,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
9197,19991820.0,0.0,15.424622,15.4253845,21.104828,21.113678,21.091797,21.104523,11.705231,13.555817,13.274017,16.689453,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1163.2683,4.8694346e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.7786975,52.267372,0.11375582,19.155773,49.495514,8.330017
9198,19991880.0,0.0,15.438171,15.438965,21.107605,21.11496,21.09909,21.105408,11.705109,15.402588,13.415527,16.56961,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1165.2156,4.8752318e-05,6.835948,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.987747,52.267372,0.11375582,18.538628,49.495514,8.330017
9199,19991940.0,0.0,15.451752,15.452545,21.110382,21.11554,21.106598,21.10669,11.705017,14.824524,13.517914,16.441193,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1167.1271,4.8809183e-05,6.376329,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.0645056,52.267372,0.11375582,18.038485,49.495514,8.330017
9200,19992000.0,0.0,15.465363,15.466156,21.112549,21.115479,21.11267,21.108246,11.704926,14.488129,13.576172,16.322144,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1169.0042,4.8864986e-05,5.880099,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.0140734,52.267372,0.11375582,17.704906,49.495514,8.330017
9201,19992060.0,0.0,15.478973,15.479767,21.114532,21.115387,21.11789,21.11023,11.704834,14.164917,13.576111,16.208496,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1170.8483,4.891977e-05,4.864407,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.735404,52.267372,0.11375582,17.271732,49.495514,8.330017
9202,19992120.0,0.0,15.492615,15.493408,21.115967,21.114746,21.121887,21.112152,11.704742,13.799927,13.525635,16.116272,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1172.661,4.8973576e-05,3.7145634,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.4010277,52.267372,0.11375582,17.136986,49.495514,8.330017
9203,19992180.0,0.0,15.506256,15.50705,21.11676,21.113739,21.124542,21.1138,11.704651,13.398193,13.43396,16.05661,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1174.4436,4.902645e-05,2.563391,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.00468,52.267372,0.11375582,17.179638,49.495514,8.330017
9204,19992240.0,0.0,15.519897,15.520691,21.116974,21.112488,21.125793,21.115082,11.70459,12.986267,13.311951,16.03305,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1176.1978,4.9078433e-05,1.5291086,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.583365,52.267372,0.11375582,17.370386,49.495514,8.330017
9205,19992300.0,0.0,15.533569,15.534363,21.116638,21.111237,21.12564,21.115936,11.704498,12.597778,13.172577,16.043823,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1177.9247,4.9129572e-05,0.7005284,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.1748462,52.267372,0.11375582,17.663702,49.495514,8.330017
9206,19992360.0,0.0,15.547241,15.548004,21.116302,21.110748,21.12442,21.116608,11.704437,12.256866,13.018463,16.061646,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1179.6261,4.9179907e-05,0.04018425,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.7235758,52.267372,0.11375582,17.668818,49.495514,8.330017
9207,19992420.0,0.0,15.560913,15.561676,21.11557,21.110382,21.122192,21.11676,11.704376,12.007202,12.865509,16.085144,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1181.3033,4.9229482e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.3642092,52.267372,0.11375582,17.8207,49.495514,8.330017
9208,19992480.0,0.0,15.574554,15.575348,21.114594,21.110168,21.119324,21.116425,11.704315,11.869568,12.726807,16.11325,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1182.9579,4.927834e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.0942302,52.267372,0.11375582,17.950266,49.495514,8.330017
9209,19992540.0,0.0,15.588226,15.58902,21.113464,21.110107,21.11612,21.115692,11.704254,11.794128,12.612579,16.14148,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1184.5913,4.9326525e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.9263912,52.267372,0.11375582,18.047869,49.495514,8.330017
9210,19992600.0,0.0,15.601898,15.602692,21.112244,21.110168,21.112762,21.114655,11.704193,11.752808,12.530029,16.166168,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1186.2052,4.9374088e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.8652165,52.267372,0.11375582,18.105606,49.495514,8.330017
9211,19992660.0,0.0,15.61557,15.616333,21.111572,21.111237,21.109741,21.11383,11.704132,11.730743,12.468079,16.154633,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1187.8009,4.942106e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.7747022,52.267372,0.11375582,17.654837,49.495514,8.330017
9212,19992720.0,0.0,15.629211,15.630005,21.11084,21.112122,21.10669,21.112854,11.704071,11.718628,12.43338,16.116486,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1189.38,4.94675e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.8133948,52.267372,0.11375582,17.354458,49.495514,8.330017
9213,19992780.0,0.0,15.642853,15.643616,21.109955,21.112762,21.103607,21.111786,11.704041,11.712006,12.427307,16.06369,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1190.9441,4.951344e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.9222571,52.267372,0.11375582,17.06604,49.495514,8.330017
9214,19992840.0,0.0,15.656464,15.657257,21.108978,21.113098,21.100525,21.110779,11.70401,11.708374,12.4479065,16.005127,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1192.4946,4.955893e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.0864413,52.267372,0.11375582,16.824535,49.495514,8.330017
9215,19992900.0,0.0,15.670074,15.670868,21.108215,21.113129,21.09906,21.109894,11.703949,13.68457,12.491394,15.94928,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1194.0333,4.9604012e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.2881024,52.267372,0.11375582,16.655872,49.495514,8.330017
9216,19992960.0,0.0,15.683685,15.684448,21.10913,21.11377,21.101593,21.10965,11.703918,12.810364,12.534576,15.873413,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1195.5615,4.9648734e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.3519945,52.267372,0.11375582,16.116941,49.495514,8.330017
9217,19993020.0,0.0,15.697266,15.698029,21.109283,21.113953,21.101776,21.109558,11.703888,12.311951,12.577637,15.793762,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1197.0809,4.9693135e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.4604993,52.267372,0.11375582,15.839794,49.495514,8.330017
9218,19993080.0,0.0,15.710815,15.711609,21.108917,21.113739,21.100708,21.109589,11.703857,12.035675,12.618103,15.724365,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1198.5933,4.9737275e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.546449,52.267372,0.11375582,15.681092,49.495514,8.330017
9219,19993140.0,0.0,15.724335,15.725128,21.108276,21.11322,21.098999,21.109741,11.703857,11.885559,12.652985,15.672852,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1200.0999,4.978118e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.605634,52.267372,0.11375582,15.64102,49.495514,8.330017
9220,19993200.0,0.0,15.737854,15.738617,21.107422,21.112488,21.096893,21.109985,11.703827,11.802673,12.67984,15.643707,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1201.6024,4.9824914e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.6354368,52.267372,0.11375582,15.708435,49.495514,8.330017
9221,19993260.0,0.0,15.751343,15.752106,21.11026,21.112549,21.106842,21.110748,11.703827,15.087738,12.681305,15.607666,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1203.1024,4.9868508e-05,5.2113276,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.4950998,52.267372,0.11375582,15.393807,49.495514,8.330017
9222,19993320.0,0.0,15.7647705,15.765564,21.112732,21.112396,21.11493,21.11148,11.703796,14.400787,12.662689,15.573578,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1204.6017,4.991201e-05,4.5758085,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.3690577,52.267372,0.11375582,15.322857,49.495514,8.330017
9223,19993380.0,0.0,15.778198,15.778961,21.114532,21.112122,21.121033,21.112122,11.703796,13.887848,12.628296,15.549133,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1206.1018,4.995547e-05,3.4787931,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.2187467,52.267372,0.11375582,15.312019,49.495514,8.330017
9224,19993440.0,0.0,15.791595,15.792358,21.115784,21.111725,21.125366,21.11261,11.703796,13.391998,12.582214,15.536224,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1207.6042,4.9998933e-05,2.148453,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.0585577,52.267372,0.11375582,15.354544,49.495514,8.330017
9225,19993500.0,0.0,15.804932,15.805695,21.116455,21.111328,21.12796,21.112946,11.703796,12.886597,12.529266,15.535004,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1209.1108,5.0042447e-05,0.82939434,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.9025342,52.267372,0.11375582,15.437651,49.495514,8.330017
9226,19993560.0,0.0,15.818237,15.819,21.117065,21.111786,21.128815,21.113464,11.703796,12.4027405,12.460327,15.514679,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1210.6232,5.008605e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.6381346,52.267372,0.11375582,15.090908,49.495514,8.330017
9227,19993620.0,0.0,15.831512,15.832275,21.117157,21.112122,21.128326,21.11377,11.703827,12.084839,12.385376,15.483765,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1212.1428,5.0129795e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.4368886,52.267372,0.11375582,14.931779,49.495514,8.330017
9228,19993680.0,0.0,15.844727,15.8454895,21.116882,21.112244,21.126984,21.11383,11.703827,11.913055,12.312164,15.45108,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1213.6718,5.0173738e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.2688209,52.267372,0.11375582,14.808226,49.495514,8.330017
9229,19993740.0,0.0,15.85791,15.858673,21.116333,21.112213,21.125244,21.113647,11.703857,11.817932,12.246124,15.421051,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1215.211,5.0217903e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.1423867,52.267372,0.11375582,14.72613,49.495514,8.330017
9230,19993800.0,0.0,15.871033,15.871796,21.1156,21.11206,21.123291,21.113281,11.703888,11.765961,12.192169,15.397278,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1216.7628,5.0262348e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.0654277,52.267372,0.11375582,14.691879,49.495514,8.330017
9231,19993860.0,0.0,15.884125,15.884888,21.115265,21.11261,21.12146,21.11316,11.703888,11.738831,12.139893,15.352722,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1218.3293,5.0307153e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.91411185,52.267372,0.11375582,14.253384,49.495514,8.330017
9232,19993920.0,0.0,15.897156,15.897919,21.114807,21.112915,21.119568,21.112915,11.703918,11.72287,12.095154,15.3003235,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1219.9106,5.035229e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.8451882,52.267372,0.11375582,14.04023,49.495514,8.330017
9233,19993980.0,0.0,15.910126,15.910889,21.114197,21.112946,21.117615,21.112518,11.7039795,11.713654,12.0625,15.251526,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1221.5099,5.039786e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.817262,52.267372,0.11375582,13.890435,49.495514,8.330017
9234,19994040.0,0.0,15.923065,15.923798,21.113434,21.112732,21.115692,21.11206,11.70401,11.708649,12.04303,15.211029,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1223.1284,5.044391e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.8274991,52.267372,0.11375582,13.812868,49.495514,8.330017
9235,19994100.0,0.0,15.935913,15.9366455,21.11258,21.112366,21.113739,21.111572,11.704041,11.706543,12.037079,15.181549,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1224.7676,5.0490456e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.8735397,52.267372,0.11375582,13.808091,49.495514,8.330017
9236,19994160.0,0.0,15.94873,15.949463,21.112854,21.112762,21.114502,21.11148,11.704102,12.740936,12.028839,15.135498,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1226.4294,5.053757e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.80974174,52.267372,0.11375582,13.381173,49.495514,8.330017
9237,19994220.0,0.0,15.961456,15.962189,21.113647,21.112915,21.11557,21.113037,11.704132,12.26947,12.683502,15.084564,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1228.1157,5.0585302e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.20246,49.495514,8.330017
9238,19994280.0,0.0,15.974152,15.9748535,21.113953,21.112793,21.115479,21.114197,11.704193,12.012451,12.237549,15.039795,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1229.8282,5.0633695e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.095824,49.495514,8.330017
9239,19994340.0,0.0,15.986755,15.987457,21.113647,21.112488,21.114716,21.114319,11.704254,11.87265,11.995636,15.006134,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1231.5687,5.068279e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.064608,49.495514,8.330017
9240,19994400.0,0.0,15.999298,16.0,21.113037,21.11203,21.113586,21.113861,11.704315,11.796967,11.864685,14.98645,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1233.3389,5.0732644e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.102776,49.495514,8.330017
9241,19994460.0,0.0,16.01175,16.012482,21.112823,21.112457,21.11264,21.113495,11.704407,11.754944,11.791901,14.948669,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1235.1443,5.0783317e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.682674,49.495514,8.330017
9242,19994520.0,0.0,16.02417,16.024872,21.112488,21.11267,21.111603,21.112976,11.704468,11.7317505,11.75177,14.903748,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1236.9948,5.083502e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.507781,49.495514,8.330017
9243,19994580.0,0.0,16.036499,16.037231,21.112,21.11264,21.110474,21.112366,11.704559,11.719147,11.729889,14.862183,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1238.8926,5.0887928e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.390988,49.495514,8.330017
9244,19994640.0,0.0,16.048798,16.0495,21.11139,21.112427,21.109344,21.111694,11.704681,11.712555,11.718414,14.828705,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1240.8378,5.0942097e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.339245,49.495514,8.330017
9245,19994700.0,0.0,16.061035,16.061737,21.110718,21.11206,21.108185,21.110992,11.704803,11.709015,11.712219,14.806763,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1242.8297,5.099754e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.351176,49.495514,8.330017
9246,19994760.0,0.0,16.073181,16.073883,21.110626,21.11261,21.107391,21.110748,11.704895,11.707123,11.708862,14.763763,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1244.8671,5.105423e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.8819475,49.495514,8.330017
9247,19994820.0,0.0,16.085327,16.085999,21.111542,21.112915,21.110626,21.110504,11.705017,12.748749,11.77536,14.711365,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1246.9482,5.111214e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,54.142223,52.267372,0.11375582,11.673204,49.495514,8.330017
9248,19994880.0,0.0,16.097382,16.098053,21.112915,21.112915,21.112427,21.113647,11.705109,12.277679,12.539429,14.662048,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1249.0715,5.1171228e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.527325,49.495514,8.330017
9249,19994940.0,0.0,16.109375,16.110077,21.113525,21.11267,21.113037,21.115356,11.7052,12.018219,12.161499,14.621765,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1251.2354,5.1231436e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.457468,49.495514,8.330017
9250,19995000.0,0.0,16.121368,16.12204,21.113586,21.112274,21.113007,21.11615,11.705292,11.875916,11.954071,14.594543,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1253.4377,5.1292725e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.462295,49.495514,8.330017
9251,19995060.0,0.0,16.13327,16.133942,21.113953,21.112793,21.112854,21.116852,11.705383,11.798492,11.841156,14.547302,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1255.6768,5.135503e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,10.986949,49.495514,8.330017
9252,19995120.0,0.0,16.145142,16.145813,21.114075,21.113007,21.112518,21.11728,11.705475,11.755798,11.77887,14.492798,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1257.9504,5.1418305e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,10.78036,49.495514,8.330017
9253,19995180.0,0.0,16.156982,16.157654,21.114014,21.112976,21.112091,21.117554,11.705566,11.73288,11.745422,14.44281,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1260.257,5.148249e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,10.645577,49.495514,8.330017
9254,19995240.0,0.0,16.168762,16.169434,21.11383,21.11267,21.111572,21.117737,11.705658,11.720123,11.726776,14.4036255,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1262.5942,5.1547526e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,10.590033,49.495514,8.330017
9255,19995300.0,0.0,16.180511,16.181183,21.113525,21.112244,21.111053,21.11792,11.705719,11.712952,11.716339,14.378571,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1264.9602,5.161336e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,10.608094,49.495514,8.330017
9256,19995360.0,0.0,16.19223,16.192902,21.1138,21.112762,21.11081,21.118439,11.70578,11.709686,11.711517,14.332764,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1267.3535,5.1679952e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,10.129525,49.495514,8.330017
9257,19995420.0,0.0,16.203888,16.20456,21.113953,21.112976,21.110565,21.118927,11.705841,11.707886,11.708862,14.279602,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1269.7715,5.174722e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,9.932188,49.495514,8.330017
9258,19995480.0,0.0,16.215546,16.216217,21.115082,21.112915,21.113556,21.120361,11.705902,12.5902405,12.944061,14.230591,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1272.2124,5.1815125e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,9.798294,49.495514,8.330017
9259,19995540.0,0.0,16.227142,16.227814,21.116547,21.11264,21.115479,21.12387,11.705963,12.189331,12.406158,14.191895,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1274.6741,5.18836e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,9.744304,49.495514,8.330017
9260,19995600.0,0.0,16.238739,16.23941,21.11728,21.112213,21.116425,21.126038,11.705994,11.969757,12.088104,14.167236,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1277.1547,5.1952586e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,9.7653055,49.495514,8.330017
9261,19995660.0,0.0,16.250305,16.250946,21.118134,21.112732,21.117035,21.127747,11.706055,11.850037,11.914642,14.121368,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1279.652,5.202203e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,9.278058,49.495514,8.330017
9262,19995720.0,0.0,16.26181,16.262482,21.118713,21.113007,21.11734,21.129028,11.706085,11.78421,11.819305,14.067139,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1282.1641,5.2091877e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,9.066289,49.495514,8.330017
9263,19995780.0,0.0,16.273315,16.273987,21.11908,21.112976,21.117493,21.130096,11.706116,11.747864,11.766632,14.017151,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1284.6888,5.216206e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,8.925827,49.495514,8.330017
9264,19995840.0,0.0,16.28479,16.285461,21.119232,21.112701,21.117523,21.131042,11.706146,11.728577,11.738647,13.976807,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1287.2242,5.2232535e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,8.862638,49.495514,8.330017
9265,19995900.0,0.0,16.296265,16.296906,21.119293,21.112274,21.117523,21.131927,11.706177,11.718323,11.723816,13.950134,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1289.7683,5.2303243e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,8.876083,49.495514,8.330017
9266,19995960.0,0.0,16.307709,16.30835,21.119873,21.112793,21.117767,21.133087,11.706177,11.713043,11.716156,13.901794,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1292.3191,5.2374133e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,8.369827,49.495514,8.330017
9267,19996020.0,0.0,16.319122,16.319794,21.120361,21.112976,21.11795,21.134247,11.706207,11.710266,11.712097,13.846985,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1294.8741,5.244514e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,8.181446,49.495514,8.330017
9268,19996080.0,0.0,16.330536,16.331207,21.12085,21.112976,21.118744,21.135376,11.706207,12.817627,11.709412,13.796509,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1297.4314,5.251618e-05,4.382918,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,8.038134,49.495514,8.330017
9269,19996140.0,0.0,16.34195,16.34259,21.12259,21.112701,21.122284,21.13852,11.706207,12.440216,12.791168,13.755829,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1299.9889,5.2587224e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,7.9737754,49.495514,8.330017
9270,19996200.0,0.0,16.353333,16.353973,21.124054,21.112274,21.124329,21.142181,11.706207,12.106903,12.296143,13.729034,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1302.5444,5.2658215e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,7.9862943,49.495514,8.330017
9271,19996260.0,0.0,16.364716,16.365356,21.125916,21.113892,21.125671,21.145111,11.706207,11.928009,12.032776,13.643097,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1305.0961,5.2729083e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,6.911645,49.495514,8.330017
9272,19996320.0,0.0,16.376068,16.37674,21.12732,21.11493,21.126617,21.14743,11.706177,11.826233,11.882904,13.527557,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1307.6416,5.279979e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,6.36043,49.495514,8.330017
9273,19996380.0,0.0,16.387451,16.388092,21.128265,21.115326,21.127289,21.149384,11.706177,11.769989,11.80014,13.409241,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1310.179,5.2870266e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,5.9296837,49.495514,8.330017
9274,19996440.0,0.0,16.398804,16.399475,21.128845,21.115143,21.127808,21.151123,11.706146,11.740814,11.757172,13.301971,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1312.706,5.2940457e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,5.6578875,49.495514,8.330017
9275,19996500.0,0.0,16.410187,16.410828,21.12915,21.11444,21.128265,21.152771,11.706116,11.72467,11.733429,13.219635,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1315.2205,5.3010303e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,5.5612807,49.495514,8.330017
9276,19996560.0,0.0,16.42154,16.42218,21.130432,21.115784,21.128906,21.154816,11.706085,11.716492,11.7213745,13.085602,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1317.7197,5.307972e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.341605,49.495514,8.330017
9277,19996620.0,0.0,16.432892,16.433563,21.13144,21.116364,21.129517,21.15686,11.706055,11.711731,11.714386,12.9357605,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1320.2031,5.314872e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,3.7886267,49.495514,8.330017
9278,19996680.0,0.0,16.444275,16.444916,21.132141,21.11621,21.130127,21.158844,11.705994,11.709015,11.710388,12.801605,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1322.6671,5.3217187e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,3.4307983,49.495514,8.330017
9279,19996740.0,0.0,16.455658,16.456299,21.132996,21.115417,21.132568,21.160828,11.705963,12.822235,11.708313,12.695282,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1325.1101,5.3285083e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,3.2874134,49.495514,8.330017
9280,19996800.0,0.0,16.467041,16.467682,21.134735,21.114136,21.135925,21.16571,11.705902,12.31543,12.621765,12.626923,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1327.5298,5.3352356e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,3.3529685,49.495514,8.330017
9281,19996860.0,0.0,16.478424,16.479065,21.137512,21.11621,21.138245,21.170135,11.705841,12.039154,12.2066345,12.47998,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1329.9237,5.341893e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,1.7094742,49.495514,8.330017
9282,19996920.0,0.0,16.489838,16.490479,21.139465,21.11731,21.139893,21.173584,11.70578,11.886658,11.977509,12.2986145,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1332.2899,5.3484757e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.93270105,49.495514,8.330017
9283,19996980.0,0.0,16.501251,16.501892,21.140717,21.117462,21.141113,21.176453,11.705719,11.804443,11.854004,12.123322,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1334.6262,5.3549775e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.3921728,49.495514,8.330017
9284,19997040.0,0.0,16.512695,16.513336,21.14148,21.11679,21.14215,21.179047,11.705627,11.758301,11.7846985,11.97821,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1336.9303,5.361393e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.11206116,49.495514,8.330017
9285,19997100.0,0.0,16.52414,16.52478,21.141846,21.115479,21.143066,21.181458,11.705566,11.733093,11.746887,11.876404,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1339.1998,5.367716e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.089504346,49.495514,8.330017
9286,19997160.0,0.0,16.535614,16.536255,21.143494,21.116974,21.144165,21.184113,11.705475,11.72113,11.728912,11.809845,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1341.431,5.373933e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
9287,19997220.0,0.0,16.547089,16.54776,21.14508,21.118195,21.145233,21.186737,11.705383,11.714355,11.718811,11.769165,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1343.624,5.3800482e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
9288,19997280.0,0.0,16.558624,16.559265,21.146576,21.119293,21.14627,21.189331,11.705292,11.710266,11.712677,11.7430725,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1345.7783,5.3860655e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
9289,19997340.0,0.0,16.57016,16.570831,21.14801,21.12024,21.147308,21.191925,11.7052,11.707977,11.70929,11.727539,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1347.889,5.391968e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
9290,19997400.0,0.0,16.581726,16.582397,21.150208,21.121155,21.151184,21.194763,11.705109,12.630402,12.522949,11.718323,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1349.9536,5.3977466e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.779104,52.267372,0.11375582,0.0,49.495514,8.330017
9291,19997460.0,0.0,16.593323,16.593994,21.154785,21.12558,21.154785,21.20105,11.704987,12.210968,12.473389,12.218536,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1351.97,5.403397e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,35.153168,49.495514,8.330017
9292,19997520.0,0.0,16.60495,16.605621,21.161194,21.13565,21.157318,21.20581,11.7048645,11.983185,12.127502,12.832916,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1353.9357,5.408912e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3048005,49.495514,8.330017
9293,19997580.0,0.0,16.616608,16.61728,21.167206,21.145569,21.159271,21.209747,11.704773,11.856445,11.935028,12.811127,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1355.8495,5.4142907e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.353519,49.495514,8.330017
9294,19997640.0,0.0,16.628296,16.628998,21.172913,21.155365,21.16092,21.213196,11.70462,11.787689,11.830688,12.803711,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1357.7083,5.419524e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.390566,49.495514,8.330017
9295,19997700.0,0.0,16.640045,16.640717,21.178467,21.1651,21.162354,21.21643,11.704498,11.749695,11.773041,12.8012085,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1359.5099,5.424606e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.398076,49.495514,8.330017
9296,19997760.0,0.0,16.651825,16.652496,21.185272,21.177612,21.164001,21.219849,11.704376,11.729004,11.741669,12.8003845,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1361.2521,5.4295317e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.402112,49.495514,8.330017
9297,19997820.0,0.0,16.663635,16.664307,21.192108,21.190094,21.165558,21.223175,11.704224,11.717499,11.724274,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1362.9324,5.434294e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4038057,49.495514,8.330017
9298,19997880.0,0.0,16.675476,16.676147,21.198883,21.202484,21.167084,21.22647,11.704102,11.711395,11.715088,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1364.5487,5.4388885e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.404682,49.495514,8.330017
9299,19997940.0,0.0,16.687378,16.68805,21.205597,21.214813,21.16861,21.229736,11.703949,11.707825,11.709717,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1366.0983,5.4433076e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4053974,49.495514,8.330017
9300,19998000.0,0.0,16.69931,16.700012,21.21231,21.227081,21.17035,21.232971,11.703796,12.427124,11.706726,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1367.5792,5.447546e-05,23.346224,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4060507,49.495514,8.330017
9301,19998060.0,0.0,16.711487,16.712189,21.221558,21.241943,21.175629,21.238068,11.703613,12.482727,12.9019165,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1368.9825,5.451595e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.40669,49.495514,8.330017
9302,19998120.0,0.0,16.72403,16.724762,21.230927,21.256714,21.179382,21.244476,11.70343,12.129211,12.355225,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1370.2949,5.4554323e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.407404,49.495514,8.330017
9303,19998180.0,0.0,16.737,16.737762,21.239594,21.271423,21.18222,21.249603,11.703247,11.936371,12.060028,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1371.5105,5.4590255e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4082117,49.495514,8.330017
9304,19998240.0,0.0,16.750336,16.751099,21.247894,21.286041,21.18457,21.254028,11.703033,11.829742,11.896912,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1372.628,5.462364e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4090743,49.495514,8.330017
9305,19998300.0,0.0,16.764008,16.764832,21.255981,21.300598,21.186646,21.258026,11.70282,11.770752,11.806641,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1373.6477,5.4654443e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4099646,49.495514,8.330017
9306,19998360.0,0.0,16.778046,16.77887,21.265137,21.317688,21.188812,21.262177,11.702576,11.739624,11.759125,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1374.5698,5.4682652e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4108686,49.495514,8.330017
9307,19998420.0,0.0,16.79242,16.793274,21.274292,21.334717,21.190918,21.266174,11.702362,11.722656,11.733215,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1375.3951,5.470827e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.411775,49.495514,8.330017
9308,19998480.0,0.0,16.807098,16.807953,21.283356,21.351654,21.192963,21.270111,11.702118,11.713165,11.718811,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1376.1244,5.473132e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4126787,49.495514,8.330017
9309,19998540.0,0.0,16.822083,16.822937,21.292358,21.36847,21.194977,21.274017,11.701904,11.707672,11.710541,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1376.7589,5.4751825e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.413576,49.495514,8.330017
9310,19998600.0,0.0,16.837341,16.838226,21.3013,21.385223,21.19696,21.277863,11.701691,11.704987,11.706543,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1377.2994,5.476979e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4144654,49.495514,8.330017
9311,19998660.0,0.0,16.852844,16.85376,21.311798,21.40445,21.200775,21.282104,11.701477,12.887146,11.704285,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1377.7473,5.4785265e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.415345,49.495514,8.330017
9312,19998720.0,0.0,16.86853,16.869446,21.323425,21.423492,21.205994,21.288666,11.701263,12.350464,12.700012,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1378.1022,5.479822e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.416209,49.495514,8.330017
9313,19998780.0,0.0,16.884613,16.885529,21.334747,21.442627,21.20993,21.295227,11.70105,12.05423,12.243011,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1378.3701,5.480886e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.417072,49.495514,8.330017
9314,19998840.0,0.0,16.900818,16.901764,21.345459,21.461548,21.213074,21.30069,11.700836,11.893768,11.996826,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1378.5475,5.4817043e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4179187,49.495514,8.330017
9315,19998900.0,0.0,16.917236,16.918182,21.355804,21.480377,21.21579,21.305511,11.700623,11.806915,11.863617,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1378.6373,5.4822853e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4187536,49.495514,8.330017
9316,19998960.0,0.0,16.933838,16.934784,21.367126,21.501587,21.218597,21.310364,11.700409,11.75827,11.7890625,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1378.6409,5.482634e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419577,49.495514,8.330017
9317,19999020.0,0.0,16.950592,16.951569,21.378418,21.522705,21.221252,21.315033,11.700226,11.731323,11.747772,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1378.5597,5.4827527e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420388,49.495514,8.330017
9318,19999080.0,0.0,16.967499,16.968475,21.389557,21.54367,21.223816,21.31958,11.700012,11.716888,11.725739,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1378.395,5.482645e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4211874,49.495514,8.330017
9319,19999140.0,0.0,16.984528,16.985535,21.400665,21.564575,21.22638,21.324036,11.699829,11.709137,11.713928,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1378.1483,5.482315e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4219737,49.495514,8.330017
9320,19999200.0,0.0,17.001709,17.002686,21.411652,21.585327,21.228882,21.32846,11.6996155,11.704559,11.707031,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1377.8213,5.4817672e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.422747,49.495514,8.330017
9321,19999260.0,0.0,17.018982,17.019958,21.423798,21.608398,21.23172,21.333221,11.699432,11.7022705,11.703583,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1377.415,5.4810032e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4235077,49.495514,8.330017
9322,19999320.0,0.0,17.036316,17.037323,21.436584,21.631348,21.237122,21.337952,11.699249,12.686066,11.704651,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1376.9314,5.4800283e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,55.076653,52.267372,0.11375582,4.424254,49.495514,8.330017
9323,19999380.0,0.0,17.053741,17.054749,21.450287,21.654175,21.24237,21.346008,11.699066,12.237915,12.539459,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1376.3721,5.4788467e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4249864,49.495514,8.330017
9324,19999440.0,0.0,17.071198,17.072235,21.463257,21.67688,21.24649,21.352661,11.698883,11.993683,12.158722,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1375.7386,5.4774617e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4257045,49.495514,8.330017
9325,19999500.0,0.0,17.088715,17.089722,21.475739,21.699463,21.25,21.358429,11.6987,11.858887,11.948486,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1375.0328,5.4758784e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.426408,49.495514,8.330017
9326,19999560.0,0.0,17.106262,17.10727,21.489044,21.724304,21.253448,21.363983,11.698273,11.7855835,11.8342285,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1374.8558,5.4736818e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.42798,49.495514,8.330017
9327,19999620.0,0.0,17.12378,17.124817,21.502228,21.749023,21.256714,21.369263,11.697052,11.744659,11.770691,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1374.438,5.4695985e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4327354,49.495514,8.330017
9328,19999680.0,0.0,17.141327,17.142334,21.51529,21.77362,21.259857,21.37436,11.695892,11.722626,11.736725,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1373.7781,5.4641776e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.437728,49.495514,8.330017
9329,19999740.0,0.0,17.158813,17.15982,21.528229,21.798096,21.26294,21.379333,11.695129,11.710022,11.71756,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1372.9962,5.45814e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.44089,49.495514,8.330017
9330,19999800.0,0.0,17.17627,17.177277,21.541077,21.822418,21.26596,21.384277,11.69458,11.703003,11.707062,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1372.1102,5.4515946e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.443077,49.495514,8.330017
9331,19999860.0,0.0,17.193665,17.194672,21.5542,21.847107,21.269318,21.389343,11.694153,11.699036,11.701233,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1371.1344,5.444641e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.444745,49.495514,8.330017
9332,19999920.0,0.0,17.210999,17.211975,21.56726,21.871643,21.272675,21.394379,11.693817,11.744415,11.697723,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1370.0831,5.4373726e-05,53.998512,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4460783,49.495514,8.330017
9333,19999980.0,0.0,17.22821,17.229218,21.58142,21.896088,21.279541,21.40033,11.6935425,12.53894,12.938385,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1368.9603,5.429813e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.447142,49.495514,8.330017
9334,20000040.0,0.0,17.24533,17.246307,21.595856,21.92038,21.284943,21.408386,11.693329,12.155609,12.396484,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1367.776,5.422025e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4480467,49.495514,8.330017
9335,20000100.0,0.0,17.26233,17.263306,21.609528,21.94455,21.289368,21.415009,11.693115,11.945618,12.077087,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1366.5334,5.4140277e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4488387,49.495514,8.330017
9336,20000160.0,0.0,17.279175,17.280151,21.622955,21.96875,21.29358,21.42096,11.692963,11.83017,11.90155,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1365.2363,5.4058422e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4495425,49.495514,8.330017
9337,20000220.0,0.0,17.295868,17.296844,21.636108,21.992828,21.297455,21.426453,11.69278,11.767395,11.806152,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1363.888,5.397487e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.450175,49.495514,8.330017
9338,20000280.0,0.0,17.312408,17.313354,21.649109,22.016785,21.301147,21.431732,11.692657,11.732666,11.753387,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1362.4911,5.388978e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.450747,49.495514,8.330017
9339,20000340.0,0.0,17.328735,17.329681,21.661957,22.040619,21.30478,21.43686,11.692535,11.714142,11.725281,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1361.0483,5.3803284e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4512653,49.495514,8.330017
9340,20000400.0,0.0,17.34488,17.345795,21.674713,22.064331,21.30832,21.441895,11.692413,11.704224,11.710266,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1359.5625,5.3715517e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.451733,49.495514,8.330017
