,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
9341,20000460.0,0.0,17.360779,17.361694,21.687561,22.088074,21.312134,21.446991,11.692291,11.6987915,11.702087,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1358.0361,5.3626623e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.452153,49.495514,8.330017
9342,20000520.0,0.0,17.376465,17.37735,21.700348,22.111664,21.315918,21.452057,11.6922,11.695618,11.697296,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1356.4723,5.3536747e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4525285,49.495514,8.330017
9343,20000580.0,0.0,17.391876,17.392761,21.713287,22.135162,21.32071,21.457092,11.692139,12.958557,11.694977,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1354.8724,5.344596e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4528584,49.495514,8.330017
9344,20000640.0,0.0,17.407013,17.407898,21.727417,22.158508,21.327728,21.464172,11.692047,12.410828,12.779816,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1353.2399,5.335443e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4531407,49.495514,8.330017
9345,20000700.0,0.0,17.421875,17.42273,21.741272,22.181763,21.333252,21.47174,11.691986,12.084351,12.283478,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1351.5774,5.3262294e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4533777,49.495514,8.330017
9346,20000760.0,0.0,17.436432,17.437286,21.754639,22.204987,21.338196,21.47818,11.691956,11.905426,12.013763,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1349.8876,5.3169682e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.45357,49.495514,8.330017
9347,20000820.0,0.0,17.450684,17.451508,21.767609,22.228088,21.342651,21.483948,11.691925,11.806183,11.864166,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1348.1731,5.307672e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4537168,49.495514,8.330017
9348,20000880.0,0.0,17.4646,17.465393,21.780334,22.251068,21.346863,21.48935,11.691895,11.753052,11.784058,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1346.4365,5.298353e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4538174,49.495514,8.330017
9349,20000940.0,0.0,17.47815,17.478912,21.792908,22.273926,21.350922,21.494568,11.691864,11.725098,11.741913,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1344.6808,5.289026e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4538713,49.495514,8.330017
9350,20001000.0,0.0,17.491333,17.492096,21.80539,22.296661,21.354889,21.499634,11.691864,11.709625,11.718628,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1342.9087,5.2797044e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.453876,49.495514,8.330017
9351,20001060.0,0.0,17.50415,17.504883,21.817902,22.319397,21.35904,21.5047,11.691895,11.701508,11.706421,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1341.123,5.270401e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.453834,49.495514,8.330017
9352,20001120.0,0.0,17.516571,17.517273,21.830353,22.34201,21.36316,21.509735,11.691895,11.697113,11.699768,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1339.3267,5.2611304e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.453743,49.495514,8.330017
9353,20001180.0,0.0,17.528564,17.529236,21.842712,22.364502,21.367249,21.51474,11.691956,11.69458,11.695953,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1337.5232,5.2519095e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4536037,49.495514,8.330017
9354,20001240.0,0.0,17.54013,17.540771,21.85556,22.386902,21.373413,21.519714,11.691986,12.784882,11.694031,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1335.7144,5.2427476e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.453417,49.495514,8.330017
9355,20001300.0,0.0,17.551239,17.55185,21.869385,22.40915,21.380188,21.527618,11.692047,12.287537,12.591797,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1333.9034,5.233659e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.453179,49.495514,8.330017
9356,20001360.0,0.0,17.56189,17.56247,21.882751,22.431458,21.385925,21.53476,11.692108,12.016785,12.18277,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1332.0939,5.2246603e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4528885,49.495514,8.330017
9357,20001420.0,0.0,17.572052,17.572632,21.8956,22.453644,21.39093,21.540894,11.6922,11.869537,11.960236,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1330.2886,5.2157662e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.452548,49.495514,8.330017
9358,20001480.0,0.0,17.581726,17.582275,21.908112,22.475677,21.395569,21.546478,11.692291,11.788513,11.837738,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1328.4905,5.2069914e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.452158,49.495514,8.330017
9359,20001540.0,0.0,17.590881,17.5914,21.92041,22.49765,21.399994,21.551788,11.692413,11.743774,11.770111,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1326.7028,5.1983494e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.451717,49.495514,8.330017
9360,20001600.0,0.0,17.599518,17.600006,21.932587,22.51947,21.404297,21.556885,11.692535,11.720062,11.734222,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1324.926,5.1898518e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4512324,49.495514,8.330017
9361,20001660.0,0.0,17.607635,17.608063,21.944733,22.54123,21.408691,21.56192,11.692657,11.707489,11.715179,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1323.1431,5.181489e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.450751,49.495514,8.330017
9362,20001720.0,0.0,17.615204,17.6156,21.956818,22.562866,21.413055,21.566895,11.692657,11.700439,11.704437,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1321.278,5.173081e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4506297,49.495514,8.330017
9363,20001780.0,0.0,17.622253,17.62262,21.968811,22.584381,21.417389,21.571838,11.692566,11.696411,11.698364,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1319.3022,5.1644558e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4510345,49.495514,8.330017
9364,20001840.0,0.0,17.628784,17.62915,21.980743,22.605804,21.421692,21.576752,11.692352,11.694611,11.695679,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1317.2104,5.155565e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.451889,49.495514,8.330017
9365,20001900.0,0.0,17.634827,17.635162,21.99353,22.627075,21.429077,21.582153,11.692078,12.594147,12.7907715,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1314.9954,5.1463383e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.8540297,52.267372,0.11375582,4.452964,49.495514,8.330017
9366,20001960.0,0.0,17.64038,17.640686,22.006989,22.648285,21.43576,21.590332,11.691803,12.185059,12.446228,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1312.6589,5.136769e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.454123,49.495514,8.330017
9367,20002020.0,0.0,17.645477,17.645721,22.019684,22.669342,21.441406,21.596985,11.691498,11.960724,12.10318,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1310.2041,5.126857e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4553103,49.495514,8.330017
9368,20002080.0,0.0,17.650085,17.65033,22.031921,22.690308,21.446472,21.602844,11.691223,11.838623,11.916504,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1307.635,5.116609e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4564915,49.495514,8.330017
9369,20002140.0,0.0,17.654236,17.65445,22.043854,22.711151,21.451202,21.608215,11.690918,11.772247,11.8151245,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1304.9565,5.1060364e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.457643,49.495514,8.330017
9370,20002200.0,0.0,17.657928,17.658112,22.055634,22.731903,21.45578,21.613312,11.690643,11.735016,11.75827,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1302.174,5.0951552e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4587502,49.495514,8.330017
9371,20002260.0,0.0,17.661194,17.661377,22.067322,22.752533,21.460358,21.618286,11.690399,11.714661,11.727295,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1299.2926,5.0839804e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4598045,49.495514,8.330017
9372,20002320.0,0.0,17.664062,17.664185,22.078918,22.773071,21.464874,21.623169,11.6901245,11.703308,11.710083,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1296.3186,5.072531e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4608006,49.495514,8.330017
9373,20002380.0,0.0,17.666473,17.666595,22.090454,22.793488,21.46936,21.62799,11.689911,11.697235,11.700897,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1293.2572,5.0608232e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4617352,49.495514,8.330017
9374,20002440.0,0.0,17.668488,17.66858,22.101929,22.813782,21.473816,21.632782,11.689697,11.693634,11.695496,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1290.1152,5.0488805e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.462605,49.495514,8.330017
9375,20002500.0,0.0,17.670135,17.670197,22.113403,22.833984,21.47876,21.637512,11.689484,12.773895,11.692505,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1286.8977,5.0367184e-05,6.6418757,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.463411,49.495514,8.330017
9376,20002560.0,0.0,17.671356,17.671417,22.12619,22.854095,21.486786,21.643982,11.689301,12.440643,12.844635,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1283.6096,5.0243496e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.46415,49.495514,8.330017
9377,20002620.0,0.0,17.672241,17.672272,22.138885,22.874115,21.493195,21.651459,11.689148,12.099609,12.316559,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1280.2584,5.011802e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.464815,49.495514,8.330017
9378,20002680.0,0.0,17.67273,17.67273,22.15091,22.894012,21.498749,21.657654,11.688995,11.912903,12.031189,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1276.8497,4.9990937e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4654126,49.495514,8.330017
9379,20002740.0,0.0,17.672882,17.672882,22.162537,22.913788,21.503815,21.663177,11.688873,11.810516,11.874756,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1273.3895,4.986244e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.465944,49.495514,8.330017
9380,20002800.0,0.0,17.672699,17.672668,22.17392,22.933472,21.508606,21.668335,11.688751,11.753906,11.788239,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1269.8834,4.9732727e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.466408,49.495514,8.330017
9381,20002860.0,0.0,17.67215,17.67212,22.18518,22.953094,21.513306,21.673218,11.68866,11.724091,11.742737,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1266.3373,4.9601975e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.466804,49.495514,8.330017
9382,20002920.0,0.0,17.671295,17.671234,22.19635,22.972595,21.517944,21.678009,11.688568,11.707855,11.717987,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1262.757,4.9470385e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4671316,49.495514,8.330017
9383,20002980.0,0.0,17.670135,17.670044,22.207428,22.991974,21.522522,21.682709,11.688507,11.698669,11.703949,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1259.149,4.933818e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.467391,49.495514,8.330017
9384,20003040.0,0.0,17.66867,17.668549,22.218414,23.011261,21.527039,21.687378,11.688446,11.693481,11.696075,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1255.5188,4.9205548e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4675846,49.495514,8.330017
9385,20003100.0,0.0,17.6669,17.666779,22.22937,23.030457,21.531555,21.691986,11.688416,11.691162,11.692596,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1251.8705,4.90726e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.467711,49.495514,8.330017
9386,20003160.0,0.0,17.664856,17.664703,22.241333,23.051147,21.537994,21.69635,11.688416,12.836731,11.690704,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1248.2118,4.8939608e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.467764,49.495514,8.330017
9387,20003220.0,0.0,17.662537,17.662384,22.254364,23.071716,21.54544,21.7034,11.688416,12.3125305,12.643219,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1244.5482,4.880676e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4677467,49.495514,8.330017
9388,20003280.0,0.0,17.659973,17.65979,22.266907,23.092194,21.551605,21.70996,11.688446,12.02887,12.208923,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1240.8854,4.8674257e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.467662,49.495514,8.330017
9389,20003340.0,0.0,17.657135,17.656952,22.27887,23.112518,21.557007,21.715485,11.688477,11.874268,11.972565,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1237.229,4.8542282e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.46751,49.495514,8.330017
9390,20003400.0,0.0,17.654053,17.65384,22.290527,23.132782,21.562012,21.720428,11.688538,11.79071,11.844788,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1233.5848,4.8411035e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4672904,49.495514,8.330017
9391,20003460.0,0.0,17.650757,17.650543,22.300446,23.14917,21.566864,21.725098,11.688599,11.744019,11.773376,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1229.9587,4.8280715e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.467002,49.495514,8.330017
9392,20003520.0,0.0,17.647217,17.647003,22.31015,23.165466,21.571564,21.729584,11.68869,11.718262,11.733948,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1226.3562,4.8151516e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.466646,49.495514,8.330017
9393,20003580.0,0.0,17.643494,17.64325,22.319763,23.181671,21.576202,21.733948,11.688782,11.70462,11.713043,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1222.7828,4.8023623e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4662232,49.495514,8.330017
9394,20003640.0,0.0,17.639557,17.639282,22.329315,23.197815,21.58081,21.738281,11.688904,11.697418,11.701996,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1219.2443,4.789723e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.465731,49.495514,8.330017
9395,20003700.0,0.0,17.635406,17.635162,22.338806,23.213837,21.585358,21.742554,11.689056,11.693298,11.695648,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1215.747,4.777257e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.465171,49.495514,8.330017
9396,20003760.0,0.0,17.631104,17.630829,22.347076,23.22699,21.589966,21.746704,11.689209,11.691406,11.692688,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1212.2947,4.7649763e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4645433,49.495514,8.330017
9397,20003820.0,0.0,17.626617,17.626343,22.356018,23.240082,21.597473,21.750977,11.689392,12.636536,12.217407,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1208.8944,4.7529044e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,33.239998,52.267372,0.11375582,4.463845,49.495514,8.330017
9398,20003880.0,0.0,17.62201,17.621704,22.365784,23.253082,21.6044,21.758484,11.689575,12.207062,12.481415,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1205.5516,4.741062e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4630766,49.495514,8.330017
9399,20003940.0,0.0,17.617218,17.616913,22.374786,23.266022,21.61026,21.764435,11.689789,11.972137,12.12204,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1202.2719,4.7294678e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.462241,49.495514,8.330017
9400,20004000.0,0.0,17.612274,17.611969,22.383331,23.2789,21.615509,21.769562,11.690002,11.84314,11.92453,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1199.0607,4.718142e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4613376,49.495514,8.330017
9401,20004060.0,0.0,17.607239,17.606903,22.390533,23.289246,21.620392,21.773956,11.690247,11.773193,11.817383,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1195.9236,4.707103e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4603667,49.495514,8.330017
9402,20004120.0,0.0,17.60205,17.601715,22.397552,23.299591,21.625092,21.778076,11.690521,11.73468,11.758301,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1192.8662,4.696371e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.459328,49.495514,8.330017
9403,20004180.0,0.0,17.596771,17.596436,22.404419,23.309845,21.62967,21.782074,11.690796,11.714539,11.727386,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1189.8937,4.685964e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.458222,49.495514,8.330017
9404,20004240.0,0.0,17.5914,17.591064,22.411255,23.320038,21.634186,21.78595,11.691071,11.703552,11.710419,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1187.012,4.675903e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4570465,49.495514,8.330017
9405,20004300.0,0.0,17.585938,17.585571,22.41803,23.3302,21.638641,21.789795,11.691376,11.697754,11.7013855,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1184.2264,4.666207e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.455804,49.495514,8.330017
9406,20004360.0,0.0,17.580383,17.580048,22.423706,23.33786,21.643066,21.793396,11.691711,11.694916,11.696899,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.069738194,1181.5693,4.656873e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4545355,49.495514,8.330017
9407,20004420.0,0.0,17.574768,17.574432,22.429443,23.34552,21.647675,21.796997,11.6918335,12.324097,11.694519,12.800018,0.0,0.032082886,0.032082886,0.049610257,250.0,11.700012,0.0,0.0,0.23028739,1179.2189,4.6475732e-05,28.259342,52.267403,249.96922,50.0,96.0,3.749463e-07,0.0,252.90666,210.8987,0.0,52.267403,0.1137754,4.4547315,49.50566,8.330017
9408,20004480.0,0.0,17.569092,17.568756,22.43863,23.352905,21.65564,21.80194,11.693939,12.476624,12.893768,12.799805,0.0,0.032073263,0.032073263,0.049898185,250.0,11.700012,0.0,0.0,0.46352315,1178.4177,4.6415003e-05,0.0,52.273327,249.71013,50.0,96.0,3.767156e-07,0.0,252.94359,210.92142,0.0,52.273327,0.11404433,4.4729667,49.621338,8.330017
9409,20004540.0,0.0,17.563385,17.563019,22.447754,23.359955,21.661987,21.80835,11.696777,12.122345,12.349609,12.799744,0.0,0.03206943,0.03206943,0.05019742,250.0,11.700012,0.0,0.0,0.7653462,1178.4137,4.6394667e-05,0.0,52.280895,249.50375,50.0,96.0,3.7863933e-07,0.0,252.99852,210.98363,0.0,52.280895,0.114335835,4.48717,49.739273,8.330017
9410,20004600.0,0.0,17.557617,17.557281,22.456757,23.366547,21.66742,21.813446,11.699738,11.930328,12.054718,12.799622,0.0,0.03206576,0.03206576,0.05058489,250.0,11.700012,0.0,0.0,1.1312101,1179.3011,4.6408448e-05,0.0,52.290028,249.2723,50.0,96.0,3.8115567e-07,0.0,253.07791,211.0836,0.0,52.290028,0.114715934,4.50914,49.891056,8.330017
9411,20004660.0,0.0,17.55185,17.551483,22.46466,23.370361,21.672272,21.817596,11.702881,11.825623,11.893188,12.7994995,0.0,0.03206356,0.03206356,0.05104147,250.0,11.700012,0.0,0.0,1.5211866,1181.0742,4.645914e-05,0.0,52.3004,249.0418,50.0,96.0,3.8416127e-07,0.0,253.18176,211.22505,0.0,52.3004,0.11516815,4.5365577,50.068993,8.330017
9412,20004720.0,0.0,17.546051,17.545685,22.472382,23.373627,21.676819,21.82135,11.705841,11.770172,11.806854,12.799408,0.0,0.032062728,0.032062728,0.05154759,250.0,11.700012,0.0,0.0,1.9408501,1183.5916,4.6543097e-05,0.0,52.311104,248.82967,50.0,96.0,3.8752918e-07,0.0,253.30727,211.40544,0.0,52.311104,0.115672626,4.568684,50.265526,8.330017
9413,20004780.0,0.0,17.540253,17.539886,22.480042,23.376251,21.681244,21.82492,11.708557,11.740784,11.7604065,12.799316,0.0,0.032062672,0.032062672,0.05209883,250.0,11.700012,0.0,0.0,2.3834038,1186.7737,4.6656827e-05,0.0,52.321762,248.63548,50.0,96.0,3.9122668e-07,0.0,253.45276,211.62135,0.0,52.321762,0.11622381,4.605651,50.479378,8.330017
9414,20004840.0,0.0,17.534454,17.534088,22.487549,23.378204,21.685577,21.828339,11.71106,11.72641,11.736969,12.799225,0.0,0.032063346,0.032063346,0.052685674,250.0,11.700012,0.0,0.0,2.8423734,1190.5435,4.67976e-05,0.0,52.332096,248.46347,50.0,96.0,3.9519324e-07,0.0,253.61617,211.86946,0.0,52.332096,0.11681206,4.6466327,50.707077,8.330017
9415,20004900.0,0.0,17.528656,17.52832,22.494873,23.379486,21.68985,21.831696,11.713257,11.719849,11.725586,12.799164,0.0,0.032064572,0.032064572,0.05329908,250.0,11.700012,0.0,0.0,3.3109176,1194.8164,4.6962203e-05,0.0,52.341854,248.31627,50.0,96.0,3.9936882e-07,0.0,253.79514,212.14577,0.0,52.341854,0.11742796,4.6909504,50.945263,8.330017
9416,20004960.0,0.0,17.522919,17.522552,22.500854,23.378021,21.694,21.834778,11.715118,11.717255,11.720367,12.799103,0.0,0.032066885,0.032066885,0.053916994,250.0,11.700012,0.0,0.0,3.7512913,1199.4513,4.7146325e-05,0.0,52.350662,248.20848,50.0,96.0,4.0361337e-07,0.0,253.9857,212.44586,0.0,52.350662,0.118050605,4.7371273,51.184864,8.330017
9417,20005020.0,0.0,17.517181,17.516846,22.506256,23.375916,21.69812,21.83786,11.716492,11.7164,11.717987,12.799072,0.0,0.03207003,0.03207003,0.054515336,250.0,11.700012,0.0,0.0,4.165596,1204.2278,4.734208e-05,0.0,52.357876,248.14856,50.0,96.0,4.0775805e-07,0.0,254.18126,212.76012,0.0,52.357876,0.11865535,4.7836204,51.415955,8.330017
9418,20005080.0,0.0,17.511505,17.51117,22.511414,23.373108,21.703705,21.840912,11.717346,12.88446,11.717529,12.799072,0.0,0.032073576,0.032073576,0.055091087,250.0,11.700012,0.0,0.0,4.5501986,1209.0793,4.7546164e-05,0.0,52.363384,248.13188,50.0,96.0,4.117738e-07,0.0,254.3795,213.08405,0.0,52.363384,0.11923824,4.8302956,51.637047,8.330017
9419,20005140.0,0.0,17.50595,17.505646,22.516937,23.369751,21.710632,21.846283,11.717773,12.35965,12.700012,12.799103,0.0,0.032077253,0.032077253,0.055624817,250.0,11.700012,0.0,0.0,4.8930535,1213.8077,4.7749963e-05,0.0,52.367104,248.15456,50.0,96.0,4.1551988e-07,0.0,254.57262,213.40436,0.0,52.367104,0.1197794,4.875265,51.840298,8.330017
9420,20005200.0,0.0,17.500336,17.5,22.521637,23.365723,21.71637,21.851685,11.717834,12.0651245,12.248047,12.799133,0.0,0.032081086,0.032081086,0.056128256,250.0,11.700012,0.0,0.0,5.2022533,1218.5079,4.7957776e-05,0.0,52.3691,248.21626,50.0,96.0,4.1907438e-07,0.0,254.76451,213.72772,0.0,52.3691,0.120290585,4.919363,52.029724,8.330017
9421,20005260.0,0.0,17.494751,17.494415,22.520386,23.355774,21.717285,21.851868,11.717407,11.906738,12.006256,12.799194,0.0,0.03208669,0.03208669,0.056537393,250.0,11.700012,0.0,0.0,5.3775344,1222.7537,4.8155187e-05,0.0,52.36884,248.34782,50.0,96.0,4.2201032e-07,0.0,254.93997,214.03548,0.0,52.36884,0.12071113,4.957869,52.17938,8.330017
9422,20005320.0,0.0,17.489044,17.488708,22.517517,23.34552,21.717804,21.85147,11.716064,11.818512,11.871765,12.799316,0.0,0.032093637,0.032093637,0.056816373,250.0,11.700012,0.0,0.0,5.4483256,1226.2092,4.8331738e-05,0.0,52.36507,248.56783,50.0,96.0,4.240626e-07,0.0,255.08937,214.31621,0.0,52.36507,0.12100415,4.9889984,52.2752,8.330017
9423,20005380.0,0.0,17.483215,17.48285,22.513489,23.335083,21.718048,21.850769,11.713928,11.770508,11.798981,12.799469,0.0,0.032100603,0.032100603,0.056964356,250.0,11.700012,0.0,0.0,5.4137754,1228.7186,4.8478767e-05,0.0,52.357845,248.85486,50.0,96.0,4.2520045e-07,0.0,255.20659,214.5569,0.0,52.357845,0.1211662,5.0127177,52.318436,8.330017
9424,20005440.0,0.0,17.477234,17.476898,22.508392,23.324615,21.71817,21.849854,11.71109,11.74411,11.7595825,12.799622,0.0,0.03210724,0.03210724,0.05697417,250.0,11.700012,0.0,0.0,5.274319,1230.1581,4.8590053e-05,0.0,52.34744,249.19681,50.0,96.0,4.253646e-07,0.0,255.28592,214.74666,0.0,52.34744,0.12118937,5.0274944,52.307297,8.330017
9425,20005500.0,0.0,17.47116,17.470795,22.50238,23.31427,21.718231,21.848846,11.707764,11.728149,11.73642,12.799805,0.0,0.03211313,0.03211313,0.05684255,250.0,11.700012,0.0,0.0,5.032226,1230.4277,4.8660047e-05,0.0,52.334206,249.5788,50.0,96.0,4.2452587e-07,0.0,255.32266,214.87529,0.0,52.334206,0.1210696,5.0321574,52.241238,8.330017
9426,20005560.0,0.0,17.464966,17.4646,22.494934,23.302948,21.718292,21.847717,11.704041,11.71814,11.722626,12.800018,0.0,0.032118477,0.032118477,0.05656308,250.0,11.700012,0.0,0.0,4.672044,1229.4535,4.86852e-05,0.0,52.318485,249.99614,50.0,96.0,4.226453e-07,0.0,255.31366,214.9367,0.0,52.318485,0.1208009,5.0256405,52.117676,8.330017
9427,20005620.0,0.0,17.458649,17.458282,22.486664,23.292114,21.718292,21.846588,11.699951,11.710907,11.713348,12.800262,0.0,0.03212308,0.03212308,0.056131765,250.0,11.700012,0.0,0.0,4.205772,1227.1498,4.8661223e-05,0.0,52.300518,250.43999,50.0,96.0,4.1969892e-07,0.0,255.25578,214.92352,0.0,52.300518,0.12037882,5.007075,51.93478,8.330017
9428,20005680.0,0.0,17.45224,17.451874,22.477783,23.281952,21.718292,21.845398,11.6953125,11.7048645,11.706085,12.800476,0.0,0.032126617,0.032126617,0.055557884,250.0,11.700012,0.0,0.0,3.6424239,1223.858,4.857989e-05,0.0,52.280945,250.8919,50.0,96.0,4.1575785e-07,0.0,255.14874,214.8309,0.0,52.280945,0.11981202,4.977733,51.69629,8.330017
9429,20005740.0,0.0,17.445831,17.445435,22.469086,23.272675,21.720795,21.844208,11.690308,12.692139,11.700165,12.80069,0.0,0.032129064,0.032129064,0.054856785,250.0,11.700012,0.0,0.0,2.9976702,1219.296,4.8441285e-05,0.0,52.26041,251.33824,50.0,96.0,4.109419e-07,0.0,254.99582,214.66035,0.0,52.26041,0.1191158,4.938263,51.40878,8.330017
9430,20005800.0,0.0,17.439148,17.438751,22.460571,23.264069,21.723236,21.846344,11.685364,12.231018,12.526337,12.800934,0.0,0.032130558,0.032130558,0.054003384,250.0,11.700012,0.0,0.0,2.2522345,1213.2819,4.8242902e-05,0.0,52.238537,251.78792,50.0,96.0,4.050975e-07,0.0,254.79108,214.40198,0.0,52.238537,0.11826535,4.8843904,51.063324,8.330017
9431,20005860.0,0.0,17.432465,17.432037,22.450134,23.254852,21.72406,21.846588,11.680664,11.981689,12.142761,12.8012085,0.0,0.03213165,0.03213165,0.053030234,250.0,11.700012,0.0,0.0,1.4206694,1206.0597,4.7994145e-05,0.0,52.216576,252.22372,50.0,96.0,3.9847706e-07,0.0,254.54391,214.06607,0.0,52.216576,0.11729439,4.8177967,50.6751,8.330017
9432,20005920.0,0.0,17.42569,17.425262,22.438843,23.246826,21.724274,21.845947,11.675995,11.844025,11.931976,12.801453,0.0,0.03213223,0.03213223,0.05192749,250.0,11.700012,0.0,0.0,0.5150564,1197.5454,4.769227e-05,0.0,52.194237,252.65024,50.0,96.0,3.910339e-07,0.0,254.25298,213.64899,0.0,52.194237,0.11619278,4.738259,50.24269,8.330017
9433,20005980.0,0.0,17.418823,17.418396,22.427551,23.240173,21.724121,21.844788,11.67157,11.766754,11.814789,12.801636,0.0,0.03212541,0.03212541,0.05080255,250.0,11.700012,0.0,0.0,0.0,1188.061,4.734044e-05,0.0,52.17244,252.9485,50.0,96.0,3.8341062e-07,0.0,253.92688,213.14357,0.0,52.17244,0.11505309,4.651754,49.8132,8.330017
9434,20006040.0,0.0,17.411896,17.411469,22.421204,23.234467,21.723785,21.843384,11.672607,11.723389,11.749634,12.8012085,0.0,0.032093536,0.032093536,0.050304953,250.0,11.700012,0.0,0.0,0.0,1181.1475,4.7023736e-05,0.0,52.16572,252.56232,50.0,96.0,3.7967826e-07,0.0,253.66048,212.62387,0.0,52.16572,0.114491165,4.602296,49.647045,8.330017
9435,20006100.0,0.0,17.404907,17.40448,22.41629,23.229218,21.723389,21.841858,11.679077,11.701752,11.716156,12.801147,0.0,0.03207567,0.03207567,0.049993694,250.0,11.700012,0.0,0.0,0.0,1176.914,4.6818717e-05,0.0,52.17227,252.10225,50.0,96.0,3.7738252e-07,0.0,253.45264,212.19095,0.0,52.17227,0.1141441,4.546318,49.55307,8.330017
9436,20006160.0,0.0,17.397827,17.3974,22.411133,23.221344,21.72293,21.840424,11.685486,11.692749,11.700562,12.800964,0.0,0.03206394,0.03206394,0.04980782,250.0,11.700012,0.0,0.0,0.0,1174.432,4.668902e-05,0.0,52.183067,251.65091,50.0,96.0,3.760011e-07,0.0,253.29315,211.84198,0.0,52.183067,0.113934845,4.502455,49.504738,8.330017
9437,20006220.0,0.0,17.390717,17.39029,22.406494,23.213654,21.722443,21.83902,11.691254,11.690521,11.694702,12.800781,0.0,0.03205886,0.03205886,0.04969612,250.0,11.700012,0.0,0.0,0.0,1173.3175,4.662194e-05,0.0,52.19626,251.25491,50.0,96.0,3.751985e-07,0.0,253.17412,211.57152,0.0,52.19626,0.113813125,4.4683275,49.481167,8.330017
9438,20006280.0,0.0,17.383545,17.383087,22.402191,23.206116,21.721954,21.837585,11.696014,11.691772,11.694,12.800598,0.0,0.032058,0.032058,0.04963231,250.0,11.700012,0.0,0.0,0.0,1173.2245,4.6603316e-05,0.0,52.209545,250.92705,50.0,96.0,3.747673e-07,0.0,253.08745,211.36797,0.0,52.209545,0.11374774,4.4428363,49.47213,8.330017
9439,20006340.0,0.0,17.376312,17.375854,22.398163,23.19867,21.721497,21.836151,11.699707,11.760223,11.695709,12.800446,0.0,0.032059833,0.032059833,0.049598753,250.0,11.700012,0.0,0.0,0.0,1173.8871,4.6621473e-05,53.836475,52.221806,250.6678,50.0,96.0,3.7457073e-07,0.0,253.02621,211.2196,0.0,52.221806,0.11371797,4.424567,49.47115,8.330017
9440,20006400.0,0.0,17.36905,17.368591,22.395416,23.191284,21.724579,21.835754,11.702423,12.529236,12.966156,12.8003235,0.0,0.032063037,0.032063037,0.049582347,250.0,11.700012,0.0,0.0,0.0,1175.0829,4.6666355e-05,0.0,52.232338,250.47165,50.0,96.0,3.7450502e-07,0.0,252.9841,211.1146,0.0,52.232338,0.11370809,4.411801,49.473686,8.330017
9441,20006460.0,0.0,17.361725,17.361298,22.392365,23.18219,21.726105,21.837433,11.704437,12.154816,12.409302,12.800232,0.0,0.03206667,0.03206667,0.049575116,250.0,11.700012,0.0,0.0,0.0,1176.6318,4.6729216e-05,0.0,52.24105,250.32533,50.0,96.0,3.7450536e-07,0.0,252.95515,211.04057,0.0,52.24105,0.11370821,4.4028745,49.477413,8.330017
9442,20006520.0,0.0,17.3544,17.353943,22.388641,23.173126,21.726685,21.837677,11.705872,11.950439,12.089264,12.800171,0.0,0.032070234,0.032070234,0.04957308,250.0,11.700012,0.0,0.0,0.0,1178.4333,4.6805097e-05,0.0,52.247993,250.21944,50.0,96.0,3.745389e-07,0.0,252.93587,210.98988,0.0,52.247993,0.11371336,4.396765,49.481277,8.330017
9443,20006580.0,0.0,17.347015,17.346558,22.384583,23.164154,21.726776,21.837189,11.706879,11.839844,11.9157715,12.80011,0.0,0.032073446,0.032073446,0.049573675,250.0,11.700012,0.0,0.0,0.0,1180.4099,4.6890083e-05,0.0,52.253376,250.14458,50.0,96.0,3.7458517e-07,0.0,252.92337,210.95602,0.0,52.253376,0.11372044,4.3926435,49.48475,8.330017
9444,20006640.0,0.0,17.33963,17.339172,22.380371,23.155212,21.726562,21.836273,11.707581,11.780243,11.8220215,12.800079,0.0,0.032076184,0.032076184,0.04957541,250.0,11.700012,0.0,0.0,0.0,1182.5077,4.6981375e-05,0.0,52.25745,250.09286,50.0,96.0,3.7463263e-07,0.0,252.91551,210.93399,0.0,52.25745,0.113727696,4.389888,49.48764,8.330017
9445,20006700.0,0.0,17.332214,17.331757,22.376068,23.146301,21.726196,21.835175,11.708099,11.747162,11.769836,12.800049,0.0,0.032078415,0.032078415,0.049577426,250.0,11.700012,0.0,0.0,0.0,1184.6881,4.707695e-05,0.0,52.260464,250.0577,50.0,96.0,3.7467532e-07,0.0,252.91069,210.9199,0.0,52.260464,0.1137342,4.388032,49.489906,8.330017
9446,20006760.0,0.0,17.324799,17.32434,22.371002,23.135834,21.725616,21.83377,11.708435,11.72937,11.741699,12.800049,0.0,0.03208018,0.03208018,0.04957936,250.0,11.700012,0.0,0.0,0.0,1186.9281,4.717557e-05,0.0,52.262657,250.03444,50.0,96.0,3.7471128e-07,0.0,252.90788,210.91125,0.0,52.262657,0.11373969,4.386789,49.491627,8.330017
9447,20006820.0,0.0,17.317352,17.316895,22.365845,23.125427,21.724976,21.832306,11.708679,11.719666,11.726257,12.800018,0.0,0.03208154,0.03208154,0.049581025,250.0,11.700012,0.0,0.0,0.0,1189.2103,4.7276306e-05,0.0,52.264225,250.01933,50.0,96.0,3.7474015e-07,0.0,252.90634,210.90613,0.0,52.264225,0.11374409,4.3859434,49.492893,8.330017
9448,20006880.0,0.0,17.309906,17.309448,22.360748,23.115051,21.724335,21.83081,11.708832,11.714691,11.718262,12.800018,0.0,0.03208256,0.03208256,0.049582373,250.0,11.700012,0.0,0.0,0.0,1191.5239,4.7378595e-05,0.0,52.265312,250.01003,50.0,96.0,3.7476246e-07,0.0,252.90561,210.90337,0.0,52.265312,0.113747485,4.3853736,49.493793,8.330017
9449,20006940.0,0.0,17.30249,17.302032,22.355621,23.104767,21.723663,21.829285,11.708954,11.711853,11.713684,12.800018,0.0,0.03208332,0.03208332,0.049583428,250.0,11.700012,0.0,0.0,0.0,1193.8585,4.7481884e-05,0.0,52.266075,250.0042,50.0,96.0,3.7477938e-07,0.0,252.9053,210.90189,0.0,52.266075,0.113750055,4.3849716,49.49443,8.330017
9450,20007000.0,0.0,17.295044,17.294586,22.350769,23.094513,21.72406,21.82779,11.709045,12.956268,11.711334,12.800018,0.0,0.03208387,0.03208387,0.049584214,250.0,11.700012,0.0,0.0,0.0,1196.2089,4.7585934e-05,0.0,52.266586,250.00089,50.0,96.0,3.7479177e-07,0.0,252.90526,210.90129,0.0,52.266586,0.11375195,4.3846974,49.49486,8.330017
9451,20007060.0,0.0,17.287628,17.28717,22.346924,23.083893,21.72644,21.828217,11.709106,12.40509,12.77948,12.800018,0.0,0.03208424,0.03208424,0.049584772,250.0,11.700012,0.0,0.0,0.0,1198.57,4.7690526e-05,0.0,52.266907,249.99934,50.0,96.0,3.7480038e-07,0.0,252.90538,210.90126,0.0,52.266907,0.11375326,4.384527,49.495132,8.330017
9452,20007120.0,0.0,17.280243,17.279785,22.342926,23.073334,21.727356,21.829224,11.709137,12.08902,12.291351,12.800018,0.0,0.032084502,0.032084502,0.049585164,250.0,11.700012,0.0,0.0,0.0,1200.9348,4.7795336e-05,0.0,52.26711,249.99867,50.0,96.0,3.7480638e-07,0.0,252.90555,210.90144,0.0,52.26711,0.11375417,4.3844366,49.495308,8.330017
9453,20007180.0,0.0,17.272858,17.2724,22.338379,23.062866,21.727509,21.829071,11.709137,11.916077,12.026337,12.800018,0.0,0.032084677,0.032084677,0.049585428,250.0,11.700012,0.0,0.0,0.0,1203.2992,4.7900172e-05,0.0,52.267235,249.99847,50.0,96.0,3.7481044e-07,0.0,252.90572,210.9017,0.0,52.267235,0.11375479,4.384411,49.495415,8.330017
9454,20007240.0,0.0,17.265503,17.265045,22.333527,23.05243,21.727203,21.828278,11.709137,11.821503,11.881348,12.800018,0.0,0.032084797,0.032084797,0.049585607,250.0,11.700012,0.0,0.0,0.0,1205.6584,4.8004847e-05,0.0,52.26731,249.99855,50.0,96.0,3.7481317e-07,0.0,252.90587,210.90198,0.0,52.26731,0.1137552,4.3844457,49.495476,8.330017
9455,20007300.0,0.0,17.258179,17.25772,22.328552,23.042023,21.726654,21.827179,11.709106,11.769226,11.801239,12.800018,0.0,0.032084875,0.032084875,0.049585726,250.0,11.700012,0.0,0.0,0.0,1208.0076,4.8109174e-05,0.0,52.267353,249.99873,50.0,96.0,3.748149e-07,0.0,252.90599,210.90222,0.0,52.267353,0.11375547,4.3845425,49.495514,8.330017
9456,20007360.0,0.0,17.250885,17.250458,22.323334,23.031433,21.7258,21.825806,11.709076,11.74173,11.759125,12.800018,0.0,0.03208492,0.03208492,0.049585797,250.0,11.700012,0.0,0.0,0.0,1210.342,4.8212973e-05,0.0,52.26738,249.99896,50.0,96.0,3.7481604e-07,0.0,252.9061,210.90244,0.0,52.26738,0.113755636,4.384702,49.495525,8.330017
9457,20007420.0,0.0,17.243652,17.243225,22.318054,23.020905,21.724854,21.824371,11.709015,11.726807,11.736237,12.799988,0.0,0.03208495,0.03208495,0.049585838,250.0,11.700012,0.0,0.0,0.0,1212.6567,4.831604e-05,0.0,52.26739,249.99919,50.0,96.0,3.748167e-07,0.0,252.90617,210.9026,0.0,52.26739,0.11375573,4.3849273,49.495533,8.330017
9458,20007480.0,0.0,17.23645,17.236023,22.312805,23.010437,21.723907,21.822845,11.708954,11.718323,11.723267,12.799988,0.0,0.032084968,0.032084968,0.049585864,250.0,11.700012,0.0,0.0,0.0,1214.9462,4.8418162e-05,0.0,52.26739,249.99939,50.0,96.0,3.7481706e-07,0.0,252.90623,210.90274,0.0,52.26739,0.11375579,4.3852196,49.495537,8.330017
9459,20007540.0,0.0,17.22931,17.228882,22.307556,23.00003,21.72293,21.82132,11.708862,11.7135315,11.715973,12.799988,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1217.2056,4.851914e-05,0.0,52.26739,249.99954,50.0,96.0,3.7481732e-07,0.0,252.90627,210.90285,0.0,52.26739,0.11375583,4.385577,49.495533,8.330017
9460,20007600.0,0.0,17.222229,17.221802,22.302307,22.989655,21.721924,21.819794,11.708771,11.711365,11.7127075,12.799988,0.0,0.03208498,0.03208498,0.049585883,250.0,11.700012,0.0,0.0,0.0,1219.4313,4.8618862e-05,0.0,52.26739,249.99968,50.0,96.0,3.7481738e-07,0.0,252.9063,210.90291,0.0,52.26739,0.113755845,4.3860025,49.49553,8.330017
9461,20007660.0,0.0,17.21521,17.214783,22.297516,22.979095,21.72293,21.818237,11.708649,12.771515,11.710876,12.799988,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,1221.6165,4.871705e-05,0.0,52.267384,249.99977,50.0,96.0,3.7481743e-07,0.0,252.90633,210.90297,0.0,52.267384,0.113755845,4.386503,49.495525,8.330017
9462,20007720.0,0.0,17.208252,17.207825,22.293732,22.968597,21.724457,21.81958,11.708496,12.287842,12.595764,12.799988,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,1223.756,4.8813494e-05,0.0,52.267384,249.99985,50.0,96.0,3.748174e-07,0.0,252.90634,210.903,0.0,52.267384,0.113755845,4.387077,49.49552,8.330017
9463,20007780.0,0.0,17.201355,17.200958,22.28946,22.95816,21.724792,21.82013,11.7083435,12.024384,12.192413,12.799988,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,1225.8447,4.8907998e-05,0.0,52.26738,249.9999,50.0,96.0,3.748174e-07,0.0,252.90634,210.90303,0.0,52.26738,0.113755845,4.3877206,49.495518,8.330017
9464,20007840.0,0.0,17.19455,17.194153,22.284729,22.947754,21.724457,21.819702,11.70816,11.880981,11.972809,12.799988,0.0,0.03208498,0.03208498,0.04958588,250.0,11.700012,0.0,0.0,0.0,1227.8777,4.9000362e-05,0.0,52.26738,249.99992,50.0,96.0,3.7481738e-07,0.0,252.90636,210.90305,0.0,52.26738,0.113755845,4.388435,49.495518,8.330017
9465,20007900.0,0.0,17.187836,17.187439,22.279785,22.937439,21.723755,21.818756,11.707947,11.803253,11.85379,12.799988,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,1229.8496,4.9090384e-05,0.0,52.26738,249.99995,50.0,96.0,3.7481735e-07,0.0,252.90636,210.90305,0.0,52.26738,0.11375583,4.38922,49.495514,8.330017
9466,20007960.0,0.0,17.181213,17.180786,22.274567,22.92694,21.722687,21.817474,11.707733,11.759644,11.787079,12.799988,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,1231.755,4.9177852e-05,0.0,52.267372,249.99997,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375583,4.390077,49.495514,8.330017
9467,20008020.0,0.0,17.174652,17.174255,22.269287,22.916504,21.721527,21.81604,11.70752,11.735443,11.750122,12.799988,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,1233.5887,4.926256e-05,0.0,52.267372,249.99998,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375583,4.3910046,49.495514,8.330017
9468,20008080.0,0.0,17.168213,17.167816,22.263977,22.906097,21.720306,21.814514,11.707275,11.722473,11.730377,12.799988,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1235.3458,4.934432e-05,0.0,52.267372,249.99998,50.0,96.0,3.748173e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375583,4.3920026,49.495514,8.330017
9469,20008140.0,0.0,17.161865,17.161499,22.258698,22.895782,21.719055,21.812958,11.707001,11.715454,11.719727,12.799988,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1237.0212,4.9422928e-05,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375583,4.393072,49.495514,8.330017
9470,20008200.0,0.0,17.15564,17.155243,22.253418,22.885498,21.717804,21.811401,11.706726,11.711273,11.71347,12.799988,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1238.6086,4.9498147e-05,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3942122,49.495514,8.330017
9471,20008260.0,0.0,17.149506,17.14914,22.248047,22.875092,21.71643,21.809784,11.706421,11.709106,11.710327,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1240.1049,4.9569844e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.395423,49.495514,8.330017
9472,20008320.0,0.0,17.143494,17.143127,22.243591,22.864746,21.71817,21.808624,11.706085,12.589081,12.751526,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1241.5034,4.963778e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.7591047,52.267372,0.11375582,4.396707,49.495514,8.330017
9473,20008380.0,0.0,17.137634,17.137268,22.239807,22.854431,21.718994,21.810272,11.7057495,12.192139,12.4670105,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1242.7981,4.970167e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3980613,49.495514,8.330017
9474,20008440.0,0.0,17.131866,17.13153,22.235382,22.844177,21.718811,21.810455,11.705414,11.971008,12.120941,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1243.9867,4.9761496e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.399481,49.495514,8.330017
9475,20008500.0,0.0,17.126251,17.125916,22.23059,22.833984,21.71811,21.809814,11.705017,11.849518,11.930908,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1245.0618,4.981692e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4009795,49.495514,8.330017
9476,20008560.0,0.0,17.120758,17.120422,22.225433,22.823639,21.71695,21.808655,11.704651,11.783356,11.827576,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1246.0187,4.986777e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.402548,49.495514,8.330017
9477,20008620.0,0.0,17.115417,17.115082,22.220215,22.813385,21.715607,21.807251,11.704224,11.746643,11.770294,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1246.8522,4.9913837e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4041853,49.495514,8.330017
9478,20008680.0,0.0,17.11023,17.109924,22.214905,22.803162,21.714203,21.805725,11.703796,11.727142,11.73999,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1247.5576,4.9954942e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4058924,49.495514,8.330017
9479,20008740.0,0.0,17.105194,17.104889,22.209625,22.793,21.712738,21.804138,11.703369,11.716187,11.723053,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1248.1294,4.999086e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4076705,49.495514,8.330017
9480,20008800.0,0.0,17.100311,17.100006,22.204346,22.782898,21.711273,21.80249,11.702911,11.710144,11.713837,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1248.5653,5.0021437e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4095116,49.495514,8.330017
9481,20008860.0,0.0,17.095703,17.095428,22.202576,22.77649,21.713531,21.804657,11.702454,11.706757,11.708771,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1248.8859,5.0046656e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4113865,49.495514,8.330017
9482,20008920.0,0.0,17.091492,17.091248,22.201141,22.77008,21.71634,21.806793,11.702087,12.815704,11.705811,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1249.1852,5.006851e-05,4.497377,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.412807,49.495514,8.330017
9483,20008980.0,0.0,17.087677,17.087433,22.200928,22.763763,21.721954,21.810425,11.701904,12.439056,12.865967,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1249.5009,5.008921e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.413558,49.495514,8.330017
9484,20009040.0,0.0,17.084229,17.084015,22.200745,22.757446,21.726013,21.815277,11.701843,12.104614,12.335022,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1249.8458,5.0109647e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4138746,49.495514,8.330017
