,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
9485,20009100.0,0.0,17.081116,17.080933,22.199951,22.75116,21.729218,21.818848,11.701813,11.921417,12.047028,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1250.2269,5.0130337e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.413925,49.495514,8.330017
9486,20009160.0,0.0,17.07837,17.078186,22.198486,22.744507,21.731628,21.821472,11.701843,11.821045,11.889252,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1250.6475,5.015158e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.413815,49.495514,8.330017
9487,20009220.0,0.0,17.075928,17.075775,22.196838,22.737854,21.733765,21.8237,11.701904,11.766571,11.803589,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1251.1089,5.017354e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.41361,49.495514,8.330017
9488,20009280.0,0.0,17.073792,17.07367,22.19513,22.731262,21.735779,21.825745,11.701965,11.736511,11.756287,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1251.6113,5.0196322e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4133515,49.495514,8.330017
9489,20009340.0,0.0,17.07196,17.071869,22.193329,22.7247,21.737701,21.827637,11.702026,11.720551,11.731201,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1252.1539,5.021996e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.413064,49.495514,8.330017
9490,20009400.0,0.0,17.070404,17.070312,22.191559,22.7182,21.739563,21.829498,11.702118,11.712097,11.7178955,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1252.7357,5.0244467e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4127645,49.495514,8.330017
9491,20009460.0,0.0,17.069122,17.06903,22.18985,22.711792,21.741547,21.831482,11.702179,11.70755,11.710693,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1253.3551,5.026984e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.412463,49.495514,8.330017
9492,20009520.0,0.0,17.068085,17.067993,22.188202,22.705414,21.74353,21.833435,11.7022705,11.704956,11.7065735,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1254.0101,5.0296036e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4121675,49.495514,8.330017
9493,20009580.0,0.0,17.06726,17.0672,22.186981,22.699066,21.747314,21.835388,11.702332,12.829346,11.70462,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1254.6996,5.032305e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.411879,49.495514,8.330017
9494,20009640.0,0.0,17.06665,17.06662,22.186829,22.69278,21.752045,21.839874,11.702393,12.31488,12.663208,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1255.4209,5.0350834e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4116035,49.495514,8.330017
9495,20009700.0,0.0,17.066254,17.066223,22.18628,22.686493,21.755524,21.844086,11.702454,12.036499,12.226013,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1256.1725,5.037935e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.411341,49.495514,8.330017
9496,20009760.0,0.0,17.06604,17.06601,22.184967,22.67987,21.757996,21.846985,11.702515,11.884216,11.987274,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1256.952,5.040855e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4110928,49.495514,8.330017
9497,20009820.0,0.0,17.065979,17.065948,22.18335,22.67331,21.760101,21.849335,11.702576,11.799774,11.85495,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1257.7576,5.0438397e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4108586,49.495514,8.330017
9498,20009880.0,0.0,17.06607,17.06607,22.18161,22.666748,21.761993,21.851318,11.702637,11.754578,11.784119,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1258.5872,5.046884e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4106402,49.495514,8.330017
9499,20009940.0,0.0,17.066315,17.066315,22.17978,22.660248,21.763733,21.85315,11.702698,11.7308655,11.746887,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1259.4386,5.0499842e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4104376,49.495514,8.330017
9500,20010000.0,0.0,17.06665,17.06668,22.177917,22.653748,21.765442,21.854889,11.702728,11.717773,11.726318,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1260.3098,5.0531355e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4102507,49.495514,8.330017
9501,20010060.0,0.0,17.067139,17.067139,22.175781,22.646942,21.766876,21.856354,11.702789,11.710907,11.715546,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1261.1989,5.0563332e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.410079,49.495514,8.330017
9502,20010120.0,0.0,17.067688,17.067688,22.173645,22.640167,21.76828,21.857788,11.70282,11.707184,11.709717,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1262.1034,5.0595732e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.409924,49.495514,8.330017
9503,20010180.0,0.0,17.068298,17.068329,22.171478,22.633423,21.769684,21.859192,11.70285,11.705078,11.70636,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1263.0212,5.0628492e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.409785,49.495514,8.330017
9504,20010240.0,0.0,17.06897,17.069,22.170105,22.626709,21.773956,21.860657,11.702881,12.634338,11.974121,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1263.9508,5.066159e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,44.2448,52.267372,0.11375582,4.4096613,49.495514,8.330017
9505,20010300.0,0.0,17.069702,17.069733,22.169586,22.620056,21.777649,21.865417,11.702911,12.211975,12.514648,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1264.8895,5.0694976e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.409555,49.495514,8.330017
9506,20010360.0,0.0,17.070465,17.070496,22.168152,22.613068,21.78009,21.8685,11.702942,11.980499,12.145721,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1265.8353,5.0728588e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4094653,49.495514,8.330017
9507,20010420.0,0.0,17.071228,17.071259,22.16629,22.60614,21.781921,21.870728,11.702942,11.854675,11.945007,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1266.7863,5.0762388e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.409391,49.495514,8.330017
9508,20010480.0,0.0,17.071991,17.071991,22.164215,22.599243,21.783447,21.872437,11.702972,11.785339,11.834351,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1267.74,5.079633e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.409333,49.495514,8.330017
9509,20010540.0,0.0,17.072723,17.072754,22.162018,22.592377,21.78479,21.873901,11.702972,11.747009,11.773224,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1268.6945,5.0830364e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4092917,49.495514,8.330017
9510,20010600.0,0.0,17.073425,17.073456,22.15976,22.58554,21.78601,21.875183,11.702972,11.726654,11.740753,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1269.6476,5.0864444e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.409266,49.495514,8.330017
9511,20010660.0,0.0,17.074066,17.074097,22.157257,22.57846,21.787018,21.87622,11.702972,11.71582,11.72348,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1270.5973,5.0898536e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.409257,49.495514,8.330017
9512,20010720.0,0.0,17.074646,17.074677,22.154724,22.571411,21.787994,21.877197,11.702972,11.709717,11.713715,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1271.5413,5.0932573e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.409264,49.495514,8.330017
9513,20010780.0,0.0,17.075165,17.075165,22.152222,22.564392,21.78897,21.878143,11.702972,11.706268,11.708221,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1272.4773,5.0966515e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.409287,49.495514,8.330017
9514,20010840.0,0.0,17.075562,17.075562,22.14972,22.557434,21.79013,21.87909,11.702972,12.366364,11.705811,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1273.4039,5.1000337e-05,26.215502,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.409326,49.495514,8.330017
9515,20010900.0,0.0,17.075867,17.075867,22.148468,22.550476,21.794586,21.881134,11.702942,12.4774475,12.94574,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1274.3184,5.1033978e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4093823,49.495514,8.330017
9516,20010960.0,0.0,17.07602,17.07602,22.147186,22.543304,21.797272,21.884857,11.702942,12.126312,12.388824,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1275.2185,5.1067378e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4094553,49.495514,8.330017
9517,20011020.0,0.0,17.07602,17.07602,22.145294,22.536133,21.799072,21.887238,11.702911,11.933807,12.076965,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1276.1023,5.11005e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.409545,49.495514,8.330017
9518,20011080.0,0.0,17.075897,17.075867,22.143036,22.529022,21.800385,21.888855,11.702881,11.829132,11.90741,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1276.9675,5.11333e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.409651,49.495514,8.330017
9519,20011140.0,0.0,17.075562,17.075531,22.140594,22.521942,21.801422,21.890076,11.70285,11.772339,11.81543,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1277.8121,5.1165727e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4097724,49.495514,8.330017
9520,20011200.0,0.0,17.075073,17.075012,22.138062,22.514923,21.802338,21.891052,11.70282,11.74057,11.763947,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1278.6339,5.1197738e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.409911,49.495514,8.330017
9521,20011260.0,0.0,17.07434,17.07428,22.135284,22.50763,21.803009,21.891724,11.702789,11.723297,11.735992,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1279.4307,5.122928e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4100657,49.495514,8.330017
9522,20011320.0,0.0,17.073395,17.073334,22.132446,22.500397,21.80362,21.892334,11.702728,11.713745,11.72052,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1280.2002,5.1260307e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4102373,49.495514,8.330017
9523,20011380.0,0.0,17.072205,17.072113,22.129639,22.493195,21.8042,21.892883,11.702698,11.70871,11.712402,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1280.9403,5.1290775e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4104247,49.495514,8.330017
9524,20011440.0,0.0,17.07077,17.070679,22.126831,22.486023,21.804749,21.893433,11.702637,11.7057495,11.707642,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1281.6488,5.132063e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.410629,49.495514,8.330017
9525,20011500.0,0.0,17.069061,17.06894,22.12439,22.478912,21.806824,21.893982,11.702576,12.884003,11.70517,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1282.3237,5.134983e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4108496,49.495514,8.330017
9526,20011560.0,0.0,17.067078,17.066956,22.122833,22.471558,21.810211,21.896484,11.702515,12.347168,12.747253,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1282.9628,5.1378338e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4110875,49.495514,8.330017
9527,20011620.0,0.0,17.064789,17.064636,22.121063,22.464233,21.812225,21.899323,11.702454,12.054321,12.270905,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1283.5637,5.1406092e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4113436,49.495514,8.330017
9528,20011680.0,0.0,17.062195,17.062012,22.118744,22.45694,21.813507,21.901031,11.702393,11.894653,12.01297,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1284.1241,5.143304e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4116163,49.495514,8.330017
9529,20011740.0,0.0,17.059235,17.059052,22.11615,22.449707,21.814392,21.90213,11.702332,11.806732,11.870972,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1284.642,5.145914e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4119062,49.495514,8.330017
9530,20011800.0,0.0,17.05597,17.055725,22.113434,22.442505,21.815033,21.902863,11.70224,11.758148,11.792511,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1285.1149,5.1484334e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4122124,49.495514,8.330017
9531,20011860.0,0.0,17.052307,17.052063,22.110413,22.435059,21.8154,21.90326,11.702148,11.732574,11.751221,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1285.5406,5.150858e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.412536,49.495514,8.330017
9532,20011920.0,0.0,17.048279,17.048004,22.10736,22.427673,21.815704,21.903534,11.702087,11.718658,11.72879,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1285.9172,5.153183e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.412878,49.495514,8.330017
9533,20011980.0,0.0,17.043854,17.043549,22.104279,22.420319,21.815979,21.903748,11.701996,11.710724,11.716034,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1286.2418,5.1554027e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4132376,49.495514,8.330017
9534,20012040.0,0.0,17.039001,17.038696,22.101227,22.413025,21.816223,21.90393,11.701904,11.706238,11.708832,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1286.5125,5.1575113e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.413614,49.495514,8.330017
9535,20012100.0,0.0,17.033752,17.033417,22.098175,22.405731,21.816437,21.904114,11.701782,11.704224,11.705627,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1286.7274,5.159506e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4140077,49.495514,8.330017
9536,20012160.0,0.0,17.028046,17.02768,22.095642,22.398254,21.819183,21.904144,11.701691,12.680542,11.703857,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1286.8837,5.1613806e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4144216,49.495514,8.330017
9537,20012220.0,0.0,17.021881,17.021484,22.093964,22.390808,21.821747,21.907227,11.701599,12.236267,12.567505,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1286.9789,5.1631287e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4148545,49.495514,8.330017
9538,20012280.0,0.0,17.015228,17.014832,22.091736,22.383392,21.823181,21.909271,11.701477,11.993134,12.173889,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1287.0109,5.1647454e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4153056,49.495514,8.330017
9539,20012340.0,0.0,17.008118,17.00766,22.089111,22.376007,21.824005,21.9104,11.701355,11.860809,11.959595,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1286.9772,5.1662253e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4157753,49.495514,8.330017
9540,20012400.0,0.0,17.000488,17.0,22.086212,22.368683,21.824493,21.91101,11.701233,11.789093,11.843475,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1286.8759,5.167563e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4162645,49.495514,8.330017
9541,20012460.0,0.0,16.992493,16.992004,22.083008,22.361053,21.824646,21.911163,11.701111,11.748901,11.778442,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1286.717,5.1687595e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4167595,49.495514,8.330017
9542,20012520.0,0.0,16.984344,16.983826,22.079712,22.353455,21.824677,21.911133,11.701019,11.726654,11.742432,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1286.5271,5.1698484e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4171834,49.495514,8.330017
9543,20012580.0,0.0,16.976013,16.975525,22.076385,22.345917,21.824677,21.911041,11.700928,11.714783,11.723267,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1286.3134,5.170863e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4174986,49.495514,8.330017
9544,20012640.0,0.0,16.96756,16.967041,22.07306,22.33841,21.824646,21.91092,11.700867,11.708435,11.713043,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1286.079,5.1718238e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.417727,49.495514,8.330017
9545,20012700.0,0.0,16.958923,16.958405,22.069763,22.330933,21.824585,21.910736,11.700836,11.704742,11.707123,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1285.826,5.1727406e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.417911,49.495514,8.330017
9546,20012760.0,0.0,16.950165,16.949646,22.066254,22.323181,21.824432,21.91043,11.700775,11.790649,11.704224,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1285.5552,5.173617e-05,52.129982,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.418062,49.495514,8.330017
9547,20012820.0,0.0,16.941284,16.940735,22.063843,22.31549,21.82779,21.910797,11.700745,12.5295105,12.899994,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1285.2681,5.1744555e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.17983809,52.267372,0.11375582,4.4181943,49.495514,8.330017
9548,20012880.0,0.0,16.93222,16.931671,22.06186,22.3078,21.829712,21.913574,11.700714,12.152985,12.4210205,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1284.9634,5.175266e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.418317,49.495514,8.330017
9549,20012940.0,0.0,16.923065,16.922485,22.059204,22.30017,21.830658,21.914948,11.700684,11.94696,12.0928955,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1284.6437,5.1760424e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4184318,49.495514,8.330017
9550,20013000.0,0.0,16.913757,16.913177,22.056213,22.292572,21.831085,21.915527,11.700684,11.834381,11.913605,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1284.3087,5.1767875e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4185433,49.495514,8.330017
9551,20013060.0,0.0,16.904327,16.903778,22.052795,22.284729,21.831085,21.915527,11.700653,11.773254,11.816284,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1283.9586,5.1775023e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.418652,49.495514,8.330017
9552,20013120.0,0.0,16.894806,16.894226,22.049255,22.276886,21.830902,21.915253,11.700623,11.739471,11.762482,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1283.594,5.1781866e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.418759,49.495514,8.330017
9553,20013180.0,0.0,16.885162,16.884583,22.045685,22.269104,21.830658,21.914886,11.700592,11.72171,11.734192,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1283.215,5.178841e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.418865,49.495514,8.330017
9554,20013240.0,0.0,16.875427,16.874817,22.042114,22.261353,21.830383,21.914429,11.700562,11.711884,11.718567,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1282.8219,5.1794657e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4189706,49.495514,8.330017
9555,20013300.0,0.0,16.86557,16.86499,22.038544,22.253662,21.830078,21.91394,11.700531,11.7066345,11.710236,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1282.415,5.1800605e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419076,49.495514,8.330017
9556,20013360.0,0.0,16.855652,16.855042,22.03476,22.245667,21.82965,21.9133,11.7005005,11.703857,11.70578,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1281.9949,5.1806255e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419181,49.495514,8.330017
9557,20013420.0,0.0,16.845612,16.845001,22.03125,22.237732,21.830322,21.912659,11.7005005,12.957123,11.703278,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1281.5614,5.1811603e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419286,49.495514,8.330017
9558,20013480.0,0.0,16.83548,16.83487,22.0289,22.229858,21.8331,21.91388,11.70047,12.401337,12.801819,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1281.1151,5.181666e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4193907,49.495514,8.330017
9559,20013540.0,0.0,16.825287,16.824677,22.026459,22.222015,21.834412,21.915802,11.700439,12.08316,12.297974,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1280.6564,5.182142e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4194946,49.495514,8.330017
9560,20013600.0,0.0,16.815033,16.814423,22.023438,22.214203,21.83493,21.916565,11.700409,11.908966,12.0260315,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1280.1853,5.182588e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419599,49.495514,8.330017
9561,20013660.0,0.0,16.804688,16.804077,22.019897,22.206116,21.83487,21.916473,11.700378,11.813629,11.877197,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1279.7024,5.1830048e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419703,49.495514,8.330017
9562,20013720.0,0.0,16.794281,16.79367,22.016205,22.19809,21.834564,21.916077,11.700348,11.761871,11.796356,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1279.2079,5.183392e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4198065,49.495514,8.330017
9563,20013780.0,0.0,16.783813,16.783203,22.01242,22.190094,21.834137,21.915466,11.700317,11.733246,11.751678,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1278.702,5.1837498e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.41991,49.495514,8.330017
9564,20013840.0,0.0,16.773315,16.772675,22.008636,22.18216,21.833649,21.914734,11.700317,11.718018,11.727936,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1278.1852,5.1840787e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420013,49.495514,8.330017
9565,20013900.0,0.0,16.762756,16.762115,22.004822,22.174255,21.8331,21.91397,11.700287,11.70993,11.7153015,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1277.6578,5.184379e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4201155,49.495514,8.330017
9566,20013960.0,0.0,16.752136,16.751495,22.000824,22.166107,21.832458,21.913055,11.700256,11.705505,11.708435,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1277.1201,5.18465e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420217,49.495514,8.330017
9567,20014020.0,0.0,16.741486,16.740845,21.996826,22.15799,21.831818,21.91211,11.700226,11.702942,11.704437,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1276.5725,5.184892e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420318,49.495514,8.330017
9568,20014080.0,0.0,16.730804,16.730133,21.993408,22.149902,21.833282,21.911163,11.700195,12.769196,11.702515,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1276.0153,5.185106e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4204187,49.495514,8.330017
9569,20014140.0,0.0,16.720062,16.719421,21.990967,22.141876,21.835297,21.913055,11.700195,12.282776,12.6073,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1275.4489,5.185292e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4205184,49.495514,8.330017
9570,20014200.0,0.0,16.70935,16.70868,21.988098,22.13388,21.83606,21.914246,11.700165,12.018585,12.195984,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1274.8735,5.1854495e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420617,49.495514,8.330017
9571,20014260.0,0.0,16.698578,16.697937,21.984589,22.125732,21.83606,21.914307,11.700134,11.873383,11.969879,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1274.2897,5.1855794e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4207153,49.495514,8.330017
9572,20014320.0,0.0,16.687805,16.687164,21.980835,22.117615,21.835693,21.91388,11.700104,11.792847,11.844482,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1273.6978,5.1856823e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420812,49.495514,8.330017
9573,20014380.0,0.0,16.677002,16.676361,21.976929,22.109528,21.835144,21.913116,11.700073,11.749725,11.777344,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1273.098,5.185758e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420908,49.495514,8.330017
9574,20014440.0,0.0,16.66623,16.665588,21.972992,22.101501,21.834442,21.9122,11.700073,11.72702,11.742035,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1272.491,5.1858067e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4210033,49.495514,8.330017
9575,20014500.0,0.0,16.655426,16.654785,21.969025,22.093536,21.83371,21.911194,11.700043,11.714478,11.722504,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1271.877,5.185829e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.421097,49.495514,8.330017
9576,20014560.0,0.0,16.644653,16.644012,21.964935,22.085388,21.832855,21.910065,11.700012,11.707855,11.712219,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1271.2562,5.1858253e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.421189,49.495514,8.330017
9577,20014620.0,0.0,16.63388,16.63324,21.960815,22.077301,21.832,21.908875,11.699982,11.704285,11.7066345,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1270.6293,5.1857958e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.42128,49.495514,8.330017
9578,20014680.0,0.0,16.623138,16.622467,21.956726,22.069244,21.831116,21.907715,11.699829,11.702148,11.703369,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1270.1921,5.1854633e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.421895,49.495514,8.330017
9579,20014740.0,0.0,16.612396,16.611755,21.953552,22.061249,21.833405,21.90689,11.699432,12.585419,12.641754,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1269.7347,5.1846135e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.145876,52.267372,0.11375582,4.4233947,49.495514,8.330017
9580,20014800.0,0.0,16.601685,16.601044,21.95111,22.053284,21.834717,21.909027,11.699066,12.183594,12.463654,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1269.1945,5.1833e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425002,49.495514,8.330017
9581,20014860.0,0.0,16.591003,16.590363,21.947815,22.045166,21.83493,21.909546,11.698822,11.963226,12.116058,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1268.6154,5.181777e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4260383,49.495514,8.330017
9582,20014920.0,0.0,16.580353,16.579712,21.944122,22.03711,21.834595,21.90921,11.698639,11.843323,11.92688,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1268.0123,5.1801293e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.426676,49.495514,8.330017
9583,20014980.0,0.0,16.569763,16.569122,21.940247,22.029083,21.833954,21.908447,11.698547,11.777161,11.82254,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1267.3939,5.1784038e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4270744,49.495514,8.330017
9584,20015040.0,0.0,16.559204,16.558563,21.936249,22.021118,21.83316,21.90744,11.698486,11.74057,11.764832,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1266.765,5.1766274e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.427331,49.495514,8.330017
9585,20015100.0,0.0,16.548676,16.548065,21.93222,22.013184,21.832275,21.90628,11.698456,11.7211,11.734161,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1266.1284,5.1748164e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4274955,49.495514,8.330017
9586,20015160.0,0.0,16.538239,16.537598,21.92807,22.005096,21.831238,21.904968,11.698425,11.710754,11.717834,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1265.4866,5.172981e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.427604,49.495514,8.330017
9587,20015220.0,0.0,16.527832,16.527222,21.92389,21.99707,21.8302,21.903625,11.698395,11.7048645,11.708588,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1264.8408,5.17113e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4276805,49.495514,8.330017
9588,20015280.0,0.0,16.517517,16.516907,21.919708,21.989105,21.829163,21.902222,11.698395,11.701538,11.703369,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1264.1924,5.1692678e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4277344,49.495514,8.330017
9589,20015340.0,0.0,16.507263,16.506653,21.91568,21.98114,21.828705,21.900848,11.698364,12.831207,11.70108,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1263.5417,5.167396e-05,3.7335622,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.42777,49.495514,8.330017
9590,20015400.0,0.0,16.49707,16.49646,21.912872,21.973267,21.830994,21.901001,11.698364,12.435547,12.86676,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1262.8898,5.1655185e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4277954,49.495514,8.330017
9591,20015460.0,0.0,16.487,16.48639,21.909973,21.96521,21.831696,21.902283,11.698364,12.101135,12.333862,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1262.237,5.1636373e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.427812,49.495514,8.330017
9592,20015520.0,0.0,16.47696,16.47638,21.906494,21.957245,21.831543,21.902283,11.698364,11.917999,12.044922,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1261.5841,5.1617542e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.427822,49.495514,8.330017
9593,20015580.0,0.0,16.467041,16.466461,21.90268,21.94931,21.830902,21.901642,11.698364,11.818451,11.887817,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1260.9316,5.1598712e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4278264,49.495514,8.330017
9594,20015640.0,0.0,16.457214,16.456635,21.898712,21.941406,21.830048,21.900604,11.698364,11.764435,11.802643,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1260.2799,5.1579893e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4278255,49.495514,8.330017
9595,20015700.0,0.0,16.44751,16.4469,21.894653,21.933533,21.82904,21.899353,11.698364,11.734253,11.754974,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1259.6295,5.1561095e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.427819,49.495514,8.330017
9596,20015760.0,0.0,16.437866,16.437286,21.890472,21.925568,21.827911,21.897888,11.698364,11.717834,11.729095,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1258.981,5.1542345e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4278073,49.495514,8.330017
9597,20015820.0,0.0,16.428375,16.427795,21.88623,21.917633,21.826721,21.896393,11.698364,11.708557,11.714478,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1258.3347,5.1523646e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.427791,49.495514,8.330017
9598,20015880.0,0.0,16.418976,16.418396,21.882019,21.90976,21.8255,21.894836,11.698364,11.703918,11.707123,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1257.6912,5.1505016e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4277697,49.495514,8.330017
9599,20015940.0,0.0,16.409698,16.40915,21.877838,21.901917,21.82428,21.89328,11.698395,11.701233,11.70285,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1257.051,5.1486473e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.427744,49.495514,8.330017
9600,20016000.0,0.0,16.400543,16.399994,21.874115,21.894135,21.82492,21.891724,11.698395,12.825806,11.700684,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1256.4146,5.146802e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4277124,49.495514,8.330017
9601,20016060.0,0.0,16.39148,16.39093,21.871307,21.8862,21.826416,21.89264,11.698395,12.311218,12.662872,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1255.7805,5.144967e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4276786,49.495514,8.330017
9602,20016120.0,0.0,16.382385,16.381836,21.868164,21.878296,21.82666,21.89328,11.698395,12.032654,12.2239685,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1255.1448,5.143135e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4276595,49.495514,8.330017
9603,20016180.0,0.0,16.373322,16.372772,21.864532,21.870483,21.826202,21.892883,11.698395,11.8811035,11.985657,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1254.5059,5.141298e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4276648,49.495514,8.330017
9604,20016240.0,0.0,16.364227,16.363678,21.860626,21.86267,21.825378,21.891907,11.698395,11.797577,11.85437,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1253.8629,5.139452e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4276867,49.495514,8.330017
9605,20016300.0,0.0,16.355133,16.354584,21.856598,21.85492,21.82434,21.890625,11.698395,11.751434,11.781799,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1253.2155,5.137595e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.42772,49.495514,8.330017
9606,20016360.0,0.0,16.34607,16.34552,21.852356,21.846985,21.82309,21.889038,11.698364,11.727203,11.743683,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1252.563,5.1357252e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.427761,49.495514,8.330017
9607,20016420.0,0.0,16.336975,16.336426,21.848083,21.83908,21.821747,21.88739,11.698364,11.71402,11.722961,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1251.9053,5.1338415e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4278083,49.495514,8.330017
9608,20016480.0,0.0,16.327911,16.327362,21.84378,21.831238,21.820404,21.88565,11.698364,11.7065735,11.711243,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1251.2418,5.1319425e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.427859,49.495514,8.330017
9609,20016540.0,0.0,16.318817,16.318268,21.839508,21.823456,21.819061,21.883942,11.698334,11.702362,11.704651,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1250.5726,5.130027e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.427913,49.495514,8.330017
9610,20016600.0,0.0,16.309753,16.309204,21.835266,21.815674,21.817688,21.882172,11.698334,11.7005005,11.701752,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1249.8973,5.1280953e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4279704,49.495514,8.330017
9611,20016660.0,0.0,16.30072,16.30017,21.831665,21.80774,21.819214,21.880432,11.698303,12.6267395,11.972778,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1249.2157,5.126146e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,44.33606,52.267372,0.11375582,4.4280305,49.495514,8.330017
9612,20016720.0,0.0,16.291656,16.291107,21.828888,21.799805,21.820099,21.881927,11.698303,12.20578,12.499329,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1248.5275,5.1241786e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.428093,49.495514,8.330017
9613,20016780.0,0.0,16.282623,16.282074,21.82547,21.791962,21.819946,21.881989,11.698273,11.975037,12.135254,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1247.8324,5.1221923e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.428158,49.495514,8.330017
9614,20016840.0,0.0,16.27362,16.273071,21.821655,21.784119,21.819214,21.881195,11.698273,11.849579,11.937164,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1247.1302,5.1201867e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4282255,49.495514,8.330017
9615,20016900.0,0.0,16.264618,16.264069,21.817596,21.776337,21.818176,21.879913,11.698242,11.781525,11.829742,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1246.4209,5.118161e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4282947,49.495514,8.330017
9616,20016960.0,0.0,16.255615,16.255096,21.813293,21.768372,21.816864,21.878265,11.698242,11.743469,11.769623,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1245.7041,5.1161147e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.428366,49.495514,8.330017
9617,20017020.0,0.0,16.246674,16.246124,21.80896,21.760437,21.81546,21.876465,11.698212,11.722412,11.73642,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1244.9796,5.114047e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.42844,49.495514,8.330017
9618,20017080.0,0.0,16.237701,16.237183,21.804565,21.752533,21.813995,21.874603,11.698181,11.711212,11.71875,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1244.2473,5.111957e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4285154,49.495514,8.330017
9619,20017140.0,0.0,16.22879,16.228241,21.800201,21.74469,21.8125,21.872711,11.698181,11.705261,11.709351,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1243.5068,5.1098446e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4285936,49.495514,8.330017
9620,20017200.0,0.0,16.21988,16.21936,21.795837,21.736877,21.811005,21.870789,11.698151,11.701813,11.703888,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1242.758,5.107709e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4286737,49.495514,8.330017
9621,20017260.0,0.0,16.210999,16.21048,21.791382,21.728882,21.809753,21.868774,11.69812,12.453522,11.701263,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1242.0007,5.1055504e-05,22.12612,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4287553,49.495514,8.330017
9622,20017320.0,0.0,16.202148,16.20163,21.788177,21.720886,21.811707,21.868011,11.69812,12.474213,12.914246,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1241.2347,5.1033672e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4288397,49.495514,8.330017
9623,20017380.0,0.0,16.193329,16.19281,21.785126,21.712982,21.812103,21.868896,11.69809,12.122192,12.363678,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1240.46,5.101159e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4289255,49.495514,8.330017
9624,20017440.0,0.0,16.18454,16.184021,21.781464,21.705078,21.811615,21.86847,11.698059,11.930145,12.062286,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1239.6759,5.0989252e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.429014,49.495514,8.330017
9625,20017500.0,0.0,16.175781,16.175232,21.777466,21.697266,21.810638,21.86731,11.698059,11.824066,11.895813,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1238.8826,5.096666e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4291043,49.495514,8.330017
9626,20017560.0,0.0,16.167053,16.166504,21.773132,21.689209,21.809296,21.865662,11.698029,11.766449,11.80542,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1238.0798,5.09438e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4291964,49.495514,8.330017
9627,20017620.0,0.0,16.158356,16.157806,21.768677,21.681213,21.8078,21.86377,11.697998,11.734619,11.755432,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1237.2673,5.092067e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4292903,49.495514,8.330017
9628,20017680.0,0.0,16.149689,16.14917,21.764221,21.673248,21.806244,21.861786,11.697968,11.717865,11.729187,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1236.445,5.089726e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.429386,49.495514,8.330017
9629,20017740.0,0.0,16.141052,16.140533,21.759735,21.665314,21.804657,21.859741,11.697937,11.708618,11.714661,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1235.6125,5.087357e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4294844,49.495514,8.330017
