,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
9630,20017800.0,0.0,16.132477,16.131958,21.75528,21.65744,21.80304,21.857697,11.697937,11.703674,11.70694,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1234.7698,5.084959e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.429584,49.495514,8.330017
9631,20017860.0,0.0,16.123932,16.123413,21.750702,21.649414,21.801361,21.85553,11.6979065,11.70105,11.70282,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1233.9166,5.0825318e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.429686,49.495514,8.330017
9632,20017920.0,0.0,16.115417,16.114899,21.746521,21.641418,21.801239,21.853363,11.697876,12.880981,11.70047,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1233.0529,5.080075e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4297895,49.495514,8.330017
9633,20017980.0,0.0,16.106964,16.106445,21.743439,21.633484,21.80252,21.853546,11.697845,12.342865,12.71347,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1232.1783,5.0775878e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.429895,49.495514,8.330017
9634,20018040.0,0.0,16.098541,16.098022,21.740082,21.62558,21.80246,21.85379,11.697815,12.049744,12.250519,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1231.2927,5.0750696e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4300027,49.495514,8.330017
9635,20018100.0,0.0,16.09018,16.08966,21.736206,21.617737,21.801636,21.852936,11.697784,11.889954,11.999573,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1230.396,5.0725197e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4301124,49.495514,8.330017
9636,20018160.0,0.0,16.081848,16.08133,21.731934,21.609741,21.800354,21.85141,11.697754,11.802124,11.861633,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1229.4879,5.0699382e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4302235,49.495514,8.330017
9637,20018220.0,0.0,16.073578,16.07306,21.72754,21.601776,21.798859,21.849548,11.697754,11.754425,11.786713,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1228.5682,5.0673243e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4303365,49.495514,8.330017
9638,20018280.0,0.0,16.065338,16.06485,21.723053,21.593872,21.797241,21.847504,11.697723,11.728027,11.745331,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1227.637,5.064677e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4304514,49.495514,8.330017
9639,20018340.0,0.0,16.05719,16.056671,21.718567,21.585999,21.795563,21.845367,11.697693,11.71402,11.723297,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1226.6937,5.061996e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4305677,49.495514,8.330017
9640,20018400.0,0.0,16.049072,16.048553,21.71405,21.578156,21.793823,21.8432,11.697662,11.706543,11.711578,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1225.7385,5.059281e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4306865,49.495514,8.330017
9641,20018460.0,0.0,16.040985,16.040497,21.709442,21.57019,21.792053,21.840942,11.697632,11.702484,11.7052,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1224.771,5.056532e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4308066,49.495514,8.330017
9642,20018520.0,0.0,16.03299,16.032501,21.704834,21.562256,21.790283,21.838684,11.697601,11.700104,11.701508,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1223.7911,5.0537477e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.430928,49.495514,8.330017
9643,20018580.0,0.0,16.025055,16.024567,21.700958,21.554382,21.791138,21.836426,11.697571,12.678955,11.699738,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1222.7987,5.050928e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4310527,49.495514,8.330017
9644,20018640.0,0.0,16.01715,16.016693,21.697968,21.546509,21.79181,21.837372,11.69754,12.23349,12.538452,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1221.7936,5.0480718e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.431178,49.495514,8.330017
9645,20018700.0,0.0,16.009338,16.00885,21.694397,21.538727,21.791382,21.837097,11.69751,11.990601,12.157501,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1220.7755,5.0451792e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4313054,49.495514,8.330017
9646,20018760.0,0.0,16.001587,16.001099,21.690277,21.530762,21.790253,21.835846,11.697479,11.856628,11.947235,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1219.7445,5.0422495e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4314346,49.495514,8.330017
9647,20018820.0,0.0,15.993866,15.993408,21.685944,21.522858,21.788788,21.834076,11.697418,11.782562,11.831024,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1218.7001,5.0392824e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4315653,49.495514,8.330017
9648,20018880.0,0.0,15.986237,15.985779,21.681488,21.514984,21.78714,21.832062,11.697388,11.743134,11.7691345,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1217.6425,5.036277e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4316983,49.495514,8.330017
9649,20018940.0,0.0,15.978699,15.97821,21.676971,21.507172,21.7854,21.829895,11.697357,11.722229,11.736328,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1216.5712,5.033233e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.431833,49.495514,8.330017
9650,20019000.0,0.0,15.971191,15.970734,21.672424,21.49939,21.7836,21.827637,11.697327,11.710632,11.718201,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1215.4861,5.0301504e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4319687,49.495514,8.330017
9651,20019060.0,0.0,15.963776,15.963318,21.667786,21.491455,21.781738,21.825287,11.697296,11.704559,11.708649,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1214.3873,5.0270275e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.432107,49.495514,8.330017
9652,20019120.0,0.0,15.956421,15.955963,21.663177,21.483551,21.779877,21.822937,11.697266,11.701233,11.703461,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1213.2744,5.023865e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.432246,49.495514,8.330017
9653,20019180.0,0.0,15.949158,15.9487,21.658539,21.475708,21.778046,21.820557,11.697235,11.799927,11.700439,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1212.1472,5.0206614e-05,51.791866,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.432388,49.495514,8.330017
9654,20019240.0,0.0,15.941956,15.941498,21.65509,21.467896,21.779694,21.819122,11.697205,12.513184,12.938293,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1211.0059,5.017417e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.432531,49.495514,8.330017
9655,20019300.0,0.0,15.934814,15.934387,21.652008,21.460114,21.779877,21.819794,11.697144,12.143219,12.397308,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1209.8499,5.0141316e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.432676,49.495514,8.330017
9656,20019360.0,0.0,15.927765,15.927338,21.648132,21.45221,21.779053,21.81903,11.697113,11.940399,12.0789795,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1208.6792,5.0108036e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.432822,49.495514,8.330017
9657,20019420.0,0.0,15.920807,15.92038,21.64389,21.444305,21.77771,21.817474,11.6970825,11.830109,11.905884,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1207.4938,5.007433e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.43297,49.495514,8.330017
9658,20019480.0,0.0,15.91394,15.913513,21.639496,21.436493,21.776093,21.815521,11.697052,11.769287,11.810425,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1206.2932,5.0040195e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4331203,49.495514,8.330017
9659,20019540.0,0.0,15.907135,15.906708,21.63498,21.42868,21.774353,21.813385,11.6970215,11.735687,11.75766,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1205.0776,5.0005623e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.433272,49.495514,8.330017
9660,20019600.0,0.0,15.900421,15.899994,21.630463,21.420929,21.772491,21.811096,11.69696,11.717773,11.729614,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1203.8478,4.9970626e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4334235,49.495514,8.330017
9661,20019660.0,0.0,15.893982,15.893585,21.625214,21.412445,21.769928,21.808044,11.69693,11.708252,11.714691,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1202.6152,4.9935265e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4335594,49.495514,8.330017
9662,20019720.0,0.0,15.8880005,15.887665,21.619934,21.404022,21.767334,21.804962,11.69693,11.702881,11.706238,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1201.4135,4.9900158e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4335675,49.495514,8.330017
9663,20019780.0,0.0,15.882507,15.882172,21.614685,21.39563,21.76474,21.80188,11.696991,11.699829,11.701477,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1200.2513,4.9865874e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4333987,49.495514,8.330017
9664,20019840.0,0.0,15.877472,15.877167,21.60971,21.387299,21.763336,21.798798,11.697052,12.951141,11.699463,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1199.1311,4.9832583e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4330745,49.495514,8.330017
9665,20019900.0,0.0,15.872864,15.872589,21.605927,21.378998,21.763885,21.79776,11.697174,12.394196,12.764313,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1198.056,4.9800554e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.432676,49.495514,8.330017
9666,20019960.0,0.0,15.868652,15.868408,21.60196,21.370697,21.763,21.79721,11.697266,12.077637,12.2777405,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1197.0251,4.976977e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4322486,49.495514,8.330017
9667,20020020.0,0.0,15.864868,15.864624,21.597412,21.362396,21.761322,21.795502,11.697388,11.904236,12.013062,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1196.0377,4.974025e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4318094,49.495514,8.330017
9668,20020080.0,0.0,15.86145,15.861237,21.59259,21.354187,21.759247,21.793213,11.697479,11.808105,11.866364,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1195.0927,4.9711976e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.431372,49.495514,8.330017
9669,20020140.0,0.0,15.858429,15.858246,21.587616,21.346008,21.756897,21.790558,11.697601,11.756683,11.787842,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1194.1881,4.968491e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.430943,49.495514,8.330017
9670,20020200.0,0.0,15.855743,15.85556,21.58258,21.33786,21.754456,21.78769,11.697693,11.729706,11.746613,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1193.3225,4.9659015e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4305267,49.495514,8.330017
9671,20020260.0,0.0,15.853363,15.85321,21.576447,21.328491,21.750885,21.783691,11.697784,11.715088,11.724274,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1192.494,4.9634236e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.430127,49.495514,8.330017
9672,20020320.0,0.0,15.851349,15.851196,21.57022,21.319183,21.747314,21.779663,11.697876,11.706879,11.7117,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1191.7006,4.9610513e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4297442,49.495514,8.330017
9673,20020380.0,0.0,15.849609,15.849487,21.564026,21.309906,21.743713,21.775574,11.697968,11.702789,11.705414,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1190.9406,4.9587816e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4293795,49.495514,8.330017
9674,20020440.0,0.0,15.848145,15.848053,21.557861,21.30069,21.740143,21.771515,11.698059,11.70047,11.701813,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1190.2115,4.9566064e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4290333,49.495514,8.330017
9675,20020500.0,0.0,15.846954,15.846893,21.552277,21.291534,21.73877,21.767456,11.698151,12.756561,11.700012,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1189.5122,4.954522e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4287066,49.495514,8.330017
9676,20020560.0,0.0,15.846039,15.845947,21.547607,21.282288,21.737701,21.766357,11.698212,12.275238,12.57901,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1188.8403,4.9525224e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4284,49.495514,8.330017
9677,20020620.0,0.0,15.845337,15.845276,21.54245,21.273071,21.735443,21.764343,11.698303,12.0130005,12.178864,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1188.1937,4.950602e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4281144,49.495514,8.330017
9678,20020680.0,0.0,15.844849,15.844818,21.536804,21.263916,21.732544,21.761414,11.698364,11.869324,11.959442,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1187.5704,4.948754e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4278483,49.495514,8.330017
9679,20020740.0,0.0,15.844574,15.844543,21.530975,21.254822,21.72931,21.757935,11.698425,11.791199,11.840118,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1186.9686,4.946973e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4276023,49.495514,8.330017
9680,20020800.0,0.0,15.844482,15.844452,21.524994,21.245758,21.72586,21.754211,11.698486,11.748047,11.7742,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1186.3861,4.9452537e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.427376,49.495514,8.330017
9681,20020860.0,0.0,15.844543,15.844543,21.51886,21.236633,21.722198,21.750244,11.698517,11.725403,11.7395935,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1185.8212,4.9435905e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.42717,49.495514,8.330017
9682,20020920.0,0.0,15.844757,15.844757,21.512726,21.22754,21.718506,21.746216,11.698578,11.713135,11.720825,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1185.2716,4.941977e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.426984,49.495514,8.330017
9683,20020980.0,0.0,15.845123,15.845123,21.506592,21.218506,21.714783,21.742126,11.698608,11.706207,11.710236,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1184.7352,4.9404072e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.426818,49.495514,8.330017
9684,20021040.0,0.0,15.845581,15.845612,21.500488,21.209503,21.71106,21.738037,11.698639,11.702332,11.704285,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1184.2102,4.9388753e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4266725,49.495514,8.330017
9685,20021100.0,0.0,15.846161,15.846191,21.494385,21.200562,21.707336,21.733948,11.698669,11.700653,11.701721,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1183.6951,4.937378e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.426546,49.495514,8.330017
9686,20021160.0,0.0,15.846832,15.846863,21.489166,21.191559,21.706787,21.730438,11.6987,12.573303,12.861053,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1183.1874,4.935907e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.2152672,52.267372,0.11375582,4.426442,49.495514,8.330017
9687,20021220.0,0.0,15.847565,15.847595,21.484589,21.182556,21.70517,21.729492,11.69873,12.176727,12.429962,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1182.6849,4.934457e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4263587,49.495514,8.330017
9688,20021280.0,0.0,15.848328,15.848358,21.47934,21.173645,21.702606,21.727112,11.69873,11.959381,12.097534,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1182.1859,4.9330214e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4262958,49.495514,8.330017
9689,20021340.0,0.0,15.849152,15.849182,21.473694,21.164764,21.699463,21.723938,11.698761,11.841248,11.916779,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1181.6884,4.9315953e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4262524,49.495514,8.330017
9690,20021400.0,0.0,15.849976,15.850006,21.467896,21.155914,21.696075,21.720367,11.698761,11.777161,11.818726,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1181.1903,4.9301732e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4262295,49.495514,8.330017
9691,20021460.0,0.0,15.8508,15.85083,21.461884,21.147003,21.692383,21.716461,11.698761,11.741333,11.7638855,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1180.6897,4.9287486e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4262266,49.495514,8.330017
9692,20021520.0,0.0,15.851624,15.851654,21.45581,21.138123,21.68863,21.712463,11.698761,11.721527,11.733582,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1180.1847,4.9273156e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4262443,49.495514,8.330017
9693,20021580.0,0.0,15.852417,15.852417,21.449768,21.129303,21.684845,21.708405,11.698761,11.710999,11.717468,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1179.6731,4.9258688e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4262815,49.495514,8.330017
9694,20021640.0,0.0,15.853149,15.853149,21.443695,21.120544,21.68103,21.704285,11.69873,11.705383,11.708923,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1179.1533,4.924403e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.426339,49.495514,8.330017
9695,20021700.0,0.0,15.853821,15.853821,21.437683,21.111816,21.677216,21.700195,11.6987,11.702148,11.703949,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1178.6228,4.9229107e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4264174,49.495514,8.330017
9696,20021760.0,0.0,15.854401,15.854401,21.431732,21.103027,21.674072,21.696075,11.6987,12.886047,11.701569,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1178.0803,4.921389e-05,0.92487895,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4265146,49.495514,8.330017
9697,20021820.0,0.0,15.854889,15.854889,21.427063,21.094269,21.673553,21.693726,11.698669,12.425598,12.817627,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1177.5234,4.9198297e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.426634,49.495514,8.330017
9698,20021880.0,0.0,15.855255,15.855255,21.422333,21.085571,21.671509,21.69223,11.698639,12.095581,12.305725,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1176.9502,4.9182283e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.426773,49.495514,8.330017
9699,20021940.0,0.0,15.855499,15.855469,21.417023,21.077026,21.66867,21.689575,11.698578,11.915741,12.030701,13.016144,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1176.3589,4.916578e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,78.47519,49.495514,8.330017
9700,20022000.0,0.0,15.855591,15.85556,21.415741,21.07904,21.665375,21.686249,11.698547,11.817383,11.88028,15.212494,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1175.7473,4.9148737e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.867994,49.495514,8.330017
9701,20022060.0,0.0,15.855499,15.855469,21.416199,21.084991,21.661743,21.682495,11.698486,11.763336,11.797638,15.840179,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1175.1136,4.9131093e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.566784,49.495514,8.330017
9702,20022120.0,0.0,15.855255,15.855194,21.417694,21.093506,21.65799,21.678558,11.698425,11.733917,11.752686,16.217041,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1174.4558,4.9112798e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.921751,49.495514,8.330017
9703,20022180.0,0.0,15.854797,15.854736,21.419678,21.10315,21.654175,21.67456,11.698364,11.717682,11.727875,16.320892,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1173.7721,4.9093785e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.223715,49.495514,8.330017
9704,20022240.0,0.0,15.854126,15.854065,21.42154,21.112488,21.65036,21.670471,11.698303,11.708679,11.714142,16.176727,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1173.0603,4.9074e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.858505,49.495514,8.330017
9705,20022300.0,0.0,15.85321,15.853119,21.42279,21.120392,21.646515,21.666412,11.698242,11.703857,11.706787,15.8342285,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1172.3187,4.905339e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.203946,49.495514,8.330017
9706,20022360.0,0.0,15.852051,15.851959,21.422607,21.124908,21.642609,21.662292,11.698181,11.701355,11.703003,15.393585,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1171.5442,4.903184e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.213661,49.495514,8.330017
9707,20022420.0,0.0,15.850647,15.850525,21.421722,21.1268,21.640686,21.658173,11.69809,12.810028,11.700897,14.93808,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1170.7362,4.9009337e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,9.482995,49.495514,8.330017
9708,20022480.0,0.0,15.848938,15.848816,21.42102,21.126648,21.639587,21.65683,11.697998,12.302185,12.623657,14.515015,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1169.8943,4.8985952e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,8.2800665,49.495514,8.330017
9709,20022540.0,0.0,15.846924,15.846802,21.418945,21.124481,21.637238,21.654938,11.6979065,12.027649,12.202972,14.174713,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1169.0143,4.896148e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,7.7406673,49.495514,8.330017
9710,20022600.0,0.0,15.8446045,15.844452,21.415741,21.12088,21.634216,21.652039,11.697815,11.877075,11.972351,13.950226,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1168.0942,4.893587e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,7.8423076,49.495514,8.330017
9711,20022660.0,0.0,15.84198,15.841766,21.41156,21.115692,21.630737,21.64853,11.697723,11.795563,11.847504,13.880768,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1167.1327,4.8909085e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,8.898236,49.495514,8.330017
9712,20022720.0,0.0,15.838959,15.838776,21.407257,21.110626,21.627075,21.644745,11.697601,11.750793,11.779022,13.951691,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1166.1276,4.8881055e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,10.161652,49.495514,8.330017
9713,20022780.0,0.0,15.835602,15.835388,21.403198,21.106323,21.623291,21.640808,11.69751,11.726044,11.741119,14.129761,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1165.0768,4.8851736e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.581848,49.495514,8.330017
9714,20022840.0,0.0,15.831848,15.831604,21.399597,21.10321,21.619476,21.63681,11.697388,11.712799,11.720917,14.378876,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1163.9786,4.8821057e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.962861,49.495514,8.330017
9715,20022900.0,0.0,15.827698,15.827423,21.396576,21.101501,21.615631,21.632751,11.697266,11.705719,11.710144,14.658966,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1162.831,4.878897e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.133663,49.495514,8.330017
9716,20022960.0,0.0,15.823151,15.822845,21.394104,21.101044,21.611786,21.628662,11.697144,11.702026,11.704498,14.938782,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1161.6293,4.875528e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.145162,49.495514,8.330017
9717,20023020.0,0.0,15.818146,15.817841,21.392181,21.101807,21.60791,21.624573,11.6970215,11.699768,11.701141,15.180969,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1160.3776,4.87202e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.685073,49.495514,8.330017
9718,20023080.0,0.0,15.812714,15.812347,21.39154,21.103699,21.607056,21.620789,11.696869,12.617432,12.473755,15.361603,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1159.0707,4.8683567e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,21.16785,52.267372,0.11375582,15.820214,49.495514,8.330017
9719,20023140.0,0.0,15.806793,15.806427,21.392029,21.106293,21.6055,21.620026,11.696747,12.200073,12.46814,15.463135,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1157.7058,4.8645248e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.574333,49.495514,8.330017
9720,20023200.0,0.0,15.800415,15.800018,21.391968,21.109161,21.602905,21.617767,11.696594,11.9711,12.11731,15.483124,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1156.2812,4.86052e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.033047,49.495514,8.330017
9721,20023260.0,0.0,15.793762,15.793335,21.385345,21.105377,21.593414,21.608337,11.696442,11.846649,11.926605,15.65332,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1154.809,4.8563434e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.765705,49.495514,8.330017
9722,20023320.0,0.0,15.787079,15.786682,21.378693,21.102875,21.583618,21.59845,11.69632,11.778687,11.822449,15.907135,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1153.3181,4.8520506e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.049458,49.495514,8.330017
9723,20023380.0,0.0,15.780426,15.779999,21.372528,21.101776,21.5737,21.588379,11.696259,11.741394,11.76535,16.17453,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1151.8198,4.8477024e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.057354,49.495514,8.330017
9724,20023440.0,0.0,15.773743,15.773346,21.366943,21.10205,21.56372,21.578217,11.6961975,11.720795,11.733826,16.417664,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1150.3192,4.8433278e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.707954,49.495514,8.330017
9725,20023500.0,0.0,15.76709,15.766663,21.361816,21.103455,21.553741,21.567993,11.6961975,11.709351,11.716339,16.607971,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1148.8186,4.8389404e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.969639,49.495514,8.330017
9726,20023560.0,0.0,15.7604065,15.76001,21.356995,21.105133,21.544067,21.558014,11.696167,11.703644,11.707581,16.744507,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1147.3193,4.834548e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.158377,49.495514,8.330017
9727,20023620.0,0.0,15.753754,15.753326,21.352386,21.10727,21.534393,21.548096,11.696167,11.700226,11.702362,16.824219,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1145.8226,4.830156e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.941166,49.495514,8.330017
9728,20023680.0,0.0,15.74707,15.746674,21.34793,21.109558,21.525116,21.538147,11.696167,12.5642395,11.699371,16.839233,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1144.329,4.825769e-05,16.850563,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.503988,49.495514,8.330017
9729,20023740.0,0.0,15.7404175,15.740021,21.344757,21.111816,21.519012,21.529755,11.696167,12.462555,12.8689575,16.79364,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1142.8385,4.8213875e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.89965,49.495514,8.330017
9730,20023800.0,0.0,15.733765,15.733337,21.341461,21.113678,21.511353,21.522675,11.6961975,12.114899,12.337097,16.702148,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1141.3517,4.8170128e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.245335,49.495514,8.330017
9731,20023860.0,0.0,15.727081,15.726685,21.336334,21.113281,21.50232,21.513763,11.6961975,11.924591,12.045776,16.639557,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1139.8684,4.812646e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.522657,49.495514,8.330017
9732,20023920.0,0.0,15.720428,15.720001,21.33075,21.11267,21.49289,21.504242,11.6961975,11.818939,11.884094,16.604675,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1138.3889,4.8082875e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.541948,49.495514,8.330017
9733,20023980.0,0.0,15.713745,15.713348,21.32489,21.111938,21.483215,21.494324,11.6961975,11.762848,11.798187,16.590881,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1136.9131,4.8039372e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.659626,49.495514,8.330017
9734,20024040.0,0.0,15.707092,15.706665,21.31897,21.111176,21.47342,21.484253,11.696228,11.731842,11.750763,16.597412,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1135.441,4.799595e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.834064,49.495514,8.330017
9735,20024100.0,0.0,15.700409,15.700012,21.31305,21.110535,21.463562,21.474121,11.696228,11.715363,11.725525,16.620636,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1133.9727,4.7952617e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.039104,49.495514,8.330017
9736,20024160.0,0.0,15.693756,15.693329,21.307007,21.109314,21.453949,21.464172,11.696228,11.7066345,11.712158,16.680267,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1132.5082,4.7909365e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.639444,49.495514,8.330017
9737,20024220.0,0.0,15.687073,15.686676,21.301117,21.10849,21.444366,21.454224,11.696228,11.701782,11.704712,16.760284,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1131.0474,4.7866204e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.034094,49.495514,8.330017
9738,20024280.0,0.0,15.68042,15.679993,21.29544,21.108093,21.434784,21.444305,11.696259,11.699005,11.700439,16.843079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1129.5903,4.782313e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.355993,49.495514,8.330017
9739,20024340.0,0.0,15.673737,15.67334,21.290344,21.108154,21.42688,21.434387,11.696259,12.861084,11.698547,16.922821,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1128.137,4.778014e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.577297,49.495514,8.330017
9740,20024400.0,0.0,15.667084,15.666687,21.28656,21.108612,21.420258,21.427063,11.696259,12.332977,12.669342,16.986298,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1126.6874,4.773723e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.671276,49.495514,8.330017
9741,20024460.0,0.0,15.660431,15.660004,21.28238,21.108612,21.412567,21.419739,11.696259,12.043579,12.226471,17.051147,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1125.2416,4.7694415e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.017225,49.495514,8.330017
9742,20024520.0,0.0,15.653748,15.653351,21.277832,21.108948,21.404175,21.411377,11.696259,11.885193,11.98468,17.106323,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1123.7994,4.765168e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.106298,49.495514,8.330017
9743,20024580.0,0.0,15.647095,15.6466675,21.273102,21.109497,21.395416,21.402496,11.696289,11.797394,11.850616,17.143066,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1122.361,4.760903e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.094574,49.495514,8.330017
9744,20024640.0,0.0,15.640411,15.640015,21.26828,21.110199,21.386444,21.393341,11.696289,11.750366,11.77887,17.159424,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1120.9261,4.7566467e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.9962,49.495514,8.330017
9745,20024700.0,0.0,15.633759,15.633331,21.263428,21.110931,21.37741,21.384003,11.696289,11.725647,11.741119,17.155914,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1119.4951,4.7523994e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.83408,49.495514,8.330017
9746,20024760.0,0.0,15.627075,15.626678,21.2583,21.11084,21.36853,21.374817,11.696289,11.71228,11.720673,17.16043,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1118.0677,4.7481597e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.038406,49.495514,8.330017
9747,20024820.0,0.0,15.620422,15.619995,21.253174,21.11081,21.35965,21.36557,11.69632,11.704803,11.70929,17.169159,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1116.6439,4.743929e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.061874,49.495514,8.330017
9748,20024880.0,0.0,15.613739,15.613342,21.248077,21.11081,21.350769,21.356354,11.69632,11.700928,11.703339,17.177063,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1115.2239,4.739707e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.086103,49.495514,8.330017
9749,20024940.0,0.0,15.607086,15.606659,21.242981,21.11084,21.341888,21.347168,11.69632,11.6987,11.699951,17.18332,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1113.8074,4.735493e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.095581,49.495514,8.330017
9750,20025000.0,0.0,15.600403,15.600006,21.238647,21.110931,21.335785,21.338013,11.69632,12.661499,11.896698,17.18753,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1112.3947,4.7312875e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,47.690742,52.267372,0.11375582,22.093216,49.495514,8.330017
9751,20025060.0,0.0,15.59375,15.593353,21.235107,21.110382,21.32956,21.332489,11.69635,12.223633,12.518585,17.210968,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1110.9855,4.7270907e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.417767,49.495514,8.330017
9752,20025120.0,0.0,15.587097,15.58667,21.230957,21.109985,21.322266,21.325531,11.69635,11.984558,12.145935,17.245636,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1109.5798,4.722902e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.598494,49.495514,8.330017
9753,20025180.0,0.0,15.580414,15.580017,21.22644,21.109802,21.314392,21.317719,11.69635,11.854248,11.942657,17.28302,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1108.1779,4.718722e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.745285,49.495514,8.330017
9754,20025240.0,0.0,15.573761,15.573334,21.221832,21.109833,21.306244,21.309448,11.69635,11.782074,11.830078,17.317657,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1106.7795,4.7145502e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.843634,49.495514,8.330017
9755,20025300.0,0.0,15.567078,15.566681,21.217163,21.110016,21.297913,21.300934,11.696381,11.742218,11.767883,17.345428,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1105.3846,4.710387e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.888002,49.495514,8.330017
9756,20025360.0,0.0,15.560425,15.559998,21.21231,21.10971,21.289673,21.29248,11.696381,11.721313,11.73526,17.384033,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1103.9935,4.7062316e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.201708,49.495514,8.330017
9757,20025420.0,0.0,15.553741,15.553345,21.20755,21.10965,21.281372,21.283997,11.696381,11.7099,11.717499,17.424988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1102.6058,4.702085e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.329885,49.495514,8.330017
9758,20025480.0,0.0,15.547089,15.546661,21.20285,21.109772,21.273102,21.275482,11.696381,11.703461,11.707428,17.459595,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1101.2217,4.6979472e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.40531,49.495514,8.330017
9759,20025540.0,0.0,15.540405,15.540009,21.198242,21.110016,21.264832,21.266968,11.696411,11.69989,11.701843,17.484741,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1099.8412,4.6938167e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.421755,49.495514,8.330017
9760,20025600.0,0.0,15.533752,15.533325,21.193695,21.110413,21.256683,21.258484,11.696411,11.991272,11.699341,17.499176,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1098.4642,4.6896952e-05,43.52731,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.383371,49.495514,8.330017
9761,20025660.0,0.0,15.527069,15.526672,21.190247,21.11023,21.252197,21.251343,11.696411,12.519806,12.94989,17.522156,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1097.0907,4.6855817e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.62115,49.495514,8.330017
9762,20025720.0,0.0,15.520416,15.52002,21.187134,21.110199,21.246216,21.246155,11.696411,12.146423,12.390778,17.547241,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1095.7207,4.6814766e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.701876,49.495514,8.330017
9763,20025780.0,0.0,15.513763,15.513336,21.18341,21.11029,21.23935,21.239594,11.696442,11.941803,12.075073,17.568512,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1094.3542,4.6773795e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.745836,49.495514,8.330017
9764,20025840.0,0.0,15.50708,15.506683,21.179352,21.110474,21.231964,21.23233,11.696442,11.830597,11.903442,17.58377,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1092.9913,4.673291e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.752302,49.495514,8.330017
9765,20025900.0,0.0,15.500427,15.5,21.17517,21.110718,21.224335,21.22467,11.696442,11.770264,11.810364,17.591797,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1091.6318,4.6692105e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.725338,49.495514,8.330017
9766,20025960.0,0.0,15.493744,15.493347,21.170715,21.110382,21.216705,21.217041,11.696442,11.736603,11.758423,17.612457,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1090.2759,4.6651385e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.99298,49.495514,8.330017
9767,20026020.0,0.0,15.487091,15.486664,21.16629,21.110199,21.208984,21.20932,11.696442,11.717926,11.729614,17.639435,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1088.9233,4.661074e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,24.103786,49.495514,8.330017
9768,20026080.0,0.0,15.480408,15.480011,21.161896,21.110138,21.201263,21.201538,11.696472,11.707947,11.714203,17.665894,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1087.5743,4.6570185e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,24.192078,49.495514,8.330017
9769,20026140.0,0.0,15.473755,15.473328,21.157562,21.11023,21.193542,21.193756,11.696472,11.702698,11.706116,17.688751,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1086.2288,4.6529705e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,24.24086,49.495514,8.330017
9770,20026200.0,0.0,15.467072,15.466675,21.15326,21.110413,21.185822,21.185974,11.696472,11.69986,11.701691,17.705322,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1084.8866,4.6489313e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,24.250053,49.495514,8.330017
9771,20026260.0,0.0,15.460419,15.459991,21.14859,21.109192,21.179474,21.177826,11.696472,12.949066,11.699341,17.765198,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1083.5479,4.6448997e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,25.015154,49.495514,8.330017
9772,20026320.0,0.0,15.453735,15.453339,21.145264,21.108368,21.17514,21.171783,11.696503,12.390015,12.755005,17.849304,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1082.2126,4.6408764e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,25.431353,49.495514,8.330017
9773,20026380.0,0.0,15.4470825,15.446686,21.141937,21.108032,21.169373,21.166168,11.696503,12.075012,12.272369,17.937256,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1080.8807,4.6368612e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,25.759537,49.495514,8.330017
