,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
9774,20026440.0,0.0,15.44043,15.440002,21.138245,21.108124,21.162811,21.159454,11.696503,11.90329,12.011108,18.01712,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1079.5522,4.6328543e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,25.97012,49.495514,8.330017
9775,20026500.0,0.0,15.433746,15.43335,21.13443,21.108612,21.155884,21.1521,11.696503,11.808777,11.86731,18.079407,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1078.2272,4.628855e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,26.051563,49.495514,8.330017
9776,20026560.0,0.0,15.4270935,15.426666,21.130371,21.108795,21.148804,21.14441,11.696533,11.757568,11.789429,18.137604,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1076.9055,4.6248642e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,26.315647,49.495514,8.330017
9777,20026620.0,0.0,15.42041,15.420013,21.126312,21.109253,21.141602,21.136566,11.696533,11.729187,11.746246,18.1828,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1075.5873,4.6208814e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,26.345453,49.495514,8.330017
9778,20026680.0,0.0,15.413757,15.41333,21.122314,21.109894,21.134369,21.128601,11.696533,11.714264,11.723511,18.20871,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1074.2723,4.6169065e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,26.288834,49.495514,8.330017
9779,20026740.0,0.0,15.407074,15.406677,21.118317,21.110596,21.127136,21.120636,11.696533,11.705872,11.710754,18.214783,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1072.9607,4.6129397e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,26.159891,49.495514,8.330017
9780,20026800.0,0.0,15.400421,15.399994,21.114319,21.111267,21.119873,21.11267,11.696533,11.701599,11.704254,18.202515,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1071.6525,4.6089808e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,25.980768,49.495514,8.330017
9781,20026860.0,0.0,15.393738,15.393341,21.10669,21.10788,21.108917,21.101013,11.696564,11.69931,11.700775,18.311737,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1070.3518,4.6050314e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,27.901892,49.495514,8.330017
9782,20026920.0,0.0,15.387085,15.386658,21.099823,21.105377,21.100372,21.089386,11.696564,12.801666,11.698853,18.497711,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1069.0679,4.601111e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,28.967424,49.495514,8.330017
9783,20026980.0,0.0,15.380402,15.380005,21.094818,21.103973,21.092194,21.082245,11.696625,12.300659,12.948761,18.709473,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1067.8035,4.597239e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,29.878946,49.495514,8.330017
9784,20027040.0,0.0,15.373749,15.373352,21.090454,21.103668,21.082855,21.077179,11.696655,12.027435,15.990051,18.91568,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1066.5594,4.5934223e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,30.53825,49.495514,8.330017
9785,20027100.0,0.0,15.367096,15.366669,21.089355,21.1044,21.077026,21.078888,11.696716,16.042969,15.870514,19.090149,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1065.3358,4.5896628e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.657525,52.267372,0.11375582,30.893415,49.495514,8.330017
9786,20027160.0,0.0,15.360413,15.360016,21.091644,21.105621,21.080383,21.081879,11.696747,15.813751,16.355652,19.225128,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1064.1318,4.5859622e-05,12.186659,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.496514,52.267372,0.11375582,31.107622,49.495514,8.330017
9787,20027220.0,0.0,15.35376,15.3533325,21.09488,21.10736,21.084686,21.086548,11.696808,16.209473,16.865173,19.30716,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1062.9471,4.5823188e-05,13.651543,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.477981,52.267372,0.11375582,30.979542,49.495514,8.330017
9788,20027280.0,0.0,15.347076,15.34668,21.09903,21.109375,21.090393,21.092651,11.696838,16.604675,17.253784,19.33139,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1061.7806,4.5787303e-05,14.239375,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.763033,52.267372,0.11375582,30.629417,49.495514,8.330017
9789,20027340.0,0.0,15.340424,15.339996,21.10379,21.111328,21.097198,21.0997,11.696899,16.862732,17.463257,19.30243,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1060.6316,4.5751945e-05,14.148845,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.4522,52.267372,0.11375582,30.13357,49.495514,8.330017
9790,20027400.0,0.0,15.33374,15.3333435,21.108643,21.113007,21.104523,21.107025,11.69693,16.939056,17.479828,19.23172,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1059.4988,4.571709e-05,13.510531,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.6474495,52.267372,0.11375582,29.578993,49.495514,8.330017
9791,20027460.0,0.0,15.327087,15.32666,21.112366,21.113342,21.11084,21.113129,11.696991,16.86438,17.348541,19.1633,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1058.3813,4.5682704e-05,12.733851,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.760668,52.267372,0.11375582,29.508007,49.495514,8.330017
9792,20027520.0,0.0,15.320404,15.320007,21.11554,21.113342,21.116547,21.11853,11.6970215,16.648956,17.085968,19.103485,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1057.2782,4.5648758e-05,11.601404,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.554505,52.267372,0.11375582,29.330292,49.495514,8.330017
9793,20027580.0,0.0,15.313751,15.3133545,21.118011,21.113037,21.121307,21.122864,11.697052,16.318298,16.719574,19.054443,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1056.1885,4.5615227e-05,10.320124,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.234452,52.267372,0.11375582,29.249695,49.495514,8.330017
9794,20027640.0,0.0,15.307098,15.306671,21.11966,21.112518,21.124756,21.125854,11.6970825,15.912231,16.289673,19.021637,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1055.1108,4.5582077e-05,9.026336,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.929799,52.267372,0.11375582,29.25911,49.495514,8.330017
9795,20027700.0,0.0,15.300415,15.300018,21.120453,21.111908,21.12674,21.12741,11.697113,15.470642,15.8350525,19.007019,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1054.0444,4.554928e-05,7.8278704,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.741061,52.267372,0.11375582,29.346811,49.495514,8.330017
9796,20027760.0,0.0,15.293762,15.293335,21.119843,21.11087,21.126495,21.126892,11.697144,15.059723,15.417938,19.02353,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1052.9882,4.5516794e-05,7.0340157,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.9532094,52.267372,0.11375582,29.700214,49.495514,8.330017
9797,20027820.0,0.0,15.287079,15.286682,21.118591,21.110016,21.12497,21.125122,11.697174,14.70871,15.066162,19.062958,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1051.941,4.54846e-05,6.4458447,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.383419,52.267372,0.11375582,29.993176,49.495514,8.330017
9798,20027880.0,0.0,15.280426,15.279999,21.116852,21.109406,21.122406,21.122375,11.697205,14.439087,14.799683,19.115723,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1050.9019,4.5452663e-05,6.155409,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.1147943,52.267372,0.11375582,30.273815,49.495514,8.330017
9799,20027940.0,0.0,15.273743,15.273346,21.114807,21.1091,21.11908,21.118927,11.697235,14.266052,14.632355,19.173767,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1049.8698,4.542095e-05,6.165399,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.1478486,52.267372,0.11375582,30.5067,49.495514,8.330017
9800,20028000.0,0.0,15.26709,15.266663,21.112701,21.1091,21.115356,21.115112,11.697235,14.196899,14.570404,19.228302,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1048.8435,4.5389435e-05,6.44782,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.4539413,52.267372,0.11375582,30.666348,49.495514,8.330017
9801,20028060.0,0.0,15.2604065,15.26001,21.110382,21.10904,21.111328,21.111084,11.697266,14.238373,14.61911,19.284119,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1047.8223,4.535808e-05,7.041634,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.064725,52.267372,0.11375582,30.92208,49.495514,8.330017
9802,20028120.0,0.0,15.253754,15.253326,21.108368,21.109222,21.107666,21.107391,11.697266,14.374573,14.762878,19.332611,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1046.8048,4.5326855e-05,7.773356,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.818516,52.267372,0.11375582,31.016144,49.495514,8.330017
9803,20028180.0,0.0,15.24707,15.246674,21.106812,21.10965,21.104614,21.10431,11.697296,14.583496,14.980225,19.366913,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1045.7903,4.529573e-05,8.587131,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.659133,52.267372,0.11375582,31.028069,49.495514,8.330017
9804,20028240.0,0.0,15.2404175,15.240021,21.105743,21.110199,21.102417,21.10205,11.697296,14.842285,15.248749,19.384796,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1044.7775,4.5264675e-05,9.414228,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.518917,52.267372,0.11375582,30.964119,49.495514,8.330017
9805,20028300.0,0.0,15.233765,15.233337,21.105255,21.11081,21.101135,21.100739,11.697296,15.124634,15.542694,19.385925,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1043.7654,4.5233657e-05,10.182229,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.326158,52.267372,0.11375582,30.841911,49.495514,8.330017
9806,20028360.0,0.0,15.227081,15.226685,21.105072,21.111023,21.100739,21.10025,11.697296,15.407166,15.838684,19.383972,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1042.7532,4.5202643e-05,10.864851,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.0524235,52.267372,0.11375582,30.871952,49.495514,8.330017
9807,20028420.0,0.0,15.220428,15.220001,21.105408,21.111237,21.101227,21.100677,11.697296,15.663757,16.110748,19.378754,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1041.7395,4.5171604e-05,11.369118,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.604979,52.267372,0.11375582,30.811468,49.495514,8.330017
9808,20028480.0,0.0,15.213745,15.213348,21.10617,21.11139,21.10257,21.101929,11.697296,15.876617,16.340668,19.369598,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1040.7235,4.514051e-05,11.681768,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.967465,52.267372,0.11375582,30.753193,49.495514,8.330017
9809,20028540.0,0.0,15.207092,15.206665,21.10727,21.11148,21.104462,21.10382,11.697296,16.029694,16.511444,19.358643,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1039.7041,4.5109326e-05,11.794121,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.126874,52.267372,0.11375582,30.700441,49.495514,8.330017
9810,20028600.0,0.0,15.200409,15.200012,21.108582,21.111511,21.106781,21.10614,11.697266,16.117035,16.616302,19.347137,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1038.6804,4.5078028e-05,11.713054,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.086912,52.267372,0.11375582,30.658876,49.495514,8.330017
9811,20028660.0,0.0,15.193756,15.193329,21.10971,21.111176,21.108978,21.108368,11.697266,16.146515,16.66153,19.347809,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1037.6514,4.5046578e-05,11.554546,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.9576845,52.267372,0.11375582,30.809645,49.495514,8.330017
9812,20028720.0,0.0,15.187073,15.186676,21.11081,21.11087,21.111145,21.110657,11.697266,16.119171,16.646759,19.35785,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1036.6157,4.5014942e-05,11.243307,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.66271,52.267372,0.11375582,30.8981,49.495514,8.330017
9813,20028780.0,0.0,15.18042,15.179993,21.111847,21.110626,21.113098,21.112732,11.697235,16.043884,16.579773,19.372772,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1035.5725,4.498309e-05,10.850386,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.27048,52.267372,0.11375582,30.990318,49.495514,8.330017
9814,20028840.0,0.0,15.173737,15.17334,21.112793,21.110504,21.114746,21.114532,11.697205,15.926514,16.465912,19.391235,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1034.5211,4.4951004e-05,10.400642,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.805318,52.267372,0.11375582,31.074825,49.495514,8.330017
9815,20028900.0,0.0,15.167084,15.166687,21.113495,21.110443,21.115936,21.115906,11.697205,15.783722,16.320953,19.409668,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1033.4601,4.4918645e-05,9.949631,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.322761,52.267372,0.11375582,31.13814,49.495514,8.330017
9816,20028960.0,0.0,15.160431,15.160004,21.113617,21.11023,21.11615,21.116364,11.697174,15.6441345,16.172852,19.435577,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1032.3877,4.4885932e-05,9.66233,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.989447,52.267372,0.11375582,31.327599,49.495514,8.330017
9817,20029020.0,0.0,15.153748,15.153351,21.113556,21.110138,21.115997,21.116394,11.697144,15.515533,16.031342,19.463196,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1031.305,4.4852935e-05,9.399348,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.672047,52.267372,0.11375582,31.424358,49.495514,8.330017
9818,20029080.0,0.0,15.147095,15.1466675,21.113312,21.110168,21.115448,21.115997,11.697113,15.408386,15.90744,19.487335,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1030.2095,4.4819564e-05,9.2290945,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.442915,52.267372,0.11375582,31.48646,49.495514,8.330017
9819,20029140.0,0.0,15.140411,15.140015,21.112946,21.110321,21.114563,21.115265,11.6970825,15.328278,15.807953,19.506042,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1029.1003,4.4785786e-05,9.154107,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.308941,52.267372,0.11375582,31.509682,49.495514,8.330017
9820,20029200.0,0.0,15.133759,15.133331,21.112457,21.110565,21.113464,21.114227,11.697052,15.278229,15.736908,19.518097,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1027.9767,4.4751578e-05,9.173568,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.27247,52.267372,0.11375582,31.495285,49.495514,8.330017
9821,20029260.0,0.0,15.127075,15.126678,21.111633,21.110565,21.11203,21.112762,11.696991,15.270447,15.709106,19.5318,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1026.8374,4.4716904e-05,9.353706,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.410423,52.267372,0.11375582,31.603373,49.495514,8.330017
9822,20029320.0,0.0,15.120422,15.119995,21.11087,21.110626,21.110657,21.111328,11.69696,15.298645,15.720184,19.544128,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1025.6814,4.468173e-05,9.578159,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.605624,52.267372,0.11375582,31.621521,49.495514,8.330017
9823,20029380.0,0.0,15.113739,15.113342,21.110199,21.110748,21.109406,21.109985,11.696899,15.358612,15.766785,19.552673,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1024.5079,4.4646033e-05,9.854805,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.86898,52.267372,0.11375582,31.623524,49.495514,8.330017
9824,20029440.0,0.0,15.107086,15.106659,21.10965,21.1109,21.10846,21.108826,11.696869,15.440369,15.840485,19.556854,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1023.3159,4.460978e-05,10.14804,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.166443,52.267372,0.11375582,31.604284,49.495514,8.330017
9825,20029500.0,0.0,15.100403,15.100006,21.109283,21.111053,21.107788,21.107971,11.696808,15.537018,15.9348755,19.55658,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1022.10425,4.457294e-05,10.437733,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.477569,52.267372,0.11375582,31.570387,49.495514,8.330017
9826,20029560.0,0.0,15.09375,15.093353,21.108917,21.110931,21.10736,21.1073,11.696777,15.643097,16.045868,19.561768,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1020.8704,4.4535398e-05,10.738119,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.819119,52.267372,0.11375582,31.672535,49.495514,8.330017
9827,20029620.0,0.0,15.087097,15.08667,21.108856,21.11087,21.107422,21.107147,11.696716,15.739838,16.154724,19.56961,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1019.6107,4.449704e-05,10.944282,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.078416,52.267372,0.11375582,31.705698,49.495514,8.330017
9828,20029680.0,0.0,15.080414,15.080017,21.108948,21.11084,21.107727,21.1073,11.696655,15.823059,16.25351,19.577118,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1018.33276,4.445812e-05,11.090547,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.281475,52.267372,0.11375582,31.732494,49.495514,8.330017
9829,20029740.0,0.0,15.073761,15.073334,21.109161,21.11084,21.108185,21.107605,11.696594,15.895477,16.343262,19.584137,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1017.0377,4.4418794e-05,11.1954365,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.443865,52.267372,0.11375582,31.753277,49.495514,8.330017
9830,20029800.0,0.0,15.067078,15.066681,21.109528,21.11087,21.108856,21.108185,11.696533,15.947357,16.41455,19.589844,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1015.7151,4.4378652e-05,11.230941,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.535127,52.267372,0.11375582,31.763288,49.495514,8.330017
9831,20029860.0,0.0,15.060425,15.059998,21.109772,21.110687,21.109467,21.108734,11.696472,15.983185,16.470398,19.602203,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1014.366,4.4337663e-05,11.260231,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.615503,52.267372,0.11375582,31.898767,49.495514,8.330017
9832,20029920.0,0.0,15.053741,15.053345,21.110138,21.110565,21.110168,21.109467,11.696381,15.999695,16.50592,19.61789,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1012.99,4.429584e-05,11.216753,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.613016,52.267372,0.11375582,31.965601,49.495514,8.330017
9833,20029980.0,0.0,15.047089,15.046661,21.110535,21.110535,21.11087,21.11023,11.69632,15.997406,16.519897,19.632996,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1011.5862,4.4253164e-05,11.129398,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.553687,52.267372,0.11375582,32.016354,49.495514,8.330017
9834,20030040.0,0.0,15.040405,15.040009,21.110962,21.110596,21.111542,21.110992,11.696259,15.97818,16.513306,19.646088,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1010.15375,4.420961e-05,11.010097,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.448359,52.267372,0.11375582,32.045574,49.495514,8.330017
9835,20030100.0,0.0,15.033752,15.033325,21.111359,21.110687,21.112122,21.111725,11.696167,15.944214,16.48758,19.656006,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1008.6919,4.416515e-05,10.8682575,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.305721,52.267372,0.11375582,32.052483,49.495514,8.330017
9836,20030160.0,0.0,15.0271,15.026672,21.111511,21.110626,21.112305,21.112091,11.696075,15.908203,16.45462,19.669464,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1007.1971,4.411964e-05,10.793616,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.219437,52.267372,0.11375582,32.165173,49.495514,8.330017
9837,20030220.0,0.0,15.020416,15.02002,21.111572,21.110626,21.112335,21.112305,11.696014,15.8741455,16.41748,19.682037,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1005.66644,4.4072924e-05,10.714682,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.113413,52.267372,0.11375582,32.19717,49.495514,8.330017
9838,20030280.0,0.0,15.013763,15.013336,21.111633,21.110657,21.112335,21.112457,11.695923,15.841583,16.379913,19.69336,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1004.115,4.402575e-05,10.645626,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.013621,52.267372,0.11375582,32.22123,49.495514,8.330017
9839,20030340.0,0.0,15.00708,15.006683,21.111664,21.110748,21.112213,21.112457,11.695831,15.813873,16.34375,19.701447,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1002.52734,4.397747e-05,10.598877,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.930963,52.267372,0.11375582,32.226322,49.495514,8.330017
9840,20030400.0,0.0,15.000427,15.0,21.111633,21.11087,21.112,21.112366,11.69574,15.792206,16.31076,19.705963,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1000.90436,4.3928056e-05,10.575696,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.868779,52.267372,0.11375582,32.21362,49.495514,8.330017
9841,20030460.0,0.0,14.993835,14.993439,21.111359,21.110779,21.111572,21.111969,11.695648,15.7864685,16.293121,19.715027,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,999.25446,4.38775e-05,10.638463,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.903405,52.267372,0.11375582,32.319717,49.495514,8.330017
9842,20030520.0,0.0,14.987396,14.9869995,21.111084,21.110748,21.111145,21.111542,11.695587,15.793884,16.289337,19.725586,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,997.6012,4.3826378e-05,10.704951,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.945076,52.267372,0.11375582,32.35654,49.495514,8.330017
9843,20030580.0,0.0,14.98114,14.980774,21.11087,21.110748,21.110748,21.111145,11.695557,15.808929,16.294495,19.735077,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,995.95337,4.377519e-05,10.783317,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.005161,52.267372,0.11375582,32.383408,49.495514,8.330017
9844,20030640.0,0.0,14.975067,14.974701,21.110687,21.11081,21.110413,21.110748,11.695557,15.831238,16.308624,19.742981,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,994.3131,4.3724052e-05,10.870561,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.081671,52.267372,0.11375582,32.396885,49.495514,8.330017
9845,20030700.0,0.0,14.969147,14.9687805,21.110565,21.11087,21.110168,21.110443,11.695557,15.858765,16.330566,19.748291,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,992.68353,4.3673146e-05,10.958697,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.1680765,52.267372,0.11375582,32.395557,49.495514,8.330017
9846,20030760.0,0.0,14.963379,14.963013,21.110321,21.110748,21.109924,21.110046,11.695587,15.894043,16.364655,19.758636,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,991.0665,4.3622564e-05,11.084013,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.309625,52.267372,0.11375582,32.506115,49.495514,8.330017
9847,20030820.0,0.0,14.957733,14.957397,21.110168,21.110687,21.109772,21.109772,11.695618,15.9313965,16.40393,19.770935,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,989.4606,4.357226e-05,11.182939,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.429157,52.267372,0.11375582,32.553467,49.495514,8.330017
9848,20030880.0,0.0,14.9522705,14.951935,21.110107,21.110687,21.109741,21.10962,11.695648,15.967133,16.444794,19.782257,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,987.86786,4.3522323e-05,11.263811,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.536745,52.267372,0.11375582,32.587753,49.495514,8.330017
9849,20030940.0,0.0,14.94696,14.946625,21.110168,21.110718,21.109833,21.109589,11.695679,15.998871,16.484283,19.791626,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,986.2882,4.3472763e-05,11.322548,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.626046,52.267372,0.11375582,32.604973,49.495514,8.330017
9850,20031000.0,0.0,14.941772,14.941467,21.11029,21.11081,21.110046,21.10971,11.695709,16.025024,16.520386,19.79834,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,984.7217,4.3423577e-05,11.357044,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.69327,52.267372,0.11375582,32.60513,49.495514,8.330017
9851,20031060.0,0.0,14.936768,14.936432,21.11029,21.110718,21.110168,21.109772,11.69574,16.047424,16.554626,19.809204,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,983.1693,4.337482e-05,11.408186,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.781997,52.267372,0.11375582,32.709766,49.495514,8.330017
9852,20031120.0,0.0,14.931885,14.931549,21.110413,21.110718,21.110382,21.109955,11.69577,16.061157,16.58023,19.820343,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,981.6316,4.3326534e-05,11.413443,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.816254,52.267372,0.11375582,32.74304,49.495514,8.330017
9853,20031180.0,0.0,14.927124,14.926819,21.110535,21.110718,21.110626,21.110199,11.695801,16.071594,16.602203,19.830688,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,980.10266,4.3278425e-05,11.409751,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.838764,52.267372,0.11375582,32.770145,49.495514,8.330017
9854,20031240.0,0.0,14.922485,14.922211,21.110687,21.110779,21.11087,21.110474,11.695831,16.075226,16.616028,19.838745,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,978.58777,4.3230724e-05,11.388774,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.837013,52.267372,0.11375582,32.78108,49.495514,8.330017
9855,20031300.0,0.0,14.917999,14.917725,21.1109,21.11087,21.111115,21.110779,11.695862,16.072235,16.621399,19.843933,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,977.0863,4.3183438e-05,11.353116,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.812734,52.267372,0.11375582,32.776173,49.495514,8.330017
9856,20031360.0,0.0,14.913635,14.913361,21.110931,21.110779,21.111176,21.1109,11.695892,16.068604,16.624146,19.853119,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,975.59863,4.3136577e-05,11.354706,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.824145,52.267372,0.11375582,32.87228,49.495514,8.330017
9857,20031420.0,0.0,14.909393,14.909119,21.110962,21.110779,21.111237,21.111053,11.695923,16.06369,16.622406,19.862915,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,974.1254,4.3090185e-05,11.337252,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.804148,52.267372,0.11375582,32.902866,49.495514,8.330017
9858,20031480.0,0.0,14.905273,14.904999,21.111023,21.110779,21.111267,21.111176,11.695953,16.05832,16.61792,19.870972,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,972.6639,4.304412e-05,11.321243,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.780184,52.267372,0.11375582,32.92124,49.495514,8.330017
9859,20031540.0,0.0,14.901276,14.901001,21.111084,21.11084,21.111298,21.111267,11.695984,16.052826,16.612213,19.878113,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,971.211,4.299824e-05,11.3060255,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.754616,52.267372,0.11375582,32.933254,49.495514,8.330017
9860,20031600.0,0.0,14.897369,14.897125,21.111145,21.1109,21.111298,21.111359,11.696014,16.047363,16.604492,19.882904,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,969.77203,4.295277e-05,11.293125,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.727191,52.267372,0.11375582,32.932106,49.495514,8.330017
9861,20031660.0,0.0,14.893585,14.893341,21.111023,21.110779,21.111176,21.111267,11.696045,16.04773,16.601807,19.892181,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,968.3468,4.2907755e-05,11.327702,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.754125,52.267372,0.11375582,33.030487,49.495514,8.330017
9862,20031720.0,0.0,14.889923,14.889679,21.110931,21.110718,21.111023,21.111145,11.696075,16.051453,16.60202,19.903168,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,966.9327,4.286305e-05,11.351471,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.7668085,52.267372,0.11375582,33.072533,49.495514,8.330017
9863,20031780.0,0.0,14.886353,14.886139,21.11087,21.110718,21.1109,21.111053,11.696136,16.057861,16.604767,19.913239,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,965.53107,4.2818716e-05,11.3789015,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.784335,52.267372,0.11375582,33.102886,49.495514,8.330017
9864,20031840.0,0.0,14.882904,14.88266,21.11084,21.110779,21.11084,21.110962,11.696167,16.06604,16.609406,19.92154,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,964.1417,4.2774755e-05,11.407054,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.80448,52.267372,0.11375582,33.118702,49.495514,8.330017
9865,20031900.0,0.0,14.879517,14.879303,21.11084,21.11084,21.110779,21.1109,11.6961975,16.075867,16.615967,19.927612,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,962.76447,4.2731157e-05,11.435427,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.826994,52.267372,0.11375582,33.118824,49.495514,8.330017
9866,20031960.0,0.0,14.876251,14.876038,21.110718,21.110779,21.110626,21.110718,11.696228,16.09024,16.628998,19.937225,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,961.3999,4.2687952e-05,11.496685,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.89524,52.267372,0.11375582,33.21064,49.495514,8.330017
9867,20032020.0,0.0,14.873077,14.872894,21.110657,21.110748,21.110565,21.110596,11.696259,16.105774,16.645294,19.946991,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,960.0485,4.2645177e-05,11.5371275,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.943906,52.267372,0.11375582,33.23942,49.495514,8.330017
9868,20032080.0,0.0,14.869995,14.869812,21.110626,21.110779,21.110535,21.110504,11.696259,16.121094,16.662048,19.956055,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,958.7049,4.260256e-05,11.57439,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.990767,52.267372,0.11375582,33.262737,49.495514,8.330017
9869,20032140.0,0.0,14.867004,14.866791,21.110657,21.11081,21.110565,21.110474,11.696289,16.135101,16.67862,19.963013,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,957.37366,4.2560314e-05,11.602899,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.03087,52.267372,0.11375582,33.271862,49.495514,8.330017
9870,20032200.0,0.0,14.864075,14.863892,21.110718,21.1109,21.110626,21.110504,11.69635,16.147095,16.694214,19.96753,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,956.05426,4.2518437e-05,11.621656,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.062571,52.267372,0.11375582,33.26711,49.495514,8.330017
9871,20032260.0,0.0,14.861237,14.861053,21.110657,21.11081,21.110626,21.110443,11.696381,16.15979,16.71225,19.975739,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,954.7471,4.2476946e-05,11.663955,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.126429,52.267372,0.11375582,33.354454,49.495514,8.330017
9872,20032320.0,0.0,14.85849,14.858307,21.110657,21.11081,21.110657,21.110474,11.696381,16.170166,16.728638,19.984589,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,953.4525,4.243587e-05,11.680878,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.160333,52.267372,0.11375582,33.38275,49.495514,8.330017
9873,20032380.0,0.0,14.855804,14.855621,21.110718,21.11081,21.110748,21.110535,11.696411,16.177917,16.74228,19.991943,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,952.1682,4.239508e-05,11.689236,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.183212,52.267372,0.11375582,33.400093,49.495514,8.330017
9874,20032440.0,0.0,14.85318,14.853027,21.110779,21.11084,21.11084,21.110626,11.696442,16.184326,16.754456,19.998505,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,950.89136,4.2354448e-05,11.693467,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.200627,52.267372,0.11375582,33.41168,49.495514,8.330017
9875,20032500.0,0.0,14.850647,14.850494,21.11087,21.1109,21.110931,21.110718,11.696472,16.187897,16.763153,20.00296,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,949.6266,4.231419e-05,11.689481,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.206488,52.267372,0.11375582,33.411335,49.495514,8.330017
9876,20032560.0,0.0,14.848175,14.847992,21.11084,21.11081,21.110931,21.110718,11.696503,16.192444,16.772827,20.011536,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,948.37384,4.227432e-05,11.713422,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.244952,52.267372,0.11375582,33.50172,49.495514,8.330017
9877,20032620.0,0.0,14.845764,14.845581,21.11081,21.110748,21.110931,21.110748,11.696533,16.196747,16.781738,20.021667,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,947.1307,4.223473e-05,11.721258,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.261197,52.267372,0.11375582,33.540638,49.495514,8.330017
9878,20032680.0,0.0,14.843384,14.843231,21.11084,21.110748,21.110962,21.11081,11.696564,16.200195,16.788849,20.031006,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,945.8984,4.219546e-05,11.725781,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.270617,52.267372,0.11375582,33.568726,49.495514,8.330017
9879,20032740.0,0.0,14.841095,14.840942,21.11087,21.110779,21.110992,21.11087,11.696594,16.202576,16.793762,20.038452,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,944.6765,4.2156513e-05,11.727175,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.273615,52.267372,0.11375582,33.583626,49.495514,8.330017
9880,20032800.0,0.0,14.838837,14.838684,21.110931,21.11087,21.111053,21.110962,11.696625,16.203918,16.79654,20.04419,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,943.4652,4.211789e-05,11.725194,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.269708,52.267372,0.11375582,33.58436,49.495514,8.330017
9881,20032860.0,0.0,14.836639,14.836487,21.11087,21.110779,21.110992,21.110931,11.696655,16.208008,16.80185,20.053314,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,942.26483,4.2079602e-05,11.75433,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.303617,52.267372,0.11375582,33.670868,49.495514,8.330017
9882,20032920.0,0.0,14.834473,14.834351,21.11087,21.110779,21.110931,21.1109,11.696686,16.213226,16.807678,20.062592,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,941.07574,4.204169e-05,11.769613,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.318248,52.267372,0.11375582,33.6982,49.495514,8.330017
9883,20032980.0,0.0,14.832367,14.832245,21.11084,21.110779,21.110931,21.1109,11.696686,16.218567,16.813385,20.071167,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,939.8932,4.2003914e-05,11.784317,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.33184,52.267372,0.11375582,33.72035,49.495514,8.330017
9884,20033040.0,0.0,14.830292,14.83017,21.11087,21.11084,21.1109,21.1109,11.696716,16.223846,16.818604,20.07782,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,938.72125,4.1966454e-05,11.796681,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.342208,52.267372,0.11375582,33.72899,49.495514,8.330017
9885,20033100.0,0.0,14.828278,14.828125,21.110931,21.110931,21.110931,21.110931,11.696747,16.228668,16.822998,20.082062,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,937.55945,4.1929314e-05,11.806053,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.348925,52.267372,0.11375582,33.72445,49.495514,8.330017
9886,20033160.0,0.0,14.826263,14.826141,21.11084,21.11084,21.11084,21.11084,11.696777,16.236206,16.830994,20.089691,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,936.40796,4.18925e-05,11.842387,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.392648,52.267372,0.11375582,33.80524,49.495514,8.330017
9887,20033220.0,0.0,14.82431,14.824158,21.11081,21.11081,21.11084,21.11081,11.696808,16.244354,16.840271,20.09787,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,935.2673,4.1856045e-05,11.863228,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.418052,52.267372,0.11375582,33.831085,49.495514,8.330017
9888,20033280.0,0.0,14.822388,14.822235,21.11084,21.11084,21.11084,21.11081,11.696808,16.25061,16.847961,20.102905,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,934.14056,4.182003e-05,11.875187,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.434436,52.267372,0.11375582,33.83861,49.495514,8.330017
9889,20033340.0,0.0,14.820435,14.8203125,21.11084,21.11087,21.11084,21.11081,11.696838,16.257477,16.856232,20.108856,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,933.01154,4.1783886e-05,11.8895855,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.453427,52.267372,0.11375582,33.850784,49.495514,8.330017
9890,20033400.0,0.0,14.8185425,14.81842,21.11087,21.110931,21.11087,21.11081,11.696869,16.263367,16.863647,20.113129,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,931.8951,4.1748055e-05,11.899269,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.467608,52.267372,0.11375582,33.852623,49.495514,8.330017
9891,20033460.0,0.0,14.816681,14.816559,21.11081,21.11084,21.11084,21.110748,11.696899,16.27118,16.874237,20.12146,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,930.78925,4.1712607e-05,11.932901,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.515304,52.267372,0.11375582,33.939407,49.495514,8.330017
9892,20033520.0,0.0,14.814819,14.814697,21.110779,21.110779,21.11081,21.110687,11.69693,16.279236,16.88565,20.131317,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,929.69165,4.1677395e-05,11.952606,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.545506,52.267372,0.11375582,33.978085,49.495514,8.330017
9893,20033580.0,0.0,14.812958,14.812836,21.110748,21.110748,21.11081,21.110687,11.69696,16.286652,16.896637,20.140472,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,928.6033,4.1642466e-05,11.967863,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.570603,52.267372,0.11375582,34.006287,49.495514,8.330017
9894,20033640.0,0.0,14.811127,14.811005,21.110779,21.11081,21.11084,21.110718,11.69696,16.292908,16.906372,20.148071,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,927.52374,4.160781e-05,11.978066,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.589324,52.267372,0.11375582,34.021427,49.495514,8.330017
9895,20033700.0,0.0,14.809296,14.809174,21.11084,21.11087,21.1109,21.110779,11.696991,16.297821,16.914642,20.153717,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,926.453,4.1573425e-05,11.982816,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.601089,52.267372,0.11375582,34.022434,49.495514,8.330017
9896,20033760.0,0.0,14.807465,14.807343,21.11081,21.11081,21.11087,21.110748,11.6970215,16.304016,16.924805,20.162354,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,925.3914,4.153933e-05,12.010234,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.642647,52.267372,0.11375582,34.102802,49.495514,8.330017
9897,20033820.0,0.0,14.805634,14.805511,21.11081,21.110779,21.11087,21.110748,11.697052,16.309753,16.934235,20.17099,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,924.3393,4.1505544e-05,12.021878,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.662289,52.267372,0.11375582,34.127552,49.495514,8.330017
9898,20033880.0,0.0,14.8038025,14.80368,21.11081,21.11081,21.1109,21.110779,11.697052,16.315094,16.943054,20.178955,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,923.2926,4.147187e-05,12.031779,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.679202,52.267372,0.11375582,34.147354,49.495514,8.330017
9899,20033940.0,0.0,14.801971,14.801849,21.11087,21.11087,21.110931,21.11081,11.6970825,16.319366,16.950195,20.184998,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,922.2547,4.1438463e-05,12.037466,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.689524,52.267372,0.11375582,34.15452,49.495514,8.330017
9900,20034000.0,0.0,14.80014,14.800018,21.110931,21.110931,21.110962,21.11087,11.697113,16.322357,16.955414,20.188812,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,921.2258,4.1405325e-05,12.038896,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.693124,52.267372,0.11375582,34.14942,49.495514,8.330017
9901,20034060.0,0.0,14.798553,14.798431,21.110199,21.110168,21.110168,21.110107,11.697144,16.356995,16.991943,20.220825,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,920.2395,4.1372805e-05,12.315224,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.974525,52.267372,0.11375582,34.604202,49.495514,8.330017
9902,20034120.0,0.0,14.797455,14.797363,21.10965,21.10971,21.109589,21.109528,11.697266,16.40921,17.045868,20.268127,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,919.35596,4.1342435e-05,12.500088,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.163296,52.267372,0.11375582,34.83337,49.495514,8.330017
9903,20034180.0,0.0,14.7968445,14.796783,21.109283,21.109436,21.109161,21.1091,11.697479,16.467468,17.105804,20.316467,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,918.5807,4.1314783e-05,12.677972,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.34578,52.267372,0.11375582,35.02748,49.495514,8.330017
9904,20034240.0,0.0,14.796722,14.796722,21.10913,21.109406,21.108917,21.108856,11.697754,16.529358,17.169495,20.363007,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,917.929,4.12905e-05,12.841529,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.51481,52.267372,0.11375582,35.168564,49.495514,8.330017
9905,20034300.0,0.0,14.797089,14.797119,21.109161,21.10962,21.108887,21.108795,11.69809,16.589355,17.231537,20.40152,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,917.4137,4.127057e-05,12.975878,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.655754,52.267372,0.11375582,35.238846,49.495514,8.330017
9906,20034360.0,0.0,14.797913,14.797943,21.109375,21.109924,21.109009,21.108917,11.698456,16.643463,17.288177,20.4292,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,917.0435,4.1255556e-05,13.086899,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.775983,52.267372,0.11375582,35.276566,49.495514,8.330017
9907,20034420.0,0.0,14.799164,14.799225,21.10968,21.11029,21.109283,21.109161,11.698822,16.689362,17.337036,20.446991,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,916.7844,4.1243915e-05,13.15524,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.853547,52.267372,0.11375582,35.24559,49.495514,8.330017
9908,20034480.0,0.0,14.800812,14.800903,21.110077,21.110718,21.10968,21.109558,11.699188,16.722626,17.373474,20.452423,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,916.65436,4.1236468e-05,13.181375,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.888789,52.267372,0.11375582,35.170128,49.495514,8.330017
9909,20034540.0,0.0,14.802887,14.8029785,21.110535,21.111145,21.110138,21.110016,11.699524,16.742188,17.39627,20.446808,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,916.6472,4.123313e-05,13.167617,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.883277,52.267372,0.11375582,35.06454,49.495514,8.330017
9910,20034600.0,0.0,14.805298,14.80542,21.110992,21.111511,21.110687,21.110565,11.69989,16.74765,17.404877,20.431488,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,916.75867,4.123376e-05,13.1167965,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.839305,52.267372,0.11375582,34.94005,49.495514,8.330017
9911,20034660.0,0.0,14.808105,14.808228,21.11026,21.110565,21.110016,21.109863,11.700226,16.784454,17.44574,20.454254,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,916.9908,4.123851e-05,13.42539,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.164431,52.267372,0.11375582,35.49727,49.495514,8.330017
9912,20034720.0,0.0,14.811218,14.811371,21.10968,21.109894,21.109528,21.109375,11.700531,16.835785,17.501617,20.501007,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,917.33215,4.1247018e-05,13.592951,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.345287,52.267372,0.11375582,35.764435,49.495514,8.330017
9913,20034780.0,0.0,14.814667,14.81485,21.109253,21.109406,21.109192,21.10904,11.700806,16.891022,17.561615,20.553345,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,917.7549,4.1257932e-05,13.752538,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.518257,52.267372,0.11375582,36.017124,49.495514,8.330017
