,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
9914,20034840.0,0.0,14.81842,14.8186035,21.10907,21.109192,21.10907,21.108887,11.701111,16.947052,17.622528,20.606842,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,918.28033,4.1272226e-05,13.891156,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.669979,52.267372,0.11375582,36.21382,49.495514,8.330017
9915,20034900.0,0.0,14.822449,14.822662,21.10913,21.109283,21.1091,21.108917,11.7013855,17.000092,17.680481,20.656036,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,918.9006,4.12898e-05,14.0010195,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.79228,52.267372,0.11375582,36.340218,49.495514,8.330017
9916,20034960.0,0.0,14.826752,14.826965,21.109192,21.109406,21.1091,21.108978,11.70166,17.053284,17.73645,20.698914,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,919.6166,4.131073e-05,14.148666,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.934673,52.267372,0.11375582,36.476322,49.495514,8.330017
9917,20035020.0,0.0,14.831299,14.831543,21.109467,21.109772,21.109283,21.109192,11.701904,17.098877,17.783295,20.729187,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,920.41425,4.133444e-05,14.226823,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.011065,52.267372,0.11375582,36.490788,49.495514,8.330017
9918,20035080.0,0.0,14.83606,14.836334,21.109802,21.110199,21.109558,21.109528,11.702118,17.135712,17.820557,20.747894,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,921.2783,4.1360207e-05,14.273553,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.05444,52.267372,0.11375582,36.454468,49.495514,8.330017
9919,20035140.0,0.0,14.841034,14.841309,21.11023,21.110687,21.109955,21.109955,11.702332,17.16211,17.846527,20.754028,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,922.2127,4.138825e-05,14.285933,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.061998,52.267372,0.11375582,36.369446,49.495514,8.330017
9920,20035200.0,0.0,14.846222,14.846497,21.110718,21.111145,21.110413,21.110443,11.702545,17.17572,17.858948,20.747284,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,923.21643,4.141871e-05,14.262648,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.032696,52.267372,0.11375582,36.249004,49.495514,8.330017
9921,20035260.0,0.0,14.8515625,14.851868,21.110962,21.111359,21.110626,21.110718,11.702759,17.184448,17.86435,20.736816,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,924.28876,4.1451607e-05,14.286484,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.037449,52.267372,0.11375582,36.224926,49.495514,8.330017
9922,20035320.0,0.0,14.857086,14.857391,21.111176,21.11148,21.11087,21.110992,11.702911,17.188171,17.8638,20.724945,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,925.4097,4.1486073e-05,14.265978,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.001846,52.267372,0.11375582,36.159637,49.495514,8.330017
9923,20035380.0,0.0,14.862732,14.863037,21.111328,21.111572,21.111115,21.111267,11.7030945,17.1857,17.856415,20.71225,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,926.58356,4.152232e-05,14.23259,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.9536495,52.267372,0.11375582,36.106796,49.495514,8.330017
9924,20035440.0,0.0,14.8685,14.868805,21.11148,21.111572,21.111328,21.111511,11.703247,17.177795,17.843323,20.700073,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,927.8051,4.156023e-05,14.189546,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.896856,52.267372,0.11375582,36.069294,49.495514,8.330017
9925,20035500.0,0.0,14.874359,14.874664,21.111542,21.111511,21.111511,21.111694,11.703369,17.165222,17.825592,20.689697,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,929.06903,4.1599647e-05,14.140224,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.835479,52.267372,0.11375582,36.04971,49.495514,8.330017
9926,20035560.0,0.0,14.88031,14.880615,21.11139,21.111206,21.11139,21.111603,11.703491,17.15924,17.813568,20.690125,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,930.3717,4.1640447e-05,14.172095,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.846436,52.267372,0.11375582,36.158257,49.495514,8.330017
9927,20035620.0,0.0,14.8862915,14.886627,21.111206,21.110992,21.111267,21.11148,11.703583,17.15863,17.807343,20.699432,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,931.70905,4.168254e-05,14.184676,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.846918,52.267372,0.11375582,36.232018,49.495514,8.330017
9928,20035680.0,0.0,14.8923645,14.8927,21.111053,21.110779,21.111145,21.111328,11.703674,17.159515,17.802979,20.710632,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,933.06213,4.1725052e-05,14.20088,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.852695,52.267372,0.11375582,36.306923,49.495514,8.330017
9929,20035740.0,0.0,14.8984375,14.898773,21.1109,21.110657,21.111023,21.111206,11.703735,17.163239,17.802368,20.724304,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,934.4379,4.1768384e-05,14.221963,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.867355,52.267372,0.11375582,36.3744,49.495514,8.330017
9930,20035800.0,0.0,14.904541,14.904877,21.11081,21.110596,21.110931,21.111053,11.703827,17.169373,17.805328,20.739044,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,935.8315,4.1812436e-05,14.246506,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.889642,52.267372,0.11375582,36.429317,49.495514,8.330017
9931,20035860.0,0.0,14.910614,14.91095,21.110596,21.110443,21.110626,21.110748,11.703857,17.18573,17.818817,20.758362,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,937.2368,4.1856994e-05,14.343037,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.977899,52.267372,0.11375582,36.556408,49.495514,8.330017
9932,20035920.0,0.0,14.9166565,14.916992,21.110474,21.110443,21.110474,21.110535,11.703888,17.207642,17.839142,20.77652,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,938.6481,4.1901847e-05,14.41171,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.04726,52.267372,0.11375582,36.608723,49.495514,8.330017
9933,20035980.0,0.0,14.922668,14.923004,21.110443,21.110504,21.110352,21.110413,11.703918,17.230194,17.861237,20.790863,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,940.05853,4.1946747e-05,14.473043,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.11233,52.267372,0.11375582,36.635773,49.495514,8.330017
9934,20036040.0,0.0,14.928619,14.928925,21.110443,21.110626,21.11029,21.110321,11.703918,17.252747,17.88388,20.803192,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,941.46545,4.1991632e-05,14.529986,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.174429,52.267372,0.11375582,36.65045,49.495514,8.330017
9935,20036100.0,0.0,14.934479,14.934784,21.110504,21.110748,21.11029,21.11029,11.703918,17.274017,17.906311,20.810791,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,942.8627,4.203632e-05,14.57524,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.227432,52.267372,0.11375582,36.640827,49.495514,8.330017
9936,20036160.0,0.0,14.940216,14.940552,21.110443,21.110779,21.110199,21.110168,11.703888,17.299377,17.93277,20.818695,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,944.2438,4.2080585e-05,14.6676035,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.319984,52.267372,0.11375582,36.699085,49.495514,8.330017
9937,20036220.0,0.0,14.945862,14.946167,21.110443,21.11084,21.110168,21.110138,11.703857,17.324585,17.959259,20.825745,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,945.60767,4.2124422e-05,14.726147,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.38299,52.267372,0.11375582,36.708973,49.495514,8.330017
9938,20036280.0,0.0,14.951355,14.95166,21.110504,21.1109,21.11023,21.110168,11.703796,17.347046,17.983185,20.830261,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,946.9458,4.216755e-05,14.769411,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.43111,52.267372,0.11375582,36.706486,49.495514,8.330017
9939,20036340.0,0.0,14.956696,14.957001,21.110596,21.110992,21.110352,21.11029,11.703735,17.365356,18.003204,20.832153,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,948.2539,4.220982e-05,14.795748,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.462421,52.267372,0.11375582,36.693363,49.495514,8.330017
9940,20036400.0,0.0,14.961853,14.962158,21.110748,21.111084,21.110535,21.110443,11.703644,17.378784,18.018402,20.831482,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,949.528,4.2251133e-05,14.8046,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.476124,52.267372,0.11375582,36.671566,49.495514,8.330017
9941,20036460.0,0.0,14.966827,14.967102,21.110748,21.111023,21.110565,21.110504,11.703552,17.392609,18.03299,20.83429,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,950.758,4.22911e-05,14.855778,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.523352,52.267372,0.11375582,36.732265,49.495514,8.330017
9942,20036520.0,0.0,14.971588,14.971863,21.110779,21.110962,21.110626,21.110626,11.703461,17.403076,18.043457,20.838837,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,951.9368,4.2329426e-05,14.869361,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.534685,52.267372,0.11375582,36.753994,49.495514,8.330017
9943,20036580.0,0.0,14.976135,14.976379,21.11081,21.110931,21.110718,21.110718,11.703339,17.411957,18.052124,20.843445,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,953.0824,4.2367057e-05,14.877931,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.540594,52.267372,0.11375582,36.773754,49.495514,8.330017
9944,20036640.0,0.0,14.980408,14.980652,21.1109,21.110931,21.11084,21.11087,11.703217,17.417389,18.056885,20.84784,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,954.1682,4.240293e-05,14.876289,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.535664,52.267372,0.11375582,36.787964,49.495514,8.330017
9945,20036700.0,0.0,14.984436,14.98465,21.110962,21.110962,21.110962,21.110992,11.703064,17.41919,18.057709,20.851562,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,955.1923,4.243691e-05,14.865385,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.521038,52.267372,0.11375582,36.795906,49.495514,8.330017
9946,20036760.0,0.0,14.988159,14.988342,21.110931,21.11087,21.110931,21.110992,11.702881,17.423859,18.060394,20.8591,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,956.14526,4.2468666e-05,14.902607,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.547983,52.267372,0.11375582,36.872646,49.495514,8.330017
9947,20036820.0,0.0,14.991577,14.99176,21.1109,21.11081,21.110931,21.110992,11.702728,17.429077,18.063171,20.867706,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,957.0173,4.249776e-05,14.916044,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.554188,52.267372,0.11375582,36.90497,49.495514,8.330017
9948,20036880.0,0.0,14.994507,14.994843,21.1109,21.11084,21.110931,21.111023,11.702545,17.433014,18.064972,20.873505,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,957.76825,4.252306e-05,14.923835,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.557165,52.267372,0.11375582,36.91792,49.495514,8.330017
9949,20036940.0,0.0,14.997467,14.997589,21.110931,21.11084,21.110931,21.111023,11.702393,17.437378,18.067078,20.880219,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,958.5465,4.2549513e-05,14.933233,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.561035,52.267372,0.11375582,36.935936,49.495514,8.330017
9950,20037000.0,0.0,14.999878,14.9999695,21.110962,21.1109,21.110962,21.111023,11.702179,17.44104,18.068634,20.885376,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,959.20667,4.2573112e-05,14.93917,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.562752,52.267372,0.11375582,36.94262,49.495514,8.330017
9951,20037060.0,0.0,15.001892,15.001984,21.11087,21.11084,21.11084,21.110931,11.701904,17.449585,18.07489,20.893005,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,959.7609,4.259298e-05,14.992582,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.608656,52.267372,0.11375582,37.00969,49.495514,8.330017
9952,20037120.0,0.0,15.00354,15.003601,21.11081,21.11081,21.110748,21.11084,11.70166,17.460175,18.083344,20.901245,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,960.22754,4.261029e-05,15.026935,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.63889,52.267372,0.11375582,37.03836,49.495514,8.330017
9953,20037180.0,0.0,15.004761,15.004791,21.110779,21.11081,21.110687,21.110748,11.7013855,17.471466,18.092926,20.908356,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,960.5888,4.262439e-05,15.058396,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.668146,52.267372,0.11375582,37.056942,49.495514,8.330017
9954,20037240.0,0.0,15.005554,15.005554,21.110779,21.11087,21.110687,21.110718,11.70108,17.482422,18.102722,20.913788,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,960.8419,4.263514e-05,15.084858,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.694298,52.267372,0.11375582,37.064514,49.495514,8.330017
9955,20037300.0,0.0,15.00589,15.005859,21.11081,21.110931,21.110687,21.110718,11.700806,17.492798,18.11258,20.917267,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,960.9841,4.2642525e-05,15.105627,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.716776,52.267372,0.11375582,37.0604,49.495514,8.330017
9956,20037360.0,0.0,15.005737,15.005707,21.110748,21.1109,21.110626,21.110626,11.7005005,17.506622,18.126099,20.922607,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,961.00037,4.2645912e-05,15.165022,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.775381,52.267372,0.11375582,37.11527,49.495514,8.330017
9957,20037420.0,0.0,15.005096,15.005066,21.110748,21.1109,21.110596,21.110596,11.700195,17.520355,18.140076,20.927887,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,960.8783,4.2644693e-05,15.1976795,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.810652,52.267372,0.11375582,37.13062,49.495514,8.330017
9958,20037480.0,0.0,15.003998,15.003906,21.110748,21.1109,21.110596,21.110596,11.69989,17.533508,18.153687,20.932709,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,960.6738,4.2641695e-05,15.226677,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.84273,52.267372,0.11375582,37.14281,49.495514,8.330017
9959,20037540.0,0.0,15.00235,15.002228,21.110779,21.110962,21.110657,21.110626,11.699554,17.544708,18.165771,20.936249,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,960.32733,4.2634383e-05,15.246746,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.866669,52.267372,0.11375582,37.147194,49.495514,8.330017
9960,20037600.0,0.0,15.000183,15.0,21.11084,21.110992,21.110718,21.110687,11.699158,17.553528,18.175781,20.938324,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,959.8403,4.262263e-05,15.257592,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.881948,52.267372,0.11375582,37.144367,49.495514,8.330017
9961,20037660.0,0.0,21.104462,14.997223,21.104462,21.1008,21.106262,21.105927,14.170959,15.560638,15.912537,17.833374,0.0,0.03212328,0.03212328,0.049654447,250.0,18.300018,0.0,0.0,0.0,396.64484,9.54197e-21,0.0,52.237118,250.28448,-0.00095188734,96.0,0.11390111,70.001335,252.84505,211.13046,0.0,52.237118,0.11390107,0.0,49.464592,8.330017
9962,20037720.0,0.0,21.092285,14.993866,21.092285,21.08081,21.10086,21.099213,17.043488,17.066925,17.077423,17.073975,0.0,0.032105695,0.032105695,0.049622655,250.0,18.300018,0.0,0.0,0.0,234.00876,9.54197e-21,10.683225,52.226513,250.25665,4.2192946e-10,96.0,0.113834,70.0,252.81778,211.07788,10.560385,52.226513,0.113833964,14.607385,49.454174,8.330017
9963,20037780.0,0.0,21.051117,14.98996,21.086304,21.066498,21.103333,21.099487,18.978516,19.041931,19.044891,19.05371,0.0,0.03207924,0.03207924,0.049574487,250.0,18.300018,0.0,0.0,0.0,121.294106,9.54197e-21,6.272611,52.22382,250.28954,9.060514,96.0,0.11275737,57.315277,252.79227,211.03682,6.267419,52.22382,0.11373329,11.560563,49.451664,8.330017
9964,20037840.0,0.0,18.051117,14.985535,21.0867,21.06012,21.110626,21.104248,19.886993,19.981995,19.821838,20.040314,0.0,0.032031693,0.032031693,0.04948887,250.0,18.300018,0.0,0.0,0.0,-71.88908,9.54197e-21,0.94856703,52.24852,250.20549,30.656221,96.0,0.05292292,27.08129,252.76779,210.88998,0.0,52.24852,0.11355145,2.1986232,49.47708,8.330017
9965,20037900.0,0.0,15.89389,14.980621,21.08847,21.055359,21.118866,21.109528,19.321808,19.867096,19.760223,19.929657,0.0,0.032042798,0.032042798,0.04951006,250.0,18.300018,0.0,0.0,0.0,-186.06601,9.54197e-21,0.0,52.27502,249.92204,40.41845,96.0,0.0166128,13.41417,252.7945,210.77171,0.0,52.27502,0.11359551,0.0,49.503838,8.330017
9966,20037960.0,0.0,17.237152,14.97522,21.088898,21.049011,21.12561,21.113678,18.112915,19.309753,19.251312,19.409363,0.0,0.032068357,0.032068357,0.049556635,250.0,18.300018,0.0,0.0,0.0,-66.814835,9.54197e-21,0.0,52.283447,250.022,33.05016,96.0,0.04445219,23.72978,252.79051,210.87854,0.0,52.283447,0.11369357,0.0,49.512074,8.330017
9967,20038020.0,0.0,19.150757,14.96933,21.086609,21.039246,21.129944,21.115692,17.667755,18.61618,18.584229,18.746643,0.0,0.0320921,0.0320921,0.04959951,250.0,18.300018,0.0,0.0,0.0,71.52135,9.54197e-21,0.0,52.280605,250.03453,23.251251,96.0,0.079058185,37.44825,252.78082,210.93652,0.0,52.280605,0.11378369,0.0,49.508938,8.330017
9968,20038080.0,0.0,19.383698,14.963013,21.082092,21.026794,21.132477,21.116058,18.107452,18.276886,18.259369,18.38501,0.0,0.032087047,0.032087047,0.04958973,250.0,18.300018,0.0,0.0,0.0,75.82872,9.54197e-21,0.0,52.273987,250.0522,22.45216,96.0,0.08160313,38.566975,252.77573,210.93413,0.0,52.273987,0.11376387,0.0,49.502148,8.330017
9969,20038140.0,0.0,18.390259,14.956238,21.077179,21.01413,21.134674,21.11615,18.593445,18.335632,18.32605,18.601135,0.0,0.032072686,0.032072686,0.049563676,250.0,18.300018,0.0,0.0,0.0,-1.5539517,9.54197e-21,0.0,52.27939,250.03235,27.997065,96.0,0.06258821,30.804113,252.77254,210.89258,0.0,52.27939,0.11370892,0.0,49.50768,8.330017
9970,20038200.0,0.0,17.65033,14.949066,21.072937,21.00241,21.137299,21.1167,18.582275,18.468323,18.463074,18.617554,0.0,0.032073252,0.032073252,0.049564928,250.0,18.300018,0.0,0.0,0.0,-49.649746,9.54197e-21,0.0,52.28765,249.9739,31.505247,96.0,0.049952988,25.892654,252.77835,210.86438,0.0,52.28765,0.11371138,0.0,49.516018,8.330017
9971,20038260.0,0.0,17.900513,14.941528,21.068787,20.990936,21.13977,21.117188,18.270569,18.443848,18.440979,18.536377,0.0,0.032080945,0.032080945,0.049578916,250.0,18.300018,0.0,0.0,0.0,-25.605335,9.54197e-21,0.0,52.290718,249.9782,29.93894,96.0,0.055608846,28.085485,252.78091,210.88344,0.0,52.290718,0.113740854,0.0,49.519024,8.330017
9972,20038320.0,0.0,18.488617,14.933594,21.064178,20.97882,21.141907,21.11737,18.108643,18.314484,18.312927,18.383026,0.0,0.03208794,0.03208794,0.04959146,250.0,18.300018,0.0,0.0,0.0,17.152868,9.54197e-21,0.0,52.289032,249.99539,26.915625,96.0,0.06648653,32.318123,252.77988,210.90735,0.0,52.289032,0.11376737,0.0,49.517216,8.330017
9973,20038380.0,0.0,18.641266,14.9253235,21.059082,20.966064,21.143646,21.117188,18.214813,18.241089,18.240234,18.2883,0.0,0.03208727,0.03208727,0.049590047,250.0,18.300018,0.0,0.0,0.0,24.703354,9.54197e-21,0.0,52.286564,250.00629,26.256361,96.0,0.06881327,33.241096,252.77866,210.91129,0.0,52.286564,0.1137646,0.0,49.51469,8.330017
9974,20038440.0,0.0,18.362122,14.916718,21.053894,20.953217,21.145355,21.116974,18.370392,18.271057,18.2706,18.295105,0.0,0.032083046,0.032083046,0.049582344,250.0,18.300018,0.0,0.0,0.0,2.5222468,9.54197e-21,0.0,52.287163,250.00296,27.74551,96.0,0.063513264,31.156286,252.7785,210.90031,0.0,52.287163,0.11374842,0.0,49.51531,8.330017
9975,20038500.0,0.0,18.114288,14.907806,21.04892,20.940613,21.147217,21.116943,18.386475,18.326233,18.325958,18.3349,0.0,0.032082118,0.032082118,0.04958072,250.0,18.300018,0.0,0.0,0.0,-14.17679,9.54197e-21,0.0,52.289272,249.99132,28.913979,96.0,0.059310026,29.520433,252.78009,210.89244,0.0,52.289272,0.113744944,0.0,49.51745,8.330017
9976,20038560.0,0.0,18.15921,14.898621,21.044128,20.92862,21.148956,21.116852,18.29895,18.332855,18.332733,18.3378,0.0,0.032084297,0.032084297,0.04958469,250.0,18.300018,0.0,0.0,0.0,-9.130554,9.54197e-21,0.0,52.290146,249.99074,28.56887,96.0,0.06055893,30.003584,252.78116,210.89693,0.0,52.290146,0.1137533,0.0,49.518314,8.330017
9977,20038620.0,0.0,18.336792,14.88913,21.039307,20.916595,21.150574,21.1167,18.24112,18.300385,18.300293,18.306885,0.0,0.032086425,0.032086425,0.04958851,250.0,18.300018,0.0,0.0,0.0,3.9784307,9.54197e-21,0.0,52.28945,249.99712,27.621592,96.0,0.063965306,31.329771,252.78105,210.90479,0.0,52.28945,0.11376137,0.0,49.517582,8.330017
9978,20038680.0,0.0,18.404694,14.879395,21.034393,20.90445,21.15213,21.116455,18.265808,18.277039,18.276978,18.28305,0.0,0.032086324,0.032086324,0.04958827,250.0,18.300018,0.0,0.0,0.0,7.8773127,9.54197e-21,0.0,52.288456,250.0021,27.286852,96.0,0.06516035,31.79841,252.78055,210.90706,0.0,52.288456,0.113760926,0.0,49.516563,8.330017
9979,20038740.0,0.0,18.328644,14.869446,21.02945,20.892365,21.153625,21.11618,18.31485,18.284637,18.284607,18.28717,0.0,0.032084987,0.032084987,0.04958583,250.0,18.300018,0.0,0.0,0.0,1.6887991,9.54197e-21,0.0,52.288364,250.00189,27.668863,96.0,0.06379234,31.26359,252.78038,210.904,0.0,52.288364,0.11375579,0.0,49.51648,8.330017
9980,20038800.0,0.0,18.2453,14.859253,21.024628,20.880402,21.155182,21.115967,18.325806,18.302765,18.302734,18.302368,0.0,0.032084428,0.032084428,0.04958484,250.0,18.300018,0.0,0.0,0.0,-4.068639,9.54197e-21,0.0,52.28887,249.99896,28.04218,96.0,0.062452964,30.740946,252.78067,210.90132,0.0,52.28887,0.1137537,0.0,49.517002,8.330017
9981,20038860.0,0.0,18.248077,14.848907,21.019928,20.868988,21.156555,21.115662,18.300903,18.307526,18.307526,18.306976,0.0,0.032084983,0.032084983,0.049585856,250.0,18.300018,0.0,0.0,0.0,-3.29365,9.54197e-21,0.0,52.289124,249.99828,27.964508,96.0,0.062733136,30.84969,252.7809,210.90219,0.0,52.289124,0.11375582,0.0,49.517254,8.330017
9982,20038920.0,0.0,18.301727,14.838348,21.01529,20.857635,21.157928,21.115326,18.280243,18.298706,18.298706,18.299377,0.0,0.032085665,0.032085665,0.049587086,250.0,18.300018,0.0,0.0,0.0,0.73947537,9.54197e-21,0.0,52.288864,250.00002,27.648819,96.0,0.06386598,31.291655,252.78078,210.90456,0.0,52.288864,0.11375843,0.0,49.516987,8.330017
9983,20038980.0,0.0,18.330383,14.827637,21.01062,20.846283,21.15924,21.11499,18.284363,18.290558,18.290527,18.291748,0.0,0.032085713,0.032085713,0.04958716,250.0,18.300018,0.0,0.0,0.0,2.5352166,9.54197e-21,0.0,52.288467,250.00175,27.47921,96.0,0.06447247,31.529104,252.7805,210.90555,0.0,52.288467,0.11375859,0.0,49.516582,8.330017
9984,20039040.0,0.0,18.311462,14.816803,21.00595,20.834991,21.160553,21.114624,18.300415,18.291565,18.291565,18.292084,0.0,0.032085285,0.032085285,0.049586378,250.0,18.300018,0.0,0.0,0.0,0.9066799,9.54197e-21,0.0,52.28832,250.00194,27.549532,96.0,0.06422014,31.430656,252.78027,210.9047,0.0,52.28832,0.11375695,0.0,49.516434,8.330017
9985,20039100.0,0.0,18.283905,14.805847,21.001343,20.823792,21.161865,21.114288,18.305359,18.297302,18.297302,18.297028,0.0,0.032085057,0.032085057,0.04958597,250.0,18.300018,0.0,0.0,0.0,-1.0295392,9.54197e-21,0.0,52.288406,250.00105,27.64853,96.0,0.06386555,31.292057,252.78023,210.90375,0.0,52.288406,0.11375608,0.0,49.51653,8.330017
9986,20039160.0,0.0,18.279816,14.7948,20.996857,20.81305,21.162994,21.11383,18.299316,18.299652,18.299652,18.299286,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,-1.1566683,9.54197e-21,0.0,52.28845,250.00063,27.62366,96.0,0.063954875,31.326878,252.78018,210.90378,0.0,52.28845,0.1137565,0.0,49.51657,8.330017
9987,20039220.0,0.0,18.293274,14.783661,20.992401,20.802368,21.164124,21.113403,18.292511,18.297852,18.297852,18.297821,0.0,0.03208537,0.03208537,0.049586542,250.0,18.300018,0.0,0.0,0.0,-0.10757614,9.54197e-21,0.0,52.28835,250.00093,27.514559,96.0,0.06434551,31.479618,252.78004,210.90437,0.0,52.28835,0.11375728,0.0,49.516468,8.330017
9988,20039280.0,0.0,18.30545,14.772491,20.987946,20.791748,21.165253,21.112946,18.291687,18.295013,18.295013,18.295288,0.0,0.03208544,0.03208544,0.04958667,250.0,18.300018,0.0,0.0,0.0,0.7145669,9.54197e-21,0.0,52.28817,250.00146,27.418276,96.0,0.064689614,31.61441,252.77986,210.9048,0.0,52.28817,0.11375756,0.0,49.516285,8.330017
9989,20039340.0,0.0,18.304138,14.761261,20.98352,20.781158,21.166382,21.112518,18.295593,18.294434,18.294434,18.294647,0.0,0.032085348,0.032085348,0.0495865,250.0,18.300018,0.0,0.0,0.0,0.5354124,9.54197e-21,0.0,52.288036,250.00165,27.391285,96.0,0.06478576,31.6522,252.77968,210.9047,0.0,52.288036,0.1137572,0.0,49.516155,8.330017
9990,20039400.0,0.0,18.296387,14.75,20.979126,20.77066,21.16748,21.11206,18.298615,18.295685,18.295685,18.295654,0.0,0.032085247,0.032085247,0.049586315,250.0,18.300018,0.0,0.0,0.0,-0.04625369,9.54197e-21,0.0,52.287983,250.0015,27.393818,96.0,0.06477652,31.648657,252.77953,210.90439,0.0,52.287983,0.11375681,0.0,49.5161,8.330017
9991,20039460.0,0.0,18.291016,14.73877,20.974823,20.76056,21.168427,21.111511,18.298462,18.297058,18.297058,18.296936,0.0,0.032085225,0.032085225,0.049586277,250.0,18.300018,0.0,0.0,0.0,-0.3991946,9.54197e-21,0.0,52.287952,250.00125,27.382004,96.0,0.06481867,31.665194,252.7794,210.90422,0.0,52.287952,0.11375672,0.0,49.51607,8.330017
9992,20039520.0,0.0,18.292328,14.727539,20.97055,20.750519,21.169342,21.110962,18.296387,18.297241,18.297241,18.29715,0.0,0.032085273,0.032085273,0.049586367,250.0,18.300018,0.0,0.0,0.0,-0.2651255,9.54197e-21,0.0,52.287895,250.00117,27.336554,96.0,0.064981006,31.728828,252.77927,210.9043,0.0,52.287895,0.11375691,0.0,49.516014,8.330017
9993,20039580.0,0.0,18.296082,14.716339,20.966309,20.74054,21.170288,21.110443,18.295044,18.296661,18.296661,18.296661,0.0,0.03208532,0.03208532,0.049586453,250.0,18.300018,0.0,0.0,0.0,0.013324932,9.54197e-21,0.0,52.2878,250.00127,27.280565,96.0,0.06518081,31.807205,252.77911,210.90443,0.0,52.2878,0.11375709,0.0,49.515923,8.330017
9994,20039640.0,0.0,18.299316,14.7052,20.962097,20.730621,21.171204,21.109894,18.295074,18.295868,18.295868,18.29596,0.0,0.032085333,0.032085333,0.049586475,250.0,18.300018,0.0,0.0,0.0,0.22653255,9.54197e-21,0.0,52.287693,250.0014,27.22872,96.0,0.06536566,31.879791,252.77896,210.90453,0.0,52.287693,0.11375715,0.0,49.515812,8.330017
9995,20039700.0,0.0,18.298798,14.694153,20.957886,20.720734,21.17215,21.109344,18.296234,18.295776,18.295776,18.295837,0.0,0.032085303,0.032085303,0.049586423,250.0,18.300018,0.0,0.0,0.0,0.16290422,9.54197e-21,0.0,52.2876,250.00143,27.196344,96.0,0.065480955,31.925117,252.77881,210.90448,0.0,52.2876,0.11375704,0.0,49.515717,8.330017
9996,20039760.0,0.0,18.296082,14.683197,20.953796,20.711243,21.172882,21.108734,18.297272,18.296265,18.296265,18.296234,0.0,0.032085266,0.032085266,0.049586356,250.0,18.300018,0.0,0.0,0.0,-0.04340771,9.54197e-21,0.0,52.28753,250.00136,27.174702,96.0,0.065557964,31.955416,252.77866,210.90437,0.0,52.28753,0.11375689,0.0,49.515648,8.330017
9997,20039820.0,0.0,18.294739,14.672363,20.949707,20.701813,21.173645,21.108093,18.297058,18.296692,18.296692,18.29663,0.0,0.032085266,0.032085266,0.049586352,250.0,18.300018,0.0,0.0,0.0,-0.12717678,9.54197e-21,0.0,52.28747,250.00127,27.145409,96.0,0.06566229,31.996426,252.77852,210.90431,0.0,52.28747,0.11375689,0.0,49.51559,8.330017
9998,20039880.0,0.0,18.29541,14.661652,20.945648,20.692413,21.174408,21.107483,18.296448,18.296722,18.296722,18.296692,0.0,0.03208528,0.03208528,0.049586378,250.0,18.300018,0.0,0.0,0.0,-0.07111411,9.54197e-21,0.0,52.287395,250.00125,27.106747,96.0,0.06579996,32.050552,252.77838,210.90434,0.0,52.287395,0.11375694,0.0,49.515514,8.330017
9999,20039940.0,0.0,18.296692,14.651123,20.94162,20.683075,21.17517,21.106842,18.296082,18.29654,18.29654,18.29654,0.0,0.032085292,0.032085292,0.049586404,250.0,18.300018,0.0,0.0,0.0,0.020021955,9.54197e-21,0.0,52.287315,250.00125,27.065887,96.0,0.065945365,32.107754,252.77824,210.90437,0.0,52.287315,0.113756984,0.0,49.515434,8.330017
10000,20040000.0,0.0,18.297668,14.640747,20.937622,20.673798,21.175903,21.106232,18.296204,18.296356,18.296356,18.296356,0.0,0.032085296,0.032085296,0.049586404,250.0,18.300018,0.0,0.0,0.0,0.079896286,9.54197e-21,0.0,52.287228,250.00128,27.027475,96.0,0.06608197,32.161533,252.7781,210.90439,0.0,52.287228,0.113757,0.0,49.51535,8.330017
10001,20040060.0,0.0,18.297333,14.630585,20.933685,20.664856,21.176514,21.10553,18.296692,18.296387,18.296387,18.296387,0.0,0.03208528,0.03208528,0.049586378,250.0,18.300018,0.0,0.0,0.0,0.04234486,9.54197e-21,0.0,52.287148,250.00128,26.996443,96.0,0.06619226,32.20498,252.77797,210.90436,0.0,52.287148,0.11375694,0.0,49.51527,8.330017
10002,20040120.0,0.0,18.296661,14.620605,20.92978,20.655945,21.177124,21.104828,18.296967,18.29657,18.29657,18.29657,0.0,0.03208527,0.03208527,0.04958636,250.0,18.300018,0.0,0.0,0.0,-0.009447496,9.54197e-21,0.0,52.28708,250.00124,26.967138,96.0,0.06629638,32.246006,252.77783,210.90431,0.0,52.28708,0.1137569,0.0,49.515198,8.330017
10003,20040180.0,0.0,18.296295,14.61087,20.925873,20.647095,21.177704,21.104126,18.296936,18.296753,18.296753,18.296722,0.0,0.032085266,0.032085266,0.049586356,250.0,18.300018,0.0,0.0,0.0,-0.03575261,9.54197e-21,0.0,52.287014,250.00119,26.936779,96.0,0.066404216,32.28851,252.7777,210.90428,0.0,52.287014,0.11375689,0.0,49.515133,8.330017
10004,20040240.0,0.0,18.29657,14.60141,20.922028,20.638306,21.178314,21.103424,18.296783,18.296814,18.296814,18.296783,0.0,0.032085266,0.032085266,0.04958636,250.0,18.300018,0.0,0.0,0.0,-0.016651934,9.54197e-21,0.0,52.28694,250.00117,26.90388,96.0,0.066521056,32.334568,252.77757,210.90428,0.0,52.28694,0.1137569,0.0,49.515064,8.330017
10005,20040300.0,0.0,18.296906,14.592194,20.918182,20.629547,21.178894,21.102722,18.296722,18.296844,18.296844,18.296814,0.0,0.03208527,0.03208527,0.04958636,250.0,18.300018,0.0,0.0,0.0,0.003685343,9.54197e-21,0.0,52.28687,250.00114,26.871513,96.0,0.06663593,32.37988,252.77745,210.90427,0.0,52.28687,0.1137569,0.0,49.51499,8.330017
10006,20040360.0,0.0,18.297485,14.583282,20.914398,20.621124,21.179352,21.101929,18.296753,18.296783,18.296783,18.296783,0.0,0.03208527,0.03208527,0.04958636,250.0,18.300018,0.0,0.0,0.0,0.037606373,9.54197e-21,0.0,52.286797,250.00114,26.838907,96.0,0.06675162,32.42553,252.77731,210.90427,0.0,52.286797,0.1137569,0.0,49.514915,8.330017
10007,20040420.0,0.0,18.297577,14.5746765,20.910645,20.612732,21.17981,21.101166,18.296967,18.296814,18.296814,18.296814,0.0,0.032085266,0.032085266,0.04958635,250.0,18.300018,0.0,0.0,0.0,0.03553028,9.54197e-21,0.0,52.286728,250.00113,26.80956,96.0,0.06685568,32.466614,252.77719,210.90424,0.0,52.286728,0.11375687,0.0,49.514847,8.330017
10008,20040480.0,0.0,18.297546,14.566406,20.906921,20.60437,21.180267,21.100403,18.29715,18.296906,18.296906,18.296906,0.0,0.03208526,0.03208526,0.04958634,250.0,18.300018,0.0,0.0,0.0,0.025267694,9.54197e-21,0.0,52.28666,250.00111,26.781595,96.0,0.06695481,32.505764,252.77708,210.90422,0.0,52.28666,0.11375685,0.0,49.51478,8.330017
10009,20040540.0,0.0,18.29721,14.558472,20.903229,20.59607,21.180725,21.09964,18.297333,18.297058,18.297058,18.297028,0.0,0.032085247,0.032085247,0.049586322,250.0,18.300018,0.0,0.0,0.0,-0.0046780882,9.54197e-21,0.0,52.286594,250.00107,26.7558,96.0,0.0670462,32.541878,252.77696,210.90417,0.0,52.286594,0.11375683,0.0,49.514717,8.330017
10010,20040600.0,0.0,18.297241,14.550934,20.899536,20.58783,21.181183,21.098877,18.297333,18.29715,18.29715,18.29715,0.0,0.032085247,0.032085247,0.049586322,250.0,18.300018,0.0,0.0,0.0,-0.0049209367,9.54197e-21,0.0,52.286537,250.00104,26.728994,96.0,0.06714117,32.57941,252.77686,210.90416,0.0,52.286537,0.11375681,0.0,49.514656,8.330017
10011,20040660.0,0.0,18.297485,14.543762,20.895905,20.579865,21.181519,21.098053,18.297333,18.297241,18.297241,18.29721,0.0,0.032085247,0.032085247,0.04958632,250.0,18.300018,0.0,0.0,0.0,0.0060671936,9.54197e-21,0.0,52.286476,250.001,26.702091,96.0,0.06723644,32.617073,252.77675,210.90414,0.0,52.286476,0.11375681,0.0,49.514595,8.330017
10012,20040720.0,0.0,18.29776,14.537018,20.892303,20.57193,21.181854,21.097229,18.297394,18.297272,18.297272,18.297272,0.0,0.032085244,0.032085244,0.04958631,250.0,18.300018,0.0,0.0,0.0,0.020014627,9.54197e-21,0.0,52.286415,250.00098,26.675991,96.0,0.06732883,32.653614,252.77664,210.90413,0.0,52.286415,0.1137568,0.0,49.514534,8.330017
10013,20040780.0,0.0,18.297913,14.530701,20.888733,20.564056,21.18219,21.096405,18.297516,18.297363,18.297363,18.297333,0.0,0.032085236,0.032085236,0.049586304,250.0,18.300018,0.0,0.0,0.0,0.021548618,9.54197e-21,0.0,52.286358,250.00096,26.651678,96.0,0.06741486,32.687653,252.77654,210.9041,0.0,52.286358,0.113756776,0.0,49.514477,8.330017
10014,20040840.0,0.0,18.297974,14.524811,20.885162,20.556183,21.182495,21.095581,18.297638,18.297455,18.297455,18.297424,0.0,0.03208523,0.03208523,0.049586292,250.0,18.300018,0.0,0.0,0.0,0.01917593,9.54197e-21,0.0,52.286304,250.00093,26.628632,96.0,0.06749637,32.719917,252.77643,210.90407,0.0,52.286304,0.11375675,0.0,49.514423,8.330017
10015,20040900.0,0.0,18.297943,14.519379,20.881622,20.5484,21.18283,21.094757,18.29779,18.297577,18.297577,18.297546,0.0,0.032085225,0.032085225,0.04958628,250.0,18.300018,0.0,0.0,0.0,0.00867181,9.54197e-21,0.0,52.28625,250.00089,26.607136,96.0,0.06757238,32.75001,252.77634,210.90404,0.0,52.28625,0.11375672,0.0,49.51437,8.330017
10016,20040960.0,0.0,18.298004,14.514465,20.878143,20.540833,21.183044,21.093872,18.297882,18.297699,18.297699,18.297668,0.0,0.032085218,0.032085218,0.04958627,250.0,18.300018,0.0,0.0,0.0,0.006793892,9.54197e-21,0.0,52.286194,250.00085,26.586199,96.0,0.06764639,32.779324,252.77625,210.904,0.0,52.286194,0.113756716,0.0,49.51432,8.330017
10017,20041020.0,0.0,18.298157,14.51004,20.874695,20.533325,21.183258,21.093018,18.297943,18.29779,18.29779,18.29776,0.0,0.032085214,0.032085214,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.010990647,9.54197e-21,0.0,52.286148,250.00082,26.565943,96.0,0.06771797,32.80768,252.77615,210.90398,0.0,52.286148,0.11375669,0.0,49.51427,8.330017
10018,20041080.0,0.0,18.29837,14.506134,20.871246,20.525848,21.183472,21.092133,18.298035,18.297882,18.297882,18.297852,0.0,0.03208521,0.03208521,0.049586255,250.0,18.300018,0.0,0.0,0.0,0.016738646,9.54197e-21,0.0,52.286102,250.00078,26.546684,96.0,0.067786,32.83464,252.77608,210.90395,0.0,52.286102,0.11375668,0.0,49.514225,8.330017
10019,20041140.0,0.0,18.298492,14.502808,20.867828,20.518433,21.183685,21.091248,18.298157,18.298004,18.298004,18.297974,0.0,0.032085206,0.032085206,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.017809939,9.54197e-21,0.0,52.28606,250.00075,26.528893,96.0,0.06784884,32.85955,252.77599,210.90392,0.0,52.28606,0.11375665,0.0,49.51418,8.330017
10020,20041200.0,0.0,18.298584,14.5,20.86441,20.511017,21.183899,21.090393,18.298279,18.298096,18.298096,18.298065,0.0,0.0320852,0.0320852,0.049586233,250.0,18.300018,0.0,0.0,0.0,0.016634999,9.54197e-21,0.0,52.28602,250.00072,26.51229,96.0,0.06790746,32.882793,252.77591,210.90388,0.0,52.28602,0.11375663,0.0,49.514137,8.330017
10021,20041260.0,0.0,18.298645,14.497498,20.861084,20.503906,21.184021,21.089478,18.298431,18.298218,18.298218,18.298187,0.0,0.03208519,0.03208519,0.049586225,250.0,18.300018,0.0,0.0,0.0,0.012859798,9.54197e-21,0.0,52.28598,250.00067,26.497152,96.0,0.067960896,32.903988,252.77585,210.90385,0.0,52.28598,0.113756604,0.0,49.514103,8.330017
10022,20041320.0,0.0,18.298523,14.494995,20.857758,20.496796,21.184143,21.088562,18.298523,18.29834,18.29834,18.29831,0.0,0.032085188,0.032085188,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.0024837297,9.54197e-21,0.0,52.285946,250.00064,26.482615,96.0,0.06801219,32.924335,252.77577,210.90382,0.0,52.285946,0.11375659,0.0,49.51407,8.330017
10023,20041380.0,0.0,18.298492,14.492523,20.854462,20.489807,21.184235,21.087646,18.298523,18.2984,18.2984,18.29837,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.00013358654,9.54197e-21,0.0,52.28591,250.00061,26.467777,96.0,0.068064556,32.94511,252.77571,210.90381,0.0,52.28591,0.113756575,0.0,49.51403,8.330017
10024,20041440.0,0.0,18.298462,14.490021,20.851196,20.482788,21.184357,21.086761,18.298523,18.298462,18.298462,18.298431,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.00409984,9.54197e-21,0.0,52.285873,250.00058,26.453041,96.0,0.068116546,32.96574,252.77565,210.9038,0.0,52.285873,0.113756575,0.0,49.514,8.330017
10025,20041500.0,0.0,18.298462,14.487549,20.84793,20.4758,21.184448,21.085846,18.298523,18.298492,18.298492,18.298462,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0026247783,9.54197e-21,0.0,52.28584,250.00056,26.43798,96.0,0.06816968,32.986828,252.77559,210.90378,0.0,52.28584,0.113756575,0.0,49.51396,8.330017
10026,20041560.0,0.0,18.298553,14.485046,20.844696,20.469055,21.184479,21.0849,18.298492,18.298492,18.298492,18.298492,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0028191004,9.54197e-21,0.0,52.28581,250.00055,26.422781,96.0,0.068223275,33.008106,252.77553,210.90378,0.0,52.28581,0.113756575,0.0,49.51393,8.330017
10027,20041620.0,0.0,18.298584,14.482574,20.841522,20.462341,21.184479,21.083954,18.298523,18.298492,18.298492,18.298492,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0047145565,9.54197e-21,0.0,52.285774,250.00053,26.40792,96.0,0.06827568,33.02891,252.77548,210.90376,0.0,52.285774,0.113756575,0.0,49.513893,8.330017
10028,20041680.0,0.0,18.298584,14.480133,20.838348,20.455658,21.184479,21.083008,18.298553,18.298523,18.298523,18.298492,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.002714492,9.54197e-21,0.0,52.285736,250.00052,26.393396,96.0,0.068326876,33.049244,252.77542,210.90376,0.0,52.285736,0.113756575,0.0,49.51386,8.330017
10029,20041740.0,0.0,18.298553,14.477661,20.835175,20.449005,21.18451,21.082062,18.298553,18.298523,18.298523,18.298523,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.000820419,9.54197e-21,0.0,52.2857,250.00052,26.378939,96.0,0.06837783,33.06949,252.77536,210.90375,0.0,52.2857,0.11375657,0.0,49.513824,8.330017
10030,20041800.0,0.0,18.298523,14.47525,20.832031,20.442413,21.18451,21.081146,18.298553,18.298553,18.298553,18.298553,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.0018332729,9.54197e-21,0.0,52.28567,250.0005,26.364607,96.0,0.06842834,33.08955,252.77531,210.90375,0.0,52.28567,0.11375657,0.0,49.513794,8.330017
10031,20041860.0,0.0,18.298553,14.472809,20.828949,20.436005,21.184448,21.08014,18.298553,18.298553,18.298553,18.298553,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,7.3808675e-05,9.54197e-21,0.0,52.285637,250.0005,26.350101,96.0,0.06847942,33.109856,252.77525,210.90375,0.0,52.285637,0.11375657,0.0,49.513756,8.330017
10032,20041920.0,0.0,18.298615,14.470398,20.825897,20.429657,21.184357,21.079193,18.298553,18.298553,18.298553,18.298553,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.0022629204,9.54197e-21,0.0,52.2856,250.00049,26.335678,96.0,0.068530224,33.13005,252.77519,210.90375,0.0,52.2856,0.11375657,0.0,49.513725,8.330017
10033,20041980.0,0.0,18.298615,14.468018,20.822845,20.42334,21.184265,21.078217,18.298584,18.298553,18.298553,18.298553,0.0,0.03208518,0.03208518,0.049586203,250.0,18.300018,0.0,0.0,0.0,0.002854232,9.54197e-21,0.0,52.285564,250.00049,26.321444,96.0,0.068580344,33.14998,252.77515,210.90373,0.0,52.285564,0.11375657,0.0,49.513687,8.330017
10034,20042040.0,0.0,18.298615,14.465637,20.819794,20.417023,21.184204,21.07724,18.298584,18.298584,18.298584,18.298584,0.0,0.032085177,0.032085177,0.049586203,250.0,18.300018,0.0,0.0,0.0,0.0016497287,9.54197e-21,0.0,52.285534,250.00049,26.307413,96.0,0.06862974,33.169624,252.77509,210.90373,0.0,52.285534,0.11375657,0.0,49.513657,8.330017
10035,20042100.0,0.0,18.298615,14.463287,20.816772,20.410767,21.184113,21.076263,18.298615,18.298584,18.298584,18.298584,0.0,0.032085177,0.032085177,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.00066630874,9.54197e-21,0.0,52.2855,250.00049,26.293447,96.0,0.06867889,33.189175,252.77504,210.90373,0.0,52.2855,0.11375655,0.0,49.513622,8.330017
10036,20042160.0,0.0,18.298615,14.460968,20.813782,20.404694,21.18396,21.075287,18.298615,18.298584,18.298584,18.298584,0.0,0.032085177,0.032085177,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.0002900041,9.54197e-21,0.0,52.28547,250.00047,26.279589,96.0,0.06872766,33.208576,252.775,210.90373,0.0,52.28547,0.11375655,0.0,49.51359,8.330017
10037,20042220.0,0.0,18.298645,14.458649,20.810822,20.398651,21.183807,21.07428,18.298615,18.298615,18.298615,18.298615,0.0,0.032085177,0.032085177,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.0009798512,9.54197e-21,0.0,52.28543,250.00047,26.265768,96.0,0.06877628,33.227924,252.77493,210.90372,0.0,52.28543,0.11375655,0.0,49.513557,8.330017
10038,20042280.0,0.0,18.298645,14.45636,20.807892,20.39267,21.183655,21.073273,18.298615,18.298615,18.298615,18.298615,0.0,0.032085177,0.032085177,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.001455971,9.54197e-21,0.0,52.285404,250.00047,26.252056,96.0,0.068824515,33.247124,252.77489,210.90372,0.0,52.285404,0.11375655,0.0,49.513523,8.330017
10039,20042340.0,0.0,18.298676,14.454102,20.804962,20.386688,21.183502,21.072296,18.298645,18.298615,18.298615,18.298615,0.0,0.032085173,0.032085173,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.001805744,9.54197e-21,0.0,52.285366,250.00047,26.238438,96.0,0.06887239,33.266182,252.77484,210.90372,0.0,52.285366,0.11375655,0.0,49.513493,8.330017
10040,20042400.0,0.0,18.298676,14.451843,20.802032,20.380737,21.18332,21.07129,18.298645,18.298645,18.298645,18.298645,0.0,0.032085173,0.032085173,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.0014379175,9.54197e-21,0.0,52.28534,250.00046,26.224968,96.0,0.068919756,33.285046,252.77478,210.90372,0.0,52.28534,0.11375655,0.0,49.51346,8.330017
10041,20042460.0,0.0,18.298706,14.449646,20.799164,20.37497,21.183105,21.070282,18.298676,18.298645,18.298645,18.298645,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0014281246,9.54197e-21,0.0,52.2853,250.00046,26.21162,96.0,0.06896667,33.303734,252.77473,210.90372,0.0,52.2853,0.11375654,0.0,49.513428,8.330017
10042,20042520.0,0.0,18.298706,14.447479,20.796326,20.369232,21.182861,21.069244,18.298676,18.298645,18.298645,18.298645,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0014880579,9.54197e-21,0.0,52.28527,250.00046,26.198387,96.0,0.06901317,33.322258,252.77469,210.9037,0.0,52.28527,0.11375654,0.0,49.513393,8.330017
10043,20042580.0,0.0,18.298706,14.4453125,20.793488,20.363525,21.182617,21.068237,18.298676,18.298676,18.298676,18.298676,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0013277804,9.54197e-21,0.0,52.285236,250.00044,26.185274,96.0,0.069059245,33.34062,252.77463,210.9037,0.0,52.285236,0.11375654,0.0,49.513363,8.330017
10044,20042640.0,0.0,18.298737,14.443207,20.79065,20.35785,21.182404,21.06723,18.298706,18.298676,18.298676,18.298676,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0012010388,9.54197e-21,0.0,52.285206,250.00044,26.17226,96.0,0.06910495,33.358837,252.77458,210.9037,0.0,52.285206,0.11375654,0.0,49.513332,8.330017
10045,20042700.0,0.0,18.298737,14.441132,20.787842,20.352203,21.18216,21.066193,18.298706,18.298706,18.298706,18.298676,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0010730868,9.54197e-21,0.0,52.285175,250.00044,26.159351,96.0,0.06915028,33.376907,252.77454,210.9037,0.0,52.285175,0.11375653,0.0,49.5133,8.330017
10046,20042760.0,0.0,18.298767,14.439087,20.785065,20.34671,21.181854,21.065155,18.298706,18.298706,18.298706,18.298706,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.0017242557,9.54197e-21,0.0,52.28515,250.00044,26.146544,96.0,0.069195256,33.394836,252.77449,210.90369,0.0,52.28515,0.11375653,0.0,49.513268,8.330017
10047,20042820.0,0.0,18.298767,14.437073,20.782288,20.341248,21.18155,21.064117,18.298737,18.298706,18.298706,18.298706,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.0020171634,9.54197e-21,0.0,52.28512,250.00043,26.133888,96.0,0.069239676,33.41256,252.77444,210.90369,0.0,52.28512,0.11375653,0.0,49.513237,8.330017
10048,20042880.0,0.0,18.298767,14.435089,20.779541,20.335815,21.181274,21.06308,18.298737,18.298737,18.298737,18.298737,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.0016776173,9.54197e-21,0.0,52.28508,250.00043,26.121393,96.0,0.06928353,33.43005,252.7744,210.90369,0.0,52.28508,0.11375653,0.0,49.51321,8.330017
10049,20042940.0,0.0,18.298798,14.4331665,20.776825,20.330414,21.18097,21.062042,18.298767,18.298737,18.298737,18.298737,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.0012193284,9.54197e-21,0.0,52.28505,250.00043,26.109022,96.0,0.06932694,33.44737,252.77435,210.90369,0.0,52.28505,0.113756515,0.0,49.513176,8.330017
10050,20043000.0,0.0,18.298798,14.431274,20.77414,20.325134,21.180664,21.061035,18.298767,18.298767,18.298767,18.298737,0.0,0.03208517,0.03208517,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.0009994274,9.54197e-21,0.0,52.285023,250.00043,26.096954,96.0,0.06936927,33.46426,252.7743,210.90367,0.0,52.285023,0.113756515,0.0,49.51315,8.330017
10051,20043060.0,0.0,18.298828,14.429413,20.771423,20.319794,21.180298,21.059967,18.298798,18.298767,18.298767,18.298767,0.0,0.03208517,0.03208517,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.0015104938,9.54197e-21,0.0,52.284992,250.00041,26.084587,96.0,0.069412656,33.48158,252.77426,210.90367,0.0,52.284992,0.113756515,0.0,49.513115,8.330017
10052,20043120.0,0.0,18.298828,14.427582,20.768738,20.314575,21.179932,21.058899,18.298798,18.298767,18.298767,18.298767,0.0,0.032085165,0.032085165,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.0019806642,9.54197e-21,0.0,52.28496,250.00041,26.072561,96.0,0.06945482,33.498417,252.77422,210.90367,0.0,52.28496,0.113756515,0.0,49.51309,8.330017
10053,20043180.0,0.0,18.298859,14.425812,20.766083,20.309418,21.179565,21.057861,18.298798,18.298798,18.298798,18.298798,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.0021189314,9.54197e-21,0.0,52.28494,250.00041,26.060686,96.0,0.06949645,33.515038,252.77417,210.90367,0.0,52.28494,0.113756515,0.0,49.51306,8.330017
10054,20043240.0,0.0,18.298859,14.424103,20.763428,20.30426,21.1792,21.056793,18.298828,18.298798,18.298798,18.298798,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.0017468602,9.54197e-21,0.0,52.28491,250.0004,26.048973,96.0,0.069537506,33.53144,252.77412,210.90366,0.0,52.28491,0.1137565,0.0,49.51303,8.330017
10055,20043300.0,0.0,18.298859,14.422424,20.760803,20.299133,21.178833,21.055756,18.298828,18.298828,18.298828,18.298828,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0013478141,9.54197e-21,0.0,52.284878,250.0004,26.037392,96.0,0.069578096,33.547653,252.77408,210.90366,0.0,52.284878,0.1137565,0.0,49.513004,8.330017
