,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
10056,20043360.0,0.0,18.29889,14.420807,20.75821,20.294128,21.178436,21.054688,18.298859,18.298828,18.298828,18.298828,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0015824476,9.54197e-21,0.0,52.284847,250.0004,26.02593,96.0,0.069618255,33.563698,252.77403,210.90366,0.0,52.284847,0.1137565,0.0,49.512974,8.330017
10057,20043420.0,0.0,18.29892,14.41922,20.755615,20.289154,21.178009,21.053589,18.298859,18.298859,18.298859,18.298828,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0019574172,9.54197e-21,0.0,52.28482,250.00038,26.014605,96.0,0.06965792,33.57955,252.774,210.90366,0.0,52.28482,0.1137565,0.0,49.512947,8.330017
10058,20043480.0,0.0,18.29892,14.417694,20.753052,20.28421,21.177582,21.05252,18.29889,18.298859,18.298859,18.298859,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0019458932,9.54197e-21,0.0,52.284794,250.00038,26.003447,96.0,0.06969701,33.595173,252.77396,210.90364,0.0,52.284794,0.11375649,0.0,49.512917,8.330017
10059,20043540.0,0.0,18.29892,14.416229,20.750488,20.279297,21.177185,21.051483,18.29889,18.29889,18.29889,18.298859,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.001846761,9.54197e-21,0.0,52.284767,250.00038,25.992432,96.0,0.06973558,33.610596,252.77391,210.90364,0.0,52.284767,0.11375649,0.0,49.51289,8.330017
10060,20043600.0,0.0,18.29895,14.414825,20.747925,20.274384,21.176758,21.050415,18.29892,18.29889,18.29889,18.29889,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.0015443127,9.54197e-21,0.0,52.28474,250.00037,25.981573,96.0,0.0697736,33.6258,252.77386,210.90364,0.0,52.28474,0.11375649,0.0,49.512863,8.330017
10061,20043660.0,0.0,18.29895,14.413452,20.745392,20.269623,21.1763,21.049316,18.29892,18.29889,18.29889,18.29889,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0018091731,9.54197e-21,0.0,52.28471,250.00037,25.97084,96.0,0.06981116,33.640823,252.77383,210.90363,0.0,52.28471,0.11375648,0.0,49.512836,8.330017
10062,20043720.0,0.0,18.29898,14.41217,20.74289,20.264862,21.175812,21.048248,18.29895,18.29892,18.29892,18.29892,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.002042306,9.54197e-21,0.0,52.284687,250.00037,25.96027,96.0,0.06984816,33.655624,252.77379,210.90363,0.0,52.284687,0.11375648,0.0,49.512814,8.330017
10063,20043780.0,0.0,18.29898,14.410919,20.740387,20.260132,21.175354,21.04715,18.29895,18.29892,18.29892,18.29892,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0020126621,9.54197e-21,0.0,52.284664,250.00035,25.949865,96.0,0.06988456,33.67019,252.77376,210.90363,0.0,52.284664,0.11375648,0.0,49.512787,8.330017
10064,20043840.0,0.0,18.299011,14.409729,20.737915,20.255432,21.174896,21.046082,18.29898,18.29895,18.29895,18.29895,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0018253943,9.54197e-21,0.0,52.284634,250.00035,25.939625,96.0,0.06992039,33.684525,252.77371,210.90361,0.0,52.284634,0.11375648,0.0,49.51276,8.330017
10065,20043900.0,0.0,18.299011,14.4086,20.735443,20.250732,21.174408,21.045013,18.29898,18.29895,18.29895,18.29895,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0017139614,9.54197e-21,0.0,52.28461,250.00035,25.929531,96.0,0.06995569,33.698658,252.77368,210.90361,0.0,52.28461,0.11375646,0.0,49.512733,8.330017
10066,20043960.0,0.0,18.299042,14.407532,20.732971,20.246155,21.17389,21.043915,18.299011,18.29898,18.29898,18.29898,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0019015619,9.54197e-21,0.0,52.284588,250.00034,25.91959,96.0,0.069990456,33.71257,252.77364,210.90361,0.0,52.284588,0.11375646,0.0,49.51271,8.330017
10067,20044020.0,0.0,18.299072,14.406525,20.73053,20.241608,21.17337,21.042816,18.299011,18.29898,18.29898,18.29898,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0021160208,9.54197e-21,0.0,52.28456,250.00034,25.909815,96.0,0.07002463,33.726257,252.7736,210.90361,0.0,52.28456,0.11375646,0.0,49.512684,8.330017
10068,20044080.0,0.0,18.299072,14.405609,20.728119,20.237091,21.172882,21.041718,18.299042,18.299011,18.299011,18.299011,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0021920826,9.54197e-21,0.0,52.28454,250.00034,25.900211,96.0,0.070058204,33.739704,252.77356,210.9036,0.0,52.28454,0.113756455,0.0,49.51266,8.330017
10069,20044140.0,0.0,18.299103,14.404755,20.725708,20.232574,21.172363,21.04065,18.299042,18.299042,18.299042,18.299011,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0020642304,9.54197e-21,0.0,52.284515,250.00032,25.890785,96.0,0.07009116,33.7529,252.77353,210.9036,0.0,52.284515,0.113756455,0.0,49.512638,8.330017
10070,20044200.0,0.0,18.299103,14.403931,20.723297,20.228088,21.171844,21.03955,18.299072,18.299042,18.299042,18.299042,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.001918218,9.54197e-21,0.0,52.284492,250.00032,25.881525,96.0,0.070123516,33.765865,252.7735,210.9036,0.0,52.284492,0.113756455,0.0,49.512615,8.330017
10071,20044260.0,0.0,18.299133,14.403198,20.720917,20.223694,21.171295,21.038452,18.299103,18.299072,18.299072,18.299072,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0020333761,9.54197e-21,0.0,52.284466,250.00032,25.872427,96.0,0.0701553,33.7786,252.77347,210.90358,0.0,52.284466,0.113756455,0.0,49.512592,8.330017
10072,20044320.0,0.0,18.299133,14.402557,20.718536,20.21933,21.170715,21.037354,18.299103,18.299072,18.299072,18.299072,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.002199613,9.54197e-21,0.0,52.284443,250.0003,25.863504,96.0,0.07018648,33.791096,252.77342,210.90358,0.0,52.284443,0.11375644,0.0,49.51257,8.330017
10073,20044380.0,0.0,18.299164,14.401978,20.716187,20.214996,21.170166,21.036255,18.299133,18.299103,18.299103,18.299103,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0022039479,9.54197e-21,0.0,52.284424,250.0003,25.854767,96.0,0.070217,33.80333,252.77339,210.90358,0.0,52.284424,0.11375644,0.0,49.512547,8.330017
10074,20044440.0,0.0,18.299194,14.401459,20.713837,20.210663,21.169617,21.035156,18.299133,18.299103,18.299103,18.299103,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0021745034,9.54197e-21,0.0,52.2844,250.0003,25.846205,96.0,0.070246905,33.815315,252.77336,210.90356,0.0,52.2844,0.11375644,0.0,49.512527,8.330017
10075,20044500.0,0.0,18.299194,14.4010315,20.711487,20.20639,21.169067,21.034058,18.299164,18.299133,18.299133,18.299133,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.002069722,9.54197e-21,0.0,52.284378,250.00029,25.837824,96.0,0.07027616,33.827045,252.77333,210.90356,0.0,52.284378,0.113756426,0.0,49.512505,8.330017
10076,20044560.0,0.0,18.299225,14.400665,20.709167,20.202148,21.168457,21.032959,18.299164,18.299133,18.299133,18.299133,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.002195676,9.54197e-21,0.0,52.28436,250.00029,25.829617,96.0,0.07030481,33.83854,252.7733,210.90356,0.0,52.28436,0.113756426,0.0,49.512486,8.330017
10077,20044620.0,0.0,18.299225,14.40036,20.706848,20.197968,21.167877,21.03186,18.299194,18.299164,18.299164,18.299164,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0023063014,9.54197e-21,0.0,52.284344,250.00027,25.821596,96.0,0.07033281,33.849762,252.77327,210.90355,0.0,52.284344,0.113756426,0.0,49.512463,8.330017
10078,20044680.0,0.0,18.299255,14.400177,20.70456,20.193787,21.167297,21.030731,18.299225,18.299194,18.299194,18.299194,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0023200908,9.54197e-21,0.0,52.284317,250.00027,25.81377,96.0,0.070360124,33.86072,252.77324,210.90355,0.0,52.284317,0.11375642,0.0,49.512444,8.330017
10079,20044740.0,0.0,18.299286,14.400055,20.70227,20.189636,21.166687,21.029633,18.299225,18.299194,18.299194,18.299194,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.00226931,9.54197e-21,0.0,52.2843,250.00027,25.806135,96.0,0.07038677,33.87141,252.77321,210.90355,0.0,52.2843,0.11375642,0.0,49.512424,8.330017
10080,20044800.0,0.0,18.299286,14.399994,20.700043,20.185577,21.166107,21.028564,18.299255,18.299225,18.299225,18.299225,0.0,0.03208514,0.03208514,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0021600772,9.54197e-21,0.0,52.284283,250.00026,25.798798,96.0,0.070412375,33.881683,252.77318,210.90353,0.0,52.284283,0.11375642,0.0,49.512405,8.330017
10081,20044860.0,0.0,20.299622,14.399994,20.714844,20.190002,21.173767,21.034851,18.315887,18.21939,18.21939,18.225922,0.0,0.0009848798,0.0009848798,0.0013681866,250.0,18.300018,0.0,0.0,0.0,5.2644744,9.54197e-21,0.0,23.495728,80.49238,0.28452623,96.0,0.0033368974,69.60166,27.532639,79.9905,0.0,23.495728,0.0034130989,0.0,20.884441,8.330017
10082,20044920.0,0.0,20.549011,14.399994,20.741364,20.195526,21.182434,21.042114,18.318329,18.221771,18.221771,18.222809,0.0,0.00376187,0.00376187,0.004505307,250.0,18.300018,0.0,0.0,0.0,9.966671,9.54197e-21,0.0,34.035744,113.96613,0.47556353,96.0,0.012021763,69.334206,138.57079,97.57947,0.0,34.035744,0.0120826,0.0,29.83864,8.330017
10083,20044980.0,0.0,20.758362,14.399994,20.778503,20.199799,21.189423,21.047852,18.351837,18.249512,18.249512,18.241943,0.0,0.011556648,0.011556648,0.013536456,250.0,18.300018,0.0,0.0,0.0,36.51592,9.54197e-21,0.0,44.51985,133.73701,1.0153726,96.0,0.036655862,68.578476,240.04366,116.578255,0.0,44.51985,0.036671307,0.0,39.93274,8.330017
10084,20045040.0,9.0,20.756378,14.399994,20.761108,20.201782,21.193756,21.051208,18.598724,18.312805,18.312805,18.290314,0.0,0.019855104,0.019855104,0.025945038,250.0,18.300018,0.0,0.0,0.0,63.774265,9.54197e-21,0.0,50.210114,144.02267,4.6248837,96.0,0.065620966,63.525166,238.64061,134.0837,0.0,50.210114,0.065676115,0.0,46.46079,8.330017
10085,20045100.0,9.0,20.282928,14.399994,20.741821,20.201752,21.19629,21.052979,19.157135,18.52182,18.52182,18.463226,0.0,0.02535308,0.02535308,0.036112804,250.0,18.300018,0.0,0.0,0.0,51.977673,9.54197e-21,0.0,52.91284,155.52496,15.305552,96.0,0.07837266,48.572227,238.49525,149.2903,0.0,52.91284,0.08684457,0.0,49.779556,8.330017
10086,20045160.0,9.0,17.546082,14.399994,20.731567,20.20102,21.19812,21.0542,19.567657,18.894836,18.894836,18.801605,0.0,0.028688248,0.028688248,0.042749997,250.0,18.300018,0.0,0.0,0.0,-78.09513,9.54197e-21,0.0,54.16392,169.91766,30.621782,96.0,0.04657283,27.129503,239.54135,162.8304,0.0,54.16392,0.100156374,0.0,51.264496,8.330017
10087,20045220.0,0.0,16.127625,14.399994,20.727142,20.200775,21.200195,21.055664,19.010468,19.094055,19.094055,19.016907,0.0,0.03069986,0.03069986,0.04678252,250.0,18.300018,0.0,0.0,0.0,-152.18181,9.54197e-21,0.0,54.59997,185.22903,36.80312,96.0,0.029777035,18.475632,241.51001,174.66519,0.0,54.59997,0.10821256,0.0,51.764763,8.330017
10088,20045280.0,0.0,17.572113,14.399994,20.725159,20.199982,21.20163,21.05655,17.985107,18.80011,18.80011,18.79181,0.0,0.03186149,0.03186149,0.049037986,250.0,18.300018,0.0,0.0,0.0,-40.91091,9.54197e-21,0.0,54.566555,199.91353,28.88742,96.0,0.05890494,29.55761,243.9141,184.61919,0.0,54.566555,0.112788215,0.0,51.74687,8.330017
10089,20045340.0,0.0,19.22409,14.399994,20.722595,20.1969,21.201324,21.055786,17.718506,18.328949,18.328949,18.373596,0.0,0.032477465,0.032477465,0.050200474,250.0,18.300018,0.0,0.0,0.0,77.18031,9.54197e-21,0.0,54.288036,212.57532,20.41695,96.0,0.088679485,41.41627,246.3163,192.45987,0.0,54.288036,0.11517827,0.0,51.47993,8.330017
10090,20045400.0,0.0,19.203613,14.399994,20.719116,20.192078,21.199738,21.053864,18.198547,18.163574,18.163574,18.203735,0.0,0.032712504,0.032712504,0.050650742,250.0,18.300018,0.0,0.0,0.0,62.9313,9.54197e-21,0.0,53.929226,222.95914,21.001776,96.0,0.08756583,40.597515,248.37271,198.34341,0.0,53.929226,0.11609401,0.0,51.131542,8.330017
10091,20045460.0,0.0,18.254333,14.399994,20.71579,20.187164,21.19809,21.05185,18.601532,18.300934,18.300934,18.309174,0.0,0.032746725,0.032746725,0.050731145,250.0,18.300018,0.0,0.0,0.0,-10.9678335,9.54197e-21,0.0,53.585236,230.98772,26.336107,96.0,0.069898404,33.12945,249.90147,202.57465,0.0,53.585236,0.116238266,0.0,50.794624,8.330017
10092,20045520.0,0.0,17.697998,14.399994,20.713226,20.183014,21.19696,21.050385,18.52353,18.439117,18.439117,18.431396,0.0,0.03269812,0.03269812,0.05065668,250.0,18.300018,0.0,0.0,0.0,-46.280396,9.54197e-21,0.0,53.282673,236.94083,28.884315,96.0,0.06059977,29.56196,250.98274,205.54308,0.0,53.282673,0.11606299,0.0,50.49644,8.330017
10093,20045580.0,0.0,18.049744,14.399994,20.710938,20.179108,21.196045,21.049072,18.233154,18.404755,18.404755,18.405548,0.0,0.032615386,0.032615386,0.05051656,250.0,18.300018,0.0,0.0,0.0,-15.55647,9.54197e-21,0.0,53.026783,241.27634,26.91669,96.0,0.06756521,32.31663,251.71228,207.5943,0.0,53.026783,0.11575454,0.0,50.243336,8.330017
10094,20045640.0,0.0,18.538177,14.399994,20.708374,20.174835,21.194794,21.047516,18.13681,18.292053,18.292053,18.30429,0.0,0.03251902,0.03251902,0.050349005,250.0,18.300018,0.0,0.0,0.0,19.997616,9.54197e-21,0.0,52.819527,244.33795,24.455732,96.0,0.07599765,35.761974,252.18419,208.95522,0.0,52.819527,0.115392074,0.0,50.03804,8.330017
10095,20045700.0,0.0,18.565125,14.399994,20.705536,20.170197,21.193329,21.045685,18.262665,18.249603,18.249603,18.260284,0.0,0.032420572,0.032420572,0.050175812,250.0,18.300018,0.0,0.0,0.0,18.656977,9.54197e-21,0.0,52.660908,246.44392,24.45573,96.0,0.075776875,35.76198,252.47742,209.81833,0.0,52.660908,0.11502036,0.0,49.881012,8.330017
10096,20045760.0,0.0,18.292114,14.399994,20.70279,20.165741,21.191925,21.043945,18.379944,18.289703,18.289703,18.291443,0.0,0.0323341,0.0323341,0.050023057,250.0,18.300018,0.0,0.0,0.0,-2.465662,9.54197e-21,0.0,52.54565,247.84343,25.91423,96.0,0.070535794,33.720078,252.65202,210.34448,0.0,52.54565,0.11469346,0.0,49.76719,8.330017
10097,20045820.0,0.0,18.129913,14.399994,20.700226,20.16153,21.190674,21.042389,18.363861,18.332,18.332,18.32901,0.0,0.032267038,0.032267038,0.04990459,250.0,18.300018,0.0,0.0,0.0,-12.835916,9.54197e-21,0.0,52.463173,248.7457,26.667755,96.0,0.06773365,32.66514,252.7506,210.65837,0.0,52.463173,0.114440076,0.0,49.686005,8.330017
10098,20045880.0,0.0,18.223053,14.399994,20.697754,20.15747,21.189545,21.040894,18.281616,18.325806,18.325806,18.325226,0.0,0.032217395,0.032217395,0.04981705,250.0,18.300018,0.0,0.0,0.0,-4.669915,9.54197e-21,0.0,52.40362,249.31949,26.129822,96.0,0.06953256,33.418255,252.80106,210.84254,0.0,52.40362,0.11425273,0.0,49.627563,8.330017
10099,20045940.0,0.0,18.36435,14.399994,20.69519,20.15332,21.188324,21.039337,18.252136,18.295624,18.295624,18.298462,0.0,0.032179493,0.032179493,0.049750313,250.0,18.300018,0.0,0.0,0.0,5.4442687,9.54197e-21,0.0,52.360947,249.67448,25.412237,96.0,0.07195897,34.422867,252.82225,210.94086,0.0,52.360947,0.11410983,0.0,49.585827,8.330017
10100,20046000.0,0.0,18.380463,14.399994,20.692596,20.149109,21.187042,21.03772,18.286224,18.28299,18.28299,18.285706,0.0,0.032149754,0.032149754,0.049698014,250.0,18.300018,0.0,0.0,0.0,5.684916,9.54197e-21,0.0,52.33178,249.88298,25.364695,96.0,0.07205903,34.48943,252.82689,210.98242,0.0,52.33178,0.113997824,0.0,49.557453,8.330017
10101,20046060.0,0.0,18.302368,14.399994,20.690033,20.14502,21.185791,21.036163,18.321838,18.29425,18.29425,18.294556,0.0,0.032127567,0.032127567,0.0496591,250.0,18.300018,0.0,0.0,0.0,-0.3440859,9.54197e-21,0.0,52.313007,249.99544,25.774246,96.0,0.0705872,33.916054,252.82341,210.99161,0.0,52.313007,0.11391438,0.0,49.53933,8.330017
10102,20046120.0,0.0,18.249847,14.399994,20.68753,20.141022,21.1846,21.034668,18.32013,18.307556,18.307556,18.306427,0.0,0.032112587,0.032112587,0.049633007,250.0,18.300018,0.0,0.0,0.0,-3.7693608,9.54197e-21,0.0,52.301235,250.04836,26.017735,96.0,0.06970416,33.575172,252.8165,210.98627,0.0,52.301235,0.11385825,0.0,49.528065,8.330017
10103,20046180.0,0.0,18.270294,14.399994,20.68509,20.137085,21.183441,21.033173,18.2966,18.307526,18.307526,18.307007,0.0,0.032103088,0.032103088,0.049616598,250.0,18.300018,0.0,0.0,0.0,-1.8522346,9.54197e-21,0.0,52.29363,250.06874,25.886759,96.0,0.070142895,33.758537,252.80855,210.97627,0.0,52.29363,0.11382279,0.0,49.52084,8.330017
10104,20046240.0,0.0,18.315094,14.399994,20.682617,20.133148,21.182251,21.031677,18.28479,18.298706,18.298706,18.299347,0.0,0.03209676,0.03209676,0.049605727,250.0,18.300018,0.0,0.0,0.0,1.3955555,9.54197e-21,0.0,52.28862,250.07237,25.650549,96.0,0.070953436,34.089233,252.8008,210.96461,0.0,52.28862,0.113799244,0.0,49.516106,8.330017
10105,20046300.0,0.0,18.325775,14.399994,20.680145,20.129211,21.18106,21.030182,18.29303,18.294037,18.294037,18.29483,0.0,0.032092094,0.032092094,0.049597703,250.0,18.300018,0.0,0.0,0.0,1.9022156,9.54197e-21,0.0,52.285576,250.06715,25.600191,96.0,0.07111854,34.159733,252.79396,210.95201,0.0,52.285576,0.11378187,0.0,49.513264,8.330017
10106,20046360.0,0.0,18.304352,14.399994,20.677704,20.125366,21.17987,21.028687,18.304932,18.296722,18.296722,18.296875,0.0,0.03208879,0.03208879,0.049592044,250.0,18.300018,0.0,0.0,0.0,0.19909397,9.54197e-21,0.0,52.28406,250.05704,25.70903,96.0,0.070732735,34.007355,252.78836,210.93987,0.0,52.28406,0.113769606,0.0,49.511894,8.330017
10107,20046420.0,0.0,18.285065,14.399994,20.675323,20.121582,21.17868,21.027222,18.306458,18.301239,18.301239,18.300842,0.0,0.03208684,0.03208684,0.04958875,250.0,18.300018,0.0,0.0,0.0,-1.111484,9.54197e-21,0.0,52.283466,250.0454,25.796219,96.0,0.07042476,33.885296,252.78403,210.92984,0.0,52.283466,0.113762416,0.0,49.51141,8.330017
10108,20046480.0,0.0,18.28772,14.399994,20.672943,20.117828,21.17752,21.025757,18.299805,18.302063,18.302063,18.301788,0.0,0.03208592,0.03208592,0.049587253,250.0,18.300018,0.0,0.0,0.0,-0.77476007,9.54197e-21,0.0,52.28324,250.03479,25.768562,96.0,0.07051942,33.924015,252.78076,210.92256,0.0,52.28324,0.11375907,0.0,49.51125,8.330017
10109,20046540.0,0.0,18.300507,14.399994,20.670563,20.114105,21.176361,21.024292,18.295074,18.299866,18.299866,18.299957,0.0,0.03208547,0.03208547,0.04958655,250.0,18.300018,0.0,0.0,0.0,0.18409915,9.54197e-21,0.0,52.28312,250.02625,25.694042,96.0,0.070778206,34.02834,252.77829,210.91731,0.0,52.28312,0.11375748,0.0,49.511177,8.330017
10110,20046600.0,0.0,18.306427,14.399994,20.668213,20.110382,21.175201,21.022858,18.296234,18.298096,18.298096,18.29831,0.0,0.032085173,0.032085173,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.54677093,9.54197e-21,0.0,52.283115,250.0197,25.659037,96.0,0.070899405,34.07735,252.77654,210.91338,0.0,52.283115,0.1137564,0.0,49.511192,8.330017
10111,20046660.0,0.0,18.30371,14.399994,20.665894,20.10675,21.174042,21.021423,18.29956,18.298035,18.298035,18.298157,0.0,0.032084927,0.032084927,0.04958567,250.0,18.300018,0.0,0.0,0.0,0.2874216,9.54197e-21,0.0,52.283203,250.01434,25.668217,96.0,0.07086691,34.064495,252.77522,210.91016,0.0,52.283203,0.11375551,0.0,49.511303,8.330017
10112,20046720.0,0.0,18.29773,14.399994,20.663605,20.10315,21.172882,21.019989,18.301361,18.299164,18.299164,18.299103,0.0,0.0320848,0.0320848,0.049585477,250.0,18.300018,0.0,0.0,0.0,-0.15141349,9.54197e-21,0.0,52.28336,250.01007,25.69169,96.0,0.070784934,34.03163,252.7743,210.90773,0.0,52.28336,0.11375506,0.0,49.511475,8.330017
10113,20046780.0,0.0,18.296478,14.399994,20.661316,20.099579,21.171753,21.018555,18.300385,18.299713,18.299713,18.299622,0.0,0.032084826,0.032084826,0.049585547,250.0,18.300018,0.0,0.0,0.0,-0.21168324,9.54197e-21,0.0,52.2835,250.00714,25.689394,96.0,0.07079303,34.034847,252.77376,210.90633,0.0,52.2835,0.1137552,0.0,49.511623,8.330017
10114,20046840.0,0.0,18.297668,14.399994,20.659027,20.096008,21.170593,21.01715,18.299072,18.299713,18.299713,18.299652,0.0,0.032084893,0.032084893,0.049585678,250.0,18.300018,0.0,0.0,0.0,-0.100153364,9.54197e-21,0.0,52.283607,250.0048,25.674725,96.0,0.07084426,34.05539,252.77333,210.90529,0.0,52.283607,0.11375546,0.0,49.511734,8.330017
10115,20046900.0,0.0,18.299866,14.399994,20.656769,20.092468,21.169464,21.015747,18.298431,18.299316,18.299316,18.299316,0.0,0.032084957,0.032084957,0.0495858,250.0,18.300018,0.0,0.0,0.0,0.059435423,9.54197e-21,0.0,52.283676,250.00322,25.656105,96.0,0.07090921,34.08145,252.77304,210.90463,0.0,52.283676,0.11375572,0.0,49.511803,8.330017
10116,20046960.0,0.0,18.300934,14.399994,20.654541,20.08902,21.168335,21.014343,18.298767,18.29895,18.29895,18.299011,0.0,0.032084998,0.032084998,0.049585875,250.0,18.300018,0.0,0.0,0.0,0.12220466,9.54197e-21,0.0,52.283714,250.0022,25.64399,96.0,0.07095144,34.098415,252.77284,210.9042,0.0,52.283714,0.11375587,0.0,49.511845,8.330017
10117,20047020.0,0.0,18.299927,14.399994,20.652344,20.085571,21.167206,21.01294,18.2995,18.299042,18.299042,18.299072,0.0,0.03208501,0.03208501,0.049585905,250.0,18.300018,0.0,0.0,0.0,0.03760497,9.54197e-21,0.0,52.283752,250.00148,25.642475,96.0,0.07095673,34.100536,252.77272,210.90387,0.0,52.283752,0.11375592,0.0,49.51188,8.330017
10118,20047080.0,0.0,18.298798,14.399994,20.650146,20.082184,21.166046,21.011566,18.299805,18.299286,18.299286,18.299255,0.0,0.032085028,0.032085028,0.049585935,250.0,18.300018,0.0,0.0,0.0,-0.043834258,9.54197e-21,0.0,52.283783,250.00095,25.641102,96.0,0.07096155,34.10246,252.77263,210.90364,0.0,52.283783,0.11375599,0.0,49.511913,8.330017
10119,20047140.0,0.0,18.298828,14.399994,20.64798,20.078796,21.164948,21.010193,18.299622,18.299316,18.299316,18.299316,0.0,0.03208505,0.03208505,0.049585976,250.0,18.300018,0.0,0.0,0.0,-0.038294654,9.54197e-21,0.0,52.283787,250.00073,25.633734,96.0,0.07098723,34.112774,252.7726,210.90358,0.0,52.283787,0.11375608,0.0,49.511917,8.330017
10120,20047200.0,0.0,18.298737,14.399994,20.645782,20.07544,21.163818,21.00882,18.299377,18.299408,18.299408,18.299377,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.03891535,9.54197e-21,0.0,52.2838,250.00049,25.62684,96.0,0.07101126,34.12242,252.77255,210.90352,0.0,52.2838,0.11375618,0.0,49.51193,8.330017
10121,20047260.0,0.0,18.299286,14.399994,20.643646,20.072144,21.16269,21.007446,18.299133,18.299347,18.299347,18.299347,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0017864483,9.54197e-21,0.0,52.2838,250.00034,25.617006,96.0,0.07104551,34.136192,252.77252,210.90349,0.0,52.2838,0.11375627,0.0,49.511925,8.330017
10122,20047320.0,0.0,18.299622,14.399994,20.64154,20.068878,21.16159,21.006104,18.299133,18.299255,18.299255,18.299255,0.0,0.032085113,0.032085113,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.025835851,9.54197e-21,0.0,52.283787,250.00026,25.608295,96.0,0.071075834,34.148388,252.77249,210.90349,0.0,52.283787,0.113756314,0.0,49.511917,8.330017
10123,20047380.0,0.0,18.299622,14.399994,20.639435,20.065613,21.160461,21.00473,18.299286,18.299225,18.299225,18.299225,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.021248372,9.54197e-21,0.0,52.283775,250.00023,25.601599,96.0,0.07109912,34.157764,252.77246,210.90347,0.0,52.283775,0.11375633,0.0,49.5119,8.330017
10124,20047440.0,0.0,18.299377,14.399994,20.63733,20.062378,21.159363,21.003387,18.299408,18.299286,18.299286,18.299286,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0017812345,9.54197e-21,0.0,52.283764,250.00021,25.596052,96.0,0.07111841,34.165527,252.77245,210.90347,0.0,52.283764,0.11375634,0.0,49.51189,8.330017
10125,20047500.0,0.0,18.299164,14.399994,20.635223,20.059174,21.158234,21.002045,18.299438,18.299316,18.299316,18.299316,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.0122479005,9.54197e-21,0.0,52.283752,250.0002,25.590206,96.0,0.071138725,34.173714,252.77242,210.90346,0.0,52.283752,0.11375635,0.0,49.511875,8.330017
10126,20047560.0,0.0,18.299164,14.399994,20.633148,20.05603,21.157135,21.000702,18.299347,18.299347,18.299347,18.299347,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.012089073,9.54197e-21,0.0,52.28374,250.00018,25.583464,96.0,0.071162164,34.18315,252.7724,210.90347,0.0,52.28374,0.113756366,0.0,49.511864,8.330017
10127,20047620.0,0.0,18.299316,14.399994,20.631104,20.052887,21.156036,20.99939,18.299286,18.299347,18.299347,18.299347,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0001675668,9.54197e-21,0.0,52.283722,250.00018,25.575907,96.0,0.07118843,34.19373,252.77238,210.90347,0.0,52.283722,0.11375638,0.0,49.51185,8.330017
10128,20047680.0,0.0,18.299408,14.399994,20.62909,20.049805,21.154938,20.998077,18.299286,18.299316,18.299316,18.299316,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.00611479,9.54197e-21,0.0,52.283703,250.0002,25.56875,96.0,0.07121329,34.20375,252.77235,210.90349,0.0,52.283703,0.11375638,0.0,49.51183,8.330017
10129,20047740.0,0.0,18.299438,14.399994,20.627045,20.046692,21.15384,20.996765,18.299316,18.299316,18.299316,18.299316,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.00610134,9.54197e-21,0.0,52.283688,250.0002,25.562052,96.0,0.07123656,34.213127,252.77234,210.90349,0.0,52.283688,0.11375638,0.0,49.51181,8.330017
10130,20047800.0,0.0,18.299377,14.399994,20.62503,20.04361,21.15274,20.995453,18.299347,18.299316,18.299316,18.299316,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0014914717,9.54197e-21,0.0,52.28367,250.0002,25.555721,96.0,0.071258545,34.221992,252.77231,210.90349,0.0,52.28367,0.11375638,0.0,49.511795,8.330017
10131,20047860.0,0.0,18.299316,14.399994,20.623047,20.040619,21.151672,20.99414,18.299377,18.299347,18.299347,18.299347,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.00283681,9.54197e-21,0.0,52.28365,250.0002,25.549463,96.0,0.07128028,34.230755,252.7723,210.90349,0.0,52.28365,0.11375638,0.0,49.51178,8.330017
10132,20047920.0,0.0,18.299316,14.399994,20.621063,20.037628,21.150574,20.992859,18.299347,18.299347,18.299347,18.299347,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.002102638,9.54197e-21,0.0,52.283638,250.0002,25.542896,96.0,0.07130307,34.239944,252.77228,210.90349,0.0,52.283638,0.11375638,0.0,49.511765,8.330017
10133,20047980.0,0.0,18.299347,14.399994,20.61911,20.034637,21.149475,20.991547,18.299347,18.299347,18.299347,18.299347,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0003026607,9.54197e-21,0.0,52.283623,250.0002,25.53623,96.0,0.07132621,34.249275,252.77225,210.90349,0.0,52.283623,0.11375638,0.0,49.511745,8.330017
10134,20048040.0,0.0,18.299377,14.399994,20.617126,20.031677,21.148407,20.990265,18.299347,18.299347,18.299347,18.299347,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0018065793,9.54197e-21,0.0,52.283604,250.0002,25.529654,96.0,0.07134905,34.258488,252.77223,210.90349,0.0,52.283604,0.11375638,0.0,49.511726,8.330017
10135,20048100.0,0.0,18.299408,14.399994,20.615204,20.028748,21.147308,20.988983,18.299347,18.299347,18.299347,18.299347,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0024748254,9.54197e-21,0.0,52.283585,250.0002,25.52315,96.0,0.071371615,34.26759,252.7722,210.90349,0.0,52.283585,0.11375638,0.0,49.51171,8.330017
10136,20048160.0,0.0,18.299377,14.399994,20.613281,20.025879,21.14624,20.987701,18.299377,18.299347,18.299347,18.299347,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.001113106,9.54197e-21,0.0,52.283566,250.0002,25.516865,96.0,0.07139343,34.27639,252.77219,210.90349,0.0,52.283566,0.113756366,0.0,49.511696,8.330017
10137,20048220.0,0.0,18.299377,14.399994,20.611359,20.02301,21.145142,20.98645,18.299377,18.299377,18.299377,18.299347,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.00016455696,9.54197e-21,0.0,52.283554,250.0002,25.510618,96.0,0.0714151,34.285133,252.77216,210.90349,0.0,52.283554,0.113756366,0.0,49.51168,8.330017
10138,20048280.0,0.0,18.299377,14.399994,20.609467,20.020142,21.144073,20.985168,18.299377,18.299377,18.299377,18.299377,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.00068745064,9.54197e-21,0.0,52.28354,250.0002,25.504354,96.0,0.07143684,34.293903,252.77214,210.90349,0.0,52.28354,0.113756366,0.0,49.511665,8.330017
10139,20048340.0,0.0,18.299377,14.399994,20.607544,20.017303,21.143005,20.983917,18.299377,18.299377,18.299377,18.299377,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.00022196562,9.54197e-21,0.0,52.28352,250.0002,25.498041,96.0,0.071458735,34.302742,252.77211,210.90347,0.0,52.28352,0.113756366,0.0,49.511646,8.330017
10140,20048400.0,0.0,18.299377,14.399994,20.605682,20.014496,21.141937,20.982666,18.299377,18.299377,18.299377,18.299377,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.00024289038,9.54197e-21,0.0,52.28351,250.0002,25.491753,96.0,0.07148054,34.311546,252.7721,210.90347,0.0,52.28351,0.113756366,0.0,49.51163,8.330017
10141,20048460.0,0.0,18.299408,14.399994,20.60382,20.011719,21.14087,20.981415,18.299377,18.299377,18.299377,18.299377,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0012510911,9.54197e-21,0.0,52.28349,250.0002,25.485477,96.0,0.07150231,34.320335,252.77206,210.90347,0.0,52.28349,0.113756366,0.0,49.511616,8.330017
10142,20048520.0,0.0,18.299408,14.399994,20.60196,20.008972,21.139801,20.980164,18.299377,18.299377,18.299377,18.299377,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0012524471,9.54197e-21,0.0,52.28347,250.0002,25.479307,96.0,0.0715237,34.32897,252.77205,210.90347,0.0,52.28347,0.113756366,0.0,49.5116,8.330017
10143,20048580.0,0.0,18.299408,14.399994,20.600098,20.006226,21.138733,20.978912,18.299377,18.299377,18.299377,18.299377,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0009399556,9.54197e-21,0.0,52.28346,250.0002,25.47319,96.0,0.071544915,34.337536,252.77203,210.90347,0.0,52.28346,0.113756366,0.0,49.511585,8.330017
10144,20048640.0,0.0,18.299408,14.399994,20.598267,20.00351,21.137665,20.977692,18.299408,18.299377,18.299377,18.299377,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,-6.9714275e-05,9.54197e-21,0.0,52.283443,250.0002,25.467148,96.0,0.07156585,34.34599,252.772,210.90347,0.0,52.283443,0.113756366,0.0,49.51157,8.330017
10145,20048700.0,0.0,18.299377,14.399994,20.596436,20.000793,21.136627,20.97644,18.299408,18.299408,18.299408,18.299377,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.00040743456,9.54197e-21,0.0,52.283424,250.0002,25.461086,96.0,0.07158687,34.354477,252.77199,210.90347,0.0,52.283424,0.113756366,0.0,49.51155,8.330017
10146,20048760.0,0.0,18.299408,14.399994,20.594635,19.998108,21.13556,20.97522,18.299408,18.299408,18.299408,18.299408,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.00022818036,9.54197e-21,0.0,52.283413,250.0002,25.455004,96.0,0.071607955,34.362995,252.77196,210.90347,0.0,52.283413,0.113756366,0.0,49.511536,8.330017
10147,20048820.0,0.0,18.299408,14.399994,20.592834,19.995453,21.134491,20.973999,18.299408,18.299408,18.299408,18.299408,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.00084872055,9.54197e-21,0.0,52.283394,250.0002,25.448954,96.0,0.07162892,34.371464,252.77194,210.90347,0.0,52.283394,0.113756366,0.0,49.51152,8.330017
10148,20048880.0,0.0,18.299408,14.399994,20.591034,19.992828,21.133453,20.972778,18.299408,18.299408,18.299408,18.299408,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.00080368825,9.54197e-21,0.0,52.283382,250.00018,25.442976,96.0,0.07164963,34.379837,252.77193,210.90347,0.0,52.283382,0.11375635,0.0,49.51151,8.330017
10149,20048940.0,0.0,18.299408,14.399994,20.589264,19.990204,21.132416,20.971558,18.299408,18.299408,18.299408,18.299408,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0006037534,9.54197e-21,0.0,52.283363,250.00018,25.437033,96.0,0.07167023,34.388153,252.7719,210.90347,0.0,52.283363,0.11375635,0.0,49.511494,8.330017
10150,20049000.0,0.0,18.299408,14.399994,20.587494,19.98758,21.131348,20.970367,18.299408,18.299408,18.299408,18.299408,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,3.712178e-05,9.54197e-21,0.0,52.28335,250.00018,25.43114,96.0,0.071690634,34.3964,252.77188,210.90347,0.0,52.28335,0.11375635,0.0,49.51148,8.330017
10151,20049060.0,0.0,18.299408,14.399994,20.585724,19.985016,21.13031,20.969147,18.299408,18.299408,18.299408,18.299408,0.0,0.032085124,0.032085124,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0001166473,9.54197e-21,0.0,52.283333,250.00018,25.425247,96.0,0.07171105,34.40465,252.77187,210.90347,0.0,52.283333,0.11375635,0.0,49.51146,8.330017
10152,20049120.0,0.0,18.299438,14.399994,20.583984,19.982452,21.129242,20.967957,18.299408,18.299408,18.299408,18.299408,0.0,0.032085124,0.032085124,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.00038428965,9.54197e-21,0.0,52.28332,250.00018,25.419369,96.0,0.071731396,34.41288,252.77184,210.90347,0.0,52.28332,0.11375635,0.0,49.511444,8.330017
10153,20049180.0,0.0,18.299438,14.399994,20.582245,19.97992,21.128204,20.966736,18.299408,18.299408,18.299408,18.299408,0.0,0.032085124,0.032085124,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0005345112,9.54197e-21,0.0,52.283306,250.00018,25.413528,96.0,0.07175163,34.421062,252.77182,210.90346,0.0,52.283306,0.11375635,0.0,49.51143,8.330017
10154,20049240.0,0.0,18.299438,14.399994,20.580505,19.977386,21.127167,20.965546,18.299438,18.299408,18.299408,18.299408,0.0,0.03208512,0.03208512,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0004254313,9.54197e-21,0.0,52.283287,250.00018,25.407726,96.0,0.071771726,34.429188,252.7718,210.90346,0.0,52.283287,0.11375635,0.0,49.511414,8.330017
10155,20049300.0,0.0,18.299438,14.399994,20.578766,19.974884,21.12613,20.964355,18.299438,18.299408,18.299408,18.299408,0.0,0.03208512,0.03208512,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0003073119,9.54197e-21,0.0,52.283276,250.00018,25.401947,96.0,0.07179173,34.437275,252.77177,210.90346,0.0,52.283276,0.11375635,0.0,49.5114,8.330017
10156,20049360.0,0.0,18.299438,14.399994,20.577057,19.972382,21.125092,20.963165,18.299438,18.299438,18.299438,18.299438,0.0,0.03208512,0.03208512,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.00028025013,9.54197e-21,0.0,52.283257,250.00018,25.3962,96.0,0.07181162,34.44532,252.77176,210.90346,0.0,52.283257,0.11375635,0.0,49.511383,8.330017
10157,20049420.0,0.0,18.299438,14.399994,20.575348,19.96994,21.124054,20.961975,18.299438,18.299438,18.299438,18.299438,0.0,0.03208512,0.03208512,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0003326679,9.54197e-21,0.0,52.283245,250.00018,25.390478,96.0,0.07183142,34.45333,252.77174,210.90346,0.0,52.283245,0.11375635,0.0,49.51137,8.330017
10158,20049480.0,0.0,18.299438,14.399994,20.57367,19.967468,21.123016,20.960815,18.299438,18.299438,18.299438,18.299438,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.00034993712,9.54197e-21,0.0,52.283234,250.00018,25.38478,96.0,0.071851134,34.461304,252.77171,210.90346,0.0,52.283234,0.11375635,0.0,49.511356,8.330017
10159,20049540.0,0.0,18.299438,14.399994,20.571991,19.965027,21.121979,20.959625,18.299438,18.299438,18.299438,18.299438,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.0003181655,9.54197e-21,0.0,52.283215,250.00018,25.379112,96.0,0.07187076,34.469242,252.7717,210.90346,0.0,52.283215,0.11375635,0.0,49.511345,8.330017
10160,20049600.0,0.0,18.299438,14.399994,20.570312,19.962616,21.120941,20.958466,18.299438,18.299438,18.299438,18.299438,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.00025623632,9.54197e-21,0.0,52.283203,250.00018,25.373468,96.0,0.07189028,34.477146,252.77168,210.90346,0.0,52.283203,0.11375635,0.0,49.51133,8.330017
10161,20049660.0,0.0,18.299438,14.399994,20.568634,19.960205,21.119934,20.957306,18.299438,18.299438,18.299438,18.299438,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.0003340123,9.54197e-21,0.0,52.283184,250.00018,25.367847,96.0,0.071909726,34.485012,252.77167,210.90346,0.0,52.283184,0.11375634,0.0,49.511314,8.330017
10162,20049720.0,0.0,18.299438,14.399994,20.566986,19.957825,21.118896,20.956116,18.299438,18.299438,18.299438,18.299438,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.0003848573,9.54197e-21,0.0,52.283173,250.00018,25.362257,96.0,0.07192907,34.49284,252.77164,210.90346,0.0,52.283173,0.11375634,0.0,49.5113,8.330017
10163,20049780.0,0.0,18.299469,14.399994,20.565338,19.955444,21.117859,20.954956,18.299438,18.299438,18.299438,18.299438,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.00033111082,9.54197e-21,0.0,52.283157,250.00018,25.356695,96.0,0.071948305,34.500626,252.77162,210.90346,0.0,52.283157,0.11375634,0.0,49.511284,8.330017
10164,20049840.0,0.0,18.299469,14.399994,20.56369,19.953094,21.116852,20.953796,18.299438,18.299438,18.299438,18.299438,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.00027623735,9.54197e-21,0.0,52.283142,250.00017,25.351154,96.0,0.07196747,34.508385,252.7716,210.90346,0.0,52.283142,0.11375634,0.0,49.51127,8.330017
10165,20049900.0,0.0,18.299469,14.399994,20.562042,19.950745,21.115814,20.952667,18.299438,18.299438,18.299438,18.299438,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.0001943254,9.54197e-21,0.0,52.28313,250.00017,25.345642,96.0,0.07198653,34.5161,252.77159,210.90346,0.0,52.28313,0.11375634,0.0,49.511257,8.330017
10166,20049960.0,0.0,18.299469,14.399994,20.560425,19.948425,21.114807,20.951508,18.299469,18.299438,18.299438,18.299438,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00029383868,9.54197e-21,0.0,52.283115,250.00017,25.340143,96.0,0.07200554,34.5238,252.77156,210.90346,0.0,52.283115,0.11375634,0.0,49.511242,8.330017
10167,20050020.0,0.0,18.299469,14.399994,20.558807,19.946136,21.11377,20.950348,18.299469,18.299469,18.299469,18.299438,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0003665424,9.54197e-21,0.0,52.283104,250.00017,25.334671,96.0,0.07202446,34.53146,252.77155,210.90346,0.0,52.283104,0.11375634,0.0,49.511227,8.330017
10168,20050080.0,0.0,18.299469,14.399994,20.55719,19.943848,21.112762,20.949219,18.299469,18.299469,18.299469,18.299469,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00033867187,9.54197e-21,0.0,52.283085,250.00017,25.32923,96.0,0.07204327,34.539078,252.77153,210.90344,0.0,52.283085,0.11375634,0.0,49.51121,8.330017
10169,20050140.0,0.0,18.299469,14.399994,20.555603,19.941559,21.111755,20.94806,18.299469,18.299469,18.299469,18.299469,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0002587767,9.54197e-21,0.0,52.283073,250.00017,25.323814,96.0,0.072061986,34.54666,252.77151,210.90344,0.0,52.283073,0.11375634,0.0,49.5112,8.330017
10170,20050200.0,0.0,18.299469,14.399994,20.553986,19.9393,21.110718,20.94693,18.299469,18.299469,18.299469,18.299469,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00020809774,9.54197e-21,0.0,52.283062,250.00017,25.318417,96.0,0.07208064,34.554214,252.77148,210.90344,0.0,52.283062,0.11375634,0.0,49.511185,8.330017
10171,20050260.0,0.0,18.299469,14.399994,20.55243,19.937042,21.10971,20.9458,18.299469,18.299469,18.299469,18.299469,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00023143407,9.54197e-21,0.0,52.283043,250.00017,25.31304,96.0,0.07209922,34.56174,252.77147,210.90344,0.0,52.283043,0.11375634,0.0,49.51117,8.330017
10172,20050320.0,0.0,18.299469,14.399994,20.550842,19.934814,21.108704,20.944672,18.299469,18.299469,18.299469,18.299469,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00028433843,9.54197e-21,0.0,52.28303,250.00017,25.307686,96.0,0.072117716,34.56924,252.77145,210.90344,0.0,52.28303,0.11375634,0.0,49.511158,8.330017
10173,20050380.0,0.0,18.299469,14.399994,20.549255,19.932587,21.107697,20.943542,18.299469,18.299469,18.299469,18.299469,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00030785534,9.54197e-21,0.0,52.28302,250.00017,25.302353,96.0,0.07213614,34.576706,252.77144,210.90344,0.0,52.28302,0.11375634,0.0,49.511143,8.330017
10174,20050440.0,0.0,18.299469,14.399994,20.547699,19.93039,21.10669,20.942413,18.299469,18.299469,18.299469,18.299469,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00029301314,9.54197e-21,0.0,52.283,250.00017,25.297047,96.0,0.07215448,34.584133,252.77142,210.90344,0.0,52.283,0.11375634,0.0,49.511127,8.330017
10175,20050500.0,0.0,18.299469,14.399994,20.546143,19.928192,21.105682,20.941284,18.299469,18.299469,18.299469,18.299469,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00024943825,9.54197e-21,0.0,52.28299,250.00017,25.291761,96.0,0.07217273,34.591534,252.7714,210.90344,0.0,52.28299,0.11375634,0.0,49.511116,8.330017
10176,20050560.0,0.0,18.299469,14.399994,20.544586,19.926025,21.104675,20.940186,18.299469,18.299469,18.299469,18.299469,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00022737094,9.54197e-21,0.0,52.282978,250.00017,25.286495,96.0,0.07219091,34.598904,252.77138,210.90344,0.0,52.282978,0.11375634,0.0,49.5111,8.330017
10177,20050620.0,0.0,18.2995,14.399994,20.54306,19.923859,21.103668,20.939056,18.299469,18.299469,18.299469,18.299469,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00024182897,9.54197e-21,0.0,52.282967,250.00017,25.28125,96.0,0.072209015,34.606247,252.77136,210.90344,0.0,52.282967,0.11375633,0.0,49.51109,8.330017
10178,20050680.0,0.0,18.2995,14.399994,20.541534,19.921722,21.102661,20.937958,18.299469,18.299469,18.299469,18.299469,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00025554688,9.54197e-21,0.0,52.282948,250.00017,25.276026,96.0,0.07222706,34.613564,252.77135,210.90344,0.0,52.282948,0.11375633,0.0,49.511074,8.330017
10179,20050740.0,0.0,18.2995,14.399994,20.540009,19.919586,21.101654,20.936829,18.2995,18.299469,18.299469,18.299469,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00026072204,9.54197e-21,0.0,52.282936,250.00017,25.270823,96.0,0.07224503,34.62085,252.77133,210.90344,0.0,52.282936,0.11375633,0.0,49.51106,8.330017
10180,20050800.0,0.0,18.2995,14.399994,20.538483,19.91745,21.100677,20.93573,18.2995,18.299469,18.299469,18.299469,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00025420467,9.54197e-21,0.0,52.282925,250.00017,25.26564,96.0,0.07226292,34.628105,252.77132,210.90344,0.0,52.282925,0.11375633,0.0,49.511047,8.330017
10181,20050860.0,0.0,18.2995,14.399994,20.536957,19.915344,21.09967,20.934631,18.2995,18.2995,18.2995,18.2995,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00021872428,9.54197e-21,0.0,52.282906,250.00017,25.260479,96.0,0.072280735,34.635334,252.77129,210.90344,0.0,52.282906,0.11375633,0.0,49.511032,8.330017
10182,20050920.0,0.0,18.2995,14.399994,20.535461,19.913239,21.098663,20.933533,18.2995,18.2995,18.2995,18.2995,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0002060607,9.54197e-21,0.0,52.282894,250.00017,25.255335,96.0,0.07229849,34.642532,252.77127,210.90344,0.0,52.282894,0.11375633,0.0,49.51102,8.330017
10183,20050980.0,0.0,18.2995,14.399994,20.533966,19.911163,21.097656,20.932434,18.2995,18.2995,18.2995,18.2995,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00022555515,9.54197e-21,0.0,52.282883,250.00015,25.250206,96.0,0.072316185,34.64971,252.77126,210.90344,0.0,52.282883,0.11375633,0.0,49.511005,8.330017
10184,20051040.0,0.0,18.2995,14.399994,20.53247,19.909058,21.09668,20.931335,18.2995,18.2995,18.2995,18.2995,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.00024880448,9.54197e-21,0.0,52.28287,250.00015,25.2451,96.0,0.072333805,34.65686,252.77124,210.90344,0.0,52.28287,0.11375633,0.0,49.510994,8.330017
10185,20051100.0,0.0,18.2995,14.399994,20.530975,19.907013,21.095673,20.930237,18.2995,18.2995,18.2995,18.2995,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.0002598793,9.54197e-21,0.0,52.28286,250.00015,25.240013,96.0,0.07235135,34.663982,252.77122,210.90344,0.0,52.28286,0.11375633,0.0,49.510983,8.330017
10186,20051160.0,0.0,18.2995,14.399994,20.52948,19.904968,21.094696,20.929169,18.2995,18.2995,18.2995,18.2995,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.00021492352,9.54197e-21,0.0,52.28284,250.00015,25.234947,96.0,0.07236883,34.671074,252.77121,210.90344,0.0,52.28284,0.11375633,0.0,49.510967,8.330017
10187,20051220.0,0.0,18.2995,14.399994,20.528015,19.902924,21.093689,20.92807,18.2995,18.2995,18.2995,18.2995,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.00018663933,9.54197e-21,0.0,52.28283,250.00015,25.229898,96.0,0.07238624,34.678143,252.7712,210.90343,0.0,52.28283,0.11375633,0.0,49.510956,8.330017
10188,20051280.0,0.0,18.2995,14.399994,20.52655,19.900879,21.092712,20.927002,18.2995,18.2995,18.2995,18.2995,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.00018411336,9.54197e-21,0.0,52.282818,250.00015,25.224867,96.0,0.072403595,34.68519,252.77116,210.90343,0.0,52.282818,0.11375633,0.0,49.51094,8.330017
10189,20051340.0,0.0,18.2995,14.399994,20.525085,19.898865,21.091736,20.925903,18.2995,18.2995,18.2995,18.2995,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.0002251347,9.54197e-21,0.0,52.282803,250.00015,25.219852,96.0,0.07242089,34.69221,252.77115,210.90343,0.0,52.282803,0.11375633,0.0,49.51093,8.330017
10190,20051400.0,0.0,18.2995,14.399994,20.52362,19.896881,21.09076,20.924835,18.2995,18.2995,18.2995,18.2995,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.00025853852,9.54197e-21,0.0,52.282787,250.00015,25.214857,96.0,0.07243811,34.699203,252.77113,210.90343,0.0,52.282787,0.11375633,0.0,49.510918,8.330017
10191,20051460.0,0.0,18.2995,14.399994,20.522186,19.894867,21.089752,20.923767,18.2995,18.2995,18.2995,18.2995,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.0001955323,9.54197e-21,0.0,52.282776,250.00015,25.20988,96.0,0.072455265,34.706165,252.77112,210.90343,0.0,52.282776,0.11375633,0.0,49.510902,8.330017
10192,20051520.0,0.0,18.2995,14.399994,20.520721,19.892883,21.088776,20.922699,18.2995,18.2995,18.2995,18.2995,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.0001527795,9.54197e-21,0.0,52.28276,250.00015,25.204922,96.0,0.07247236,34.71311,252.7711,210.90343,0.0,52.28276,0.11375633,0.0,49.51089,8.330017
10193,20051580.0,0.0,18.2995,14.399994,20.519287,19.89093,21.0878,20.92163,18.2995,18.2995,18.2995,18.2995,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.00018268664,9.54197e-21,0.0,52.28275,250.00015,25.199974,96.0,0.07248942,34.720036,252.77109,210.90343,0.0,52.28275,0.11375633,0.0,49.510876,8.330017
10194,20051640.0,0.0,18.29953,14.399994,20.517853,19.888947,21.086823,20.920563,18.2995,18.2995,18.2995,18.2995,0.0,0.032085117,0.032085117,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.00021629658,9.54197e-21,0.0,52.282738,250.00015,25.195047,96.0,0.0725064,34.726936,252.77107,210.90343,0.0,52.282738,0.11375633,0.0,49.510864,8.330017
10195,20051700.0,0.0,18.29953,14.399994,20.516449,19.887024,21.085846,20.919495,18.2995,18.2995,18.2995,18.2995,0.0,0.032085117,0.032085117,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.0002726377,9.54197e-21,0.0,52.282726,250.00015,25.190136,96.0,0.07252332,34.733807,252.77106,210.90343,0.0,52.282726,0.113756314,0.0,49.510853,8.330017
10196,20051760.0,0.0,18.29953,14.399994,20.515015,19.88507,21.08487,20.918427,18.29953,18.2995,18.2995,18.2995,0.0,0.032085117,0.032085117,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.0001747582,9.54197e-21,0.0,52.282707,250.00015,25.185247,96.0,0.072540164,34.740654,252.77104,210.90343,0.0,52.282707,0.113756314,0.0,49.51084,8.330017
10197,20051820.0,0.0,18.29953,14.399994,20.51361,19.883148,21.083893,20.917358,18.29953,18.29953,18.29953,18.2995,0.0,0.032085117,0.032085117,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.00011499723,9.54197e-21,0.0,52.282696,250.00015,25.180372,96.0,0.072556965,34.74748,252.77103,210.90343,0.0,52.282696,0.113756314,0.0,49.510826,8.330017
