,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
10198,20051880.0,0.0,18.29953,14.399994,20.512177,19.881226,21.082916,20.91632,18.29953,18.29953,18.29953,18.29953,0.0,0.032085117,0.032085117,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.00015594161,9.54197e-21,0.0,52.282684,250.00015,25.175507,96.0,0.07257372,34.75429,252.77101,210.90343,0.0,52.282684,0.113756314,0.0,49.51081,8.330017
10199,20051940.0,0.0,18.29953,14.399994,20.510803,19.879303,21.08194,20.915253,18.29953,18.29953,18.29953,18.29953,0.0,0.032085113,0.032085113,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.00023457056,9.54197e-21,0.0,52.282673,250.00015,25.170656,96.0,0.07259043,34.76108,252.77098,210.90343,0.0,52.282673,0.113756314,0.0,49.5108,8.330017
10200,20052000.0,0.0,18.29953,14.399994,20.5094,19.87741,21.080963,20.914215,18.29953,18.29953,18.29953,18.29953,0.0,0.032085113,0.032085113,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.000116200594,9.54197e-21,0.0,52.28266,250.00015,25.1658,96.0,0.07260717,34.767883,252.77097,210.90343,0.0,52.28266,0.113756314,0.0,49.510788,8.330017
10201,20052060.0,0.0,18.2995,14.399933,20.507996,19.875488,21.079987,20.913147,18.29953,18.29953,18.29953,18.29953,0.0,0.032085113,0.032085113,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.0005909824,9.54197e-21,0.0,52.28265,250.00015,25.16096,96.0,0.07262383,34.774654,252.77095,210.90343,0.0,52.28265,0.113756314,0.0,49.510773,8.330017
10202,20052120.0,0.0,18.299438,14.399689,20.506592,19.873596,21.07901,20.912079,18.2995,18.29953,18.29953,18.29953,0.0,0.032085113,0.032085113,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.0031664667,9.54197e-21,0.0,52.28264,250.00015,25.155962,96.0,0.072641045,34.781654,252.77094,210.90343,0.0,52.28264,0.113756314,0.0,49.51076,8.330017
10203,20052180.0,0.0,18.299408,14.399292,20.505188,19.871704,21.078064,20.911041,18.2995,18.2995,18.2995,18.2995,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.0047857612,9.54197e-21,0.0,52.28262,250.00015,25.150623,96.0,0.07265943,34.789127,252.77092,210.90343,0.0,52.28262,0.11375633,0.0,49.510746,8.330017
10204,20052240.0,0.0,18.299347,14.398743,20.503784,19.869812,21.077087,20.910004,18.299438,18.2995,18.2995,18.2995,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.005489105,9.54197e-21,0.0,52.282608,250.00015,25.144955,96.0,0.072678946,34.797062,252.7709,210.90343,0.0,52.282608,0.11375633,0.0,49.510735,8.330017
10205,20052300.0,0.0,18.299347,14.398041,20.50241,19.86792,21.076141,20.908936,18.299408,18.299469,18.299469,18.299469,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0041293255,9.54197e-21,0.0,52.282597,250.00015,25.13887,96.0,0.0726999,34.805584,252.77089,210.90344,0.0,52.282597,0.11375634,0.0,49.51072,8.330017
10206,20052360.0,0.0,18.299347,14.397217,20.501007,19.866028,21.075165,20.907898,18.299377,18.299438,18.299438,18.299438,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0025464944,9.54197e-21,0.0,52.282578,250.00015,25.13246,96.0,0.072721966,34.814556,252.77087,210.90344,0.0,52.282578,0.11375634,0.0,49.510704,8.330017
10207,20052420.0,0.0,18.299316,14.39624,20.499634,19.864136,21.074188,20.90683,18.299347,18.299408,18.299408,18.299408,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.0022154076,9.54197e-21,0.0,52.28256,250.00017,25.12587,96.0,0.072744645,34.82378,252.77086,210.90346,0.0,52.28256,0.11375634,0.0,49.51069,8.330017
10208,20052480.0,0.0,18.299286,14.395142,20.49823,19.862274,21.073242,20.905792,18.299347,18.299377,18.299377,18.299377,0.0,0.03208512,0.03208512,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.0025314437,9.54197e-21,0.0,52.282543,250.00017,25.119093,96.0,0.072767965,34.83327,252.77083,210.90346,0.0,52.282543,0.11375635,0.0,49.51067,8.330017
10209,20052540.0,0.0,18.299255,14.393921,20.496857,19.860382,21.072266,20.904755,18.299316,18.299347,18.299347,18.299347,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.002774659,9.54197e-21,0.0,52.282524,250.00018,25.11209,96.0,0.07279206,34.843075,252.77081,210.90346,0.0,52.282524,0.11375635,0.0,49.51065,8.330017
10210,20052600.0,0.0,18.299225,14.392609,20.495483,19.858551,21.07132,20.903717,18.299286,18.299316,18.299316,18.299347,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.0030276477,9.54197e-21,0.0,52.282505,250.00018,25.104866,96.0,0.072816916,34.85319,252.7708,210.90347,0.0,52.282505,0.113756366,0.0,49.510635,8.330017
10211,20052660.0,0.0,18.299225,14.391144,20.49411,19.856659,21.070374,20.902649,18.299255,18.299316,18.299316,18.299316,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0029855177,9.54197e-21,0.0,52.28249,250.0002,25.09738,96.0,0.07284266,34.86367,252.77077,210.90347,0.0,52.28249,0.113756366,0.0,49.510616,8.330017
10212,20052720.0,0.0,18.299194,14.389618,20.492706,19.854797,21.069397,20.901611,18.299255,18.299286,18.299286,18.299286,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.002629574,9.54197e-21,0.0,52.28247,250.0002,25.089663,96.0,0.072869204,34.874474,252.77075,210.90349,0.0,52.28247,0.113756366,0.0,49.510593,8.330017
10213,20052780.0,0.0,18.299194,14.38797,20.491333,19.852936,21.06845,20.900574,18.299225,18.299255,18.299255,18.299255,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0020060143,9.54197e-21,0.0,52.282448,250.00021,25.081736,96.0,0.07289645,34.88557,252.77072,210.90349,0.0,52.282448,0.11375638,0.0,49.510574,8.330017
10214,20052840.0,0.0,18.299164,14.3862,20.48999,19.851074,21.067505,20.899536,18.299194,18.299225,18.299225,18.299255,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0016503822,9.54197e-21,0.0,52.28243,250.00021,25.07366,96.0,0.07292422,34.896873,252.7707,210.90349,0.0,52.28243,0.11375638,0.0,49.510555,8.330017
10215,20052900.0,0.0,18.299164,14.384369,20.488617,19.849243,21.066559,20.898499,18.299194,18.299225,18.299225,18.299225,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0014982491,9.54197e-21,0.0,52.282406,250.00023,25.065445,96.0,0.07295245,34.908375,252.77068,210.9035,0.0,52.282406,0.11375638,0.0,49.510532,8.330017
10216,20052960.0,0.0,18.299133,14.382477,20.487244,19.847382,21.065582,20.89746,18.299164,18.299194,18.299194,18.299194,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0020933033,9.54197e-21,0.0,52.282387,250.00023,25.057087,96.0,0.07298118,34.920082,252.77065,210.9035,0.0,52.282387,0.11375638,0.0,49.510513,8.330017
10217,20053020.0,0.0,18.299103,14.380463,20.48587,19.84555,21.064636,20.896423,18.299164,18.299194,18.299194,18.299194,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0022648035,9.54197e-21,0.0,52.282364,250.00023,25.048548,96.0,0.07301051,34.932034,252.77063,210.9035,0.0,52.282364,0.11375639,0.0,49.510487,8.330017
10218,20053080.0,0.0,18.299103,14.378418,20.484497,19.843689,21.06369,20.895386,18.299133,18.299164,18.299164,18.299164,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.002115942,9.54197e-21,0.0,52.28234,250.00024,25.03986,96.0,0.07304035,34.944195,252.7706,210.90352,0.0,52.28234,0.11375639,0.0,49.510468,8.330017
10219,20053140.0,0.0,18.299103,14.376282,20.483154,19.841858,21.062744,20.894348,18.299133,18.299164,18.299164,18.299164,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.001358961,9.54197e-21,0.0,52.282314,250.00024,25.031004,96.0,0.07307077,34.956596,252.77057,210.90352,0.0,52.282314,0.11375639,0.0,49.510445,8.330017
10220,20053200.0,0.0,18.299103,14.374084,20.481812,19.840057,21.061798,20.89331,18.299103,18.299133,18.299133,18.299133,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0007571801,9.54197e-21,0.0,52.28229,250.00024,25.022057,96.0,0.07310148,34.96912,252.77054,210.90352,0.0,52.28229,0.11375639,0.0,49.510418,8.330017
10221,20053260.0,0.0,18.299072,14.371826,20.480438,19.838196,21.060852,20.892273,18.299103,18.299133,18.299133,18.299133,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0010622401,9.54197e-21,0.0,52.28227,250.00026,25.013039,96.0,0.07313244,34.981747,252.77051,210.90352,0.0,52.28227,0.11375639,0.0,49.510395,8.330017
10222,20053320.0,0.0,18.299072,14.369537,20.479095,19.836365,21.059906,20.891235,18.299103,18.299103,18.299103,18.299133,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0014424197,9.54197e-21,0.0,52.282246,250.00026,25.003927,96.0,0.0731637,34.9945,252.7705,210.90352,0.0,52.282246,0.1137564,0.0,49.510372,8.330017
10223,20053380.0,0.0,18.299072,14.3671875,20.477722,19.834564,21.05896,20.890198,18.299103,18.299103,18.299103,18.299103,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0012489273,9.54197e-21,0.0,52.28222,250.00026,24.994705,96.0,0.07319535,35.007412,252.77046,210.90353,0.0,52.28222,0.1137564,0.0,49.51035,8.330017
10224,20053440.0,0.0,18.299072,14.364807,20.47638,19.832733,21.058014,20.88916,18.299072,18.299103,18.299103,18.299103,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.00094064564,9.54197e-21,0.0,52.282196,250.00026,24.985418,96.0,0.07322721,35.020416,252.77043,210.90353,0.0,52.282196,0.1137564,0.0,49.510323,8.330017
10225,20053500.0,0.0,18.299072,14.362396,20.475037,19.830933,21.057068,20.888153,18.299072,18.299072,18.299072,18.299103,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.00030131347,9.54197e-21,0.0,52.282173,250.00027,24.976044,96.0,0.07325936,35.03354,252.7704,210.90353,0.0,52.282173,0.1137564,0.0,49.5103,8.330017
10226,20053560.0,0.0,18.299072,14.359955,20.473694,19.829102,21.056122,20.887115,18.299072,18.299072,18.299072,18.299072,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0004581069,9.54197e-21,0.0,52.28215,250.00027,24.96665,96.0,0.07329157,35.04669,252.77037,210.90353,0.0,52.28215,0.1137564,0.0,49.510273,8.330017
10227,20053620.0,0.0,18.299042,14.357483,20.472351,19.827301,21.055206,20.886078,18.299072,18.299072,18.299072,18.299072,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0006615843,9.54197e-21,0.0,52.282124,250.00027,24.957218,96.0,0.07332391,35.059895,252.77034,210.90353,0.0,52.282124,0.1137564,0.0,49.51025,8.330017
10228,20053680.0,0.0,18.299042,14.355011,20.471008,19.8255,21.05426,20.88504,18.299072,18.299072,18.299072,18.299072,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0004858453,9.54197e-21,0.0,52.2821,250.00027,24.947735,96.0,0.073356405,35.073174,252.77031,210.90353,0.0,52.2821,0.1137564,0.0,49.510227,8.330017
10229,20053740.0,0.0,18.299042,14.352509,20.469666,19.8237,21.053314,20.884003,18.299042,18.299072,18.299072,18.299072,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,-5.4155727e-05,9.54197e-21,0.0,52.28207,250.00027,24.938229,96.0,0.07338899,35.08648,252.77028,210.90353,0.0,52.28207,0.1137564,0.0,49.5102,8.330017
10230,20053800.0,0.0,18.299072,14.350006,20.468323,19.8219,21.052399,20.882996,18.299042,18.299072,18.299072,18.299072,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0002680179,9.54197e-21,0.0,52.282047,250.00027,24.92874,96.0,0.073421486,35.099766,252.77025,210.90353,0.0,52.282047,0.1137564,0.0,49.510174,8.330017
10231,20053860.0,0.0,18.299042,14.347504,20.46698,19.820099,21.051453,20.881958,18.299042,18.299072,18.299072,18.299072,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,6.777821e-05,9.54197e-21,0.0,52.282024,250.00027,24.919249,96.0,0.07345399,35.113052,252.77022,210.90353,0.0,52.282024,0.1137564,0.0,49.510147,8.330017
10232,20053920.0,0.0,18.299042,14.345001,20.465637,19.818298,21.050507,20.88092,18.299072,18.299072,18.299072,18.299072,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,-3.493993e-05,9.54197e-21,0.0,52.281998,250.00027,24.909765,96.0,0.07348647,35.126328,252.77019,210.90353,0.0,52.281998,0.1137564,0.0,49.510124,8.330017
10233,20053980.0,0.0,18.299072,14.342529,20.464325,19.816528,21.049591,20.879913,18.299072,18.299072,18.299072,18.299072,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,6.2020066e-05,9.54197e-21,0.0,52.28197,250.00027,24.900307,96.0,0.07351885,35.13957,252.77016,210.90353,0.0,52.28197,0.1137564,0.0,49.510098,8.330017
10234,20054040.0,0.0,18.299072,14.340057,20.462982,19.814728,21.048645,20.878876,18.299072,18.299072,18.299072,18.299072,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0005311108,9.54197e-21,0.0,52.281944,250.00027,24.890856,96.0,0.0735512,35.152805,252.77013,210.90353,0.0,52.281944,0.1137564,0.0,49.510075,8.330017
10235,20054100.0,0.0,18.299072,14.337616,20.46167,19.812958,21.04773,20.877869,18.299072,18.299072,18.299072,18.299072,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0009961603,9.54197e-21,0.0,52.28192,250.00027,24.881466,96.0,0.07358333,35.165947,252.7701,210.90353,0.0,52.28192,0.1137564,0.0,49.510048,8.330017
10236,20054160.0,0.0,18.299072,14.335205,20.460327,19.811157,21.046783,20.876831,18.299072,18.299072,18.299072,18.299072,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.00073079346,9.54197e-21,0.0,52.2819,250.00027,24.872154,96.0,0.07361518,35.17898,252.77007,210.90353,0.0,52.2819,0.1137564,0.0,49.51002,8.330017
10237,20054220.0,0.0,18.299072,14.332825,20.459015,19.809387,21.045868,20.875824,18.299072,18.299072,18.299072,18.299072,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.000500814,9.54197e-21,0.0,52.281876,250.00027,24.8629,96.0,0.07364683,35.19194,252.77003,210.90353,0.0,52.281876,0.11375639,0.0,49.51,8.330017
10238,20054280.0,0.0,18.299103,14.330475,20.457672,19.807617,21.044922,20.874786,18.299072,18.299072,18.299072,18.299072,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0007688975,9.54197e-21,0.0,52.281845,250.00027,24.853699,96.0,0.07367829,35.204823,252.77,210.90353,0.0,52.281845,0.11375639,0.0,49.50997,8.330017
10239,20054340.0,0.0,18.299103,14.328186,20.45636,19.805847,21.044006,20.87378,18.299103,18.299072,18.299072,18.299072,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0010894773,9.54197e-21,0.0,52.281822,250.00027,24.844597,96.0,0.07370941,35.217564,252.76997,210.90353,0.0,52.281822,0.11375639,0.0,49.50995,8.330017
10240,20054400.0,0.0,18.299133,14.325928,20.455048,19.804108,21.04309,20.872772,18.299103,18.299103,18.299103,18.299072,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0016385982,9.54197e-21,0.0,52.281796,250.00027,24.835577,96.0,0.073740244,35.230194,252.76994,210.90353,0.0,52.281796,0.11375639,0.0,49.509926,8.330017
10241,20054460.0,0.0,18.299133,14.32373,20.453735,19.802307,21.042145,20.871735,18.299103,18.299103,18.299103,18.299103,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0013686796,9.54197e-21,0.0,52.281773,250.00027,24.826696,96.0,0.07377058,35.242626,252.76991,210.90353,0.0,52.281773,0.11375639,0.0,49.5099,8.330017
10242,20054520.0,0.0,18.299133,14.321594,20.452423,19.800537,21.04123,20.870728,18.299133,18.299103,18.299103,18.299103,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0011450973,9.54197e-21,0.0,52.28175,250.00027,24.817926,96.0,0.07380054,35.2549,252.76988,210.90352,0.0,52.28175,0.11375638,0.0,49.509876,8.330017
10243,20054580.0,0.0,18.299164,14.31955,20.45108,19.798798,21.040314,20.86972,18.299133,18.299103,18.299103,18.299103,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0013846857,9.54197e-21,0.0,52.281727,250.00027,24.809261,96.0,0.07383015,35.267033,252.76985,210.90352,0.0,52.281727,0.11375638,0.0,49.509853,8.330017
10244,20054640.0,0.0,18.299194,14.317535,20.449799,19.797028,21.039398,20.868683,18.299133,18.299133,18.299133,18.299133,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0018707027,9.54197e-21,0.0,52.2817,250.00026,24.800728,96.0,0.07385928,35.27898,252.76982,210.90352,0.0,52.2817,0.11375638,0.0,49.50983,8.330017
10245,20054700.0,0.0,18.299194,14.315643,20.448486,19.795288,21.038483,20.867676,18.299164,18.299133,18.299133,18.299133,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0022131905,9.54197e-21,0.0,52.281685,250.00026,24.792372,96.0,0.07388782,35.29068,252.76979,210.90352,0.0,52.281685,0.11375638,0.0,49.509808,8.330017
10246,20054760.0,0.0,18.299225,14.313812,20.447174,19.793518,21.037537,20.866669,18.299194,18.299164,18.299164,18.299164,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0019677125,9.54197e-21,0.0,52.28166,250.00026,24.784176,96.0,0.073915794,35.302155,252.76976,210.90352,0.0,52.28166,0.113756366,0.0,49.509785,8.330017
10247,20054820.0,0.0,18.299225,14.312042,20.445862,19.791779,21.036621,20.865662,18.299194,18.299164,18.299164,18.299164,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0018105027,9.54197e-21,0.0,52.281635,250.00026,24.776142,96.0,0.073943205,35.3134,252.76974,210.9035,0.0,52.281635,0.113756366,0.0,49.509766,8.330017
10248,20054880.0,0.0,18.299255,14.310394,20.44455,19.79004,21.035706,20.864655,18.299225,18.299194,18.299194,18.299194,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0018813523,9.54197e-21,0.0,52.281612,250.00024,24.768288,96.0,0.073970005,35.324398,252.76971,210.9035,0.0,52.281612,0.113756366,0.0,49.509743,8.330017
10249,20054940.0,0.0,18.299286,14.308868,20.443237,19.7883,21.03479,20.863617,18.299225,18.299194,18.299194,18.299194,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0023611924,9.54197e-21,0.0,52.281593,250.00024,24.760593,96.0,0.07399625,35.33517,252.76968,210.9035,0.0,52.281593,0.11375635,0.0,49.50972,8.330017
10250,20055000.0,0.0,18.299316,14.307404,20.441956,19.78656,21.033875,20.86264,18.299255,18.299225,18.299225,18.299225,0.0,0.03208512,0.03208512,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.002858143,9.54197e-21,0.0,52.28157,250.00024,24.753117,96.0,0.07402176,35.34564,252.76965,210.90349,0.0,52.28157,0.11375635,0.0,49.5097,8.330017
10251,20055060.0,0.0,18.299316,14.306091,20.440643,19.78482,21.032959,20.861603,18.299286,18.299225,18.299225,18.299225,0.0,0.03208512,0.03208512,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.002602366,9.54197e-21,0.0,52.28155,250.00024,24.74587,96.0,0.07404646,35.35578,252.76964,210.90349,0.0,52.28155,0.11375635,0.0,49.50968,8.330017
10252,20055120.0,0.0,18.299347,14.304871,20.439331,19.783081,21.032043,20.860596,18.299286,18.299255,18.299255,18.299255,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.002355446,9.54197e-21,0.0,52.281536,250.00023,24.73884,96.0,0.07407043,35.365627,252.7696,210.90349,0.0,52.281536,0.11375634,0.0,49.50966,8.330017
10253,20055180.0,0.0,18.299377,14.303772,20.43805,19.781342,21.031128,20.859589,18.299316,18.299286,18.299286,18.299286,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0026115284,9.54197e-21,0.0,52.281517,250.00023,24.732014,96.0,0.07409369,35.37518,252.76958,210.90347,0.0,52.281517,0.11375634,0.0,49.50964,8.330017
10254,20055240.0,0.0,18.299408,14.302795,20.436768,19.779602,21.030212,20.858582,18.299347,18.299316,18.299316,18.299286,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0029272947,9.54197e-21,0.0,52.281494,250.00021,24.725445,96.0,0.07411609,35.384377,252.76956,210.90347,0.0,52.281494,0.11375633,0.0,49.509624,8.330017
10255,20055300.0,0.0,18.299438,14.301971,20.435486,19.777893,21.029327,20.857574,18.299377,18.299316,18.299316,18.299316,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.003481609,9.54197e-21,0.0,52.281483,250.00021,24.719109,96.0,0.07413767,35.393246,252.76953,210.90346,0.0,52.281483,0.11375633,0.0,49.509605,8.330017
10256,20055360.0,0.0,18.299438,14.30127,20.434174,19.776154,21.028412,20.856567,18.299377,18.299347,18.299347,18.299347,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.0032140554,9.54197e-21,0.0,52.281464,250.00021,24.713066,96.0,0.074158266,35.401707,252.76952,210.90346,0.0,52.281464,0.11375633,0.0,49.509586,8.330017
10257,20055420.0,0.0,18.299469,14.30072,20.432892,19.774445,21.027496,20.85556,18.299408,18.299377,18.299377,18.299377,0.0,0.032085113,0.032085113,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.0029908018,9.54197e-21,0.0,52.281445,250.0002,24.707289,96.0,0.07417794,35.409794,252.76949,210.90346,0.0,52.281445,0.113756314,0.0,49.509575,8.330017
10258,20055480.0,0.0,18.2995,14.3003235,20.43158,19.772705,21.02658,20.854553,18.299438,18.299408,18.299408,18.299408,0.0,0.032085113,0.032085113,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.0032302004,9.54197e-21,0.0,52.281425,250.0002,24.701769,96.0,0.07419675,35.417522,252.76947,210.90344,0.0,52.281425,0.113756314,0.0,49.509556,8.330017
10259,20055540.0,0.0,18.29953,14.300079,20.430298,19.770996,21.025696,20.853577,18.299469,18.299438,18.299438,18.299408,0.0,0.03208511,0.03208511,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.0037164793,9.54197e-21,0.0,52.281414,250.00018,24.696537,96.0,0.07421456,35.42485,252.76945,210.90344,0.0,52.281414,0.11375631,0.0,49.50954,8.330017
10260,20055600.0,0.0,18.29956,14.300018,20.429016,19.769318,21.02478,20.85257,18.2995,18.299438,18.299438,18.299438,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0038976837,9.54197e-21,0.0,52.2814,250.00018,24.691605,96.0,0.07423136,35.431755,252.76942,210.90343,0.0,52.2814,0.11375631,0.0,49.50953,8.330017
10261,20055660.0,0.0,18.299591,14.300018,20.427734,19.767609,21.023865,20.851562,18.29953,18.299469,18.299469,18.299469,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0035638288,9.54197e-21,0.0,52.281387,250.00017,24.686998,96.0,0.07424703,35.4382,252.76941,210.90343,0.0,52.281387,0.11375629,0.0,49.509514,8.330017
10262,20055720.0,0.0,18.29956,14.300018,20.426483,19.7659,21.02298,20.850586,18.29956,18.2995,18.2995,18.2995,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.0010211963,9.54197e-21,0.0,52.281372,250.00017,24.68258,96.0,0.07426207,35.44439,252.7694,210.90341,0.0,52.281372,0.11375628,0.0,49.509502,8.330017
10263,20055780.0,0.0,18.29956,14.300018,20.425201,19.764221,21.022064,20.849579,18.29956,18.29953,18.29953,18.29953,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.00075770286,9.54197e-21,0.0,52.28136,250.00015,24.678144,96.0,0.07427718,35.4506,252.76938,210.90341,0.0,52.28136,0.11375628,0.0,49.50949,8.330017
10264,20055840.0,0.0,18.29953,14.300018,20.42392,19.762543,21.02118,20.848572,18.29956,18.29956,18.29956,18.29953,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.0020188414,9.54197e-21,0.0,52.28135,250.00015,24.673712,96.0,0.07429226,35.456802,252.76936,210.9034,0.0,52.28135,0.11375628,0.0,49.509476,8.330017
10265,20055900.0,0.0,18.29953,14.300018,20.422668,19.760864,21.020264,20.847595,18.29956,18.29956,18.29956,18.29956,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.0010738045,9.54197e-21,0.0,52.281338,250.00014,24.669136,96.0,0.07430784,35.46321,252.76935,210.9034,0.0,52.281338,0.11375628,0.0,49.509464,8.330017
10266,20055960.0,0.0,18.29956,14.300018,20.421417,19.759186,21.019379,20.846619,18.29956,18.29956,18.29956,18.29956,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.0005546851,9.54197e-21,0.0,52.281326,250.00014,24.664492,96.0,0.07432364,35.469715,252.76933,210.9034,0.0,52.281326,0.11375628,0.0,49.509453,8.330017
10267,20056020.0,0.0,18.29956,14.300018,20.420135,19.757507,21.018463,20.845612,18.29956,18.29956,18.29956,18.29956,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.0010746053,9.54197e-21,0.0,52.281315,250.00014,24.659925,96.0,0.07433918,35.476105,252.76932,210.9034,0.0,52.281315,0.11375628,0.0,49.50944,8.330017
10268,20056080.0,0.0,18.29956,14.300018,20.418884,19.75586,21.017578,20.844635,18.29956,18.29956,18.29956,18.29956,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.00069705764,9.54197e-21,0.0,52.281303,250.00014,24.655443,96.0,0.07435443,35.48238,252.7693,210.9034,0.0,52.281303,0.11375628,0.0,49.50943,8.330017
10269,20056140.0,0.0,18.29956,14.300018,20.417633,19.75418,21.016663,20.843658,18.29956,18.29956,18.29956,18.29956,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.00029526555,9.54197e-21,0.0,52.281292,250.00014,24.650982,96.0,0.07436961,35.488625,252.76929,210.9034,0.0,52.281292,0.11375628,0.0,49.50942,8.330017
10270,20056200.0,0.0,18.29956,14.300018,20.416382,19.752563,21.015778,20.842651,18.29956,18.29956,18.29956,18.29956,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.0003451639,9.54197e-21,0.0,52.281277,250.00014,24.646557,96.0,0.07438466,35.49482,252.76927,210.9034,0.0,52.281277,0.11375628,0.0,49.509407,8.330017
10271,20056260.0,0.0,18.29956,14.300018,20.41513,19.750885,21.014893,20.841675,18.29956,18.29956,18.29956,18.29956,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.0005030313,9.54197e-21,0.0,52.281265,250.00014,24.642086,96.0,0.07439986,35.50108,252.76926,210.9034,0.0,52.281265,0.11375628,0.0,49.509396,8.330017
10272,20056320.0,0.0,18.29956,14.300018,20.41388,19.749268,21.013977,20.840698,18.29956,18.29956,18.29956,18.29956,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.00018792241,9.54197e-21,0.0,52.281254,250.00014,24.637587,96.0,0.07441517,35.50738,252.76924,210.9034,0.0,52.281254,0.11375628,0.0,49.50938,8.330017
10273,20056380.0,0.0,18.29956,14.300018,20.412659,19.74762,21.013092,20.839722,18.29956,18.29956,18.29956,18.29956,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.00037736716,9.54197e-21,0.0,52.281242,250.00014,24.633078,96.0,0.0744305,35.51369,252.76923,210.9034,0.0,52.281242,0.11375628,0.0,49.50937,8.330017
10274,20056440.0,0.0,18.29956,14.300018,20.411407,19.746002,21.012207,20.838745,18.29956,18.29956,18.29956,18.29956,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0005861094,9.54197e-21,0.0,52.28123,250.00014,24.628613,96.0,0.07444568,35.519943,252.76921,210.9034,0.0,52.28123,0.11375628,0.0,49.509354,8.330017
10275,20056500.0,0.0,18.29956,14.300018,20.410187,19.744385,21.011322,20.837769,18.29956,18.29956,18.29956,18.29956,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.00058937614,9.54197e-21,0.0,52.28122,250.00014,24.62418,96.0,0.07446076,35.52615,252.7692,210.9034,0.0,52.28122,0.11375628,0.0,49.509342,8.330017
10276,20056560.0,0.0,18.29956,14.300018,20.408936,19.742737,21.010406,20.836792,18.29956,18.29956,18.29956,18.29956,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,-7.385066e-05,9.54197e-21,0.0,52.281208,250.00014,24.619783,96.0,0.0744757,35.532303,252.76918,210.9034,0.0,52.281208,0.11375628,0.0,49.50933,8.330017
10277,20056620.0,0.0,18.29956,14.300018,20.407715,19.74112,21.009521,20.835815,18.29956,18.29956,18.29956,18.29956,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.0003998562,9.54197e-21,0.0,52.281197,250.00012,24.61537,96.0,0.0744907,35.538483,252.76917,210.9034,0.0,52.281197,0.11375628,0.0,49.50932,8.330017
10278,20056680.0,0.0,18.29956,14.300018,20.406494,19.739532,21.008636,20.834839,18.29956,18.29956,18.29956,18.29956,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.0004113932,9.54197e-21,0.0,52.28118,250.00012,24.610947,96.0,0.07450573,35.544674,252.76917,210.9034,0.0,52.28118,0.11375628,0.0,49.509308,8.330017
10279,20056740.0,0.0,18.29956,14.300018,20.405273,19.737915,21.007751,20.833893,18.29956,18.29956,18.29956,18.29956,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.00011361983,9.54197e-21,0.0,52.28117,250.00012,24.6065,96.0,0.07452084,35.5509,252.76915,210.9034,0.0,52.28117,0.11375628,0.0,49.509296,8.330017
10280,20056800.0,0.0,18.29956,14.300018,20.404053,19.736328,21.006866,20.832916,18.29956,18.29956,18.29956,18.29956,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.00051134586,9.54197e-21,0.0,52.28116,250.00012,24.602077,96.0,0.07453587,35.55709,252.76913,210.9034,0.0,52.28116,0.11375628,0.0,49.509285,8.330017
10281,20056860.0,0.0,18.29956,14.300018,20.402832,19.734741,21.005981,20.83194,18.29956,18.29956,18.29956,18.29956,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0002359112,9.54197e-21,0.0,52.281147,250.00012,24.597692,96.0,0.07455077,35.563232,252.76912,210.9034,0.0,52.281147,0.11375628,0.0,49.509274,8.330017
10282,20056920.0,0.0,18.29956,14.300018,20.401611,19.733124,21.005096,20.830963,18.29956,18.29956,18.29956,18.29956,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.00015455055,9.54197e-21,0.0,52.281136,250.00012,24.593319,96.0,0.07456562,35.569355,252.7691,210.9034,0.0,52.281136,0.11375628,0.0,49.50926,8.330017
10283,20056980.0,0.0,18.29956,14.300018,20.40039,19.731537,21.004211,20.830017,18.29956,18.29956,18.29956,18.29956,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.0001395653,9.54197e-21,0.0,52.281124,250.00012,24.588932,96.0,0.07458052,35.575493,252.76909,210.90338,0.0,52.281124,0.11375628,0.0,49.509247,8.330017
10284,20057040.0,0.0,18.29956,14.300018,20.3992,19.72998,21.003326,20.82904,18.29956,18.29956,18.29956,18.29956,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,-1.948496e-05,9.54197e-21,0.0,52.281113,250.00012,24.584555,96.0,0.07459539,35.581623,252.76907,210.90338,0.0,52.281113,0.11375628,0.0,49.509235,8.330017
10285,20057100.0,0.0,18.29956,14.300018,20.39798,19.728394,21.002441,20.828094,18.29956,18.29956,18.29956,18.29956,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.00033895348,9.54197e-21,0.0,52.2811,250.00012,24.580175,96.0,0.07461026,35.587753,252.76906,210.90338,0.0,52.2811,0.11375627,0.0,49.509224,8.330017
10286,20057160.0,0.0,18.29956,14.300018,20.39679,19.726837,21.001556,20.827118,18.29956,18.29956,18.29956,18.29956,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.00012262394,9.54197e-21,0.0,52.281086,250.00012,24.575823,96.0,0.07462504,35.59385,252.76904,210.90338,0.0,52.281086,0.11375627,0.0,49.509212,8.330017
10287,20057220.0,0.0,18.29956,14.300018,20.395569,19.72525,21.000671,20.826172,18.29956,18.29956,18.29956,18.29956,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,-8.937195e-05,9.54197e-21,0.0,52.281075,250.00012,24.571476,96.0,0.0746398,35.599934,252.76903,210.90338,0.0,52.281075,0.11375627,0.0,49.5092,8.330017
10288,20057280.0,0.0,18.29956,14.300018,20.394379,19.723694,20.999786,20.825226,18.29956,18.29956,18.29956,18.29956,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,-3.658115e-05,9.54197e-21,0.0,52.281063,250.00012,24.567123,96.0,0.07465457,35.606026,252.76901,210.90338,0.0,52.281063,0.11375627,0.0,49.50919,8.330017
10289,20057340.0,0.0,18.29956,14.300018,20.393188,19.722137,20.998932,20.82425,18.29956,18.29956,18.29956,18.29956,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.00021964927,9.54197e-21,0.0,52.28105,250.00012,24.562773,96.0,0.07466934,35.612118,252.769,210.90338,0.0,52.28105,0.11375627,0.0,49.50918,8.330017
10290,20057400.0,0.0,18.299591,14.300018,20.391998,19.720581,20.998047,20.823303,18.29956,18.29956,18.29956,18.29956,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.00037249728,9.54197e-21,0.0,52.28104,250.00012,24.558445,96.0,0.074684024,35.618176,252.769,210.90338,0.0,52.28104,0.11375627,0.0,49.509163,8.330017
10291,20057460.0,0.0,18.29956,14.300018,20.390808,19.719025,20.997162,20.822357,18.29956,18.29956,18.29956,18.29956,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,2.7180067e-05,9.54197e-21,0.0,52.28103,250.00012,24.55414,96.0,0.07469863,35.624203,252.76898,210.90338,0.0,52.28103,0.11375627,0.0,49.50915,8.330017
10292,20057520.0,0.0,18.29956,14.300018,20.389618,19.717499,20.996277,20.821411,18.29956,18.29956,18.29956,18.29956,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.00019420695,9.54197e-21,0.0,52.281017,250.00012,24.549831,96.0,0.07471325,35.630234,252.76897,210.90338,0.0,52.281017,0.11375627,0.0,49.50914,8.330017
10293,20057580.0,0.0,18.29956,14.300018,20.388428,19.715942,20.995392,20.820465,18.29956,18.29956,18.29956,18.29956,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.00021082697,9.54197e-21,0.0,52.281006,250.00012,24.545523,96.0,0.07472787,35.63627,252.76895,210.90338,0.0,52.281006,0.11375627,0.0,49.50913,8.330017
10294,20057640.0,0.0,18.299591,14.300018,20.387238,19.714417,20.994537,20.819519,18.29956,18.29956,18.29956,18.29956,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.000114695,9.54197e-21,0.0,52.28099,250.00012,24.541203,96.0,0.074742526,35.64232,252.76894,210.90338,0.0,52.28099,0.11375627,0.0,49.509117,8.330017
10295,20057700.0,0.0,18.299591,14.300018,20.386078,19.71289,20.993652,20.818573,18.29956,18.29956,18.29956,18.29956,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.00038902735,9.54197e-21,0.0,52.28098,250.00012,24.536901,96.0,0.074757114,35.64834,252.76892,210.90338,0.0,52.28098,0.11375627,0.0,49.509106,8.330017
10296,20057760.0,0.0,18.299591,14.300018,20.384888,19.711365,20.992798,20.817596,18.299591,18.29956,18.29956,18.29956,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.000113103706,9.54197e-21,0.0,52.280968,250.00012,24.532627,96.0,0.074771605,35.65432,252.7689,210.90338,0.0,52.280968,0.11375627,0.0,49.509094,8.330017
10297,20057820.0,0.0,18.29956,14.300018,20.383698,19.709839,20.991913,20.81665,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.00016608583,9.54197e-21,0.0,52.280956,250.00012,24.528357,96.0,0.0747861,35.6603,252.76889,210.90338,0.0,52.280956,0.11375627,0.0,49.509083,8.330017
10298,20057880.0,0.0,18.299591,14.300018,20.382538,19.708313,20.991028,20.815735,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,-7.854314e-05,9.54197e-21,0.0,52.280945,250.00012,24.524076,96.0,0.07480061,35.666294,252.76888,210.90338,0.0,52.280945,0.11375627,0.0,49.50907,8.330017
10299,20057940.0,0.0,18.299591,14.300018,20.381348,19.706818,20.990173,20.814789,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,6.5289656e-05,9.54197e-21,0.0,52.280933,250.00012,24.519806,96.0,0.07481509,35.67227,252.76888,210.90338,0.0,52.280933,0.11375627,0.0,49.50906,8.330017
10300,20058000.0,0.0,18.299591,14.300018,20.380188,19.705292,20.989319,20.813843,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.00037344784,9.54197e-21,0.0,52.280922,250.00012,24.515537,96.0,0.074829556,35.678246,252.76886,210.90338,0.0,52.280922,0.11375627,0.0,49.50905,8.330017
10301,20058060.0,0.0,18.299591,14.300018,20.379028,19.703796,20.988434,20.812897,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,6.914377e-05,9.54197e-21,0.0,52.28091,250.00012,24.5113,96.0,0.07484391,35.68418,252.76884,210.90338,0.0,52.28091,0.11375627,0.0,49.509037,8.330017
10302,20058120.0,0.0,18.299591,14.300018,20.377869,19.70227,20.98758,20.81195,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.00016626288,9.54197e-21,0.0,52.280895,250.00012,24.507063,96.0,0.074858285,35.690113,252.76883,210.90338,0.0,52.280895,0.11375627,0.0,49.509026,8.330017
10303,20058180.0,0.0,18.299591,14.300018,20.376678,19.700775,20.986694,20.811035,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,-7.3468254e-05,9.54197e-21,0.0,52.280884,250.00012,24.502811,96.0,0.07487268,35.696064,252.76881,210.90338,0.0,52.280884,0.11375627,0.0,49.509014,8.330017
10304,20058240.0,0.0,18.299591,14.300018,20.37555,19.69928,20.98584,20.81009,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.00019071538,9.54197e-21,0.0,52.280872,250.00012,24.498566,96.0,0.074887075,35.702007,252.7688,210.90338,0.0,52.280872,0.11375627,0.0,49.509003,8.330017
10305,20058300.0,0.0,18.299591,14.300018,20.37439,19.697815,20.984985,20.809174,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.00035855226,9.54197e-21,0.0,52.28086,250.00012,24.494345,96.0,0.07490138,35.707916,252.76878,210.90338,0.0,52.28086,0.11375627,0.0,49.508987,8.330017
10306,20058360.0,0.0,18.299591,14.300018,20.37323,19.69632,20.9841,20.808228,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.00010945776,9.54197e-21,0.0,52.28085,250.00012,24.490135,96.0,0.07491563,35.71381,252.76877,210.90338,0.0,52.28085,0.11375627,0.0,49.50898,8.330017
10307,20058420.0,0.0,18.299591,14.300018,20.37207,19.694824,20.983246,20.807281,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.00011958704,9.54197e-21,0.0,52.280838,250.00012,24.485931,96.0,0.07492987,35.719696,252.76875,210.90338,0.0,52.280838,0.11375627,0.0,49.50897,8.330017
10308,20058480.0,0.0,18.299591,14.300018,20.37091,19.693329,20.982391,20.806366,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.00016673784,9.54197e-21,0.0,52.280827,250.00012,24.48173,96.0,0.07494411,35.72558,252.76875,210.90338,0.0,52.280827,0.11375627,0.0,49.508957,8.330017
10309,20058540.0,0.0,18.299591,14.300018,20.369781,19.691864,20.981506,20.80542,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,7.348562e-05,9.54197e-21,0.0,52.280815,250.00012,24.47752,96.0,0.07495837,35.731472,252.76874,210.90338,0.0,52.280815,0.11375627,0.0,49.508945,8.330017
10310,20058600.0,0.0,18.299591,14.300018,20.368622,19.6904,20.980652,20.804504,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.00032566706,9.54197e-21,0.0,52.2808,250.00012,24.473324,96.0,0.07497257,35.737347,252.76872,210.90338,0.0,52.2808,0.11375627,0.0,49.508934,8.330017
10311,20058660.0,0.0,18.299591,14.300018,20.367493,19.688934,20.979797,20.803589,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,8.751614e-05,9.54197e-21,0.0,52.280796,250.00012,24.46915,96.0,0.074986696,35.743187,252.7687,210.90338,0.0,52.280796,0.11375627,0.0,49.50892,8.330017
10312,20058720.0,0.0,18.299591,14.300018,20.366333,19.68747,20.978943,20.802643,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0001451373,9.54197e-21,0.0,52.280785,250.00012,24.46498,96.0,0.075000815,35.74903,252.76869,210.90338,0.0,52.280785,0.11375627,0.0,49.508907,8.330017
10313,20058780.0,0.0,18.299591,14.300018,20.365204,19.686005,20.978088,20.801727,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,-4.8007667e-05,9.54197e-21,0.0,52.280773,250.00012,24.4608,96.0,0.07501497,35.75488,252.76868,210.90338,0.0,52.280773,0.11375627,0.0,49.5089,8.330017
10314,20058840.0,0.0,18.299591,14.300018,20.364075,19.68454,20.977234,20.800812,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,9.077787e-05,9.54197e-21,0.0,52.28076,250.00012,24.456633,96.0,0.075029075,35.760715,252.76866,210.90338,0.0,52.28076,0.113756254,0.0,49.50889,8.330017
10315,20058900.0,0.0,18.299591,14.300018,20.362946,19.683105,20.97638,20.799896,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.00036572514,9.54197e-21,0.0,52.280746,250.00012,24.45247,96.0,0.075043164,35.76654,252.76866,210.90338,0.0,52.280746,0.113756254,0.0,49.508877,8.330017
10316,20058960.0,0.0,18.299591,14.300018,20.361786,19.68164,20.975525,20.79898,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,4.8757556e-05,9.54197e-21,0.0,52.280735,250.00012,24.448336,96.0,0.07505715,35.77233,252.76865,210.90338,0.0,52.280735,0.113756254,0.0,49.508865,8.330017
10317,20059020.0,0.0,18.299591,14.300018,20.360657,19.680206,20.97467,20.798035,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00017940236,9.54197e-21,0.0,52.280724,250.00012,24.444199,96.0,0.07507115,35.778122,252.76863,210.90338,0.0,52.280724,0.113756254,0.0,49.50885,8.330017
10318,20059080.0,0.0,18.299591,14.300018,20.359528,19.678772,20.973816,20.79712,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-7.1303366e-05,9.54197e-21,0.0,52.280712,250.00012,24.44005,96.0,0.075085185,35.783928,252.76862,210.90338,0.0,52.280712,0.113756254,0.0,49.50884,8.330017
10319,20059140.0,0.0,18.299591,14.300018,20.358398,19.677338,20.972961,20.796204,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00019807294,9.54197e-21,0.0,52.2807,250.00012,24.435905,96.0,0.0750992,35.78973,252.7686,210.90338,0.0,52.2807,0.113756254,0.0,49.50883,8.330017
10320,20059200.0,0.0,18.299591,14.300018,20.3573,19.675903,20.972107,20.795319,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00036571396,9.54197e-21,0.0,52.28069,250.00012,24.431784,96.0,0.07511314,35.7955,252.76859,210.90338,0.0,52.28069,0.113756254,0.0,49.50882,8.330017
10321,20059260.0,0.0,18.299591,14.300018,20.35617,19.674469,20.971252,20.794403,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00018557782,9.54197e-21,0.0,52.280678,250.00012,24.427681,96.0,0.07512703,35.801247,252.76857,210.90338,0.0,52.280678,0.113756254,0.0,49.50881,8.330017
10322,20059320.0,0.0,18.299591,14.300018,20.355042,19.673035,20.970398,20.793488,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-2.9956926e-05,9.54197e-21,0.0,52.28067,250.00012,24.423586,96.0,0.07514086,35.806976,252.76857,210.90338,0.0,52.28067,0.113756254,0.0,49.508797,8.330017
10323,20059380.0,0.0,18.299591,14.300018,20.353943,19.67163,20.969543,20.792572,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-9.8662385e-05,9.54197e-21,0.0,52.28066,250.00012,24.419497,96.0,0.0751547,35.812706,252.76855,210.90337,0.0,52.28066,0.113756254,0.0,49.50878,8.330017
10324,20059440.0,0.0,18.299591,14.300018,20.352844,19.670227,20.96872,20.791656,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,5.0289254e-05,9.54197e-21,0.0,52.280647,250.00012,24.415403,96.0,0.07516853,35.818436,252.76854,210.90337,0.0,52.280647,0.113756254,0.0,49.508774,8.330017
10325,20059500.0,0.0,18.299591,14.300018,20.351715,19.668823,20.967865,20.790771,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00025535253,9.54197e-21,0.0,52.280636,250.00012,24.411324,96.0,0.075182326,35.824146,252.76852,210.90337,0.0,52.280636,0.113756254,0.0,49.508762,8.330017
10326,20059560.0,0.0,18.299591,14.300018,20.350616,19.667389,20.96701,20.789856,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.000121885256,9.54197e-21,0.0,52.280624,250.00012,24.40726,96.0,0.07519606,35.829838,252.76851,210.90337,0.0,52.280624,0.113756254,0.0,49.50875,8.330017
10327,20059620.0,0.0,18.299591,14.300018,20.349518,19.666016,20.966156,20.78897,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-3.612784e-05,9.54197e-21,0.0,52.28061,250.00012,24.403204,96.0,0.07520977,35.835514,252.7685,210.90337,0.0,52.28061,0.113756254,0.0,49.50874,8.330017
10328,20059680.0,0.0,18.299591,14.300018,20.34842,19.664612,20.965332,20.788055,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,2.199047e-05,9.54197e-21,0.0,52.280598,250.00012,24.399147,96.0,0.075223476,35.841194,252.7685,210.90337,0.0,52.280598,0.113756254,0.0,49.508728,8.330017
10329,20059740.0,0.0,18.299591,14.300018,20.34732,19.663208,20.964478,20.78717,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00011094985,9.54197e-21,0.0,52.280586,250.00012,24.395103,96.0,0.07523714,35.846855,252.76848,210.90337,0.0,52.280586,0.113756254,0.0,49.508717,8.330017
10330,20059800.0,0.0,18.299622,14.300018,20.346222,19.661835,20.963654,20.786255,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00029407468,9.54197e-21,0.0,52.280575,250.00012,24.391068,96.0,0.07525078,35.852505,252.76846,210.90337,0.0,52.280575,0.113756254,0.0,49.508705,8.330017
10331,20059860.0,0.0,18.299591,14.300018,20.345123,19.660461,20.9628,20.78537,18.299591,18.299591,18.299591,18.299591,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,6.263766e-05,9.54197e-21,0.0,52.28057,250.00012,24.387054,96.0,0.07526434,35.858124,252.76845,210.90337,0.0,52.28057,0.113756254,0.0,49.508694,8.330017
10332,20059920.0,0.0,18.299591,14.300018,20.344055,19.659088,20.961945,20.784485,18.299591,18.299591,18.299591,18.299591,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-9.415264e-05,9.54197e-21,0.0,52.280556,250.00012,24.383041,96.0,0.075277895,35.863743,252.76843,210.90337,0.0,52.280556,0.113756254,0.0,49.508686,8.330017
10333,20059980.0,0.0,18.299591,14.300018,20.342957,19.657715,20.96112,20.78357,18.299591,18.299591,18.299591,18.299591,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-3.24297e-06,9.54197e-21,0.0,52.280544,250.00012,24.379023,96.0,0.07529146,35.86937,252.76842,210.90337,0.0,52.280544,0.113756254,0.0,49.508675,8.330017
10334,20060040.0,0.0,18.299622,14.300018,20.341888,19.656342,20.960297,20.782684,18.299591,18.299591,18.299591,18.299591,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00019555773,9.54197e-21,0.0,52.280533,250.00012,24.375013,96.0,0.075305015,35.874985,252.76842,210.90337,0.0,52.280533,0.113756254,0.0,49.50866,8.330017
10335,20060100.0,0.0,18.299622,14.300018,20.34079,19.654999,20.959442,20.7818,18.299591,18.299591,18.299591,18.299591,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00031669738,9.54197e-21,0.0,52.28052,250.0001,24.371021,96.0,0.075318485,35.88057,252.7684,210.90337,0.0,52.28052,0.113756254,0.0,49.50865,8.330017
10336,20060160.0,0.0,18.299622,14.300018,20.339722,19.653625,20.958618,20.780914,18.299622,18.299591,18.299591,18.299591,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.000102734426,9.54197e-21,0.0,52.28051,250.0001,24.367046,96.0,0.075331904,35.886135,252.76839,210.90337,0.0,52.28051,0.113756254,0.0,49.50864,8.330017
10337,20060220.0,0.0,18.299622,14.300018,20.338654,19.652283,20.957764,20.78003,18.299622,18.299622,18.299622,18.299622,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-7.8553785e-05,9.54197e-21,0.0,52.2805,250.0001,24.363075,96.0,0.075345315,35.891693,252.76837,210.90337,0.0,52.2805,0.113756254,0.0,49.50863,8.330017
10338,20060280.0,0.0,18.299622,14.300018,20.337585,19.65094,20.95694,20.779144,18.299622,18.299622,18.299622,18.299622,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,6.581702e-07,9.54197e-21,0.0,52.28049,250.0001,24.359121,96.0,0.07535866,35.897232,252.76836,210.90337,0.0,52.28049,0.113756254,0.0,49.508617,8.330017
10339,20060340.0,0.0,18.299622,14.300018,20.336517,19.649597,20.956116,20.77826,18.299622,18.299622,18.299622,18.299622,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,8.566001e-05,9.54197e-21,0.0,52.28048,250.0001,24.35516,96.0,0.07537203,35.90278,252.76836,210.90337,0.0,52.28048,0.113756254,0.0,49.508606,8.330017
