,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
10340,20060400.0,0.0,18.299622,14.300018,20.33545,19.648254,20.955292,20.777405,18.299622,18.299622,18.299622,18.299622,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00020401049,9.54197e-21,0.0,52.280468,250.0001,24.35121,96.0,0.07538536,35.908306,252.76834,210.90337,0.0,52.280468,0.113756254,0.0,49.508595,8.330017
10341,20060460.0,0.0,18.299622,14.300018,20.334381,19.646912,20.954437,20.77652,18.299622,18.299622,18.299622,18.299622,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,1.2177296e-05,9.54197e-21,0.0,52.280457,250.0001,24.347271,96.0,0.075398654,35.91382,252.76833,210.90337,0.0,52.280457,0.11375624,0.0,49.508583,8.330017
10342,20060520.0,0.0,18.299622,14.300018,20.333313,19.6456,20.953613,20.775635,18.299622,18.299622,18.299622,18.299622,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-9.700078e-05,9.54197e-21,0.0,52.280445,250.0001,24.34333,96.0,0.075411946,35.919334,252.76831,210.90337,0.0,52.280445,0.11375624,0.0,49.508575,8.330017
10343,20060580.0,0.0,18.299622,14.300018,20.332245,19.644257,20.95279,20.77475,18.299622,18.299622,18.299622,18.299622,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,2.9583267e-05,9.54197e-21,0.0,52.280434,250.0001,24.339388,96.0,0.07542525,35.92486,252.7683,210.90337,0.0,52.280434,0.11375624,0.0,49.508564,8.330017
10344,20060640.0,0.0,18.299622,14.300018,20.331207,19.642944,20.951965,20.773895,18.299622,18.299622,18.299622,18.299622,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00015639969,9.54197e-21,0.0,52.280426,250.0001,24.335459,96.0,0.0754385,35.930355,252.76828,210.90337,0.0,52.280426,0.11375624,0.0,49.508553,8.330017
10345,20060700.0,0.0,18.299622,14.300018,20.33014,19.641632,20.95111,20.77301,18.299622,18.299622,18.299622,18.299622,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00034179018,9.54197e-21,0.0,52.280415,250.0001,24.33154,96.0,0.075451724,35.935844,252.76828,210.90337,0.0,52.280415,0.11375624,0.0,49.50854,8.330017
10346,20060760.0,0.0,18.299622,14.300018,20.329102,19.64029,20.950287,20.772156,18.299622,18.299622,18.299622,18.299622,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,4.5426576e-05,9.54197e-21,0.0,52.280403,250.0001,24.327646,96.0,0.07546486,35.941296,252.76826,210.90337,0.0,52.280403,0.11375624,0.0,49.50853,8.330017
10347,20060820.0,0.0,18.299622,14.300018,20.328033,19.638977,20.949463,20.77127,18.299622,18.299622,18.299622,18.299622,0.0,0.032085095,0.032085095,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.00014867491,9.54197e-21,0.0,52.28039,250.0001,24.32375,96.0,0.075477995,35.94675,252.76825,210.90337,0.0,52.28039,0.11375624,0.0,49.508522,8.330017
10348,20060880.0,0.0,18.299622,14.300018,20.326996,19.637665,20.948639,20.770416,18.299622,18.299622,18.299622,18.299622,0.0,0.032085095,0.032085095,0.049586058,250.0,18.300018,0.0,0.0,0.0,-4.604777e-05,9.54197e-21,0.0,52.28038,250.0001,24.319843,96.0,0.07549117,35.952217,252.76823,210.90337,0.0,52.28038,0.11375624,0.0,49.50851,8.330017
10349,20060940.0,0.0,18.299622,14.300018,20.325928,19.636383,20.947815,20.769531,18.299622,18.299622,18.299622,18.299622,0.0,0.032085095,0.032085095,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.00018763349,9.54197e-21,0.0,52.280373,250.0001,24.315945,96.0,0.07550432,35.95768,252.76822,210.90337,0.0,52.280373,0.11375624,0.0,49.508495,8.330017
10350,20061000.0,0.0,18.299622,14.300018,20.32489,19.63507,20.946991,20.768677,18.299622,18.299622,18.299622,18.299622,0.0,0.032085095,0.032085095,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.00033141108,9.54197e-21,0.0,52.28036,250.0001,24.312063,96.0,0.0755174,35.963108,252.76822,210.90337,0.0,52.28036,0.11375624,0.0,49.508488,8.330017
10351,20061060.0,0.0,18.299622,14.300018,20.323853,19.63379,20.946167,20.767822,18.299622,18.299622,18.299622,18.299622,0.0,0.032085095,0.032085095,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0001150364,9.54197e-21,0.0,52.28035,250.0001,24.3082,96.0,0.075530425,35.96852,252.7682,210.90337,0.0,52.28035,0.11375624,0.0,49.508476,8.330017
10352,20061120.0,0.0,18.299622,14.300018,20.322815,19.632477,20.945343,20.766937,18.299622,18.299622,18.299622,18.299622,0.0,0.032085095,0.032085095,0.049586058,250.0,18.300018,0.0,0.0,0.0,-8.750703e-05,9.54197e-21,0.0,52.28034,250.0001,24.304338,96.0,0.07554343,35.973923,252.76819,210.90337,0.0,52.28034,0.11375624,0.0,49.50847,8.330017
10353,20061180.0,0.0,18.299622,14.300018,20.321777,19.631195,20.944519,20.766083,18.299622,18.299622,18.299622,18.299622,0.0,0.032085095,0.032085095,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.00013385288,9.54197e-21,0.0,52.280323,250.0001,24.300482,96.0,0.075556435,35.979324,252.76817,210.90337,0.0,52.280323,0.11375624,0.0,49.508457,8.330017
10354,20061240.0,0.0,18.299622,14.300018,20.32074,19.629913,20.943695,20.765228,18.299622,18.299622,18.299622,18.299622,0.0,0.032085095,0.032085095,0.049586058,250.0,18.300018,0.0,0.0,0.0,6.349321e-05,9.54197e-21,0.0,52.28032,250.0001,24.296618,96.0,0.07556945,35.984734,252.76817,210.90337,0.0,52.28032,0.11375624,0.0,49.508442,8.330017
10355,20061300.0,0.0,18.299622,14.300018,20.319733,19.628632,20.942902,20.764374,18.299622,18.299622,18.299622,18.299622,0.0,0.032085095,0.032085095,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.00027958714,9.54197e-21,0.0,52.280308,250.0001,24.292768,96.0,0.07558243,35.990124,252.76816,210.90337,0.0,52.280308,0.11375624,0.0,49.508434,8.330017
10356,20061360.0,0.0,18.299622,14.300018,20.318695,19.62735,20.942078,20.76352,18.299622,18.299622,18.299622,18.299622,0.0,0.032085095,0.032085095,0.049586058,250.0,18.300018,0.0,0.0,0.0,9.880737e-05,9.54197e-21,0.0,52.280296,250.0001,24.288937,96.0,0.075595334,35.99549,252.76814,210.90337,0.0,52.280296,0.11375624,0.0,49.508423,8.330017
10357,20061420.0,0.0,18.299622,14.300018,20.317657,19.626068,20.941254,20.762665,18.299622,18.299622,18.299622,18.299622,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,-9.164709e-05,9.54197e-21,0.0,52.28028,250.0001,24.285109,96.0,0.07560822,36.000847,252.76813,210.90337,0.0,52.28028,0.11375624,0.0,49.508415,8.330017
10358,20061480.0,0.0,18.299622,14.300018,20.31662,19.624817,20.94043,20.76181,18.299622,18.299622,18.299622,18.299622,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,-2.1921114e-05,9.54197e-21,0.0,52.28027,250.0001,24.281277,96.0,0.075621136,36.00621,252.76811,210.90337,0.0,52.28027,0.11375624,0.0,49.5084,8.330017
10359,20061540.0,0.0,18.299622,14.300018,20.315613,19.623535,20.939606,20.760956,18.299622,18.299622,18.299622,18.299622,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,8.488918e-05,9.54197e-21,0.0,52.280266,250.0001,24.277456,96.0,0.075634,36.011562,252.76811,210.90337,0.0,52.280266,0.11375624,0.0,49.508392,8.330017
10360,20061600.0,0.0,18.299622,14.300018,20.314606,19.622284,20.938812,20.760101,18.299622,18.299622,18.299622,18.299622,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.00030459987,9.54197e-21,0.0,52.280254,250.0001,24.27364,96.0,0.075646855,36.016907,252.7681,210.90337,0.0,52.280254,0.11375624,0.0,49.50838,8.330017
10361,20061660.0,0.0,18.299622,14.300018,20.313568,19.621033,20.937988,20.759247,18.299622,18.299622,18.299622,18.299622,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,5.4525564e-05,9.54197e-21,0.0,52.280243,250.0001,24.269848,96.0,0.07565963,36.022213,252.76808,210.90337,0.0,52.280243,0.11375624,0.0,49.50837,8.330017
10362,20061720.0,0.0,18.299622,14.300018,20.312561,19.619751,20.937164,20.758392,18.299622,18.299622,18.299622,18.299622,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.00012561031,9.54197e-21,0.0,52.280228,250.0001,24.266054,96.0,0.075672396,36.027523,252.76807,210.90337,0.0,52.280228,0.11375624,0.0,49.50836,8.330017
10363,20061780.0,0.0,18.299622,14.300018,20.311554,19.6185,20.93637,20.757568,18.299622,18.299622,18.299622,18.299622,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,-3.894975e-05,9.54197e-21,0.0,52.280224,250.0001,24.262255,96.0,0.07568519,36.032845,252.76807,210.90337,0.0,52.280224,0.11375624,0.0,49.508347,8.330017
10364,20061840.0,0.0,18.299622,14.300018,20.310547,19.61728,20.935547,20.756714,18.299622,18.299622,18.299622,18.299622,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.00017558085,9.54197e-21,0.0,52.280212,250.0001,24.258457,96.0,0.075697966,36.038162,252.76805,210.90335,0.0,52.280212,0.11375624,0.0,49.50834,8.330017
10365,20061900.0,0.0,18.299622,14.300018,20.30954,19.616028,20.934753,20.75589,18.299622,18.299622,18.299622,18.299622,0.0,0.03208509,0.03208509,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.00030990154,9.54197e-21,0.0,52.2802,250.0001,24.25468,96.0,0.07571068,36.043446,252.76804,210.90335,0.0,52.2802,0.11375624,0.0,49.508327,8.330017
10366,20061960.0,0.0,18.299622,14.300018,20.308533,19.614777,20.93393,20.755035,18.299622,18.299622,18.299622,18.299622,0.0,0.03208509,0.03208509,0.049586054,250.0,18.300018,0.0,0.0,0.0,9.544773e-05,9.54197e-21,0.0,52.28019,250.0001,24.25092,96.0,0.07572334,36.048714,252.76802,210.90335,0.0,52.28019,0.11375624,0.0,49.50832,8.330017
10367,20062020.0,0.0,18.299622,14.300018,20.307495,19.613525,20.933136,20.75418,18.299622,18.299622,18.299622,18.299622,0.0,0.03208509,0.03208509,0.049586054,250.0,18.300018,0.0,0.0,0.0,-9.4993076e-05,9.54197e-21,0.0,52.28018,250.0001,24.24716,96.0,0.07573599,36.053978,252.768,210.90335,0.0,52.28018,0.11375624,0.0,49.508305,8.330017
10368,20062080.0,0.0,18.299622,14.300018,20.306519,19.612305,20.932312,20.753357,18.299622,18.299622,18.299622,18.299622,0.0,0.03208509,0.03208509,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.00013300871,9.54197e-21,0.0,52.28017,250.0001,24.243402,96.0,0.07574863,36.059235,252.768,210.90335,0.0,52.28017,0.11375624,0.0,49.508297,8.330017
10369,20062140.0,0.0,18.299622,14.300018,20.305511,19.611084,20.931519,20.752502,18.299622,18.299622,18.299622,18.299622,0.0,0.03208509,0.03208509,0.049586054,250.0,18.300018,0.0,0.0,0.0,6.987808e-05,9.54197e-21,0.0,52.28016,250.0001,24.23964,96.0,0.075761296,36.064507,252.76799,210.90335,0.0,52.28016,0.11375624,0.0,49.508286,8.330017
10370,20062200.0,0.0,18.299622,14.300018,20.304504,19.609863,20.930725,20.751678,18.299622,18.299622,18.299622,18.299622,0.0,0.03208509,0.03208509,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.00028080284,9.54197e-21,0.0,52.280148,250.0001,24.235891,96.0,0.07577391,36.069756,252.76797,210.90335,0.0,52.280148,0.11375624,0.0,49.508278,8.330017
10371,20062260.0,0.0,18.299622,14.300018,20.303528,19.608612,20.929901,20.750854,18.299622,18.299622,18.299622,18.299622,0.0,0.03208509,0.03208509,0.049586054,250.0,18.300018,0.0,0.0,0.0,8.1670936e-05,9.54197e-21,0.0,52.280132,250.0001,24.232159,96.0,0.07578646,36.074978,252.76796,210.90335,0.0,52.280132,0.11375624,0.0,49.508266,8.330017
10372,20062320.0,0.0,18.299622,14.300018,20.30252,19.607391,20.929108,20.75,18.299622,18.299622,18.299622,18.299622,0.0,0.03208509,0.03208509,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.000113665265,9.54197e-21,0.0,52.28013,250.0001,24.228432,96.0,0.075798996,36.080196,252.76796,210.90335,0.0,52.28013,0.11375623,0.0,49.508255,8.330017
10373,20062380.0,0.0,18.299622,14.300018,20.301514,19.60617,20.928284,20.749176,18.299622,18.299622,18.299622,18.299622,0.0,0.03208509,0.03208509,0.049586054,250.0,18.300018,0.0,0.0,0.0,-3.495348e-05,9.54197e-21,0.0,52.280117,250.0001,24.224697,96.0,0.07581156,36.085423,252.76794,210.90335,0.0,52.280117,0.11375623,0.0,49.508244,8.330017
10374,20062440.0,0.0,18.299622,14.300018,20.300537,19.60495,20.92749,20.748352,18.299622,18.299622,18.299622,18.299622,0.0,0.03208509,0.03208509,0.049586054,250.0,18.300018,0.0,0.0,0.0,8.007466e-05,9.54197e-21,0.0,52.280106,250.0001,24.220972,96.0,0.07582408,36.09064,252.76793,210.90335,0.0,52.280106,0.11375623,0.0,49.508236,8.330017
10375,20062500.0,0.0,18.299652,14.300018,20.29956,19.60376,20.926697,20.747528,18.299622,18.299622,18.299622,18.299622,0.0,0.03208509,0.03208509,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.000310284,9.54197e-21,0.0,52.280098,250.0001,24.217253,96.0,0.075836584,36.095844,252.76791,210.90335,0.0,52.280098,0.11375623,0.0,49.508224,8.330017
10376,20062560.0,0.0,18.299622,14.300018,20.298553,19.60254,20.925903,20.746674,18.299622,18.299622,18.299622,18.299622,0.0,0.03208509,0.03208509,0.049586054,250.0,18.300018,0.0,0.0,0.0,4.841467e-05,9.54197e-21,0.0,52.280087,250.0001,24.213556,96.0,0.07584901,36.10102,252.76791,210.90335,0.0,52.280087,0.11375623,0.0,49.508213,8.330017
10377,20062620.0,0.0,18.299622,14.300018,20.297577,19.601318,20.92508,20.74585,18.299622,18.299622,18.299622,18.299622,0.0,0.03208509,0.03208509,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.00014181498,9.54197e-21,0.0,52.280075,250.0001,24.20986,96.0,0.07586144,36.106197,252.7679,210.90335,0.0,52.280075,0.11375623,0.0,49.5082,8.330017
10378,20062680.0,0.0,18.299622,14.300018,20.2966,19.600128,20.924286,20.745026,18.299622,18.299622,18.299622,18.299622,0.0,0.03208509,0.03208509,0.049586054,250.0,18.300018,0.0,0.0,0.0,-5.465347e-05,9.54197e-21,0.0,52.280064,250.0001,24.206154,96.0,0.0758739,36.111385,252.76788,210.90335,0.0,52.280064,0.11375623,0.0,49.508194,8.330017
10379,20062740.0,0.0,18.299652,14.300018,20.295624,19.598938,20.923492,20.744202,18.299622,18.299622,18.299622,18.299622,0.0,0.03208509,0.03208509,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.00016815952,9.54197e-21,0.0,52.280056,250.0001,24.202452,96.0,0.07588634,36.116566,252.76787,210.90335,0.0,52.280056,0.11375623,0.0,49.508183,8.330017
10380,20062800.0,0.0,18.299652,14.300018,20.294647,19.597748,20.922699,20.743378,18.299622,18.299622,18.299622,18.299622,0.0,0.03208509,0.03208509,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.00028307084,9.54197e-21,0.0,52.280045,250.0001,24.198763,96.0,0.07589873,36.12173,252.76787,210.90335,0.0,52.280045,0.11375623,0.0,49.50817,8.330017
10381,20062860.0,0.0,14.300018,14.299988,20.291656,19.59375,20.91986,20.740631,13.093475,16.817505,16.817505,16.99759,0.0,0.032086924,0.032086924,0.049589515,250.0,11.700012,0.0,0.0,0.0,595.00507,2.8289292e-05,0.0,52.283306,249.66219,50.0,96.0,3.748672e-07,-1.5569661e-08,252.84209,210.73634,0.0,52.283306,0.11376359,0.0,49.51146,8.330017
10382,20062920.0,0.0,14.299988,14.299957,20.280731,19.579987,20.910095,20.731323,12.254059,14.8932495,14.8932495,15.19577,0.0,0.032089025,0.032089025,0.04959322,250.0,11.700012,0.0,0.0,0.0,602.1362,2.9125069e-05,0.0,52.28054,249.75876,50.0,96.0,3.749191e-07,4.3877995e-11,252.86375,210.78978,0.0,52.28054,0.11377144,0.0,49.50864,8.330017
10383,20062980.0,0.0,14.299896,14.299896,20.263245,19.558258,20.894928,20.716919,11.941589,13.607025,13.607025,13.915436,0.0,0.03208983,0.03208983,0.04959461,250.0,11.700012,0.0,0.0,0.0,617.2617,2.977122e-05,0.0,52.27797,249.83063,50.0,96.0,3.7493876e-07,4.6286998e-12,252.87894,210.82788,0.0,52.27797,0.11377438,0.0,49.506042,8.330017
10384,20063040.0,0.0,14.299835,14.299805,20.241486,19.53125,20.876434,20.699371,11.819,12.816284,12.816284,13.078186,0.0,0.032089703,0.032089703,0.049594335,250.0,11.700012,0.0,0.0,0.0,629.2508,3.034989e-05,0.0,52.275593,249.88368,50.0,96.0,3.749353e-07,1.3147255e-14,252.88925,210.85445,0.0,52.275593,0.11377384,0.0,49.503647,8.330017
10385,20063100.0,0.0,14.299713,14.299683,20.217102,19.500916,20.855927,20.679901,11.7677,12.349457,12.349457,12.551117,0.0,0.03208914,0.03208914,0.049593285,250.0,11.700012,0.0,0.0,0.0,637.75287,3.0800868e-05,0.0,52.27356,249.92188,50.0,96.0,3.7492092e-07,6.244912e-17,252.89607,210.87253,0.0,52.27356,0.113771625,0.0,49.50161,8.330017
10386,20063160.0,0.0,14.299591,14.299561,20.191803,19.46939,20.834747,20.659851,11.740204,12.076538,12.076538,12.223022,0.0,0.03208842,0.03208842,0.04959198,250.0,11.700012,0.0,0.0,0.0,643.02045,3.109581e-05,0.0,52.271908,249.94882,50.0,96.0,3.7490287e-07,-3.8008585e-19,252.90051,210.88461,0.0,52.271908,0.11376887,0.0,49.499966,8.330017
10387,20063220.0,0.0,14.299438,14.299408,20.165619,19.436707,20.812927,20.63919,11.723999,11.918976,11.918976,12.021301,0.0,0.032087706,0.032087706,0.04959069,250.0,11.700012,0.0,0.0,0.0,646.0931,3.1272626e-05,0.0,52.270622,249.96738,50.0,96.0,3.7488488e-07,-4.3372787e-21,252.90327,210.89244,0.0,52.270622,0.11376613,0.0,49.498688,8.330017
10388,20063280.0,0.0,14.299255,14.299225,20.138947,19.403381,20.790802,20.618225,11.713989,11.826324,11.826324,11.895813,0.0,0.032087065,0.032087065,0.049589545,250.0,11.700012,0.0,0.0,0.0,647.83,3.1375504e-05,0.0,52.26965,249.97995,50.0,96.0,3.748689e-07,9.313227e-23,252.90497,210.89742,0.0,52.26965,0.11376369,0.0,49.497723,8.330017
10389,20063340.0,0.0,14.299072,14.299042,20.11203,19.36972,20.768494,20.597076,11.707886,11.772827,11.772827,11.819061,0.0,0.03208653,0.03208653,0.04958859,250.0,11.700012,0.0,0.0,0.0,648.7143,3.1430798e-05,0.0,52.26893,249.9882,50.0,96.0,3.748556e-07,-1.2554273e-24,252.90593,210.90044,0.0,52.26893,0.113761656,0.0,49.497017,8.330017
10390,20063400.0,0.0,14.298889,14.298859,20.085022,19.335907,20.746124,20.575897,11.704163,11.7421875,11.7421875,11.7725525,0.0,0.032086104,0.032086104,0.04958783,250.0,11.700012,0.0,0.0,0.0,649.06824,3.1456373e-05,0.0,52.268417,249.99344,50.0,96.0,3.74845e-07,6.204216e-27,252.90645,210.90216,0.0,52.268417,0.11376004,0.0,49.496513,8.330017
10391,20063460.0,0.0,14.298676,14.298645,20.059204,19.303802,20.724731,20.555634,11.701904,11.724243,11.724243,11.743927,0.0,0.032085773,0.032085773,0.049587253,250.0,11.700012,0.0,0.0,0.0,649.1065,3.1464246e-05,0.0,52.26805,249.99667,50.0,96.0,3.7483687e-07,-2.646831e-29,252.90668,210.90309,0.0,52.26805,0.11375881,0.0,49.496162,8.330017
10392,20063520.0,0.0,14.298431,14.298401,20.033508,19.27179,20.703339,20.53543,11.700439,11.713318,11.713318,11.725861,0.0,0.032085527,0.032085527,0.049586825,250.0,11.700012,0.0,0.0,0.0,648.957,3.1461608e-05,0.0,52.267803,249.99866,50.0,96.0,3.7483076e-07,1.5945612e-29,252.90677,210.90356,0.0,52.267803,0.11375788,0.0,49.49592,8.330017
10393,20063580.0,0.0,14.298187,14.298157,20.007874,19.239838,20.682037,20.515259,11.699585,11.707214,11.707214,11.71521,0.0,0.032085348,0.032085348,0.049586512,250.0,11.700012,0.0,0.0,0.0,648.6733,3.1451484e-05,0.0,52.267635,249.99973,50.0,96.0,3.7482639e-07,-6.5613397e-32,252.90675,210.90372,0.0,52.267635,0.11375721,0.0,49.495758,8.330017
10394,20063640.0,0.0,14.297943,14.297913,19.98233,19.208008,20.660767,20.495117,11.699005,11.7034,11.7034,11.708405,0.0,0.03208522,0.03208522,0.04958629,250.0,11.700012,0.0,0.0,0.0,648.3181,3.1437394e-05,0.0,52.26752,250.0003,50.0,96.0,3.7482323e-07,7.045522e-32,252.90672,210.90375,0.0,52.26752,0.11375672,0.0,49.49565,8.330017
10395,20063700.0,0.0,14.297699,14.297668,19.958832,19.177795,20.642426,20.477783,11.698669,12.654083,12.654083,12.819763,0.0,0.032085136,0.032085136,0.049586136,250.0,11.700012,0.0,0.0,0.0,647.9084,3.142029e-05,0.0,52.267456,250.00053,50.0,96.0,3.7482107e-07,1.66614e-40,252.90665,210.90367,0.0,52.267456,0.1137564,7.320474,49.495586,8.330017
10396,20063760.0,0.0,14.297424,14.297394,19.938812,19.154236,20.624725,20.46103,11.698486,12.221069,12.221069,12.826599,0.0,0.032085076,0.032085076,0.049586035,250.0,11.700012,0.0,0.0,0.0,647.4666,3.140144e-05,0.0,52.267414,250.00058,50.0,96.0,3.7481962e-07,0.0,252.90659,210.90356,0.0,52.267414,0.11375618,4.3340335,49.495544,8.330017
10397,20063820.0,0.0,14.29715,14.297119,19.918274,19.130615,20.606018,20.443329,11.698334,11.984528,11.984528,12.80896,0.0,0.032085035,0.032085035,0.04958597,250.0,11.700012,0.0,0.0,0.0,647.0046,3.1381493e-05,0.0,52.26739,250.00053,50.0,96.0,3.7481868e-07,0.0,252.90654,210.90346,0.0,52.26739,0.113756046,4.398916,49.495525,8.330017
10398,20063880.0,0.0,14.2969055,14.2968445,19.89743,19.107056,20.586761,20.42511,11.698242,11.855499,11.855499,12.803345,0.0,0.03208501,0.03208501,0.049585927,250.0,11.700012,0.0,0.0,0.0,646.52875,3.136081e-05,0.0,52.267372,250.00046,50.0,96.0,3.7481806e-07,0.0,252.9065,210.90337,0.0,52.267372,0.11375594,4.410239,49.495514,8.330017
10399,20063940.0,0.0,14.2966,14.29657,19.876495,19.083588,20.56726,20.406677,11.698181,11.7836,11.7836,12.801025,0.0,0.032084994,0.032084994,0.049585897,250.0,11.700012,0.0,0.0,0.0,646.0434,3.1339627e-05,0.0,52.26737,250.00038,50.0,96.0,3.748177e-07,0.0,252.90645,210.90329,0.0,52.26737,0.11375588,4.4250345,49.495506,8.330017
10400,20064000.0,0.0,14.296326,14.296295,19.85556,19.060272,20.547638,20.388123,11.698151,11.743866,11.743866,12.800293,0.0,0.032084987,0.032084987,0.049585883,250.0,11.700012,0.0,0.0,0.0,645.55133,3.131809e-05,0.0,52.26737,250.00029,50.0,96.0,3.7481746e-07,0.0,252.90642,210.90323,0.0,52.26737,0.11375586,4.4274764,49.495502,8.330017
10401,20064060.0,0.0,14.296051,14.2960205,19.835754,19.038483,20.528961,20.370453,11.69812,11.722961,11.722961,12.80011,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,645.0542,3.129628e-05,0.0,52.26737,250.00023,50.0,96.0,3.7481732e-07,0.0,252.9064,210.90318,0.0,52.26737,0.11375583,4.4284377,49.495502,8.330017
10402,20064120.0,0.0,14.295776,14.295746,19.81607,19.016785,20.510284,20.352783,11.69809,11.711609,11.711609,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,644.55365,3.127428e-05,0.0,52.26737,250.00017,50.0,96.0,3.7481723e-07,0.0,252.90639,210.90315,0.0,52.26737,0.11375582,4.4287624,49.495502,8.330017
10403,20064180.0,0.0,14.295502,14.295471,19.796417,18.99524,20.491669,20.335175,11.69809,11.705017,11.705017,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,644.05096,3.1252162e-05,0.0,52.26737,250.00012,50.0,96.0,3.748172e-07,0.0,252.90637,210.90312,0.0,52.26737,0.11375582,4.4289207,49.495502,8.330017
10404,20064240.0,0.0,14.295227,14.295197,19.776886,18.973785,20.473083,20.317596,11.698059,11.701447,11.701447,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,643.5469,3.1229945e-05,0.0,52.26737,250.00008,50.0,96.0,3.7481718e-07,0.0,252.90637,210.9031,0.0,52.26737,0.11375581,4.4289913,49.495506,8.330017
10405,20064300.0,0.0,14.294983,14.294952,19.757416,18.952454,20.454681,20.300201,11.698059,12.1215515,12.1215515,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,643.042,3.1207663e-05,37.598373,52.26737,250.00006,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90309,37.59831,52.26737,0.11375582,4.4290123,49.495506,8.330017
10406,20064360.0,0.0,14.294708,14.294678,19.740906,18.932404,20.440674,20.286957,11.698059,12.503998,12.503998,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,642.5373,3.118536e-05,0.0,52.26737,250.00003,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.26737,0.11375582,4.4290247,49.49551,8.330017
10407,20064420.0,0.0,14.294464,14.294434,19.723755,18.912476,20.42517,20.272308,11.698059,12.138367,12.138367,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,642.0335,3.1163057e-05,0.0,52.267372,250.00003,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4290276,49.49551,8.330017
10408,20064480.0,0.0,14.29422,14.294189,19.706146,18.89264,20.408813,20.256866,11.698059,11.937103,11.937103,12.800018,0.0,0.032084975,0.032084975,0.049585868,250.0,11.700012,0.0,0.0,0.0,641.53125,3.1140793e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.429021,49.49551,8.330017
10409,20064540.0,0.0,14.294006,14.293976,19.688354,18.872925,20.392029,20.240997,11.698059,11.824768,11.824768,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,641.0312,3.111859e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4290047,49.49551,8.330017
10410,20064600.0,0.0,14.293793,14.293762,19.67044,18.853302,20.37503,20.224884,11.698059,11.764252,11.764252,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,640.53394,3.109647e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4289794,49.49551,8.330017
10411,20064660.0,0.0,14.293579,14.293549,19.653412,18.83487,20.358673,20.209473,11.69809,11.734009,11.734009,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,640.0401,3.1074465e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.428945,49.49551,8.330017
10412,20064720.0,0.0,14.293396,14.2933655,19.636444,18.816528,20.342316,20.19403,11.69809,11.717285,11.717285,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,639.55035,3.1052594e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4289017,49.49551,8.330017
10413,20064780.0,0.0,14.293213,14.293213,19.619537,18.79831,20.325958,20.178589,11.69812,11.708435,11.708435,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,639.06525,3.1030886e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.428849,49.49551,8.330017
10414,20064840.0,0.0,14.29306,14.29306,19.602661,18.780182,20.309631,20.163177,11.69812,11.703705,11.703705,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,638.5855,3.1009367e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4287877,49.495514,8.330017
10415,20064900.0,0.0,14.292938,14.292908,19.585876,18.762146,20.293365,20.147827,11.698151,11.700989,11.700989,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,638.11176,3.0988067e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.428717,49.495514,8.330017
10416,20064960.0,0.0,14.292816,14.292816,19.570526,18.745148,20.279175,20.13446,11.698151,12.934998,12.934998,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,637.6445,3.0967e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.428638,49.495514,8.330017
10417,20065020.0,0.0,14.292725,14.292725,19.556458,18.728271,20.266846,20.122864,11.698181,12.377228,12.377228,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,637.1844,3.09462e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4285493,49.495514,8.330017
10418,20065080.0,0.0,14.292664,14.292664,19.541656,18.711456,20.253143,20.109985,11.698212,12.069794,12.069794,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,636.7321,3.0925694e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.428451,49.495514,8.330017
10419,20065140.0,0.0,14.292633,14.292603,19.52649,18.694733,20.238739,20.096405,11.698242,11.901093,11.901093,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,636.2883,3.0905503e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4283447,49.495514,8.330017
10420,20065200.0,0.0,14.292603,14.292603,19.51117,18.6781,20.223938,20.082458,11.698273,11.80838,11.80838,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,635.8536,3.0885654e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4282293,49.495514,8.330017
10421,20065260.0,0.0,14.292633,14.292603,19.49643,18.662415,20.209625,20.06897,11.698303,11.758057,11.758057,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,635.4285,3.0866173e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.428105,49.495514,8.330017
10422,20065320.0,0.0,14.292664,14.292664,19.48175,18.64682,20.19519,20.05542,11.698334,11.730255,11.730255,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,635.0138,3.0847088e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.427972,49.495514,8.330017
10423,20065380.0,0.0,14.292755,14.292725,19.467072,18.631287,20.180756,20.04187,11.698364,11.715668,11.715668,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,634.6099,3.0828418e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4278293,49.495514,8.330017
10424,20065440.0,0.0,14.292847,14.292847,19.452454,18.615845,20.166351,20.02829,11.698395,11.707428,11.707428,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,634.2177,3.08102e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.427678,49.495514,8.330017
10425,20065500.0,0.0,14.292969,14.292969,19.437866,18.600494,20.151947,20.01474,11.698425,11.70282,11.70282,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,633.83765,3.079245e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4275184,49.495514,8.330017
10426,20065560.0,0.0,14.293152,14.293152,19.42398,18.585938,20.138214,20.001862,11.698486,11.700806,11.700806,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,633.4702,3.077519e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4273496,49.495514,8.330017
10427,20065620.0,0.0,14.2933655,14.2933655,19.411346,18.571503,20.126862,19.99121,11.698517,12.751129,12.751129,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,633.1164,3.075846e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.427171,49.495514,8.330017
10428,20065680.0,0.0,14.29361,14.29361,19.399109,18.557129,20.115814,19.980896,11.698578,12.273804,12.273773,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,632.7764,3.0742267e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4269843,49.495514,8.330017
10429,20065740.0,0.0,14.293884,14.293884,19.38623,18.542816,20.103638,19.969482,11.698608,12.012268,12.012268,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,632.4511,3.0726645e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4267883,49.495514,8.330017
10430,20065800.0,0.0,14.29422,14.29422,19.373047,18.528595,20.09082,19.957458,11.698669,11.870117,11.870117,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,632.1411,3.0711628e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4265823,49.495514,8.330017
10431,20065860.0,0.0,14.294586,14.294586,19.36026,18.515137,20.078217,19.945679,11.69873,11.791748,11.791748,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,631.847,3.0697232e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.426368,49.495514,8.330017
10432,20065920.0,0.0,14.294983,14.295013,19.347473,18.501709,20.06546,19.933746,11.6987915,11.749237,11.749237,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,631.5694,3.0683488e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4261446,49.495514,8.330017
10433,20065980.0,0.0,14.295441,14.295441,19.334656,18.488373,20.052643,19.921753,11.698822,11.725769,11.725769,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,631.309,3.067042e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425913,49.495514,8.330017
10434,20066040.0,0.0,14.295929,14.295959,19.321838,18.475128,20.039795,19.909729,11.698883,11.713348,11.713348,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,631.06635,3.065805e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4256716,49.495514,8.330017
10435,20066100.0,0.0,14.296478,14.296509,19.309082,18.461914,20.026978,19.897705,11.698944,11.706757,11.706757,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,630.84204,3.0646406e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4254217,49.495514,8.330017
10436,20066160.0,0.0,14.297089,14.297089,19.296875,18.449402,20.014648,19.886261,11.699036,11.703217,11.703217,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,630.6367,3.0635518e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425163,49.495514,8.330017
10437,20066220.0,0.0,14.2977295,14.29776,19.28476,18.43692,20.00238,19.874817,11.699097,11.701172,11.701172,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,630.4512,3.0625408e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.424895,49.495514,8.330017
10438,20066280.0,0.0,14.298431,14.298462,19.274384,18.42453,19.993408,19.866486,11.699158,12.5868225,12.5868225,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,630.2857,3.0616095e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4246182,49.495514,8.330017
10439,20066340.0,0.0,14.299164,14.299194,19.26361,18.4122,19.983429,19.857208,11.699219,12.183777,12.183777,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,630.1411,3.060761e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4243326,49.495514,8.330017
10440,20066400.0,0.0,14.299988,14.300018,19.25232,18.399933,19.972473,19.846985,11.69931,11.962738,11.962738,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,630.01807,3.0599986e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4240375,49.495514,8.330017
10441,20066460.0,0.0,14.300842,14.300873,19.096497,18.417175,19.962036,19.83731,11.773376,11.842468,11.842468,21.552063,0.0,0.030694831,0.030694831,0.07453073,250.0,11.700012,0.0,0.0,0.0,673.1773,3.1649226e-05,0.0,52.62875,224.08943,50.0,96.0,5.342891e-07,0.0,255.30319,209.5954,0.0,52.62875,0.13584734,100.0,59.21885,8.330017
10442,20066520.0,0.0,14.301758,14.301788,19.047577,18.481659,19.952179,19.828156,11.927002,11.850708,11.850708,24.286957,0.0,0.031033827,0.031033827,0.09218278,250.0,11.700012,0.0,0.0,0.0,746.4079,3.5323872e-05,0.0,53.50544,213.3649,50.0,96.0,6.8890364e-07,0.0,260.25467,213.42307,0.0,53.50544,0.15424892,100.0,64.42059,8.330017
10443,20066580.0,0.0,14.302734,14.302765,19.073914,18.562134,19.941864,19.818573,11.9253235,11.887329,11.887329,24.590088,0.0,0.031538658,0.031538658,0.09890148,250.0,11.700012,0.0,0.0,0.0,797.1052,3.7948186e-05,0.0,53.765358,215.88423,50.0,96.0,7.597664e-07,0.0,264.36996,218.93904,0.0,53.765358,0.16198727,100.0,65.8894,8.330017
10444,20066640.0,0.0,14.303741,14.303772,19.112152,18.643799,19.931244,19.808716,11.895538,11.900085,11.900085,24.26831,0.0,0.031955518,0.031955518,0.10282869,250.0,11.700012,0.0,0.0,0.0,837.20496,4.0026567e-05,0.0,53.811104,221.06772,50.0,96.0,8.051545e-07,0.0,267.98447,224.47328,0.0,53.811104,0.16675128,100.0,66.51313,8.330017
10445,20066700.0,0.0,14.30481,14.30484,19.153473,18.722351,19.92035,19.798584,11.860474,11.892426,11.892426,23.903168,0.0,0.032240473,0.032240473,0.10495637,250.0,11.700012,0.0,0.0,0.0,868.0989,4.1666102e-05,0.0,53.71646,227.11284,50.0,96.0,8.3146494e-07,0.0,270.90417,229.44658,0.0,53.71646,0.16944924,100.0,66.67275,8.330017
10446,20066760.0,0.0,14.305939,14.305969,19.192474,18.79367,19.909576,19.788635,11.826721,11.872223,11.872223,23.646545,0.0,0.032395117,0.032395117,0.106030785,250.0,11.700012,0.0,0.0,0.0,891.1943,4.2922096e-05,0.0,53.549843,232.82913,50.0,96.0,8.451226e-07,0.0,273.10992,233.53476,0.0,53.549843,0.17083162,100.0,66.61736,8.330017
10447,20066820.0,0.0,14.307098,14.307129,19.23053,18.862244,19.898682,19.778564,11.796967,11.846283,11.846283,23.48819,0.0,0.032452982,0.032452982,0.10650307,250.0,11.700012,0.0,0.0,0.0,908.02893,4.3859192e-05,0.0,53.36138,237.68736,50.0,96.0,8.509612e-07,0.0,274.6923,236.68999,0.0,53.36138,0.17141764,100.0,66.47762,8.330017
10448,20066880.0,0.0,14.308319,14.308319,19.26773,18.928833,19.888245,19.76892,11.772278,12.830719,12.830719,23.39804,0.0,0.032448154,0.032448154,0.10665661,250.0,11.700012,0.0,0.0,0.0,920.04926,4.4542066e-05,3.8961415,53.180973,241.5221,50.0,96.0,8.5239316e-07,0.0,275.77676,239.00078,3.896119,53.180973,0.1715595,100.0,66.32269,8.330017
10449,20066940.0,0.0,14.30957,14.309601,19.305115,18.993927,19.88031,19.761597,11.752716,12.456207,12.456207,23.350494,0.0,0.03240862,0.03240862,0.106651716,250.0,11.700012,0.0,0.0,0.0,928.45074,4.5027373e-05,0.0,53.023865,244.37785,50.0,96.0,8.5155784e-07,0.0,276.484,240.61176,0.0,53.023865,0.17147377,100.0,66.18328,8.330017
10450,20067000.0,0.0,14.310852,14.310883,19.34137,19.057861,19.870941,19.75299,11.737701,12.131348,12.131348,23.32666,0.0,0.032355253,0.032355253,0.106583506,250.0,11.700012,0.0,0.0,0.0,934.3159,4.5369805e-05,0.0,52.895035,246.4271,50.0,96.0,8.498184e-07,0.0,276.93057,241.70085,0.0,52.895035,0.17129737,100.0,66.070145,8.330017
10451,20067060.0,0.0,14.312195,14.312225,19.374146,19.116302,19.861206,19.743988,11.726532,11.948334,11.948334,23.316162,0.0,0.03230003,0.03230003,0.10649719,250.0,11.700012,0.0,0.0,0.0,938.3793,4.5607798e-05,0.0,52.79423,247.83754,50.0,96.0,8.47864e-07,0.0,277.19708,242.40578,0.0,52.79423,0.17109953,100.0,65.98414,8.330017
10452,20067120.0,0.0,14.313568,14.313599,19.40625,19.17395,19.851044,19.73462,11.718445,11.843323,11.843323,23.312592,0.0,0.03224968,0.03224968,0.10641525,250.0,11.700012,0.0,0.0,0.0,941.22003,4.577291e-05,0.0,52.71808,248.77629,50.0,96.0,8.460518e-07,0.0,277.34674,242.84483,0.0,52.71808,0.17091608,100.0,65.9217,8.330017
10453,20067180.0,0.0,14.315002,14.315033,19.437897,19.230865,19.840698,19.725067,11.712799,11.784943,11.784943,23.312622,0.0,0.032206908,0.032206908,0.10634591,250.0,11.700012,0.0,0.0,0.0,943.2103,4.5886034e-05,0.0,52.662735,249.36603,50.0,96.0,8.445166e-07,0.0,277.4192,243.09743,0.0,52.662735,0.17076062,100.0,65.87859,8.330017
10454,20067240.0,0.0,14.316437,14.316467,19.469086,19.28714,19.830261,19.715454,11.708923,11.750641,11.750641,23.313965,0.0,0.032172672,0.032172672,0.10629203,250.0,11.700012,0.0,0.0,0.0,944.6795,4.5966215e-05,0.0,52.62344,249.72635,50.0,96.0,8.4330486e-07,0.0,277.44858,243.2358,0.0,52.62344,0.1706379,100.0,65.849724,8.330017
10455,20067300.0,0.0,14.317932,14.317963,19.499908,19.342773,19.819824,19.70578,11.70636,11.730835,11.730835,23.315735,0.0,0.03214638,0.03214638,0.10625234,250.0,11.700012,0.0,0.0,0.0,945.8109,4.6024365e-05,0.0,52.596527,249.9299,50.0,96.0,8.423915e-07,0.0,277.45273,243.30069,0.0,52.596527,0.17054537,100.0,65.83134,8.330017
10456,20067360.0,0.0,14.319458,14.319489,19.52832,19.394135,19.809723,19.696442,11.704742,11.719299,11.719299,23.317383,0.0,0.03212698,0.03212698,0.106224515,250.0,11.700012,0.0,0.0,0.0,946.7422,4.6068853e-05,0.0,52.578724,250.03384,50.0,96.0,8.417326e-07,0.0,277.44437,243.3227,0.0,52.578724,0.17047861,100.0,65.820244,8.330017
10457,20067420.0,0.0,14.321014,14.321075,19.556366,19.444885,19.799652,19.687164,11.703583,11.712341,11.712341,23.320557,0.0,0.032119602,0.032119602,0.10612187,250.0,11.700012,0.0,0.0,0.0,947.4528,4.6103738e-05,0.0,52.566223,250.18985,50.0,96.0,8.4058274e-07,0.0,277.42313,243.34633,0.0,52.566223,0.17036198,100.0,65.79077,8.330017
10458,20067480.0,0.0,14.322632,14.322662,19.585175,19.495056,19.78955,19.677795,11.6970215,11.70813,11.70813,23.39624,0.0,0.0322291,0.0322291,0.10407302,250.0,11.700012,0.0,0.0,0.0,944.5041,4.6039153e-05,0.0,52.520443,252.61067,50.0,96.0,8.227228e-07,0.0,277.09082,243.69864,0.0,52.520443,0.16853932,100.0,65.23605,8.330017
10459,20067540.0,0.0,14.324249,14.32428,19.615143,19.545166,19.781158,19.670074,11.676025,12.844299,12.844299,23.682129,0.0,0.032384526,0.032384526,0.09928273,250.0,11.700012,0.0,0.0,0.0,933.4816,4.565687e-05,0.0,52.38605,257.45358,50.0,96.0,7.796379e-07,0.0,276.019,243.88335,0.0,52.38605,0.16406293,100.0,63.95821,8.330017
10460,20067600.0,0.0,14.325897,14.325928,19.645782,19.596558,19.773651,19.663177,11.642609,12.302277,12.302277,24.258057,0.0,0.032530107,0.032530107,0.091903985,250.0,11.700012,0.0,0.0,0.0,912.0758,4.481746e-05,0.0,52.176266,263.73987,50.0,96.0,7.1379924e-07,0.0,274.06232,243.28046,0.0,52.176266,0.15697789,100.0,61.982483,8.330017
10461,20067660.0,0.0,14.327545,14.327606,19.674042,19.647583,19.764984,19.655182,11.598053,11.991577,11.991577,25.213806,0.0,0.032637373,0.032637373,0.08197607,250.0,11.700012,0.0,0.0,0.0,878.1264,4.3401946e-05,0.0,51.90944,270.74734,50.0,96.0,6.282465e-07,0.0,271.14746,241.37558,0.0,51.90944,0.14726529,100.0,59.2228,8.330017
10462,20067720.0,0.0,14.329254,14.329315,19.700226,19.701996,19.755463,19.646362,11.544678,11.80014,11.80014,26.67929,0.0,0.032692615,0.032692615,0.06976785,250.0,11.700012,0.0,0.0,0.0,830.318,4.1321113e-05,0.0,51.61519,277.66962,50.0,96.0,5.2940374e-07,0.0,267.3222,237.79428,0.0,51.61519,0.13517743,100.0,55.479973,8.330017
10463,20067780.0,0.0,14.330963,14.331055,19.722809,19.760132,19.745453,19.637085,11.490082,11.669159,11.669159,28.764282,0.0,0.032496702,0.032496702,0.058982193,250.0,11.700012,0.0,0.0,0.0,773.55133,3.858419e-05,0.0,51.348633,280.07928,50.0,96.0,4.4521875e-07,0.0,263.10165,232.22366,0.0,51.348633,0.12396682,100.0,51.78638,8.330017
10464,20067840.0,0.0,14.332733,14.332794,19.737396,19.802826,19.735413,19.627777,11.494965,11.584137,11.584137,22.827332,0.0,0.03216211,0.03216211,0.05518186,250.0,11.700012,0.0,0.0,0.0,731.645,3.6201716e-05,0.0,51.31459,274.89285,50.0,96.0,4.1365755e-07,0.0,260.1717,226.87854,0.0,51.31459,0.11949555,0.0,50.564278,8.330017
10465,20067900.0,0.0,14.334503,14.334595,19.733276,19.806305,19.725464,19.61856,11.531647,11.550171,11.550171,17.91034,0.0,0.03197704,0.03197704,0.052776385,250.0,11.700012,0.0,0.0,0.0,701.11096,3.4473924e-05,0.0,51.386173,269.74603,50.0,96.0,3.9465573e-07,0.0,258.01187,222.6145,0.0,51.386173,0.116720736,0.0,49.852,8.330017
10466,20067960.0,0.0,14.336304,14.336395,19.719452,19.787628,19.716003,19.609741,11.571259,11.549622,11.549622,15.221649,0.0,0.031877223,0.031877223,0.051298164,250.0,11.700012,0.0,0.0,0.0,679.215,3.3228094e-05,0.0,51.49864,265.16574,50.0,96.0,3.8339485e-07,0.0,256.43707,219.31128,0.0,51.49864,0.11504424,0.0,49.484406,8.330017
10467,20068020.0,0.0,14.338104,14.338196,19.701324,19.758698,19.706665,19.601044,11.606598,11.56662,11.56662,13.712067,0.0,0.031837296,0.031837296,0.050421957,250.0,11.700012,0.0,0.0,0.0,664.1426,3.2366144e-05,0.0,51.625538,261.33743,50.0,96.0,3.7705635e-07,0.0,255.3082,216.82188,0.0,51.625538,0.11408974,0.0,49.318844,8.330017
10468,20068080.0,0.0,14.339935,14.340027,19.681091,19.724365,19.69748,19.592468,11.635223,11.590515,11.590515,12.847809,0.0,0.03183534,0.03183534,0.0499222,250.0,11.700012,0.0,0.0,0.0,654.1982,3.179333e-05,0.0,51.749485,258.2781,50.0,96.0,3.7374056e-07,0.0,254.51064,214.9876,0.0,51.749485,0.11358756,0.0,49.263718,8.330017
10469,20068140.0,0.0,14.341797,14.341888,19.65976,19.687073,19.688385,19.583984,11.656952,11.615143,11.615143,12.35321,0.0,0.03185543,0.03185543,0.04965461,250.0,11.700012,0.0,0.0,0.0,647.9647,3.1429347e-05,0.0,51.861298,255.91344,50.0,96.0,3.7224916e-07,0.0,253.95613,213.66434,0.0,51.861298,0.113361426,0.0,49.266045,8.330017
10470,20068200.0,0.0,14.343658,14.34375,19.639465,19.648132,19.682617,19.578705,11.672668,12.729736,12.729736,12.071014,0.0,0.03188628,0.03188628,0.049524855,250.0,11.700012,0.0,0.0,0.0,644.3141,3.1210424e-05,0.0,51.95676,254.13715,50.0,96.0,3.7180413e-07,0.0,253.57732,212.72948,0.0,51.95676,0.11329441,0.0,49.294506,8.330017
10471,20068260.0,0.0,14.345551,14.345642,19.619415,19.609406,19.676758,19.573242,11.683624,12.251343,12.251343,11.909515,0.0,0.031920303,0.031920303,0.049472395,250.0,11.700012,0.0,0.0,0.0,642.3774,3.10878e-05,0.0,52.03496,252.83304,50.0,96.0,3.7190708e-07,0.0,253.32243,212.08047,0.0,52.03496,0.11331082,0.0,49.33136,8.330017
10472,20068320.0,0.0,14.347443,14.347534,19.598541,19.570251,19.669739,19.56668,11.6910095,11.9904175,11.9904175,11.816925,0.0,0.031953037,0.031953037,0.049461007,250.0,11.700012,0.0,0.0,0.0,641.5396,3.102714e-05,0.0,52.097076,251.89386,50.0,96.0,3.722622e-07,0.0,253.15367,211.63739,0.0,52.097076,0.113365546,0.0,49.367706,8.330017
10473,20068380.0,0.0,14.349335,14.349426,19.57724,19.530975,19.662048,19.559479,11.69577,11.853424,11.853424,11.765564,0.0,0.031982325,0.031982325,0.049470946,250.0,11.700012,0.0,0.0,0.0,641.4097,3.1006657e-05,0.0,52.144997,251.2358,50.0,96.0,3.7271204e-07,0.0,253.04575,211.3443,0.0,52.144997,0.11343452,0.0,49.399796,8.330017
10474,20068440.0,0.0,14.351257,14.351349,19.555725,19.491669,19.653992,19.551971,11.698761,11.782074,11.782074,11.737396,0.0,0.03200709,0.03200709,0.049489398,250.0,11.700012,0.0,0.0,0.0,641.6955,3.101009e-05,0.0,52.181046,250.78523,50.0,96.0,3.7315857e-07,0.0,252.97888,211.15558,0.0,52.181046,0.11350286,0.0,49.426067,8.330017
10475,20068500.0,0.0,14.35318,14.3532715,19.53415,19.452454,19.645782,19.544281,11.700531,11.743622,11.743622,11.721527,0.0,0.03202719,0.03202719,0.049509194,250.0,11.700012,0.0,0.0,0.0,642.1963,3.102625e-05,0.0,52.20771,250.48047,50.0,96.0,3.7355275e-07,0.0,252.9383,211.03589,0.0,52.20771,0.1135631,0.0,49.446533,8.330017
10476,20068560.0,0.0,14.355103,14.355194,19.51358,19.415466,19.637756,19.536774,11.701508,11.724304,11.724304,11.713104,0.0,0.03204294,0.03204294,0.04952758,250.0,11.700012,0.0,0.0,0.0,642.81055,3.104944e-05,0.0,52.226818,250.28343,50.0,96.0,3.7388074e-07,0.0,252.9157,210.96484,0.0,52.226818,0.11361315,0.0,49.46182,8.330017
10477,20068620.0,0.0,14.357025,14.357117,19.49405,19.381561,19.62973,19.529266,11.701965,11.714111,11.714111,14.42511,0.0,0.032054897,0.032054897,0.04954287,250.0,11.700012,0.0,0.0,0.0,643.4524,3.107485e-05,0.0,52.240276,250.15826,50.0,96.0,3.7413855e-07,0.0,252.90381,210.924,0.0,52.240276,0.11365247,85.0,49.472855,8.330017
10478,20068680.0,0.0,14.358978,14.35907,19.4841,19.369751,19.621613,19.521637,11.702148,11.708618,11.708618,17.021942,0.0,0.03206394,0.03206394,0.049555138,250.0,11.700012,0.0,0.0,0.0,644.0933,3.1100662e-05,0.0,52.24976,250.07971,50.0,96.0,3.7433816e-07,0.0,252.89824,210.90166,0.0,52.24976,0.1136829,34.60041,49.480762,8.330017
10479,20068740.0,0.0,14.360931,14.361023,19.478119,19.366638,19.613556,19.5141,11.702148,11.705658,11.705658,18.773438,0.0,0.032070506,0.032070506,0.04956442,250.0,11.700012,0.0,0.0,0.0,644.70135,3.11252e-05,0.0,52.25618,250.03339,50.0,96.0,3.7448564e-07,0.0,252.89642,210.89107,0.0,52.25618,0.11370537,42.454353,49.48618,8.330017
10480,20068800.0,0.0,14.3628845,14.362976,19.476166,19.372772,19.60553,19.506561,11.702026,11.704041,11.704041,20.44281,0.0,0.032075215,0.032075215,0.049571276,250.0,11.700012,0.0,0.0,0.0,645.26984,3.1147996e-05,0.0,52.260483,250.0073,50.0,96.0,3.7459276e-07,0.0,252.8966,210.88719,0.0,52.260483,0.11372167,46.945576,49.48983,8.330017
10481,20068860.0,0.0,14.364807,14.364899,19.480072,19.38797,19.601166,19.502441,11.701904,12.567993,12.567993,21.694855,0.0,0.032078527,0.032078527,0.049576193,250.0,11.700012,0.0,0.0,0.0,645.79504,3.1168795e-05,0.0,52.263294,249.99388,50.0,96.0,3.746687e-07,0.0,252.89775,210.88702,0.0,52.263294,0.11373323,47.70302,49.492218,8.330017
10482,20068920.0,0.0,14.36676,14.366852,19.485748,19.40805,19.595612,19.497253,11.701721,12.174622,12.174622,22.394958,0.0,0.032080818,0.032080818,0.049579635,250.0,11.700012,0.0,0.0,0.0,646.27625,3.118755e-05,0.0,52.26509,249.988,50.0,96.0,3.747215e-07,0.0,252.89922,210.88866,0.0,52.26509,0.113741264,45.9406,49.49374,8.330017
10483,20068980.0,0.0,14.368713,14.368805,19.49179,19.430023,19.58908,19.49115,11.701538,11.958954,11.958954,22.522278,0.0,0.03208237,0.03208237,0.04958199,250.0,11.700012,0.0,0.0,0.0,646.7144,3.1204287e-05,0.0,52.266205,249.98643,50.0,96.0,3.7475743e-07,0.0,252.9007,210.89098,0.0,52.266205,0.11374673,42.050297,49.49467,8.330017
