,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
10484,20069040.0,0.0,14.370636,14.370728,19.49707,19.450867,19.582062,19.484528,11.7013855,11.840027,11.840027,22.134735,0.0,0.032083403,0.032083403,0.049583565,250.0,11.700012,0.0,0.0,0.0,647.11084,3.1219093e-05,0.0,52.266872,249.98709,50.0,96.0,3.747814e-07,0.0,252.90202,210.8934,0.0,52.266872,0.11375038,36.82168,49.49522,8.330017
10485,20069100.0,0.0,14.372559,14.37265,19.500824,19.468353,19.574738,19.477661,11.701233,11.776672,11.776672,21.337921,0.0,0.03208407,0.03208407,0.049584575,250.0,11.700012,0.0,0.0,0.0,647.4667,3.1232026e-05,0.0,52.267242,249.98882,50.0,96.0,3.747968e-07,0.0,252.90312,210.89563,0.0,52.267242,0.113752715,31.020414,49.495518,8.330017
10486,20069160.0,0.0,14.374481,14.374573,19.502106,19.480042,19.567505,19.470856,11.70105,11.742218,11.742218,20.302124,0.0,0.032084484,0.032084484,0.049585205,250.0,11.700012,0.0,0.0,0.0,647.78265,3.1243148e-05,0.0,52.267437,249.99088,50.0,96.0,3.7480643e-07,0.0,252.904,210.8975,0.0,52.267437,0.11375418,25.770557,49.495663,8.330017
10487,20069220.0,0.0,14.376404,14.376495,19.500824,19.4859,19.56018,19.46399,11.700897,11.723267,11.723267,19.18692,0.0,0.03208474,0.03208474,0.04958559,250.0,11.700012,0.0,0.0,0.0,648.0592,3.125249e-05,0.0,52.26752,249.99284,50.0,96.0,3.7481232e-07,0.0,252.9047,210.899,0.0,52.26752,0.11375508,21.290169,49.495716,8.330017
10488,20069280.0,0.0,14.378326,14.378418,19.496948,19.4859,19.552856,19.457092,11.700745,11.713043,11.713043,18.129974,0.0,0.03208489,0.03208489,0.0495858,250.0,11.700012,0.0,0.0,0.0,648.29626,3.1260068e-05,0.0,52.26755,249.99457,50.0,96.0,3.7481564e-07,0.0,252.9052,210.90018,0.0,52.26755,0.113755584,18.132374,49.49572,8.330017
10489,20069340.0,0.0,14.3802185,14.38031,19.490845,19.480835,19.545532,19.450165,11.700592,11.707367,11.707367,17.258423,0.0,0.032084968,0.032084968,0.049585912,250.0,11.700012,0.0,0.0,0.0,648.4932,3.1265863e-05,0.0,52.26754,249.99599,50.0,96.0,3.7481746e-07,0.0,252.90558,210.90105,0.0,52.26754,0.11375586,16.525707,49.4957,8.330017
10490,20069400.0,0.0,14.38208,14.382172,19.483032,19.471924,19.538208,19.443298,11.700439,11.704224,11.704224,16.654968,0.0,0.03208501,0.03208501,0.049585965,250.0,11.700012,0.0,0.0,0.0,648.64923,3.126986e-05,0.0,52.26752,249.99712,50.0,96.0,3.748183e-07,0.0,252.90584,210.9017,0.0,52.26752,0.11375598,16.46593,49.49567,8.330017
10491,20069460.0,0.0,14.383942,14.384064,19.474548,19.460571,19.53186,19.437408,11.700287,12.899994,12.998596,16.364136,0.0,0.032085024,0.032085024,0.04958598,250.0,11.700012,0.0,0.0,0.0,648.76324,3.127201e-05,0.18355681,52.26749,249.99797,50.0,96.0,3.748186e-07,0.0,252.90602,210.90215,0.0,52.26749,0.11375603,17.858059,49.495636,8.330017
10492,20069520.0,0.0,14.385803,14.385895,19.467407,19.448639,19.528137,19.434113,11.700104,12.422241,12.470917,16.38379,0.0,0.032085024,0.032085024,0.049585972,250.0,11.700012,0.0,0.0,0.0,648.8339,3.1272266e-05,0.0,52.267467,249.9986,50.0,96.0,3.748186e-07,0.0,252.90614,210.90247,0.0,52.267467,0.11375603,20.253391,49.49561,8.330017
10493,20069580.0,0.0,14.387634,14.387726,19.459808,19.437744,19.522888,19.429321,11.699951,12.094269,12.12085,16.67096,0.0,0.032085024,0.032085024,0.04958596,250.0,11.700012,0.0,0.0,0.0,648.8596,3.127056e-05,0.0,52.267445,249.99905,50.0,96.0,3.7481846e-07,0.0,252.90623,210.9027,0.0,52.267445,0.11375601,23.2492,49.495583,8.330017
10494,20069640.0,0.0,14.389465,14.389557,19.452698,19.429047,19.516846,19.423706,11.699768,11.915283,11.929779,17.156372,0.0,0.032085013,0.032085013,0.049585946,250.0,11.700012,0.0,0.0,0.0,648.83875,3.126682e-05,0.0,52.267426,249.99937,50.0,96.0,3.7481826e-07,0.0,252.90628,210.90283,0.0,52.267426,0.11375597,26.40149,49.495567,8.330017
10495,20069700.0,0.0,14.391266,14.391357,19.446594,19.42337,19.510376,19.417633,11.699585,11.817566,11.8255005,17.754822,0.0,0.032085005,0.032085005,0.04958593,250.0,11.700012,0.0,0.0,0.0,648.7698,3.126099e-05,0.0,52.26741,249.9996,50.0,96.0,3.7481803e-07,0.0,252.90631,210.90294,0.0,52.26741,0.11375594,29.304844,49.495552,8.330017
10496,20069760.0,0.0,14.393036,14.393127,19.44461,19.421478,19.503845,19.42099,11.699402,11.764099,15.385468,18.363037,0.0,0.032085,0.032085,0.049585912,250.0,11.700012,0.0,0.0,0.0,648.65076,3.1252985e-05,0.0,52.267395,249.99976,50.0,96.0,3.748179e-07,0.0,252.90634,210.903,8.033956,52.267395,0.11375592,31.395117,49.49554,8.330017
10497,20069820.0,0.0,14.394806,14.394897,19.444672,19.422638,19.497223,19.426239,11.699219,11.734741,15.258148,18.905823,0.0,0.032084994,0.032084994,0.049585905,250.0,11.700012,0.0,0.0,0.0,648.48,3.124273e-05,0.0,52.26739,249.99985,50.0,96.0,3.7481772e-07,0.0,252.90636,210.90303,9.462992,52.26739,0.1137559,32.78507,49.49553,8.330017
10498,20069880.0,0.0,14.396545,14.396606,19.445831,19.426361,19.490509,19.431519,11.699005,11.718597,15.336365,19.326172,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,648.2556,3.1230138e-05,0.0,52.267384,249.99991,50.0,96.0,3.748176e-07,0.0,252.90636,210.90305,9.848042,52.267384,0.11375587,33.312435,49.495525,8.330017
10499,20069940.0,0.0,14.398254,14.398315,19.447845,19.431854,19.483826,19.437042,11.6987915,11.709686,15.393829,19.588074,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,647.9758,3.1215135e-05,0.0,52.26738,249.99995,50.0,96.0,3.748175e-07,0.0,252.90636,210.90306,9.648495,52.26738,0.11375586,33.022537,49.495518,8.330017
10500,20070000.0,0.0,14.399933,14.399994,19.450256,19.438171,19.477112,19.442566,11.698578,11.704712,15.35434,19.679108,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,647.6387,3.119764e-05,0.0,52.26738,249.99998,50.0,96.0,3.7481743e-07,0.0,252.90636,210.90308,9.055058,52.26738,0.113755845,32.055153,49.495514,8.330017
10501,20070060.0,6.0,14.401642,14.401672,19.486511,19.46939,19.509125,19.484833,12.196228,24.941803,26.054352,25.345306,0.0,0.0771105,0.07731299,0.06962718,250.0,11.700012,0.0,0.0,0.0,881.93134,3.9027498e-05,100.0,83.63148,112.8783,50.0,96.0,1.4522963e-06,0.0,274.07626,182.27216,100.0,83.70306,0.22406709,100.0,66.93702,8.330017
10502,20070120.0,6.0,14.40332,14.403351,19.561768,19.533905,19.59021,19.56546,12.296997,26.487,26.689575,26.961792,0.0,0.08876801,0.08895692,0.08286038,250.0,11.700012,0.0,0.0,0.0,1037.7588,4.6752368e-05,100.0,90.774956,101.85969,50.0,96.0,1.9643444e-06,0.0,299.26865,188.50961,100.0,90.83884,0.2605566,100.0,73.52596,8.330017
10503,20070180.0,6.0,14.404999,14.404999,19.642822,19.60907,19.676178,19.647034,12.273773,25.538208,25.556702,26.513031,0.0,0.09764656,0.09774556,0.09311418,250.0,11.700012,0.0,0.0,0.0,1174.557,5.321799e-05,100.0,94.26987,105.39744,50.0,96.0,2.4088447e-06,0.0,329.54965,201.80673,100.0,94.301895,0.28852245,100.0,76.84454,8.330017
10504,20070240.0,0.0,14.406677,14.406677,19.718079,19.681702,19.755066,19.721191,12.236267,24.521729,24.517242,25.432922,0.0,0.104280174,0.10433261,0.101803266,250.0,11.700012,0.0,0.0,0.0,1297.7502,5.9155933e-05,100.0,94.80813,118.05692,50.0,96.0,2.7892293e-06,0.0,366.45172,220.251,100.0,94.82414,0.310449,100.0,77.865974,8.330017
10505,20070300.0,0.0,14.408356,14.408325,19.785675,19.746399,19.826294,19.788086,12.190826,23.811096,23.807465,24.395142,0.0,0.108799994,0.10882637,0.108341284,250.0,11.700012,0.0,0.0,0.0,1405.6456,6.4528045e-05,100.0,93.220604,138.22357,50.0,96.0,3.0764493e-06,0.0,406.17297,242.77501,100.0,93.22814,0.32601532,100.0,77.091705,8.330017
10506,20070360.0,0.0,14.410034,14.410004,19.843262,19.799866,19.887909,19.845734,12.136627,23.38388,23.381897,23.641418,0.0,0.11119618,0.111209065,0.11229805,250.0,11.700012,0.0,0.0,0.0,1495.6013,6.9227695e-05,100.0,90.511566,164.16718,50.0,96.0,3.2441803e-06,0.0,440.79587,267.59033,100.0,90.51503,0.33475807,100.0,75.23159,8.330017
10507,20070420.0,0.0,14.411682,14.411682,19.895935,19.846558,19.945496,19.899658,12.074249,23.179443,23.178497,23.19754,0.0,0.11170814,0.111714445,0.11367092,250.0,11.700012,0.0,0.0,0.0,1565.7589,7.315248e-05,100.0,87.596535,192.33304,50.0,96.0,3.291345e-06,0.0,464.08875,291.45782,100.0,87.59816,0.33714843,100.0,72.998375,8.330017
10508,20070480.0,0.0,14.413361,14.41333,19.945862,19.88916,20.000916,19.951569,12.008514,23.122131,23.121674,22.996124,0.0,0.11104001,0.11104299,0.113213405,250.0,11.700012,0.0,0.0,0.0,1617.7794,7.6311015e-05,100.0,85.12678,217.73218,50.0,96.0,3.256696e-06,0.0,475.7808,310.8453,100.0,85.12752,0.33534592,100.0,70.97173,8.330017
10509,20070540.0,0.0,14.415039,14.415009,19.994354,19.929535,20.055176,20.00241,11.944885,23.14972,23.149506,22.961914,0.0,0.10987247,0.10987389,0.111812085,250.0,11.700012,0.0,0.0,0.0,1656.7023,7.875042e-05,100.0,83.32004,236.8231,50.0,96.0,3.1843276e-06,0.0,478.6844,323.89453,100.0,83.32039,0.33158404,100.0,69.398766,8.330017
10510,20070600.0,0.0,14.416687,14.416687,20.042328,19.969147,20.108948,20.052856,11.889191,23.207,23.20691,23.013947,0.0,0.10870174,0.1087024,0.110225774,250.0,11.700012,0.0,0.0,0.0,1685.448,8.059258e-05,100.0,82.14506,248.84789,50.0,96.0,3.1093314e-06,0.0,476.73715,331.08585,100.0,82.14522,0.32764906,100.0,68.31764,8.330017
10511,20070660.0,0.0,14.4183655,14.418335,20.088226,20.00763,20.159851,20.10083,11.844177,23.266052,23.265991,23.099396,0.0,0.10774581,0.10774612,0.10882853,250.0,11.700012,0.0,0.0,0.0,1706.2982,8.19809e-05,100.0,81.4554,255.0997,50.0,96.0,3.0466786e-06,0.0,472.69873,334.03778,100.0,81.455475,0.32432878,100.0,67.64071,8.330017
10512,20070720.0,0.0,14.420013,14.420013,20.133972,20.046234,20.21051,20.14859,11.809235,23.312744,23.312714,23.184662,0.0,0.107049346,0.10704948,0.10775439,250.0,11.700012,0.0,0.0,0.0,1721.7969,8.3032646e-05,100.0,81.09408,257.52118,50.0,96.0,3.0003825e-06,0.0,468.3346,334.48816,100.0,81.09412,0.32185534,100.0,67.25491,8.330017
10513,20070780.0,0.0,14.421692,14.421661,20.179596,20.085022,20.260864,20.196106,11.783081,23.344177,23.344177,23.25592,0.0,0.106589235,0.106589295,0.10700323,250.0,11.700012,0.0,0.0,0.0,1733.5197,8.3830266e-05,100.0,80.95194,257.5518,50.0,96.0,2.9692078e-06,0.0,464.40195,333.55865,100.0,80.95196,0.32018033,100.0,67.073105,8.330017
10514,20070840.0,0.0,14.42337,14.42334,20.224945,20.12384,20.310822,20.243256,11.763702,23.361816,23.361786,23.307129,0.0,0.1063079,0.106307924,0.10651807,250.0,11.700012,0.0,0.0,0.0,1742.7222,8.444951e-05,100.0,80.92953,256.50668,50.0,96.0,2.9497455e-06,0.0,461.29077,332.16718,100.0,80.929535,0.3191311,100.0,67.01122,8.330017
10515,20070900.0,0.0,14.425018,14.425018,20.269958,20.162567,20.36026,20.289948,11.749481,23.368835,23.368805,23.33963,0.0,0.106156364,0.10615638,0.10623522,250.0,11.700012,0.0,0.0,0.0,1750.0707,8.493461e-05,100.0,80.97241,255.04428,50.0,96.0,2.9388902e-06,0.0,459.01263,330.7232,100.0,80.97241,0.318545,100.0,67.02007,8.330017
10516,20070960.0,0.0,14.426697,14.426666,20.312286,20.199585,20.406372,20.333557,11.739014,23.3685,23.3685,23.35669,0.0,0.10609113,0.106091134,0.10609449,250.0,11.700012,0.0,0.0,0.0,1756.0328,8.531963e-05,100.0,81.0415,253.59467,50.0,96.0,2.9338657e-06,0.0,457.4799,329.4681,100.0,81.0415,0.31827408,100.0,67.06296,8.330017
10517,20071020.0,0.0,14.428345,14.428345,20.354095,20.236267,20.451935,20.376678,11.731079,23.364197,23.364197,23.36322,0.0,0.106073804,0.106073804,0.106038086,250.0,11.700012,0.0,0.0,0.0,1760.9382,8.563119e-05,100.0,81.11161,252.37576,50.0,96.0,2.9321761e-06,0.0,456.51074,328.4902,100.0,81.11161,0.31818354,100.0,67.114395,8.330017
10518,20071080.0,0.0,14.430023,14.429993,20.395386,20.272552,20.496887,20.41925,11.724976,23.357605,23.357605,23.362427,0.0,0.10608526,0.10608526,0.10603555,250.0,11.700012,0.0,0.0,0.0,1764.9473,8.5882326e-05,100.0,81.17393,251.43161,50.0,96.0,2.932549e-06,0.0,455.97107,327.78375,100.0,81.17393,0.31820452,100.0,67.1645,8.330017
10519,20071140.0,0.0,14.431702,14.431671,20.436157,20.30841,20.54129,20.461304,11.720154,23.350311,23.350311,23.357544,0.0,0.10610899,0.10610899,0.106059656,250.0,11.700012,0.0,0.0,0.0,1768.2009,8.608489e-05,100.0,81.223045,250.76337,50.0,96.0,2.9338678e-06,0.0,455.72113,327.31558,100.0,81.223045,0.31827655,100.0,67.206406,8.330017
10520,20071200.0,0.0,14.43335,14.43335,20.47641,20.34378,20.585114,20.502838,11.716156,23.343384,23.343384,23.351135,0.0,0.106134176,0.106134176,0.10609124,250.0,11.700012,0.0,0.0,0.0,1770.8214,8.624855e-05,100.0,81.25897,250.3149,50.0,96.0,2.9353807e-06,0.0,455.6318,327.0203,100.0,81.25897,0.31835893,100.0,67.23835,8.330017
10521,20071260.0,0.0,14.435028,14.434998,20.514313,20.37741,20.62616,20.541718,11.71286,23.337067,23.337067,23.344025,0.0,0.10615809,0.10615809,0.10612499,250.0,11.700012,0.0,0.0,0.0,1772.8577,8.637679e-05,100.0,81.28278,250.05379,50.0,96.0,2.936888e-06,0.0,455.658,326.86728,100.0,81.28278,0.3184408,100.0,67.26071,8.330017
10522,20071320.0,0.0,14.436707,14.436676,20.551697,20.410583,20.666656,20.58014,11.710083,23.331726,23.331726,23.337433,0.0,0.10617722,0.10617722,0.10615366,250.0,11.700012,0.0,0.0,0.0,1774.3982,8.6475804e-05,100.0,81.29729,249.91736,50.0,96.0,2.938125e-06,0.0,455.7278,326.80093,100.0,81.29729,0.3185079,100.0,67.275085,8.330017
10523,20071380.0,0.0,14.4383545,14.4383545,20.588593,20.443329,20.706665,20.618103,11.707642,23.327301,23.327301,23.331757,0.0,0.1061914,0.1061914,0.10617586,250.0,11.700012,0.0,0.0,0.0,1775.518,8.655019e-05,100.0,81.30555,249.85582,50.0,96.0,2.93906e-06,0.0,455.8064,326.78238,100.0,81.30555,0.3185586,100.0,67.28384,8.330017
10524,20071440.0,0.0,14.440033,14.440002,20.625061,20.475647,20.746185,20.65561,11.705536,23.32367,23.32367,23.326996,0.0,0.106201775,0.106201775,0.1061926,250.0,11.700012,0.0,0.0,0.0,1776.2992,8.660472e-05,100.0,81.310326,249.83107,50.0,96.0,2.939754e-06,0.0,455.87772,326.78458,100.0,81.310326,0.31859618,100.0,67.289246,8.330017
10525,20071500.0,0.0,14.441681,14.441681,20.661072,20.507538,20.785187,20.692688,11.703766,23.320892,23.320892,23.323181,0.0,0.10620775,0.10620775,0.10620315,250.0,11.700012,0.0,0.0,0.0,1776.7065,8.663734e-05,100.0,81.310585,249.8563,50.0,96.0,2.9401706e-06,0.0,455.9454,326.8164,100.0,81.310585,0.3186187,100.0,67.290436,8.330017
10526,20071560.0,0.0,14.443359,14.443329,20.69522,20.538055,20.822083,20.727661,11.702209,23.318726,23.318726,23.320282,0.0,0.106210954,0.106210954,0.106209256,250.0,11.700012,0.0,0.0,0.0,1776.8397,8.665379e-05,100.0,81.309494,249.8893,50.0,96.0,2.9404016e-06,0.0,455.99478,326.84854,100.0,81.309494,0.3186312,100.0,67.29012,8.330017
10527,20071620.0,0.0,14.445038,14.445007,20.728973,20.568207,20.85852,20.762268,11.700897,23.317047,23.317047,23.318054,0.0,0.10621239,0.10621239,0.10621241,250.0,11.700012,0.0,0.0,0.0,1776.7452,8.665669e-05,100.0,81.307945,249.921,50.0,96.0,2.940514e-06,0.0,456.02847,326.87607,100.0,81.307945,0.31863728,100.0,67.28917,8.330017
10528,20071680.0,0.0,14.446686,14.446686,20.762299,20.597992,20.894531,20.796448,11.699799,23.315765,23.315765,23.316376,0.0,0.10621267,0.10621267,0.1062135,250.0,11.700012,0.0,0.0,0.0,1776.4526,8.664771e-05,100.0,81.30631,249.9482,50.0,96.0,2.9405446e-06,0.0,456.04916,326.8977,100.0,81.30631,0.3186389,100.0,67.28796,8.330017
10529,20071740.0,0.0,14.448364,14.448334,20.795258,20.62741,20.930115,20.830292,11.698853,23.314728,23.314728,23.315125,0.0,0.10621242,0.10621242,0.106213585,250.0,11.700012,0.0,0.0,0.0,1776.0024,8.662919e-05,100.0,81.30492,249.9691,50.0,96.0,2.940537e-06,0.0,456.06122,326.9134,100.0,81.30492,0.31863847,100.0,67.286835,8.330017
10530,20071800.0,0.0,14.450043,14.450012,20.82782,20.656494,20.965302,20.863739,11.698029,23.313843,23.313843,23.314087,0.0,0.10621201,0.10621201,0.106213264,250.0,11.700012,0.0,0.0,0.0,1775.4307,8.660324e-05,100.0,81.3038,249.98479,50.0,96.0,2.9405157e-06,0.0,456.06833,326.9247,100.0,81.3038,0.3186373,100.0,67.28591,8.330017
10531,20071860.0,0.0,14.451691,14.45166,20.858917,20.684357,20.99884,20.895447,11.697357,23.313202,23.313202,23.313385,0.0,0.10621133,0.10621133,0.106212355,250.0,11.700012,0.0,0.0,0.0,1774.7224,8.6568994e-05,100.0,81.302986,249.99454,50.0,96.0,2.9404737e-06,0.0,456.0691,326.93085,100.0,81.302986,0.31863502,100.0,67.285164,8.330017
10532,20071920.0,0.0,14.453369,14.453339,20.889618,20.711884,21.032013,20.92685,11.696808,23.312653,23.312653,23.312775,0.0,0.106210746,0.106210746,0.10621153,250.0,11.700012,0.0,0.0,0.0,1773.9238,8.652916e-05,100.0,81.30244,250.00037,50.0,96.0,2.9404368e-06,0.0,456.06808,326.93417,100.0,81.30244,0.318633,100.0,67.28464,8.330017
10533,20071980.0,0.0,14.455017,14.455017,20.919952,20.739105,21.06482,20.957886,11.69632,23.312195,23.312195,23.312286,0.0,0.10621027,0.10621027,0.10621083,250.0,11.700012,0.0,0.0,0.0,1773.0555,8.648502e-05,100.0,81.30206,250.00392,50.0,96.0,2.9404066e-06,0.0,456.06656,326.93597,100.0,81.30206,0.31863138,100.0,67.28428,8.330017
10534,20072040.0,0.0,14.456696,14.456665,20.949951,20.765991,21.097229,20.988586,11.695923,23.311829,23.311829,23.31192,0.0,0.106209934,0.106209934,0.106210284,250.0,11.700012,0.0,0.0,0.0,1772.1091,8.643607e-05,100.0,81.30192,250.00458,50.0,96.0,2.9403836e-06,0.0,456.0641,326.93576,100.0,81.30192,0.31863013,100.0,67.2841,8.330017
10535,20072100.0,0.0,14.458374,14.4583435,20.979156,20.792572,21.129333,21.01892,11.69455,23.350159,23.303955,23.305847,0.0,0.1053316,0.10637392,0.106406406,250.0,11.700012,0.0,0.0,0.0,1770.2542,8.63677e-05,100.0,81.004944,251.10098,50.0,96.0,2.9309815e-06,0.0,455.56738,327.48325,100.0,81.26525,0.31811735,100.0,67.259705,8.330017
10536,20072160.0,0.0,14.460022,14.459991,21.005798,20.81784,21.160889,21.047638,11.686737,23.592194,23.268799,23.272339,0.0,0.1018902,0.10673749,0.106912225,250.0,11.700012,0.0,0.0,0.0,1764.1041,8.617742e-05,100.0,79.82089,255.544,50.0,96.0,2.884026e-06,0.0,452.4599,329.4066,100.0,81.03879,0.3155512,100.0,67.09674,8.330017
10537,20072220.0,0.0,14.4617,14.46167,21.031372,20.842377,21.194977,21.075623,11.670807,24.111115,23.221375,23.217468,0.0,0.0961425,0.10707086,0.10740025,250.0,11.700012,0.0,0.0,0.0,1751.6565,8.575801e-05,100.0,77.852486,262.43225,50.0,96.0,2.7949293e-06,0.0,445.67035,331.77536,100.0,80.63296,0.31062952,100.0,66.782776,8.330017
10538,20072280.0,0.0,14.463348,14.463348,21.055817,20.866058,21.233582,21.102783,11.646332,25.005493,23.167358,23.15149,0.0,0.08766808,0.10737155,0.10786091,250.0,11.700012,0.0,0.0,0.0,1730.6643,8.500897e-05,100.0,74.95072,271.49622,50.0,96.0,2.6581367e-06,0.0,434.51224,334.0131,100.0,80.07906,0.30292082,100.0,66.34235,8.330017
10539,20072340.0,0.0,14.465027,14.464996,21.078278,20.888672,21.278534,21.12918,11.610474,26.466888,23.157562,23.073822,0.0,0.07625311,0.10659976,0.108430356,250.0,11.700012,0.0,0.0,0.0,1697.2362,8.378319e-05,100.0,70.86048,283.74655,50.0,96.0,2.458689e-06,0.0,418.17987,335.99557,100.0,79.086266,0.29131666,100.0,65.76798,8.330017
10540,20072400.0,0.0,14.466675,14.466675,21.097015,20.910065,21.33078,21.15561,11.556152,28.828735,23.326782,22.9758,0.0,0.061668184,0.10351641,0.10899388,250.0,11.700012,0.0,0.0,0.0,1645.1394,8.184045e-05,100.0,65.149796,300.09348,50.0,96.0,2.1787732e-06,0.0,396.0102,336.98685,100.0,77.342316,0.2742143,100.0,65.02001,8.330017
10541,20072460.0,0.0,14.468353,14.468353,21.109314,20.929352,21.388336,21.182892,11.480682,32.790894,23.729828,22.873749,0.0,0.04472666,0.09820427,0.10905971,250.0,11.700012,0.0,0.0,0.0,1569.9963,7.891285e-05,100.0,57.456142,316.96167,50.0,96.0,1.8404636e-06,0.0,369.99448,334.21793,100.0,75.07146,0.25201118,100.0,64.18929,8.330017
10542,20072520.0,0.0,14.470001,14.470001,21.128632,20.94754,21.436584,21.21399,11.422699,27.345856,24.539886,22.86493,0.0,0.038706344,0.08965274,0.10739552,250.0,11.700012,0.0,0.0,0.0,1493.3462,7.5345786e-05,7.65946,54.310745,316.12518,50.0,96.0,1.6103852e-06,0.0,348.7504,323.1466,100.0,72.763176,0.23574525,100.0,63.76598,8.330017
10543,20072580.0,0.0,14.47168,14.47168,21.145172,20.965729,21.446198,21.251099,11.399414,19.485199,25.826233,22.914154,0.0,0.03600874,0.07944365,0.106776625,250.0,11.700012,0.0,0.0,0.0,1419.8187,7.175959e-05,0.0,52.830124,312.2859,50.0,96.0,1.4309315e-06,0.0,332.82343,312.00458,100.0,69.96739,0.22222345,100.0,63.689983,8.330017
10544,20072640.0,0.0,14.473328,14.473328,21.158417,20.98407,21.434235,21.29541,11.377594,15.572723,27.806335,22.941742,0.0,0.034502465,0.06673909,0.10661299,250.0,11.700012,0.0,0.0,0.0,1341.3174,6.7942114e-05,0.0,51.89193,310.72595,50.0,96.0,1.2518767e-06,0.0,319.39978,301.80957,100.0,65.97278,0.20785397,100.0,63.621967,8.330017
10545,20072700.0,0.0,14.474976,14.475006,21.166595,21.00232,21.412842,21.34674,11.349304,13.58136,30.964111,22.935333,0.0,0.03367321,0.051384583,0.10667954,250.0,11.700012,0.0,0.0,0.0,1254.6185,6.3768966e-05,0.0,51.254566,311.5398,50.0,96.0,1.0653425e-06,0.0,307.3953,291.92307,100.0,60.199238,0.19174086,100.0,63.509953,8.330017
10546,20072760.0,0.0,14.476654,14.476685,21.171295,21.019684,21.386536,21.400696,11.322174,12.533508,32.58606,22.927216,0.0,0.032875117,0.039393894,0.10587689,250.0,11.700012,0.0,0.0,0.0,1167.0173,5.925338e-05,0.0,50.84142,306.86572,50.0,96.0,9.192783e-07,0.0,297.1097,280.48566,26.227554,54.66988,0.17811924,100.0,63.443047,8.330017
10547,20072820.0,0.0,14.478302,14.4783325,21.177734,21.03717,21.35849,21.426422,11.360474,11.9878235,23.689789,23.005768,0.0,0.032172758,0.03614003,0.10513397,250.0,11.700012,0.0,0.0,0.0,1105.558,5.5546832e-05,0.0,50.85718,293.3474,50.0,96.0,8.7131974e-07,0.0,290.60822,269.85095,0.0,53.318153,0.17342182,100.0,63.775093,8.330017
10548,20072880.0,0.0,14.47998,14.480011,21.180206,21.05539,21.329803,21.424164,11.420502,11.713043,17.73822,23.099548,0.0,0.031807695,0.03418893,0.10488183,250.0,11.700012,0.0,0.0,0.0,1058.6649,5.268358e-05,0.0,51.040947,281.91217,50.0,96.0,8.4567466e-07,0.0,286.13327,261.7888,0.0,52.56885,0.17085814,100.0,64.16052,8.330017
10549,20072940.0,0.0,14.481628,14.481659,21.181671,21.074371,21.300873,21.407928,11.479675,11.591919,14.794006,23.178864,0.0,0.031640567,0.033092875,0.10488386,250.0,11.700012,0.0,0.0,0.0,1023.2088,5.0504517e-05,0.0,51.284676,272.8222,50.0,96.0,8.332244e-07,0.0,283.02652,255.86803,0.0,52.23443,0.16960156,100.0,64.52795,8.330017
10550,20073000.0,0.0,14.483307,14.483337,21.183105,21.093933,21.271912,21.385315,11.531677,11.5513,13.279144,23.236206,0.0,0.031596184,0.03248835,0.10501879,250.0,11.700012,0.0,0.0,0.0,996.792,4.8881204e-05,0.0,51.536552,265.89346,50.0,96.0,8.281792e-07,0.0,280.9066,251.61954,0.0,52.125793,0.16909157,100.0,64.848114,8.330017
10551,20073060.0,0.0,14.484985,14.485016,21.1846,21.113403,21.243958,21.359344,11.57431,11.550598,12.4904785,23.274231,0.0,0.03162376,0.03217401,0.105181076,250.0,11.700012,0.0,0.0,0.0,977.3912,4.7693433e-05,0.0,51.767464,260.82037,50.0,96.0,8.269679e-07,0.0,279.494,248.65166,0.0,52.132492,0.16897087,100.0,65.10307,8.330017
10552,20073120.0,0.0,14.486633,14.486664,21.186523,21.133087,21.216034,21.331818,11.605011,11.56778,12.080231,23.329834,0.0,0.031735886,0.03207597,0.10445813,250.0,11.700012,0.0,0.0,0.0,961.63025,4.679285e-05,0.0,51.94804,258.24637,50.0,96.0,8.2008734e-07,0.0,278.43564,246.77069,0.0,52.173622,0.16826724,100.0,65.06116,8.330017
10553,20073180.0,0.0,14.488312,14.488342,21.188782,21.15329,21.188171,21.303436,11.621521,11.588715,11.86911,23.465027,0.0,0.031873137,0.03208358,0.10263378,250.0,11.700012,0.0,0.0,0.0,946.4765,4.599872e-05,0.0,52.053047,257.70087,50.0,96.0,8.038343e-07,0.0,277.4036,245.48804,0.0,52.192326,0.16659115,100.0,64.687965,8.330017
10554,20073240.0,0.0,14.48996,14.490021,21.191406,21.174744,21.160278,21.274597,11.626831,11.605713,11.76004,23.705292,0.0,0.032013256,0.032143787,0.099673435,250.0,11.700012,0.0,0.0,0.0,930.09796,4.5201254e-05,0.0,52.088898,258.6641,50.0,96.0,7.7745517e-07,0.0,276.21735,244.4362,0.0,52.175022,0.16383374,100.0,63.989098,8.330017
10555,20073300.0,0.0,14.491638,14.491669,21.194427,21.198303,21.132416,21.245544,11.622742,11.61557,11.699219,24.080902,0.0,0.032142907,0.032223307,0.09543491,250.0,11.700012,0.0,0.0,0.0,910.5981,4.4297383e-05,0.0,52.061493,260.79764,50.0,96.0,7.3972353e-07,0.0,274.71622,243.29408,0.0,52.11436,0.15980655,100.0,62.931736,8.330017
10556,20073360.0,0.0,14.493286,14.493347,21.197968,21.224213,21.106506,21.217255,11.610413,12.983704,11.663086,24.6279,0.0,0.032254368,0.032304015,0.08983415,250.0,11.700012,0.0,0.0,0.0,886.5246,4.3207085e-05,0.0,51.979645,263.8106,50.0,96.0,6.90531e-07,0.0,272.80878,241.80478,0.0,52.0122,0.1543992,100.0,61.48082,8.330017
10557,20073420.0,0.0,14.494965,14.494995,21.202118,21.253906,21.08368,21.188843,11.59082,12.451569,11.6362,25.402954,0.0,0.03234486,0.03237548,0.082769364,250.0,11.700012,0.0,0.0,0.0,856.3887,4.1850177e-05,0.0,51.854305,267.4435,50.0,96.0,6.301995e-07,0.0,270.42636,239.7222,0.0,51.874332,0.1474974,100.0,59.562027,8.330017
10558,20073480.0,0.0,14.496613,14.496643,21.204865,21.287659,21.059998,21.160706,11.565002,13.871399,11.611389,26.474548,0.0,0.03241216,0.032431144,0.074268766,250.0,11.700012,0.0,0.0,0.0,819.31085,4.01747e-05,84.99986,51.69829,271.40973,50.0,96.0,5.606705e-07,0.0,267.56796,236.86505,0.0,51.710682,0.1391202,100.0,57.068527,8.330017
10559,20073540.0,0.0,14.498291,14.498352,21.207611,21.326904,21.04834,21.131897,11.532501,16.515167,11.584015,28.004974,0.0,0.032456063,0.03246769,0.06402053,250.0,11.700012,0.0,0.0,0.0,772.83984,3.8056092e-05,20.127718,51.51751,275.57816,50.0,96.0,4.817321e-07,0.0,264.1295,232.93904,0.0,51.525097,0.12895234,100.0,53.71653,8.330017
10560,20073600.0,0.0,14.499939,14.5,21.2117,21.370941,21.042023,21.103485,11.505432,18.211304,11.552155,29.969666,0.0,0.032251377,0.0322585,0.056695525,250.0,11.700012,0.0,0.0,0.0,725.3448,3.564021e-05,25.613773,51.378014,274.93713,50.0,96.0,4.2551954e-07,0.0,260.83917,227.9278,0.0,51.38269,0.12119654,100.0,51.139313,8.330017
10561,20073660.0,0.0,14.501953,14.502045,21.219421,21.404236,21.04654,21.081879,11.526337,19.84903,13.239105,24.034485,0.0,0.032041598,0.032045983,0.05379838,250.0,11.700012,0.0,0.0,0.0,691.40063,3.3737662e-05,28.353956,51.410614,270.3115,50.0,96.0,4.0251166e-07,0.0,258.56027,223.5909,0.0,51.413513,0.11787695,0.0,50.216824,8.330017
10562,20073720.0,0.0,14.504669,14.504822,21.212158,21.397888,21.056244,21.06366,11.562073,21.209564,14.433197,18.694092,0.0,0.031924147,0.03192685,0.051947556,250.0,11.700012,0.0,0.0,0.0,666.70166,3.235935e-05,30.108881,51.500595,265.95255,50.0,96.0,3.8838098e-07,0.0,256.86816,220.14944,53.826256,51.502388,0.11579041,0.0,49.69396,8.330017
10563,20073780.0,0.0,14.508148,14.508331,21.199677,21.370117,21.069824,21.054718,11.596863,22.169128,16.325317,15.715179,0.0,0.031867124,0.031868797,0.05082486,250.0,11.700012,0.0,0.0,0.0,649.29083,3.1380983e-05,30.48023,51.613598,262.14996,50.0,96.0,3.801278e-07,0.0,255.63686,217.50374,18.457071,51.614716,0.1145539,0.0,49.433323,8.330017
10564,20073840.0,0.0,14.512268,14.512512,21.184753,21.331024,21.085785,21.05011,11.626495,22.6716,17.837463,14.016937,0.0,0.031851687,0.03185272,0.050167095,250.0,11.700012,0.0,0.0,0.0,637.5462,3.0713978e-05,29.601755,51.73059,259.01627,50.0,96.0,3.7557345e-07,0.0,254.75565,215.52199,23.1127,51.73128,0.113865964,0.0,49.322212,8.330017
10565,20073900.0,0.0,14.51709,14.517395,21.16922,21.285706,21.102509,21.050568,11.649872,22.712128,19.402771,13.040863,0.0,0.031862184,0.031862825,0.04979988,250.0,11.700012,0.0,0.0,0.0,630.049,3.027935e-05,27.6625,51.84004,256.53885,50.0,96.0,3.732949e-07,0.0,254.13567,214.07211,26.722464,51.840466,0.11352059,0.0,49.29245,8.330017
10566,20073960.0,0.0,14.5225525,14.522888,21.154327,21.237976,21.118622,21.056763,11.667267,22.326324,20.773712,12.474579,0.0,0.03188664,0.03188704,0.04960694,250.0,11.700012,0.0,0.0,0.0,625.77454,3.0009001e-05,24.890514,51.935913,254.6413,50.0,96.0,3.7234932e-07,0.0,253.70587,213.0319,28.959576,51.936172,0.11337738,0.0,49.302837,8.330017
10567,20074020.0,0.0,14.528656,14.528992,21.139343,21.188385,21.13263,21.066833,11.679443,21.587433,21.83725,12.146576,0.0,0.031916976,0.031917218,0.049516436,250.0,11.700012,0.0,0.0,0.0,623.6145,2.9846484e-05,21.62344,52.01613,253.22595,50.0,96.0,3.7215352e-07,0.0,253.41313,212.30052,30.134499,52.016293,0.113348246,0.0,49.3305,8.330017
10568,20074080.0,0.0,14.535309,14.535706,21.123962,21.137817,21.143524,21.07965,11.688293,20.593048,22.527008,11.956818,0.0,0.031947967,0.03194812,0.049483173,250.0,11.700012,0.0,0.0,0.0,622.8982,2.9764766e-05,18.171032,52.080883,252.1944,50.0,96.0,3.7234187e-07,0.0,253.21735,211.79622,30.161657,52.080982,0.11337754,0.0,49.362804,8.330017
10569,20074140.0,0.0,14.542572,14.542999,21.107788,21.086761,21.150696,21.093964,11.694519,19.44928,22.816315,11.84848,0.0,0.031976674,0.031976767,0.049480442,250.0,11.700012,0.0,0.0,0.0,623.1741,2.9739513e-05,14.833395,52.13158,251.46072,50.0,96.0,3.727006e-07,0.0,253.08975,211.457,29.130087,52.131645,0.11343266,0.0,49.39352,8.330017
10570,20074200.0,0.0,14.550354,14.550812,21.091461,21.038727,21.153778,21.108429,11.6987915,18.272888,22.714264,14.726288,0.0,0.032001503,0.03200156,0.049491648,250.0,11.700012,0.0,0.0,0.0,624.115,2.975173e-05,11.899716,52.170216,250.95001,50.0,96.0,3.7310022e-07,0.0,253.00858,211.2338,27.217543,52.170258,0.11349387,85.0,49.41974,8.330017
10571,20074260.0,0.0,14.558685,14.559174,21.086487,21.019196,21.153534,21.122833,11.701721,17.138916,22.230286,18.001434,0.0,0.03202216,0.032022197,0.049507968,250.0,11.700012,0.0,0.0,0.0,625.5195,2.9789346e-05,9.363626,52.199215,250.59937,50.0,96.0,3.734788e-07,0.0,252.95811,211.08957,24.361269,52.199238,0.11355176,45.02107,49.440918,8.330017
10572,20074320.0,0.0,14.567505,14.567993,21.085724,21.012665,21.149658,21.13501,11.703735,16.153015,21.444519,20.54486,0.0,0.032038644,0.032038663,0.049524687,250.0,11.700012,0.0,0.0,0.0,627.24646,2.9844316e-05,7.6586685,52.22038,250.36568,50.0,96.0,3.7380534e-07,0.0,252.92819,210.99988,21.204557,52.220398,0.11360163,55.422974,49.457188,8.330017
10573,20074380.0,0.0,14.576782,14.577332,21.08908,21.019348,21.142822,21.144165,11.705139,15.386993,20.449371,22.897675,0.0,0.032051455,0.03205147,0.049539637,250.0,11.700012,0.0,0.0,0.0,629.21185,2.9911553e-05,6.7831674,52.23559,250.2131,50.0,96.0,3.7407204e-07,0.0,252.91133,210.94595,17.933218,52.235603,0.11364232,61.47015,49.469288,8.330017
10574,20074440.0,0.0,14.586517,14.587097,21.095642,21.036926,21.13382,21.149841,11.706146,14.887085,19.344849,24.693237,0.0,0.032061175,0.032061182,0.049552016,250.0,11.700012,0.0,0.0,0.0,631.3619,2.9987852e-05,6.7378917,52.24632,250.1162,50.0,96.0,3.742813e-07,0.0,252.90262,210.91516,14.826547,52.246326,0.11367422,63.23113,49.478035,8.330017
10575,20074500.0,0.0,14.59668,14.5972595,21.104034,21.061554,21.123749,21.151886,11.706909,14.671448,18.234863,25.744019,0.0,0.03206841,0.032068413,0.04956178,250.0,11.700012,0.0,0.0,0.0,633.66284,3.0071184e-05,7.44467,52.253788,250.05617,50.0,96.0,3.7444073e-07,0.0,252.8987,210.89868,12.132587,52.253788,0.11369851,61.217247,49.484222,8.330017
10576,20074560.0,0.0,14.607239,14.607849,21.11322,21.089935,21.113953,21.1503,11.707489,14.714752,17.206085,25.994263,0.0,0.03207365,0.032073654,0.049569167,250.0,11.700012,0.0,0.0,0.0,636.0962,3.0160452e-05,8.628787,52.25882,250.02136,50.0,96.0,3.7455834e-07,0.0,252.89767,210.89131,10.049369,52.258827,0.11371643,55.923443,49.488445,8.330017
10577,20074620.0,0.0,14.618195,14.618805,21.121277,21.117126,21.104828,21.14569,11.707977,14.992218,16.340912,25.520172,0.0,0.032077406,0.032077406,0.049574606,250.0,11.700012,0.0,0.0,0.0,638.6476,3.0254821e-05,10.301047,52.26219,250.00194,50.0,96.0,3.7464352e-07,0.0,252.89809,210.8889,8.673285,52.26219,0.113729395,48.875618,49.491287,8.330017
10578,20074680.0,0.0,14.629486,14.630127,21.127197,21.139923,21.097046,21.138641,11.708435,15.461182,15.691467,24.477966,0.0,0.03208003,0.03208003,0.04957848,250.0,11.700012,0.0,0.0,0.0,641.309,3.0353858e-05,12.240272,52.26437,249.99237,50.0,96.0,3.747035e-07,0.0,252.89919,210.88928,8.057778,52.26437,0.11373852,41.06912,49.493126,8.330017
10579,20074740.0,0.0,14.641113,14.641785,21.13028,21.156036,21.091156,21.129944,11.708832,16.067047,15.292572,23.068207,0.0,0.03208181,0.032081813,0.04958116,250.0,11.700012,0.0,0.0,0.0,644.074,3.0457239e-05,14.258292,52.265728,249.9887,50.0,96.0,3.747446e-07,0.0,252.9005,210.891,8.194118,52.265728,0.11374478,33.594315,49.494267,8.330017
10580,20074800.0,0.0,14.653015,14.653717,21.130249,21.164062,21.087524,21.120422,11.709198,16.742096,15.157623,21.534943,0.0,0.032083012,0.032083012,0.049582973,250.0,11.700012,0.0,0.0,0.0,646.93665,3.0564686e-05,16.163536,52.266563,249.98811,50.0,96.0,3.7477236e-07,0.0,252.90176,210.89313,9.006929,52.266563,0.113749005,27.442732,49.49496,8.330017
10581,20074860.0,0.0,14.665222,14.665924,21.127625,21.163849,21.087006,21.11145,11.709534,17.396515,15.258331,20.098236,0.0,0.0320838,0.032083802,0.04958417,250.0,11.700012,0.0,0.0,0.0,649.8918,3.0675987e-05,17.567257,52.26705,249.98912,50.0,96.0,3.747906e-07,0.0,252.90288,210.89523,10.224735,52.26705,0.11375177,23.35412,49.495354,8.330017
10582,20074920.0,0.0,14.677673,14.678406,21.122772,21.156738,21.088593,21.10321,11.709869,17.979645,15.569092,18.937134,0.0,0.03208431,0.03208431,0.049584936,250.0,11.700012,0.0,0.0,0.0,652.9339,3.079091e-05,18.657635,52.267326,249.99077,50.0,96.0,3.748023e-07,0.0,252.9038,210.8971,11.877582,52.267326,0.11375356,21.44945,49.495567,8.330017
10583,20074980.0,0.0,14.690369,14.691101,21.116577,21.144714,21.09198,21.096313,11.710175,18.44931,16.046143,18.163544,0.0,0.032084625,0.032084625,0.04958541,250.0,11.700012,0.0,0.0,0.0,656.05695,3.0909217e-05,19.290525,52.267456,249.99255,50.0,96.0,3.7480964e-07,0.0,252.90451,210.89864,13.739258,52.267456,0.11375467,21.70683,49.495663,8.330017
10584,20075040.0,0.0,14.703278,14.70401,21.110077,21.130096,21.09668,21.091248,11.710449,18.775787,16.633636,17.821259,0.0,0.03208482,0.03208482,0.049585696,250.0,11.700012,0.0,0.0,0.0,659.2546,3.103065e-05,19.456713,52.267517,249.99422,50.0,96.0,3.7481405e-07,0.0,252.90506,210.89986,15.6343565,52.267517,0.11375534,23.76841,49.495697,8.330017
10585,20075100.0,0.0,14.716339,14.717102,21.104065,21.114777,21.102234,21.088196,11.710693,18.946442,17.282257,17.897156,0.0,0.032084927,0.03208493,0.049585853,250.0,11.700012,0.0,0.0,0.0,662.55286,3.115471e-05,19.180988,52.26753,249.99565,50.0,96.0,3.748165e-07,0.0,252.90546,210.9008,17.427876,52.26753,0.11375571,27.189278,49.49569,8.330017
10586,20075160.0,0.0,14.729584,14.730347,21.099884,21.101624,21.108429,21.087921,11.710785,18.945068,17.907074,18.308655,0.0,0.032084987,0.032084987,0.04958593,250.0,11.700012,0.0,0.0,0.0,665.9569,3.1279014e-05,18.411577,52.267517,249.99681,50.0,96.0,3.7481774e-07,0.0,252.90575,210.9015,18.772074,52.267517,0.113755904,30.994965,49.49567,8.330017
10587,20075220.0,0.0,14.74295,14.743713,21.097473,21.091522,21.114258,21.089539,11.710876,18.79184,18.46164,18.951782,0.0,0.032085013,0.032085013,0.04958596,250.0,11.700012,0.0,0.0,0.0,669.4045,3.140401e-05,17.390318,52.26749,249.99773,50.0,96.0,3.748183e-07,0.0,252.90596,210.90201,19.806551,52.26749,0.11375598,34.989216,49.495644,8.330017
10588,20075280.0,0.0,14.756409,14.757202,21.096954,21.085297,21.119293,21.092773,11.711029,18.51175,18.912506,19.72647,0.0,0.03208502,0.03208502,0.04958597,250.0,11.700012,0.0,0.0,0.0,672.89886,3.1530948e-05,16.18336,52.267475,249.99841,50.0,96.0,3.7481846e-07,0.0,252.9061,210.90237,20.42477,52.267475,0.11375601,38.553734,49.495613,8.330017
10589,20075340.0,0.0,14.769989,14.770752,21.098328,21.083252,21.1232,21.09726,11.711151,18.14209,19.228973,20.50653,0.0,0.03208502,0.03208502,0.049585957,250.0,11.700012,0.0,0.0,0.0,676.4308,3.1659303e-05,14.916354,52.26745,249.99892,50.0,96.0,3.7481843e-07,0.0,252.9062,210.90262,20.602877,52.26745,0.11375599,41.2549,49.49559,8.330017
10590,20075400.0,0.0,14.7836,14.784393,21.101227,21.085083,21.125702,21.102448,11.711243,17.72342,19.397064,21.189117,0.0,0.032085016,0.032085016,0.049585946,250.0,11.700012,0.0,0.0,0.0,679.9927,3.1788742e-05,13.705039,52.267433,249.99927,50.0,96.0,3.7481826e-07,0.0,252.90627,210.90279,20.36614,52.267433,0.11375598,42.860596,49.495567,8.330017
10591,20075460.0,0.0,14.797272,14.798035,21.10559,21.09076,21.126862,21.108215,11.711334,17.287598,19.405884,21.68216,0.0,0.032085005,0.032085005,0.04958593,250.0,11.700012,0.0,0.0,0.0,683.57733,3.191902e-05,12.593232,52.267414,249.99953,50.0,96.0,3.748181e-07,0.0,252.90631,210.9029,19.677519,52.267414,0.11375594,42.97238,49.495552,8.330017
10592,20075520.0,0.0,14.810913,14.811707,21.110321,21.098267,21.126587,21.113708,11.711395,16.87799,19.27063,21.944489,0.0,0.032085,0.032085,0.049585916,250.0,11.700012,0.0,0.0,0.0,687.17633,3.2049807e-05,11.728274,52.267403,249.9997,50.0,96.0,3.748179e-07,0.0,252.90633,210.90297,18.734167,52.267403,0.11375592,42.1627,49.49554,8.330017
10593,20075580.0,0.0,14.824585,14.825378,21.114838,21.106445,21.12497,21.1185,11.711426,16.526917,19.015472,21.977295,0.0,0.032084994,0.032084994,0.04958591,250.0,11.700012,0.0,0.0,0.0,690.78186,3.218081e-05,11.144369,52.26739,249.99982,50.0,96.0,3.7481774e-07,0.0,252.90634,210.90302,17.605574,52.26739,0.1137559,40.548733,49.495533,8.330017
10594,20075640.0,0.0,14.838196,14.838989,21.11856,21.114166,21.122314,21.122314,11.711426,16.258728,18.670563,21.806152,0.0,0.03208499,0.03208499,0.049585897,250.0,11.700012,0.0,0.0,0.0,694.38586,3.231173e-05,10.865809,52.267384,249.9999,50.0,96.0,3.748176e-07,0.0,252.90636,210.90305,16.396318,52.267384,0.11375588,38.438217,49.495525,8.330017
10595,20075700.0,0.0,14.851776,14.852539,21.121155,21.120392,21.118958,21.124878,11.711395,16.089722,18.273956,21.48404,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,697.9797,3.2442244e-05,10.888149,52.267384,249.99994,50.0,96.0,3.7481752e-07,0.0,252.90636,210.90306,15.218236,52.267384,0.11375586,36.192776,49.49552,8.330017
10596,20075760.0,0.0,14.865234,14.865997,21.122559,21.124817,21.11557,21.12619,11.711365,16.012024,17.855255,21.0607,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,701.5556,3.2572065e-05,11.075378,52.26738,249.99997,50.0,96.0,3.7481746e-07,0.0,252.90636,210.90306,14.124675,52.26738,0.11375586,33.98626,49.495518,8.330017
10597,20075820.0,0.0,14.878601,14.879364,21.122559,21.126862,21.112091,21.12616,11.711273,16.027527,17.4534,20.608643,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,705.1048,3.2700864e-05,11.5134735,52.26738,249.99998,50.0,96.0,3.7481738e-07,0.0,252.90636,210.90308,13.236327,52.26738,0.113755845,32.242737,49.495514,8.330017
10598,20075880.0,0.0,14.891846,14.892578,21.121216,21.126587,21.108826,21.124908,11.711182,16.127014,17.099731,20.191162,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,708.619,3.2828335e-05,12.1123905,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,12.599379,52.267372,0.11375583,31.085169,49.495514,8.330017
10599,20075940.0,0.0,14.904907,14.90564,21.118866,21.124329,21.10608,21.12265,11.71106,16.294128,16.819244,19.858307,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,712.0897,3.2954165e-05,12.802294,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,12.243535,52.267372,0.11375583,30.586597,49.495514,8.330017
10600,20076000.0,0.0,14.917786,14.918518,21.115845,21.120636,21.104004,21.119598,11.710907,16.509491,16.62793,19.641083,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,715.5089,3.3078064e-05,13.518884,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,12.174251,52.267372,0.11375583,30.727144,49.495514,8.330017
10601,20076060.0,0.0,14.930481,14.931183,21.112885,21.116486,21.10318,21.116425,11.710724,16.73172,16.524261,19.543121,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,718.86774,3.3199707e-05,14.045234,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,12.284235,52.267372,0.11375583,31.23399,49.495514,8.330017
10602,20076120.0,0.0,14.942932,14.943634,21.110077,21.112244,21.10315,21.113098,11.71051,16.944458,16.510956,19.561005,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,722.15784,3.3318785e-05,14.514178,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,12.6426935,52.267372,0.11375582,32.181107,49.495514,8.330017
10603,20076180.0,0.0,14.955109,14.955811,21.107635,21.108398,21.10379,21.109894,11.710266,17.132385,16.582092,19.678986,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,725.3711,3.3435022e-05,14.852378,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,13.177833,52.267372,0.11375582,33.331722,49.495514,8.330017
10604,20076240.0,0.0,14.967041,14.967712,21.105835,21.105408,21.10498,21.107056,11.709991,17.280579,16.723816,19.866333,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,728.49866,3.3548084e-05,15.037206,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.824429,52.267372,0.11375582,34.50035,49.495514,8.330017
10605,20076300.0,0.0,14.978638,14.979309,21.104797,21.103577,21.106598,21.104767,11.709717,17.380829,16.919128,20.090973,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,731.53253,3.3657696e-05,15.06823,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.523681,52.267372,0.11375582,35.543407,49.495514,8.330017
10606,20076360.0,0.0,14.989929,14.99057,21.10495,21.103394,21.108795,21.103607,11.709412,17.416656,17.134064,20.304749,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,734.46436,3.376357e-05,14.852974,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.090461,52.267372,0.11375582,36.09647,49.495514,8.330017
10607,20076420.0,0.0,15.0008545,15.001465,21.105774,21.104248,21.110992,21.10315,11.709045,17.393585,17.350708,20.480072,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,737.28516,3.3865355e-05,14.54467,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.621111,52.267372,0.11375582,36.438457,49.495514,8.330017
10608,20076480.0,0.0,15.011414,15.011993,21.107086,21.105865,21.112976,21.103394,11.708679,17.319244,17.553253,20.60315,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,739.987,3.39628e-05,14.148415,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.044258,52.267372,0.11375582,36.45872,49.495514,8.330017
10609,20076540.0,0.0,15.021576,15.022125,21.108704,21.10794,21.114655,21.104218,11.708313,17.204346,17.726654,20.664612,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,742.56146,3.4055596e-05,13.702639,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.331305,52.267372,0.11375582,36.20174,49.495514,8.330017
10610,20076600.0,0.0,15.031311,15.03183,21.110352,21.110168,21.115845,21.10556,11.707886,17.063324,17.85846,20.664703,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,744.99976,3.414343e-05,13.2532015,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.469803,52.267372,0.11375582,35.741524,49.495514,8.330017
10611,20076660.0,0.0,15.040558,15.041077,21.112213,21.112518,21.11676,21.107513,11.707428,16.901794,17.931427,20.600006,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,747.29395,3.4226035e-05,12.771254,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.369083,52.267372,0.11375582,34.98426,49.495514,8.330017
10612,20076720.0,0.0,15.049377,15.049866,21.113708,21.11438,21.117065,21.109589,11.70697,16.737885,17.946472,20.48877,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,749.43536,3.430309e-05,12.372808,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.156801,52.267372,0.11375582,34.275208,49.495514,8.330017
10613,20076780.0,0.0,15.057678,15.058136,21.114777,21.11557,21.116852,21.111633,11.706482,16.58664,17.908112,20.353851,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,751.41547,3.4374305e-05,12.067513,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.835593,52.267372,0.11375582,33.6371,49.495514,8.330017
10614,20076840.0,0.0,15.06546,15.065887,21.115326,21.116028,21.11618,21.113434,11.705933,16.460144,17.824677,20.216583,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,753.2258,3.4439367e-05,11.87156,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.440972,52.267372,0.11375582,33.14579,49.495514,8.330017
10615,20076900.0,0.0,15.072693,15.07309,21.115356,21.115753,21.115112,21.114899,11.705383,16.365692,17.705475,20.09256,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,754.85895,3.449803e-05,11.790638,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.00597,52.267372,0.11375582,32.83919,49.495514,8.330017
10616,20076960.0,0.0,15.079315,15.079712,21.115112,21.115173,21.114014,21.116028,11.704834,16.305573,17.555634,19.992493,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,756.2852,3.4548993e-05,11.754717,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.5205555,52.267372,0.11375582,32.604977,49.495514,8.330017
10617,20077020.0,0.0,15.085388,15.085754,21.114502,21.114136,21.112823,21.116608,11.704254,16.281403,17.397583,19.92746,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,757.52,3.4592875e-05,11.844527,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.104077,52.267372,0.11375582,32.63205,49.495514,8.330017
10618,20077080.0,0.0,15.090881,15.091156,21.113708,21.112946,21.111603,21.11679,11.703644,16.282501,17.24295,19.890656,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,758.5887,3.4631346e-05,11.990811,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.740951,52.267372,0.11375582,32.77744,49.495514,8.330017
10619,20077140.0,0.0,15.095673,15.095917,21.112732,21.111664,21.110443,21.116486,11.703003,16.313385,17.102234,19.889435,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,759.4349,3.4661836e-05,12.194543,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.465068,52.267372,0.11375582,33.04268,49.495514,8.330017
10620,20077200.0,0.0,15.0997925,15.100006,21.111755,21.110504,21.109467,21.115784,11.702301,16.3685,16.985657,19.918762,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,760.0582,3.468414e-05,12.432946,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.291161,52.267372,0.11375582,33.376884,49.495514,8.330017
10621,20077260.0,0.0,15.103424,15.103607,21.11737,21.116425,21.115723,21.121704,11.701599,16.185822,16.647614,19.73639,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,760.4879,3.469842e-05,10.407357,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.974845,52.267372,0.11375582,30.079247,49.495514,8.330017
10622,20077320.0,0.0,15.10672,15.106903,21.122162,21.12082,21.121033,21.12622,11.70108,15.856476,16.189117,19.42154,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,760.82056,3.470743e-05,9.0806465,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.444175,52.267372,0.11375582,28.230282,49.495514,8.330017
10623,20077380.0,0.0,15.109741,15.109894,21.125305,21.123383,21.12497,21.12912,11.700745,15.4383545,15.673584,19.059357,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,761.10254,3.4714012e-05,7.7007403,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.962636,52.267372,0.11375582,26.644674,49.495514,8.330017
10624,20077440.0,0.0,15.112488,15.11261,21.126709,21.123993,21.12738,21.13031,11.700592,14.973846,15.146332,18.702026,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,761.3578,3.4719567e-05,6.4006925,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.6564627,52.267372,0.11375582,25.475737,49.495514,8.330017
10625,20077500.0,0.0,15.114929,15.115051,21.126404,21.122864,21.128174,21.129822,11.7005005,14.509796,14.653992,18.397797,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,761.6006,3.4724882e-05,5.2902756,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.6213965,52.267372,0.11375582,24.825611,49.495514,8.330017
