,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
10626,20077560.0,0.0,15.117126,15.117218,21.124725,21.120514,21.127533,21.12796,11.7005005,14.078217,14.226288,18.169342,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,761.83813,3.4730347e-05,4.407698,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.8820214,52.267372,0.11375582,24.604862,49.495514,8.330017
10627,20077620.0,0.0,15.119049,15.119141,21.121918,21.11728,21.125519,21.124847,11.7005005,13.716675,13.895782,18.03897,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,762.07623,3.4736266e-05,3.8483415,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.510325,52.267372,0.11375582,24.906258,49.495514,8.330017
10628,20077680.0,0.0,15.120728,15.120819,21.118439,21.113678,21.122467,21.120941,11.700562,13.45047,13.681366,18.010712,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,762.3181,3.47428e-05,3.6216218,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.495482,52.267372,0.11375582,25.575686,49.495514,8.330017
10629,20077740.0,0.0,15.122192,15.122253,21.114624,21.110199,21.118713,21.116516,11.700623,13.29245,13.589569,18.074524,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,762.5656,3.4750035e-05,3.7152762,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.8077965,52.267372,0.11375582,26.485586,49.495514,8.330017
10630,20077800.0,0.0,15.123413,15.123444,21.110931,21.10733,21.114624,21.11203,11.700684,13.247498,13.6185,18.21103,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,762.82025,3.4758028e-05,4.09555,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.3969865,52.267372,0.11375582,27.488396,49.495514,8.330017
10631,20077860.0,0.0,15.12439,15.12442,21.108795,21.106476,21.111755,21.10907,11.700745,13.275269,13.719666,18.353912,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,763.08405,3.4766883e-05,4.3514605,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.825217,52.267372,0.11375582,27.828587,49.495514,8.330017
10632,20077920.0,0.0,15.125183,15.125214,21.107239,21.106323,21.1091,21.106506,11.700806,13.362732,13.874878,18.485413,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,763.3553,3.4776465e-05,4.853119,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.4675794,52.267372,0.11375582,28.247711,49.495514,8.330017
10633,20077980.0,0.0,15.125763,15.125793,21.106232,21.106812,21.106873,21.104553,11.700867,13.503326,14.073853,18.597168,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,763.6355,3.4786837e-05,5.4242883,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.1393847,52.267372,0.11375582,28.475428,49.495514,8.330017
10634,20078040.0,0.0,15.12616,15.12616,21.105774,21.107758,21.105194,21.103271,11.700958,13.680939,14.297211,18.676697,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,763.9255,3.4798035e-05,6.009406,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.782266,52.267372,0.11375582,28.507051,49.495514,8.330017
10635,20078100.0,0.0,15.126373,15.126373,21.105865,21.109009,21.104156,21.102753,11.701019,13.87793,14.525818,18.71875,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,764.2254,3.481004e-05,6.5604143,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.35003,52.267372,0.11375582,28.365192,49.495514,8.330017
10636,20078160.0,0.0,15.126434,15.126404,21.106812,21.110748,21.10434,21.103394,11.70108,14.058105,14.725891,18.709991,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,764.5356,3.482285e-05,6.8774996,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.671642,52.267372,0.11375582,27.888798,49.495514,8.330017
10637,20078220.0,0.0,15.126312,15.126282,21.108002,21.112305,21.105072,21.104584,11.701172,14.2099,14.885376,18.66037,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,764.8562,3.4836452e-05,7.1205535,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.881972,52.267372,0.11375582,27.426815,49.495514,8.330017
10638,20078280.0,0.0,15.126038,15.126007,21.109283,21.113464,21.106232,21.10617,11.701233,14.324188,14.996185,18.584564,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,765.1875,3.485083e-05,7.2352896,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.940483,52.267372,0.11375582,26.959011,49.495514,8.330017
10639,20078340.0,0.0,15.12561,15.12558,21.110565,21.114197,21.107727,21.108063,11.701294,14.396606,15.055023,18.491852,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,765.52966,3.4865985e-05,7.2186985,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.8494005,52.267372,0.11375582,26.534563,49.495514,8.330017
10640,20078400.0,0.0,15.125061,15.125,21.111694,21.11444,21.109375,21.110016,11.701355,14.423431,15.060852,18.400116,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,765.883,3.4881898e-05,7.086338,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.6331625,52.267372,0.11375582,26.216251,49.495514,8.330017
10641,20078460.0,0.0,15.12439,15.124329,21.112885,21.114532,21.111359,21.112152,11.701416,14.39389,15.007324,18.307892,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,766.2476,3.4898567e-05,6.74992,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.232976,52.267372,0.11375582,25.862589,49.495514,8.330017
10642,20078520.0,0.0,15.123596,15.123505,21.1138,21.114136,21.113129,21.114044,11.701508,14.318115,14.906097,18.229858,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,766.6237,3.4915975e-05,6.3713737,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.7859,52.267372,0.11375582,25.718657,49.495514,8.330017
10643,20078580.0,0.0,15.122681,15.12262,21.114319,21.113403,21.114594,21.11554,11.701569,14.207886,14.770477,18.175812,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,767.0116,3.4934114e-05,5.959544,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.3118753,52.267372,0.11375582,25.712807,49.495514,8.330017
10644,20078640.0,0.0,15.121674,15.121613,21.114502,21.112488,21.1156,21.116516,11.70163,14.076416,14.615143,18.14917,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,767.4114,3.4952966e-05,5.5518975,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.851408,52.267372,0.11375582,25.826862,49.495514,8.330017
10645,20078700.0,0.0,15.120605,15.120514,21.11438,21.111511,21.11615,21.116974,11.701691,13.93512,14.452393,18.149689,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,767.8233,3.4972534e-05,5.177932,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.4354615,52.267372,0.11375582,26.034134,49.495514,8.330017
10646,20078760.0,0.0,15.119446,15.119354,21.114227,21.110962,21.116394,21.117065,11.701752,13.790558,14.2925415,18.16391,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,768.24927,3.4992892e-05,4.800238,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.046954,52.267372,0.11375582,26.109705,49.495514,8.330017
10647,20078820.0,0.0,15.118195,15.118103,21.113861,21.110535,21.11612,21.116608,11.701813,13.66156,14.153809,18.186981,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,768.6878,3.501395e-05,4.548729,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.7917557,52.267372,0.11375582,26.264975,49.495514,8.330017
10648,20078880.0,0.0,15.116913,15.116821,21.113373,21.11023,21.11554,21.115875,11.701843,13.549347,14.03537,18.214325,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,769.13586,3.5035486e-05,4.368606,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.6161923,52.267372,0.11375582,26.40979,49.495514,8.330017
10649,20078940.0,0.0,15.11557,15.115448,21.112732,21.110077,21.114655,21.114807,11.701904,13.465271,13.949524,18.244019,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,769.5976,3.505773e-05,4.288787,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.550661,52.267372,0.11375582,26.528683,49.495514,8.330017
10650,20079000.0,0.0,15.114166,15.114075,21.112091,21.110077,21.113556,21.113556,11.701965,13.413788,13.900116,18.271484,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,770.0729,3.508065e-05,4.304258,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.5879607,52.267372,0.11375582,26.60975,49.495514,8.330017
10651,20079060.0,0.0,15.112762,15.11264,21.111725,21.110626,21.11264,21.112488,11.702026,13.384125,13.876831,18.280365,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,770.56177,3.5104233e-05,4.307865,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.6256886,52.267372,0.11375582,26.42177,49.495514,8.330017
10652,20079120.0,0.0,15.111298,15.111206,21.11139,21.111145,21.111694,21.11139,11.702087,13.380005,13.88205,18.272736,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,771.0644,3.5128454e-05,4.4076457,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.761164,52.267372,0.11375582,26.29196,49.495514,8.330017
10653,20079180.0,0.0,15.109863,15.109741,21.111053,21.111633,21.110779,21.110382,11.702148,13.400024,13.913513,18.253632,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,771.5808,3.51533e-05,4.5595303,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.9499507,52.267372,0.11375582,26.139402,49.495514,8.330017
10654,20079240.0,0.0,15.108398,15.108307,21.110718,21.111938,21.109955,21.109528,11.702209,13.44043,13.966614,18.226898,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,772.1114,3.5178764e-05,4.7430286,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.1695204,52.267372,0.11375582,25.991804,49.495514,8.330017
10655,20079300.0,0.0,15.106934,15.106842,21.110443,21.112122,21.109314,21.108856,11.70224,13.494598,14.033661,18.197906,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,772.65625,3.5204834e-05,4.9359035,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.395404,52.267372,0.11375582,25.869633,49.495514,8.330017
10656,20079360.0,0.0,15.105499,15.105408,21.110535,21.112518,21.109253,21.108795,11.702301,13.545837,14.097778,18.155914,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,773.21686,3.5231562e-05,5.012229,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.503558,52.267372,0.11375582,25.576782,49.495514,8.330017
10657,20079420.0,0.0,15.104095,15.104004,21.110657,21.11267,21.109344,21.108887,11.702362,13.592163,14.156067,18.111084,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,773.79034,3.525878e-05,5.1049733,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.6212482,52.267372,0.11375582,25.414219,49.495514,8.330017
10658,20079480.0,0.0,15.102722,15.102631,21.110779,21.11264,21.109558,21.109161,11.702393,13.630402,14.204498,18.071259,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,774.3791,3.5286586e-05,5.1634784,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.6974497,52.267372,0.11375582,25.307644,49.495514,8.330017
10659,20079540.0,0.0,15.101379,15.101288,21.11087,21.112396,21.109894,21.109558,11.702454,13.658844,14.241028,18.039276,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,774.9832,3.5314963e-05,5.186581,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.7305436,52.267372,0.11375582,25.265207,49.495514,8.330017
10660,20079600.0,0.0,15.100098,15.100006,21.110962,21.112,21.11029,21.110046,11.702515,13.675507,14.263153,18.019073,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,775.60284,3.5343903e-05,5.174869,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.720711,52.267372,0.11375582,25.285513,49.495514,8.330017
10661,20079660.0,0.0,15.098877,15.098785,21.111359,21.111938,21.111023,21.11087,11.702545,13.667297,14.257599,17.999268,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,776.23944,3.5373443e-05,5.036063,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.5779896,52.267372,0.11375582,25.149355,49.495514,8.330017
10662,20079720.0,0.0,15.097717,15.097656,21.111664,21.111786,21.111664,21.111603,11.702606,13.640808,14.230743,17.984009,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,776.89197,3.5403544e-05,4.9039764,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.4328694,52.267372,0.11375582,25.143421,49.495514,8.330017
10663,20079780.0,0.0,15.096649,15.096588,21.111938,21.111572,21.112213,21.112244,11.702637,13.60498,14.192535,17.97403,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,777.5582,3.5434023e-05,4.761455,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.272692,52.267372,0.11375582,25.158411,49.495514,8.330017
10664,20079840.0,0.0,15.095673,15.095612,21.112091,21.111328,21.11261,21.112732,11.702698,13.561096,14.143921,17.970825,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,778.2415,3.5465047e-05,4.6184034,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.1072197,52.267372,0.11375582,25.19828,49.495514,8.330017
10665,20079900.0,0.0,15.094788,15.094727,21.112152,21.111084,21.112854,21.113068,11.702728,13.513184,14.089233,17.973724,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,778.94183,3.5496603e-05,4.485284,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.9484115,52.267372,0.11375582,25.254875,49.495514,8.330017
10666,20079960.0,0.0,15.094025,15.093964,21.112396,21.111267,21.113129,21.113403,11.702789,13.455627,14.023193,17.968445,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,779.66046,3.552872e-05,4.2965927,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.7325883,52.267372,0.11375582,25.110954,49.495514,8.330017
10667,20080020.0,0.0,15.093384,15.093323,21.112457,21.11139,21.113129,21.113464,11.70282,13.401367,13.959564,17.958405,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,780.3984,3.5561443e-05,4.1761904,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.586035,52.267372,0.11375582,25.062931,49.495514,8.330017
10668,20080080.0,0.0,15.092865,15.092804,21.112396,21.11142,21.113007,21.113312,11.70285,13.354858,13.903839,17.948395,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,781.1518,3.5594578e-05,4.0904436,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.4771376,52.267372,0.11375582,25.023102,49.495514,8.330017
10669,20080140.0,0.0,15.092468,15.092438,21.112305,21.11145,21.112793,21.113129,11.702911,13.312744,13.852692,17.938599,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,781.9188,3.562795e-05,4.0230145,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.3883023,52.267372,0.11375582,24.989021,49.495514,8.330017
10670,20080200.0,0.0,15.092224,15.092194,21.112122,21.11142,21.112457,21.112762,11.702942,13.281372,13.81308,17.930115,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,782.7054,3.5661837e-05,3.9929755,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.341312,52.267372,0.11375582,24.968603,49.495514,8.330017
10671,20080260.0,0.0,15.092133,15.092102,21.112122,21.111725,21.112244,21.112549,11.702972,13.254211,13.778839,17.910522,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,783.5121,3.569628e-05,3.9246998,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.2601814,52.267372,0.11375582,24.761305,49.495514,8.330017
10672,20080320.0,0.0,15.092224,15.092194,21.11203,21.111908,21.112,21.112244,11.703033,13.2335205,13.75238,17.88623,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,784.3357,3.5731107e-05,3.9099448,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.2378273,52.267372,0.11375582,24.654888,49.495514,8.330017
10673,20080380.0,0.0,15.092468,15.092468,21.111877,21.111969,21.111694,21.111847,11.703064,13.221863,13.736725,17.862091,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,785.17865,3.5766392e-05,3.9208174,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.246674,52.267372,0.11375582,24.572626,49.495514,8.330017
10674,20080440.0,0.0,15.0928955,15.092926,21.111633,21.111908,21.111359,21.11148,11.7030945,13.219116,13.731903,17.841583,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,786.0409,3.5802106e-05,3.952794,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.2818856,52.267372,0.11375582,24.524527,49.495514,8.330017
10675,20080500.0,0.0,15.093536,15.093567,21.11139,21.111755,21.111023,21.111084,11.7031555,13.225037,13.737671,17.825684,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,786.9226,3.5838257e-05,4.003834,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.34121,52.267372,0.11375582,24.5111,49.495514,8.330017
10676,20080560.0,0.0,15.09436,15.094391,21.11139,21.111908,21.110992,21.110962,11.703186,13.229279,13.743347,17.804077,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,787.82513,3.587486e-05,3.9859223,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.3316593,52.267372,0.11375582,24.332119,49.495514,8.330017
10677,20080620.0,0.0,15.095428,15.095459,21.111359,21.111877,21.110962,21.1109,11.703217,13.233307,13.750305,17.783844,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,788.74945,3.5911962e-05,3.9973483,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.355032,52.267372,0.11375582,24.28049,49.495514,8.330017
10678,20080680.0,0.0,15.09668,15.096741,21.111298,21.111816,21.110962,21.11087,11.703247,13.237335,13.75766,17.765564,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,789.6885,3.594924e-05,4.0076265,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.377588,52.267372,0.11375582,24.241583,49.495514,8.330017
10679,20080740.0,0.0,15.098175,15.098267,21.111237,21.111664,21.110962,21.11084,11.703278,13.241211,13.765503,17.75235,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,790.6496,3.5986926e-05,4.0158978,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.398207,52.267372,0.11375582,24.234056,49.495514,8.330017
10680,20080800.0,0.0,15.099915,15.100006,21.111145,21.11145,21.110962,21.11081,11.703308,13.244507,13.77301,17.745087,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,791.6318,3.602502e-05,4.021591,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.41523,52.267372,0.11375582,24.253487,49.495514,8.330017
10681,20080860.0,0.0,15.101959,15.102081,21.111359,21.111664,21.111237,21.111115,11.703369,13.238068,13.76944,17.72937,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,792.64886,3.6063713e-05,3.9488103,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.341182,52.267372,0.11375582,24.067429,49.495514,8.330017
10682,20080920.0,0.0,15.10437,15.104492,21.111511,21.111725,21.11142,21.111328,11.70343,13.224976,13.757538,17.711456,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,793.7312,3.610413e-05,3.8979583,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.2880464,52.267372,0.11375582,24.006418,49.495514,8.330017
10683,20080980.0,0.0,15.107117,15.107269,21.111633,21.111725,21.111572,21.111542,11.703552,13.210327,13.743469,17.694458,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,794.863,3.614549e-05,3.8461037,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.232191,52.267372,0.11375582,23.9538,49.495514,8.330017
10684,20081040.0,0.0,15.110199,15.110352,21.111694,21.111664,21.111694,21.111694,11.703735,13.19339,13.725891,17.680237,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,796.0729,3.618927e-05,3.7956927,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.1747127,52.267372,0.11375582,23.926197,49.495514,8.330017
10685,20081100.0,0.0,15.113586,15.1138,21.111664,21.111542,21.111755,21.111786,11.703949,13.176147,13.706879,17.67044,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,797.3578,3.623559e-05,3.7513044,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.12098,52.267372,0.11375582,23.922993,49.495514,8.330017
10686,20081160.0,0.0,15.11731,15.117523,21.111877,21.111786,21.111938,21.11206,11.704163,13.151855,13.678253,17.650818,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,798.7221,3.6284666e-05,3.6497803,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.996031,52.267372,0.11375582,23.715395,49.495514,8.330017
10687,20081220.0,0.0,15.121307,15.1215515,21.11203,21.111908,21.11203,21.112213,11.704346,13.125732,13.646454,17.627502,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,800.1489,3.633575e-05,3.579564,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.9051375,52.267372,0.11375582,23.623346,49.495514,8.330017
10688,20081280.0,0.0,15.12561,15.1258545,21.11206,21.111938,21.11206,21.112305,11.704559,13.100586,13.6145935,17.605835,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,801.6465,3.6389207e-05,3.5216253,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.82625,52.267372,0.11375582,23.555853,49.495514,8.330017
10689,20081340.0,0.0,15.130157,15.130432,21.112,21.111816,21.112,21.112274,11.704773,13.077759,13.584412,17.587433,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,803.2115,3.6445006e-05,3.4784064,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.7628303,52.267372,0.11375582,23.520977,49.495514,8.330017
10690,20081400.0,0.0,15.134979,15.135254,21.111847,21.111664,21.111877,21.112122,11.704956,13.059296,13.558594,17.574646,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,804.8401,3.650299e-05,3.4531202,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.7197714,52.267372,0.11375582,23.519587,49.495514,8.330017
10691,20081460.0,0.0,15.140045,15.14032,21.111938,21.111847,21.111877,21.112152,11.705139,13.03952,13.530609,17.5542,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,806.5337,3.656327e-05,3.3832145,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.6233783,52.267372,0.11375582,23.322111,49.495514,8.330017
10692,20081520.0,0.0,15.145325,15.145599,21.111908,21.111877,21.111786,21.112091,11.705322,13.023346,13.506836,17.533203,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,808.2905,3.6625897e-05,3.3564358,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.580061,52.267372,0.11375582,23.258654,49.495514,8.330017
10693,20081580.0,0.0,15.150787,15.151123,21.111847,21.111847,21.111694,21.111969,11.705475,13.009033,13.485352,17.513763,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,810.0837,3.6689402e-05,3.3363109,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.5455155,52.267372,0.11375582,23.20689,49.495514,8.330017
10694,20081640.0,0.0,15.156494,15.156799,21.111694,21.111725,21.111542,21.111786,11.705627,12.999054,13.469391,17.498749,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,811.93115,3.675478e-05,3.3301666,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.5298905,52.267372,0.11375582,23.185839,49.495514,8.330017
10695,20081700.0,0.0,15.1623535,15.162689,21.111542,21.111572,21.11139,21.111603,11.70578,12.9935,13.459442,17.489075,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,813.8261,3.6821813e-05,3.3353078,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.530498,52.267372,0.11375582,23.188866,49.495514,8.330017
10696,20081760.0,0.0,15.1684265,15.168762,21.111633,21.111755,21.11142,21.111603,11.705933,12.985321,13.44693,17.470428,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,815.774,3.689077e-05,3.2889373,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.4710555,52.267372,0.11375582,22.994999,49.495514,8.330017
10697,20081820.0,0.0,15.174652,15.174988,21.111633,21.111816,21.11142,21.111542,11.706055,12.977844,13.43634,17.4505,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,817.7673,3.6961417e-05,3.274339,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.4532533,52.267372,0.11375582,22.931303,49.495514,8.330017
10698,20081880.0,0.0,15.181,15.181335,21.111572,21.111755,21.111359,21.11148,11.706146,12.971802,13.428314,17.43396,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,819.7935,3.703313e-05,3.2649727,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.4436007,52.267372,0.11375582,22.892023,49.495514,8.330017
10699,20081940.0,0.0,15.1874695,15.187836,21.111511,21.111694,21.111328,21.11139,11.706268,12.966553,13.421631,17.419373,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,821.8443,3.7105434e-05,3.2584925,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.438299,52.267372,0.11375582,22.866316,49.495514,8.330017
10700,20082000.0,0.0,15.194092,15.194458,21.11139,21.111542,21.111267,21.111298,11.70636,12.963104,13.417816,17.409546,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,823.93,3.7178965e-05,3.2575097,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.4410896,52.267372,0.11375582,22.866825,49.495514,8.330017
10701,20082060.0,0.0,15.200806,15.201172,21.111542,21.111755,21.11139,21.11142,11.706451,12.954193,13.407898,17.390472,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,826.04834,3.7253703e-05,3.1986315,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.3732543,52.267372,0.11375582,22.665627,49.495514,8.330017
10702,20082120.0,0.0,15.207581,15.207977,21.111664,21.111877,21.11148,21.111511,11.706543,12.943176,13.39566,17.367981,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,828.18915,3.7329184e-05,3.163839,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.334979,52.267372,0.11375582,22.578768,49.495514,8.330017
10703,20082180.0,0.0,15.214478,15.214844,21.111694,21.111877,21.111542,21.111572,11.7066345,12.931305,13.382507,17.346924,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,830.3527,3.7405443e-05,3.1317346,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.29941,52.267372,0.11375582,22.516413,49.495514,8.330017
10704,20082240.0,0.0,15.221405,15.221802,21.111664,21.111786,21.111542,21.111603,11.706696,12.919922,13.369843,17.330048,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,832.5348,3.7482343e-05,3.105289,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.2697434,52.267372,0.11375582,22.48587,49.495514,8.330017
10705,20082300.0,0.0,15.228424,15.22879,21.111572,21.111633,21.111511,21.111572,11.706726,12.909424,13.358093,17.318115,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,834.73346,3.7559825e-05,3.0853252,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.24688,52.267372,0.11375582,22.486748,49.495514,8.330017
10706,20082360.0,0.0,15.235443,15.23584,21.111725,21.111816,21.111633,21.111725,11.706787,12.894409,13.340088,17.298431,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,836.9448,3.7637765e-05,3.0171354,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.1605144,52.267372,0.11375582,22.293917,49.495514,8.330017
10707,20082420.0,0.0,15.242493,15.242889,21.111755,21.111816,21.111664,21.111786,11.706818,12.878906,13.320557,17.278076,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,839.1655,3.7716047e-05,2.979356,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.109941,52.267372,0.11375582,22.232058,49.495514,8.330017
10708,20082480.0,0.0,15.249573,15.2499695,21.111786,21.111816,21.111664,21.111816,11.706818,12.863861,13.3013,17.259125,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,841.38983,3.7794416e-05,2.9451828,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.0630636,52.267372,0.11375582,22.181316,49.495514,8.330017
10709,20082540.0,0.0,15.256622,15.257019,21.111725,21.111694,21.111633,21.111786,11.706848,12.850494,13.283478,17.244232,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,843.6168,3.78729e-05,2.9204342,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.026536,52.267372,0.11375582,22.160505,49.495514,8.330017
10710,20082600.0,0.0,15.263672,15.264069,21.111603,21.111542,21.111542,21.111694,11.706848,12.839874,13.268524,17.23471,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,845.8429,3.795136e-05,2.9062574,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.002389,52.267372,0.11375582,22.167387,49.495514,8.330017
10711,20082660.0,0.0,15.270691,15.271088,21.111603,21.111511,21.111603,21.111755,11.706848,12.826294,13.251282,17.225067,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.06476,3.8029706e-05,2.848816,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.9390914,52.267372,0.11375582,22.101923,49.495514,8.330017
10712,20082720.0,0.0,15.277649,15.278046,21.111542,21.11142,21.111603,21.111725,11.706818,12.81366,13.236053,17.218384,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,850.2778,3.810774e-05,2.8224828,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.909688,52.267372,0.11375582,22.101192,49.495514,8.330017
10713,20082780.0,0.0,15.284576,15.284973,21.11148,21.111328,21.111572,21.111664,11.706818,12.801849,13.222107,17.213318,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,852.48334,3.8185604e-05,2.8000054,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.8853736,52.267372,0.11375582,22.106295,49.495514,8.330017
10714,20082840.0,0.0,15.291412,15.291809,21.11139,21.111206,21.11148,21.111572,11.706787,12.792236,13.211182,17.211456,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,854.6742,3.8263006e-05,2.7866766,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.872578,52.267372,0.11375582,22.124275,49.495514,8.330017
10715,20082900.0,0.0,15.298187,15.298553,21.111298,21.111115,21.11139,21.11142,11.706726,12.785492,13.2039795,17.212494,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,856.84717,3.833982e-05,2.7826583,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.8711216,52.267372,0.11375582,22.150282,49.495514,8.330017
10716,20082960.0,0.0,15.30484,15.305206,21.111328,21.111145,21.11145,21.11142,11.706665,12.775909,13.195526,17.211243,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,858.9983,3.8415907e-05,2.7354844,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.8340874,52.267372,0.11375582,22.104916,49.495514,8.330017
10717,20083020.0,0.0,15.311371,15.311737,21.111328,21.111176,21.11148,21.11142,11.7066345,12.765961,13.187592,17.20868,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,861.1284,3.8491355e-05,2.7119024,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.819523,52.267372,0.11375582,22.09283,49.495514,8.330017
10718,20083080.0,0.0,15.31781,15.318176,21.111328,21.111206,21.11145,21.111359,11.706543,12.7569275,13.181244,17.205963,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,863.2305,3.856591e-05,2.6939993,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.810933,52.267372,0.11375582,22.081596,49.495514,8.330017
10719,20083140.0,0.0,15.324097,15.324432,21.111298,21.111206,21.11142,21.111298,11.706482,12.749268,13.176697,17.203308,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,865.3025,3.86395e-05,2.6824696,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.8084567,52.267372,0.11375582,22.073729,49.495514,8.330017
10720,20083200.0,0.0,15.330231,15.330566,21.111237,21.111176,21.111328,21.111237,11.70639,12.743622,13.174255,17.20108,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,867.3408,3.871201e-05,2.6780696,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.8119826,52.267372,0.11375582,22.069878,49.495514,8.330017
10721,20083260.0,0.0,15.336182,15.336517,21.111328,21.111298,21.11142,21.111298,11.706268,12.734741,13.168823,17.19513,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,869.3392,3.878319e-05,2.6317048,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.7760859,52.267372,0.11375582,22.003012,49.495514,8.330017
10722,20083320.0,0.0,15.34198,15.342285,21.111359,21.111328,21.11142,21.111328,11.706177,12.725403,13.162476,17.187775,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,871.2926,3.8852784e-05,2.6091611,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.7591417,52.267372,0.11375582,21.973642,49.495514,8.330017
10723,20083380.0,0.0,15.347565,15.34787,21.11139,21.111359,21.11145,21.111328,11.706085,12.716309,13.156128,17.180481,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,873.21625,3.892171e-05,2.5886326,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.7430234,52.267372,0.11375582,21.947397,49.495514,8.330017
10724,20083440.0,0.0,15.352966,15.353241,21.111359,21.111359,21.11142,21.111328,11.705933,12.708313,13.150116,17.174072,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,875.0899,3.8989023e-05,2.5738568,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.7301137,52.267372,0.11375582,21.931028,49.495514,8.330017
10725,20083500.0,0.0,15.358124,15.358398,21.111328,21.111328,21.11139,21.111328,11.705811,12.701996,13.14505,17.16919,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,876.91125,3.9054627e-05,2.5651755,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.72111,52.267372,0.11375582,21.924067,49.495514,8.330017
10726,20083560.0,0.0,15.363068,15.363312,21.11139,21.111359,21.11145,21.11139,11.705658,12.6922,13.1362,17.162384,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,878.67847,3.9118437e-05,2.5193348,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.6773508,52.267372,0.11375582,21.875576,49.495514,8.330017
10727,20083620.0,0.0,15.367706,15.367981,21.11139,21.111328,21.11145,21.11142,11.705505,12.682343,13.126495,17.156555,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,880.3718,3.9179722e-05,2.496071,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.6518633,52.267372,0.11375582,21.862558,49.495514,8.330017
10728,20083680.0,0.0,15.372162,15.372406,21.11139,21.111298,21.11145,21.11142,11.705383,12.67392,13.117615,17.152588,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,882.0135,3.9239138e-05,2.4800696,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.632327,52.267372,0.11375582,21.859718,49.495514,8.330017
10729,20083740.0,0.0,15.376312,15.376556,21.111359,21.111267,21.11142,21.11142,11.705231,12.665802,13.108887,17.148987,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,883.62024,3.9298113e-05,2.4653838,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.613848,52.267372,0.11375582,21.858831,49.495514,8.330017
10730,20083800.0,0.0,15.380188,15.380402,21.111298,21.111206,21.111359,21.11139,11.705048,12.659302,13.101318,17.147064,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,885.151,3.9354676e-05,2.4570765,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.6009874,52.267372,0.11375582,21.865429,49.495514,8.330017
10731,20083860.0,0.0,15.383759,15.383942,21.111328,21.111206,21.11142,21.11145,11.704834,12.6501465,13.091278,17.14389,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,886.6013,3.9408413e-05,2.4156678,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.5589206,52.267372,0.11375582,21.832392,49.495514,8.330017
10732,20083920.0,0.0,15.386993,15.3871765,21.111359,21.111237,21.11145,21.11148,11.70462,12.6405945,13.080841,17.14038,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,887.9883,3.9460247e-05,2.3925068,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.5335205,52.267372,0.11375582,21.821997,49.495514,8.330017
10733,20083980.0,0.0,15.389923,15.390076,21.111359,21.111206,21.11145,21.11148,11.704407,12.631683,13.071045,17.13742,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,889.2961,3.950957e-05,2.374296,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.5132906,52.267372,0.11375582,21.816326,49.495514,8.330017
10734,20084040.0,0.0,15.392487,15.392609,21.111328,21.111206,21.11139,21.11142,11.704193,12.6241455,13.062744,17.135254,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,890.523,3.9556282e-05,2.3623633,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.499657,52.267372,0.11375582,21.815714,49.495514,8.330017
10735,20084100.0,0.0,15.394714,15.394806,21.111267,21.111145,21.111359,21.111359,11.7039795,12.618286,13.056152,17.134033,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,891.6674,3.960036e-05,2.356913,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.4928582,52.267372,0.11375582,21.819878,49.495514,8.330017
10736,20084160.0,0.0,15.396576,15.396637,21.111298,21.111206,21.11139,21.11139,11.703735,12.610382,13.048157,17.131195,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,892.71747,3.9641312e-05,2.3212297,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.459906,52.267372,0.11375582,21.78781,49.495514,8.330017
10737,20084220.0,0.0,15.39801,15.398102,21.111298,21.111206,21.11139,21.11139,11.703522,12.602814,13.040863,17.12796,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,893.66785,3.9678853e-05,2.3052287,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.4457405,52.267372,0.11375582,21.776855,49.495514,8.330017
10738,20084280.0,0.0,15.399109,15.399139,21.111298,21.111206,21.111359,21.111359,11.703278,12.595642,13.034088,17.124847,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,894.5581,3.9715018e-05,2.291306,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.4337626,52.267372,0.11375582,21.767628,49.495514,8.330017
10739,20084340.0,0.0,15.39978,15.39978,21.111267,21.111206,21.111328,21.111328,11.703003,12.58963,13.0286255,17.122162,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,895.34393,3.9747887e-05,2.2826042,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.4270723,52.267372,0.11375582,21.762947,49.495514,8.330017
10740,20084400.0,0.0,15.400024,15.399994,21.111237,21.111176,21.111298,21.111267,11.702728,12.585205,13.024841,17.12027,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,896.0281,3.9777435e-05,2.2794948,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.4258378,52.267372,0.11375582,21.763062,49.495514,8.330017
10741,20084460.0,0.0,15.399567,15.399506,21.111206,21.111115,21.111328,21.111267,11.702454,12.578583,13.02063,17.120789,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,896.59326,3.980331e-05,2.2472312,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.4096982,52.267372,0.11375582,21.78897,49.495514,8.330017
10742,20084520.0,0.0,15.398193,15.398071,21.111206,21.111053,21.111328,21.111237,11.702209,12.57193,13.017273,17.123169,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,897.0407,3.98259e-05,2.2323024,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.405267,52.267372,0.11375582,21.80794,49.495514,8.330017
10743,20084580.0,0.0,15.3958435,15.39566,21.111176,21.111023,21.111328,21.111206,11.701996,12.565552,13.014313,17.126007,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,897.4085,3.9847277e-05,2.2190213,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.4021645,52.267372,0.11375582,21.826534,49.495514,8.330017
10744,20084640.0,0.0,15.392609,15.3923645,21.111145,21.110992,21.111328,21.111176,11.701752,12.559967,13.012329,17.129395,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,897.6686,3.986613e-05,2.209897,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.402019,52.267372,0.11375582,21.843136,49.495514,8.330017
10745,20084700.0,0.0,15.388489,15.388214,21.111115,21.110962,21.111267,21.111145,11.701569,12.555695,13.011353,17.132751,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,897.8317,3.98827e-05,2.2054408,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.4046094,52.267372,0.11375582,21.855885,49.495514,8.330017
10746,20084760.0,0.0,15.383514,15.383209,21.111115,21.110931,21.111328,21.111176,11.701355,12.549286,13.0095825,17.138123,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,897.89557,3.989688e-05,2.1746852,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3936374,52.267372,0.11375582,21.899654,49.495514,8.330017
10747,20084820.0,0.0,15.377777,15.37738,21.111084,21.1109,21.111359,21.111176,11.701172,12.54245,13.00766,17.144073,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,897.8795,3.9909395e-05,2.157627,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3891962,52.267372,0.11375582,21.922838,49.495514,8.330017
10748,20084880.0,0.0,15.371216,15.370789,21.111115,21.1109,21.111359,21.111176,11.701019,12.536011,13.005829,17.149475,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,897.7755,3.991997e-05,2.1439667,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3856337,52.267372,0.11375582,21.938932,49.495514,8.330017
10749,20084940.0,0.0,15.363892,15.363434,21.111115,21.110931,21.111328,21.111176,11.700836,12.530273,13.004181,17.15393,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,897.58795,3.9928655e-05,2.134331,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3831506,52.267372,0.11375582,21.946589,49.495514,8.330017
10750,20085000.0,0.0,15.3558655,15.355347,21.111115,21.110962,21.111298,21.111145,11.700684,12.525787,13.002899,17.15689,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,897.3206,3.9935538e-05,2.129448,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3819597,52.267372,0.11375582,21.945791,49.495514,8.330017
10751,20085060.0,0.0,15.347137,15.346588,21.111115,21.110962,21.111328,21.111176,11.700531,12.519623,13.000458,17.160797,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,896.9718,3.9940503e-05,2.1013687,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3684402,52.267372,0.11375582,21.980896,49.495514,8.330017
10752,20085120.0,0.0,15.337738,15.337158,21.111115,21.110962,21.111328,21.111206,11.700409,12.513611,12.997589,17.164398,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,896.5444,3.9943454e-05,2.088181,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3608847,52.267372,0.11375582,21.989601,49.495514,8.330017
10753,20085180.0,0.0,15.327728,15.327118,21.111145,21.110992,21.111328,21.111206,11.700256,12.507874,12.99472,17.167603,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,896.06256,3.994563e-05,2.0765285,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3536592,52.267372,0.11375582,21.995926,49.495514,8.330017
10754,20085240.0,0.0,15.317108,15.316437,21.111145,21.110992,21.111298,21.111206,11.700134,12.503052,12.991974,17.16977,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,895.5084,3.994612e-05,2.0689335,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3478193,52.267372,0.11375582,21.99667,49.495514,8.330017
10755,20085300.0,0.0,15.305908,15.305206,21.111145,21.111053,21.111267,21.111206,11.699982,12.499451,12.9895935,17.170898,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,894.88855,3.994505e-05,2.0653343,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.343726,52.267372,0.11375582,21.993608,49.495514,8.330017
10756,20085360.0,0.0,15.294159,15.293457,21.111145,21.110992,21.111298,21.111206,11.699829,12.494202,12.986389,17.174438,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,894.1978,3.994219e-05,2.0412526,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.331146,52.267372,0.11375582,22.039635,49.495514,8.330017
10757,20085420.0,0.0,15.281891,15.281158,21.111115,21.110962,21.111298,21.111206,11.699738,12.489105,12.983307,17.178833,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,893.44214,3.9937608e-05,2.030325,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.324544,52.267372,0.11375582,22.056992,49.495514,8.330017
10758,20085480.0,0.0,15.269196,15.268402,21.111115,21.110962,21.111267,21.111206,11.6996155,12.485565,12.98114,17.182037,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,892.6197,3.9931103e-05,2.025004,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3212316,52.267372,0.11375582,22.065485,49.495514,8.330017
10759,20085540.0,0.0,15.256012,15.255188,21.111115,21.110962,21.111267,21.111206,11.699524,12.481628,12.978729,17.185608,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,891.7798,3.9924973e-05,2.018583,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3172436,52.267372,0.11375582,22.075705,49.495514,8.330017
10760,20085600.0,0.0,15.242401,15.241577,21.111115,21.110992,21.111237,21.111176,11.699402,12.478607,12.976837,17.188416,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,890.8777,3.9917344e-05,2.015391,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3151085,52.267372,0.11375582,22.080193,49.495514,8.330017
10761,20085660.0,0.0,15.228394,15.227539,21.111084,21.110931,21.111267,21.111176,11.69928,12.47406,12.974609,17.19403,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,889.9192,3.990807e-05,1.9932127,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3067486,52.267372,0.11375582,22.138046,49.495514,8.330017
10762,20085720.0,0.0,15.21405,15.213165,21.111084,21.11087,21.111267,21.111176,11.699158,12.469177,12.972473,17.200745,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,888.9189,3.989776e-05,1.9809647,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.302639,52.267372,0.11375582,22.165989,49.495514,8.330017
10763,20085780.0,0.0,15.199371,15.198486,21.111084,21.11087,21.111267,21.111176,11.699066,12.464508,12.970642,17.207214,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,887.8736,3.988627e-05,1.9709988,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.2999027,52.267372,0.11375582,22.186747,49.495514,8.330017
10764,20085840.0,0.0,15.184387,15.183472,21.111084,21.1109,21.111267,21.111176,11.698944,12.46048,12.969269,17.212524,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,886.7878,3.987368e-05,1.9641038,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.2986898,52.267372,0.11375582,22.197998,49.495514,8.330017
10765,20085900.0,0.0,15.169128,15.168213,21.111084,21.110931,21.111237,21.111145,11.698853,12.457245,12.968384,17.216461,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,885.6636,3.986003e-05,1.9604398,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.298996,52.267372,0.11375582,22.199743,49.495514,8.330017
