,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
10766,20085960.0,0.0,15.1536255,15.15271,21.111053,21.11087,21.111267,21.111145,11.6987915,12.452881,12.967407,17.222778,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,884.5028,3.9845316e-05,1.9408677,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.295156,52.267372,0.11375582,22.260376,49.495514,8.330017
10767,20086020.0,0.0,15.137909,15.136993,21.111053,21.11087,21.111267,21.111145,11.6987,12.448669,12.966675,17.22931,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,883.3074,3.9829516e-05,1.9317575,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.2944567,52.267372,0.11375582,22.280434,49.495514,8.330017
10768,20086080.0,0.0,15.12204,15.121094,21.111053,21.11087,21.111267,21.111115,11.698639,12.444672,12.966064,17.235352,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,882.09357,3.9813334e-05,1.9237539,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.2940433,52.267372,0.11375582,22.296835,49.495514,8.330017
10769,20086140.0,0.0,15.106018,15.1050415,21.111053,21.1109,21.111237,21.111115,11.698547,12.441315,12.965668,17.240112,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,880.8519,3.9796305e-05,1.9186047,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.294338,52.267372,0.11375582,22.303627,49.495514,8.330017
10770,20086200.0,0.0,15.089874,15.088898,21.111084,21.110962,21.111206,21.111115,11.698486,12.438812,12.965546,17.243134,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,879.58777,3.977853e-05,1.9164774,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.2952704,52.267372,0.11375582,22.301607,49.495514,8.330017
10771,20086260.0,0.0,15.073639,15.072662,21.111206,21.111237,21.111237,21.111206,11.698425,12.435272,12.962067,17.236633,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,878.3027,3.9759998e-05,1.899596,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.2663426,52.267372,0.11375582,22.17844,49.495514,8.330017
10772,20086320.0,0.0,15.057343,15.056366,21.111298,21.11142,21.111237,21.111267,11.698364,12.431793,12.956604,17.223877,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,877.00037,3.9740786e-05,1.8918961,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.2476552,52.267372,0.11375582,22.10623,49.495514,8.330017
10773,20086380.0,0.0,15.041016,15.040039,21.11139,21.111542,21.111237,21.111298,11.698334,12.428467,12.950714,17.210114,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,875.6907,3.9721326e-05,1.8851008,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.2289248,52.267372,0.11375582,22.036835,49.495514,8.330017
10774,20086440.0,0.0,15.024689,15.023712,21.11142,21.111603,21.111206,21.111328,11.698273,12.425629,12.944275,17.195465,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,874.3705,3.9701383e-05,1.8806179,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.211423,52.267372,0.11375582,21.980825,49.495514,8.330017
10775,20086500.0,0.0,15.008392,15.007416,21.11142,21.111603,21.111206,21.111328,11.698242,12.423523,12.937988,17.182251,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,873.04443,3.968105e-05,1.8786147,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.1966646,52.267372,0.11375582,21.944254,49.495514,8.330017
10776,20086560.0,0.0,14.9921875,14.991211,21.111511,21.111786,21.111237,21.11145,11.698212,12.4201355,12.927826,17.162598,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,871.71484,3.9660365e-05,1.8610749,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.1482089,52.267372,0.11375582,21.790558,49.495514,8.330017
10777,20086620.0,0.0,14.976044,14.975067,21.111572,21.111847,21.111237,21.111511,11.698212,12.416412,12.916351,17.141449,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,870.3868,3.96395e-05,1.8512584,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.115176,52.267372,0.11375582,21.716742,49.495514,8.330017
10778,20086680.0,0.0,14.9600525,14.959076,21.111572,21.111816,21.111237,21.111542,11.698181,12.412842,12.904724,17.122864,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,869.0633,3.96185e-05,1.8431515,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.0862389,52.267372,0.11375582,21.668869,49.495514,8.330017
10779,20086740.0,0.0,14.944183,14.943237,21.111511,21.111694,21.111237,21.111511,11.698181,12.409607,12.893646,17.108154,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,867.7474,3.9597417e-05,1.8371168,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.0627239,52.267372,0.11375582,21.651512,49.495514,8.330017
10780,20086800.0,0.0,14.928528,14.927582,21.11142,21.111511,21.111206,21.11148,11.698181,12.406982,12.884064,17.09909,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,866.44275,3.9576356e-05,1.8336213,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.0464919,52.267372,0.11375582,21.663492,49.495514,8.330017
10781,20086860.0,0.0,14.913055,14.91214,21.11148,21.111572,21.111237,21.111542,11.698181,12.402924,12.8723755,17.086884,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,865.15405,3.955542e-05,1.8131176,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.0001943,52.267372,0.11375582,21.550367,49.495514,8.330017
10782,20086920.0,0.0,14.897858,14.896942,21.11145,21.111542,21.111267,21.111511,11.698181,12.39859,12.86145,17.075653,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,863.88477,3.953475e-05,1.8023071,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.97671,52.267372,0.11375582,21.526047,49.495514,8.330017
10783,20086980.0,0.0,14.882904,14.882019,21.11142,21.11148,21.111267,21.111511,11.698151,12.394318,12.851105,17.065765,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,862.7873,3.9513416e-05,1.7918888,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.955861,52.267372,0.11375582,21.50801,49.495514,8.330017
10784,20087040.0,0.0,14.868286,14.867401,21.11139,21.11139,21.111267,21.11145,11.697784,12.390198,12.842285,17.058838,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,861.80286,3.948603e-05,1.7829994,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9415061,52.267372,0.11375582,21.506523,49.495514,8.330017
10785,20087100.0,0.0,14.853973,14.853119,21.111298,21.111267,21.111237,21.11139,11.697357,12.38678,12.835754,17.055298,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,860.7566,3.945319e-05,1.7793185,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9370685,52.267372,0.11375582,21.522799,49.495514,8.330017
10786,20087160.0,0.0,14.840057,14.839233,21.11139,21.11145,21.111267,21.11142,11.697052,12.381989,12.827179,17.044891,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,859.6751,3.9417046e-05,1.7590976,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8997986,52.267372,0.11375582,21.38998,49.495514,8.330017
10787,20087220.0,0.0,14.826538,14.825714,21.11142,21.111511,21.111267,21.11139,11.69696,12.377319,12.819244,17.032074,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,858.6078,3.938115e-05,1.7487692,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8835428,52.267372,0.11375582,21.341768,49.495514,8.330017
10788,20087280.0,0.0,14.813416,14.812622,21.11139,21.11148,21.111267,21.111359,11.69696,12.373962,12.813873,17.022705,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,857.577,3.9346334e-05,1.7429756,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8757036,52.267372,0.11375582,21.318306,49.495514,8.330017
10789,20087340.0,0.0,14.800751,14.800018,21.11139,21.11148,21.111237,21.111328,11.69696,12.37027,12.807922,17.01233,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,856.5553,3.9311133e-05,1.73629,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8663206,52.267372,0.11375582,21.289768,49.495514,8.330017
10790,20087400.0,0.0,14.788574,14.787872,21.111328,21.11145,21.111237,21.111298,11.6970215,12.36734,12.803528,17.00418,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,855.58057,3.9277198e-05,1.732501,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8620923,52.267372,0.11375582,21.277323,49.495514,8.330017
10791,20087460.0,0.0,14.776947,14.776245,21.11145,21.111633,21.111267,21.111359,11.697113,12.362701,12.795776,16.987885,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,854.65875,3.9245035e-05,1.7083341,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8188827,52.267372,0.11375582,21.111551,49.495514,8.330017
10792,20087520.0,0.0,14.765839,14.765167,21.111542,21.111755,21.111298,21.11142,11.697266,12.357544,12.786926,16.968445,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,853.78406,3.921424e-05,1.6939485,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.7933688,52.267372,0.11375582,21.031874,49.495514,8.330017
10793,20087580.0,0.0,14.75531,14.7547,21.111542,21.111786,21.111298,21.11145,11.697418,12.3524475,12.777924,16.949799,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,852.968,3.9185266e-05,1.6816827,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.7708075,52.267372,0.11375582,20.972818,49.495514,8.330017
10794,20087640.0,0.0,14.745392,14.744812,21.111511,21.111725,21.111298,21.11142,11.697571,12.347931,12.769684,16.934479,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,852.2147,3.9158298e-05,1.672441,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.7529836,52.267372,0.11375582,20.941097,49.495514,8.330017
10795,20087700.0,0.0,14.7361145,14.735565,21.11145,21.111572,21.111267,21.11139,11.697754,12.344116,12.762421,16.923187,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,851.52625,3.913338e-05,1.6664674,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.7403898,52.267372,0.11375582,20.9367,49.495514,8.330017
10796,20087760.0,0.0,14.727509,14.72699,21.111542,21.111725,21.111298,21.11148,11.697937,12.338562,12.75177,16.906342,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,850.9133,3.9110964e-05,1.639569,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.6896875,52.267372,0.11375582,20.783089,49.495514,8.330017
10797,20087820.0,0.0,14.719635,14.719116,21.111542,21.111725,21.111328,21.111511,11.69812,12.332855,12.740601,16.88974,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,850.385,3.90915e-05,1.6253614,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.661332,52.267372,0.11375582,20.735922,49.495514,8.330017
10798,20087880.0,0.0,14.712402,14.711975,21.111542,21.111694,21.111328,21.111511,11.698303,12.327332,12.729645,16.874542,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,849.9072,3.9073184e-05,1.6126107,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.6354163,52.267372,0.11375582,20.698586,49.495514,8.330017
10799,20087940.0,0.0,14.705963,14.705597,21.11148,21.111572,21.111298,21.11148,11.698547,12.32251,12.719788,16.863037,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,849.5172,3.90577e-05,1.6033785,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.6157932,52.267372,0.11375582,20.686283,49.495514,8.330017
10800,20088000.0,0.0,14.700348,14.700012,21.11139,21.11142,21.111267,21.11145,11.6987915,12.318695,12.711761,16.856201,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,849.2151,3.904515e-05,1.5979037,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.603283,52.267372,0.11375582,20.696054,49.495514,8.330017
10801,20088060.0,0.0,14.695221,14.694885,21.111542,21.111725,21.111298,21.111542,11.699036,12.313049,12.698975,16.837555,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.9929,3.903569e-05,1.5701002,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.538686,52.267372,0.11375582,20.468185,49.495514,8.330017
10802,20088120.0,0.0,14.690247,14.689941,21.111664,21.111908,21.111328,21.111603,11.699249,12.307007,12.684753,16.813812,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.8109,3.9028087e-05,1.5536282,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.4985404,52.267372,0.11375582,20.363817,49.495514,8.330017
10803,20088180.0,0.0,14.685425,14.68515,21.111694,21.111969,21.111328,21.111633,11.699402,12.301178,12.670563,16.79013,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.66394,3.902201e-05,1.5403047,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.4642713,52.267372,0.11375582,20.282318,49.495514,8.330017
10804,20088240.0,0.0,14.680786,14.680481,21.111664,21.111908,21.111298,21.111603,11.699524,12.2960205,12.657501,16.76947,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.5451,3.901706e-05,1.5308532,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.4378133,52.267372,0.11375582,20.234768,49.495514,8.330017
10805,20088300.0,0.0,14.67627,14.675995,21.111572,21.111755,21.111267,21.111542,11.6996155,12.292023,12.6467285,16.754333,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.45,3.901301e-05,1.5257459,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.4208264,52.267372,0.11375582,20.221699,49.495514,8.330017
10806,20088360.0,0.0,14.671936,14.671661,21.111694,21.112,21.111328,21.111633,11.6996765,12.286194,12.631531,16.728271,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.3789,3.9009876e-05,1.4975655,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.3516252,52.267372,0.11375582,19.972218,49.495514,8.330017
10807,20088420.0,0.0,14.667725,14.66748,21.111786,21.112122,21.111328,21.111694,11.699738,12.279999,12.6154785,16.69873,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.32556,3.9007336e-05,1.4817809,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.3105037,52.267372,0.11375582,19.864649,49.495514,8.330017
10808,20088480.0,0.0,14.663696,14.663452,21.111786,21.112122,21.111328,21.111694,11.699799,12.2742,12.600342,16.67221,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.292,3.900548e-05,1.4692453,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.2772293,52.267372,0.11375582,19.790525,49.495514,8.330017
10809,20088540.0,0.0,14.659851,14.659607,21.111694,21.111969,21.111298,21.111633,11.69986,12.2691345,12.586884,16.650604,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.2774,3.9004295e-05,1.4604439,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.253107,52.267372,0.11375582,19.758621,49.495514,8.330017
10810,20088600.0,0.0,14.656128,14.655884,21.111542,21.111725,21.111267,21.111542,11.699921,12.265228,12.576233,16.636566,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.28107,3.900373e-05,1.4559919,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.2398195,52.267372,0.11375582,19.768242,49.495514,8.330017
10811,20088660.0,0.0,14.652588,14.652344,21.111664,21.111938,21.111298,21.111633,11.699982,12.259369,12.561951,16.613647,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.3044,3.9003866e-05,1.42692,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.174703,52.267372,0.11375582,19.53892,49.495514,8.330017
10812,20088720.0,0.0,14.6492,14.648987,21.111694,21.111969,21.111328,21.111633,11.700043,12.253296,12.547668,16.589478,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.34564,3.9004648e-05,1.4119422,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.1415315,52.267372,0.11375582,19.464184,49.495514,8.330017
10813,20088780.0,0.0,14.645966,14.645782,21.111664,21.111938,21.111328,21.111633,11.700073,12.247437,12.53418,16.567383,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.4001,3.9005776e-05,1.3988297,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.1129787,52.267372,0.11375582,19.40651,49.495514,8.330017
10814,20088840.0,0.0,14.642914,14.642731,21.111603,21.111816,21.111298,21.111572,11.700134,12.242371,12.522736,16.550415,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.47235,3.9007526e-05,1.3895291,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.093559,52.267372,0.11375582,19.383898,49.495514,8.330017
10815,20088900.0,0.0,14.640045,14.639862,21.111511,21.111633,21.111267,21.11148,11.700195,12.238434,12.514099,16.53955,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.5616,3.9009858e-05,1.3841524,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.083254,52.267372,0.11375582,19.388622,49.495514,8.330017
10816,20088960.0,0.0,14.637329,14.637146,21.111633,21.111877,21.111328,21.111572,11.700226,12.232025,12.500702,16.516876,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.6693,3.901285e-05,1.3520509,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.0178068,52.267372,0.11375582,19.144794,49.495514,8.330017
10817,20089020.0,0.0,14.634766,14.6345825,21.111694,21.111969,21.111359,21.111603,11.700287,12.22522,12.486816,16.491425,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.7935,3.9016442e-05,1.334819,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.9835206,52.267372,0.11375582,19.056135,49.495514,8.330017
10818,20089080.0,0.0,14.632385,14.632233,21.111725,21.112,21.111542,21.111603,11.700317,12.686951,12.473419,16.467468,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.9309,3.9020386e-05,9.672745,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.9534856,52.267372,0.11375582,18.983473,49.495514,8.330017
10819,20089140.0,0.0,14.630157,14.630035,21.112244,21.111877,21.113617,21.111572,11.700378,12.807312,12.461609,16.447815,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,849.0853,3.902494e-05,2.8524945,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.9319651,52.267372,0.11375582,18.94974,49.495514,8.330017
10820,20089200.0,0.0,14.628113,14.627991,21.112732,21.111694,21.115631,21.11148,11.700409,12.802704,12.452179,16.434479,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,849.255,3.9030016e-05,2.8553035,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.9196332,52.267372,0.11375582,18.951443,49.495514,8.330017
10821,20089260.0,0.0,14.626251,14.626129,21.113434,21.111969,21.117676,21.111603,11.70047,12.800934,12.438202,16.410187,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,849.43994,3.9035604e-05,2.857983,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.8525962,52.267372,0.11375582,18.696066,49.495514,8.330017
10822,20089320.0,0.0,14.624573,14.624451,21.114075,21.112091,21.11972,21.111664,11.700531,12.800354,12.422943,16.3815,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,849.64087,3.9041763e-05,2.8588443,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.8109273,52.267372,0.11375582,18.592688,49.495514,8.330017
10823,20089380.0,0.0,14.623047,14.622925,21.114655,21.112091,21.121765,21.111664,11.700562,12.80014,12.408173,16.355194,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,849.85565,3.904837e-05,2.859147,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.7772889,52.267372,0.11375582,18.518242,49.495514,8.330017
10824,20089440.0,0.0,14.621704,14.621613,21.115173,21.111938,21.12378,21.111633,11.700592,12.800049,12.39502,16.334137,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,850.0852,3.905548e-05,2.8591824,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.7525716,52.267372,0.11375582,18.484713,49.495514,8.330017
10825,20089500.0,0.0,14.620544,14.620453,21.115631,21.111725,21.125793,21.111542,11.700653,12.800018,12.384338,16.320068,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,850.32935,3.9063092e-05,2.8591065,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.7377933,52.267372,0.11375582,18.491022,49.495514,8.330017
10826,20089560.0,0.0,14.619537,14.619476,21.116302,21.111969,21.127808,21.111633,11.700684,12.800018,12.369202,16.295685,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,850.5887,3.9071238e-05,2.8590088,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.6667769,52.267372,0.11375582,18.241657,49.495514,8.330017
10827,20089620.0,0.0,14.618744,14.618683,21.116882,21.112,21.129791,21.111664,11.700714,12.800018,12.353821,16.269806,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,850.8638,3.907996e-05,2.8589134,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.6300527,52.267372,0.11375582,18.16042,49.495514,8.330017
10828,20089680.0,0.0,14.618103,14.618042,21.117462,21.112,21.131805,21.111664,11.700775,12.800018,12.338959,16.245605,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,851.1475,3.9088904e-05,2.8588161,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.596874,52.267372,0.11375582,18.092905,49.495514,8.330017
10829,20089740.0,0.0,14.617676,14.617615,21.11795,21.111877,21.13379,21.111633,11.700806,12.800018,12.325989,16.226501,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,851.44574,3.909833e-05,2.8587108,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.5730629,52.267372,0.11375582,18.062248,49.495514,8.330017
10830,20089800.0,0.0,14.617401,14.617371,21.118408,21.111694,21.135742,21.111542,11.700836,12.800018,12.315704,16.213623,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,851.75745,3.910823e-05,2.8586032,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.5589951,52.267372,0.11375582,18.063784,49.495514,8.330017
10831,20089860.0,0.0,14.61731,14.61731,21.11911,21.11203,21.137695,21.111664,11.700897,12.800018,12.299957,16.186584,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,852.08344,3.9118655e-05,2.858498,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.4824002,52.267372,0.11375582,17.77203,49.495514,8.330017
10832,20089920.0,0.0,14.617432,14.617401,21.119751,21.112122,21.139648,21.111694,11.700928,12.800018,12.283539,16.156128,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,852.42346,3.912959e-05,2.858406,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.4421215,52.267372,0.11375582,17.666271,49.495514,8.330017
10833,20089980.0,0.0,14.617706,14.617706,21.1203,21.112152,21.141602,21.111694,11.700958,12.800018,12.267578,16.127106,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,852.7719,3.9140734e-05,2.858314,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.405434,52.267372,0.11375582,17.575459,49.495514,8.330017
10834,20090040.0,0.0,14.618195,14.618195,21.120789,21.11206,21.143524,21.111664,11.700989,12.800018,12.253265,16.102692,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,853.13336,3.915232e-05,2.8582153,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.378208,52.267372,0.11375582,17.527372,49.495514,8.330017
10835,20090100.0,0.0,14.618866,14.618866,21.121216,21.111847,21.145447,21.111572,11.70105,12.800018,12.24173,16.085663,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,853.5069,3.9164344e-05,2.858117,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.3617852,52.267372,0.11375582,17.52161,49.495514,8.330017
10836,20090160.0,0.0,14.61969,14.619751,21.121918,21.112152,21.14737,21.111694,11.70108,12.800018,12.2247925,16.055298,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,853.8927,3.91768e-05,2.8580236,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.2821395,52.267372,0.11375582,17.224997,49.495514,8.330017
10837,20090220.0,0.0,14.620758,14.620789,21.122559,21.112335,21.149292,21.111755,11.701111,12.800018,12.206512,16.020569,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,854.2893,3.9189614e-05,2.8579342,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.2331431,52.267372,0.11375582,17.090584,49.495514,8.330017
10838,20090280.0,0.0,14.621979,14.62204,21.123108,21.112305,21.151184,21.111755,11.701141,12.800018,12.189117,15.989197,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,854.697,3.920281e-05,2.8578463,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.1938564,52.267372,0.11375582,17.003092,49.495514,8.330017
10839,20090340.0,0.0,14.623413,14.623474,21.123566,21.112152,21.153107,21.111725,11.701172,12.800018,12.173676,15.964142,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,855.11554,3.921638e-05,2.85776,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.1650258,52.267372,0.11375582,16.963968,49.495514,8.330017
10840,20090400.0,0.0,14.6250305,14.625122,21.123932,21.111847,21.154999,21.111633,11.701202,12.800018,12.160889,15.94693,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,855.5447,3.9230315e-05,2.8576763,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.1477201,52.267372,0.11375582,16.972717,49.495514,8.330017
10841,20090460.0,0.0,14.626862,14.626923,21.124603,21.112122,21.15689,21.111725,11.701233,12.800018,12.143341,15.918488,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,855.9848,3.9244638e-05,2.8575966,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.0667589,52.267372,0.11375582,16.688475,49.495514,8.330017
10842,20090520.0,0.0,14.628845,14.628967,21.125183,21.112152,21.158752,21.111969,11.701263,12.800018,12.672577,15.889008,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,856.436,3.9259372e-05,2.857525,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.561986,52.267372,0.11375582,16.599602,49.495514,8.330017
10843,20090580.0,0.0,14.631073,14.631165,21.126343,21.112122,21.160645,21.114258,11.701294,12.800018,12.808411,15.862152,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,856.8942,3.9274295e-05,2.857453,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8558369,52.267372,0.11375582,16.530691,49.495514,8.330017
10844,20090640.0,0.0,14.633453,14.633575,21.127441,21.111938,21.162506,21.116486,11.701324,12.800018,12.803558,15.842102,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,857.3624,3.9289578e-05,2.857379,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8509712,52.267372,0.11375582,16.508144,49.495514,8.330017
10845,20090700.0,0.0,14.636078,14.6362,21.128479,21.111694,21.164398,21.118713,11.701355,12.800018,12.801575,15.830841,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,857.8403,3.9305192e-05,2.8573074,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8545477,52.267372,0.11375582,16.52744,49.495514,8.330017
10846,20090760.0,0.0,14.638855,14.639008,21.129822,21.11206,21.16626,21.121094,11.7013855,12.800018,12.800537,15.803986,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,858.3251,3.9321032e-05,2.8572376,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8562891,52.267372,0.11375582,16.223888,49.495514,8.330017
10847,20090820.0,0.0,14.641876,14.642029,21.131104,21.112244,21.168121,21.123474,11.701416,12.800018,12.800171,15.770996,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,858.8189,3.933719e-05,2.8571668,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8568769,52.267372,0.11375582,16.096424,49.495514,8.330017
10848,20090880.0,0.0,14.645081,14.645264,21.132324,21.112274,21.170013,21.125854,11.701416,12.800018,12.800049,15.740173,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,859.32117,3.935364e-05,2.8570976,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8570426,52.267372,0.11375582,16.00076,49.495514,8.330017
10849,20090940.0,0.0,14.648499,14.648682,21.133453,21.112122,21.171875,21.128204,11.701447,12.800018,12.800018,15.713898,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,859.8315,3.9370378e-05,2.857032,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8570135,52.267372,0.11375582,15.952002,49.495514,8.330017
10850,20091000.0,0.0,14.6521,14.652283,21.134552,21.111877,21.173706,21.130554,11.701477,12.800018,12.800018,15.695801,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,860.3493,3.9387378e-05,2.85697,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.856965,52.267372,0.11375582,15.949601,49.495514,8.330017
10851,20091060.0,0.0,14.655914,14.656128,21.135864,21.112183,21.175598,21.133026,11.701508,12.800018,12.800018,15.665558,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,860.87494,3.940466e-05,2.856912,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.85691,52.267372,0.11375582,15.6550455,49.495514,8.330017
10852,20091120.0,0.0,14.659943,14.660156,21.137146,21.112305,21.17746,21.135498,11.701508,12.800018,12.800018,15.631531,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,861.4067,3.9422146e-05,2.856857,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.856856,52.267372,0.11375582,15.535993,49.495514,8.330017
10853,20091180.0,0.0,14.664185,14.664398,21.138367,21.112274,21.179321,21.13797,11.701538,12.800018,12.800018,15.601532,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,861.94507,3.9439863e-05,2.8568032,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.856803,52.267372,0.11375582,15.456051,49.495514,8.330017
10854,20091240.0,0.0,14.66861,14.668854,21.139496,21.112091,21.181183,21.140411,11.701569,12.800018,12.800018,15.578033,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,862.48975,3.9457806e-05,2.8567512,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8567512,52.267372,0.11375582,15.423985,49.495514,8.330017
10855,20091300.0,0.0,14.673248,14.673523,21.140594,21.111786,21.183014,21.142853,11.701569,12.800018,12.800018,15.5624695,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,863.04047,3.9475963e-05,2.8567016,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8567016,52.267372,0.11375582,15.438372,49.495514,8.330017
10856,20091360.0,0.0,14.678131,14.678375,21.141937,21.11203,21.184906,21.145386,11.701599,12.800018,12.800018,15.536163,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,863.5971,3.949434e-05,2.856656,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.856656,52.267372,0.11375582,15.167917,49.495514,8.330017
10857,20091420.0,0.0,14.683197,14.683472,21.143188,21.112091,21.186768,21.147919,11.701599,12.800018,12.800018,15.508667,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,864.1596,3.951294e-05,2.856617,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.856617,52.267372,0.11375582,15.084837,49.495514,8.330017
10858,20091480.0,0.0,14.688477,14.688782,21.14441,21.11206,21.18863,21.150452,11.70163,12.800018,12.800018,15.483093,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,864.72516,3.953162e-05,2.8565776,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8565776,52.267372,0.11375582,15.016498,49.495514,8.330017
10859,20091540.0,0.0,14.69397,14.694275,21.1456,21.111908,21.19049,21.152985,11.70163,12.800018,12.800018,15.463226,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,865.2956,3.955048e-05,2.8565378,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8565378,52.267372,0.11375582,14.987661,49.495514,8.330017
10860,20091600.0,0.0,14.6996765,14.700012,21.146729,21.111725,21.192322,21.155487,11.70166,12.800018,12.800018,15.450134,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,865.8758,3.9569826e-05,2.8564687,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8564687,52.267372,0.11375582,14.992857,49.495514,8.330017
10861,20091660.0,0.0,14.705963,14.706329,21.144623,21.10849,21.190369,21.154236,11.701691,12.800018,12.800018,15.549133,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,866.50085,3.958923e-05,2.8564162,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8564162,52.267372,0.11375582,16.625805,49.495514,8.330017
10862,20091720.0,0.0,14.713226,14.713623,21.142761,21.106323,21.188446,21.153015,11.701874,12.800018,12.800018,15.720673,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,867.2849,3.9612092e-05,2.8559494,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8559494,52.267372,0.11375582,17.57951,49.495514,8.330017
10863,20091780.0,0.0,14.721405,14.721832,21.141327,21.105103,21.186493,21.151794,11.702179,12.800018,12.800018,15.906311,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,868.24133,3.963972e-05,2.8551328,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8551328,52.267372,0.11375582,18.370579,49.495514,8.330017
10864,20091840.0,0.0,14.730408,14.7309265,21.140198,21.104645,21.18457,21.150574,11.702576,12.800018,12.800018,16.087677,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,869.35486,3.9671577e-05,2.8540823,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8540823,52.267372,0.11375582,18.996344,49.495514,8.330017
10865,20091900.0,0.0,14.740295,14.740906,21.139465,21.105042,21.182648,21.149353,11.7030945,12.800018,12.800018,16.244812,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,870.6739,3.9709976e-05,2.8527627,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8527627,52.267372,0.11375582,19.367273,49.495514,8.330017
10866,20091960.0,0.0,14.751038,14.751648,21.139496,21.106873,21.18097,21.148438,11.703644,12.800018,12.800018,16.34259,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,872.1893,3.9755014e-05,2.8512998,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8512998,52.267372,0.11375582,19.113176,49.495514,8.330017
10867,20092020.0,0.0,14.762512,14.763184,21.139679,21.109009,21.17929,21.147522,11.704193,12.800049,12.800049,16.375519,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,873.8922,3.9806335e-05,2.8498638,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8498638,52.267372,0.11375582,18.768547,49.495514,8.330017
10868,20092080.0,0.0,14.77475,14.775482,21.139862,21.111084,21.177612,21.146606,11.704742,12.800049,12.800049,16.353638,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,875.7745,3.986366e-05,2.8484712,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8484712,52.267372,0.11375582,18.269253,49.495514,8.330017
10869,20092140.0,0.0,14.787689,14.788452,21.139923,21.112885,21.175964,21.14569,11.705261,12.800018,12.800018,16.287506,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,877.8287,3.9926766e-05,2.8471289,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8471289,52.267372,0.11375582,17.69937,49.495514,8.330017
10870,20092200.0,0.0,14.8013,14.8020935,21.139832,21.114258,21.174316,21.144775,11.7057495,12.800018,12.800018,16.18576,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,880.04816,3.999548e-05,2.8458447,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8458447,52.267372,0.11375582,17.109219,49.495514,8.330017
10871,20092260.0,0.0,14.815521,14.816345,21.139435,21.115173,21.172516,21.143738,11.706207,12.800018,12.800018,16.065796,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,882.421,4.0069368e-05,2.8446338,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8446338,52.267372,0.11375582,16.537783,49.495514,8.330017
10872,20092320.0,0.0,14.830353,14.831207,21.138794,21.115448,21.170715,21.14273,11.706665,12.800018,12.800018,15.947449,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,884.9377,4.014809e-05,2.843493,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.843493,52.267372,0.11375582,16.138786,49.495514,8.330017
10873,20092380.0,0.0,14.845703,14.846619,21.137848,21.115112,21.168945,21.141693,11.707062,12.800018,12.800018,15.842712,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,887.5911,4.023143e-05,2.8424213,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8424213,52.267372,0.11375582,15.899688,49.495514,8.330017
10874,20092440.0,0.0,14.861603,14.862518,21.13675,21.11435,21.167145,21.140686,11.7074585,12.800018,12.800018,15.766205,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,890.3692,4.0318948e-05,2.8414216,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8414216,52.267372,0.11375582,15.836376,49.495514,8.330017
10875,20092500.0,0.0,14.87796,14.878906,21.135498,21.113281,21.165375,21.139679,11.707825,12.800018,12.800018,15.721985,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,893.2638,4.041038e-05,2.8404932,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8404932,52.267372,0.11375582,15.927829,49.495514,8.330017
10876,20092560.0,0.0,14.894775,14.895752,21.134521,21.11258,21.163818,21.138947,11.70813,12.800018,12.800018,15.695038,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,896.2753,4.05059e-05,2.839654,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.839654,52.267372,0.11375582,15.860273,49.495514,8.330017
10877,20092620.0,0.0,14.911987,14.912964,21.133575,21.111816,21.162292,21.138214,11.708405,12.800018,12.800018,15.689575,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,899.3848,4.060478e-05,2.8389213,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8389213,52.267372,0.11375582,16.006964,49.495514,8.330017
10878,20092680.0,0.0,14.929535,14.930542,21.132599,21.111115,21.160736,21.137482,11.708679,12.800018,12.800018,15.699371,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,902.5695,4.0705952e-05,2.8382401,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8382401,52.267372,0.11375582,16.18417,49.495514,8.330017
10879,20092740.0,0.0,14.947418,14.948456,21.131683,21.110474,21.15921,21.13678,11.708923,12.800018,12.800018,15.723633,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,905.8312,4.0809595e-05,2.8376007,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8376007,52.267372,0.11375582,16.385193,49.495514,8.330017
10880,20092800.0,0.0,14.965607,14.966675,21.13086,21.110016,21.157654,21.136047,11.7091675,12.800018,12.800018,15.75769,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,909.16394,4.091568e-05,2.8370137,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8370137,52.267372,0.11375582,16.57952,49.495514,8.330017
10881,20092860.0,0.0,14.98407,14.985138,21.130493,21.110382,21.156342,21.13559,11.709351,12.800018,12.800018,15.774719,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,912.56274,4.102411e-05,2.8365128,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8365128,52.267372,0.11375582,16.405296,49.495514,8.330017
10882,20092920.0,0.0,15.002716,15.003784,21.130157,21.110779,21.154999,21.135132,11.709503,12.800018,12.800018,15.778656,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,916.0061,4.1133964e-05,2.836087,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.836087,52.267372,0.11375582,16.339119,49.495514,8.330017
10883,20092980.0,0.0,15.021545,15.022644,21.129822,21.111176,21.153687,21.134674,11.709656,12.800018,12.800018,15.772858,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,919.4905,4.1245195e-05,2.835729,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.835729,52.267372,0.11375582,16.241877,49.495514,8.330017
10884,20093040.0,0.0,15.040497,15.041595,21.129456,21.11148,21.152374,21.134216,11.709747,12.800018,12.800018,15.759308,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,923.0069,4.135753e-05,2.8354378,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8354378,52.267372,0.11375582,16.134827,49.495514,8.330017
10885,20093100.0,0.0,15.05957,15.060669,21.129059,21.111725,21.151062,21.133759,11.709839,12.800018,12.800018,15.739716,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,926.54767,4.1470765e-05,2.835219,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.835219,52.267372,0.11375582,16.027267,49.495514,8.330017
10886,20093160.0,0.0,15.078705,15.079834,21.128967,21.112396,21.149933,21.133575,11.7099,12.800018,12.800018,15.696899,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,930.10077,4.1584466e-05,2.8350863,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8350863,52.267372,0.11375582,15.620615,49.495514,8.330017
10887,20093220.0,0.0,15.09787,15.098999,21.128754,21.112732,21.148804,21.133362,11.7099,12.800018,12.800018,15.645569,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,933.6538,4.169823e-05,2.8350365,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8350365,52.267372,0.11375582,15.411043,49.495514,8.330017
10888,20093280.0,0.0,15.117035,15.118134,21.128448,21.112885,21.147705,21.133148,11.70993,12.800018,12.800018,15.59494,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,937.20483,4.1811927e-05,2.8350153,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8350153,52.267372,0.11375582,15.227249,49.495514,8.330017
10889,20093340.0,0.0,15.136139,15.137238,21.128052,21.112823,21.146576,21.132935,11.7099,12.800018,12.800018,15.5503845,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,940.7377,4.192516e-05,2.8350685,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8350685,52.267372,0.11375582,15.112199,49.495514,8.330017
10890,20093400.0,0.0,15.155151,15.15625,21.127563,21.112549,21.145477,21.132751,11.709839,12.800018,12.800018,15.515564,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,944.2457,4.2037656e-05,2.835197,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.835197,52.267372,0.11375582,15.06837,49.495514,8.330017
10891,20093460.0,0.0,15.174042,15.17514,21.127167,21.112305,21.144531,21.13266,11.709778,12.799988,12.799988,15.487213,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,947.7171,4.2149048e-05,2.835401,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.835401,52.267372,0.11375582,14.983145,49.495514,8.330017
10892,20093520.0,0.0,15.19278,15.193878,21.12674,21.111969,21.143616,21.132599,11.709686,12.799988,12.799988,15.470398,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,951.14264,4.2258987e-05,2.835661,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.835661,52.267372,0.11375582,15.010508,49.495514,8.330017
10893,20093580.0,0.0,15.211334,15.212402,21.126282,21.111572,21.14267,21.132538,11.709564,12.799988,12.799988,15.463074,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,954.5206,4.2367577e-05,2.8359737,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8359737,52.267372,0.11375582,15.070497,49.495514,8.330017
10894,20093640.0,0.0,15.229645,15.230682,21.125824,21.111176,21.141754,21.132477,11.709412,12.799988,12.799988,15.465546,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,957.8393,4.2474476e-05,2.8363576,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8363576,52.267372,0.11375582,15.160951,49.495514,8.330017
10895,20093700.0,0.0,15.247681,15.248718,21.125397,21.11084,21.140839,21.132416,11.7092285,12.799988,12.799988,15.476532,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,961.08344,4.257907e-05,2.8368237,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8368237,52.267372,0.11375582,15.2659025,49.495514,8.330017
10896,20093760.0,0.0,15.265381,15.266418,21.125153,21.110718,21.140045,21.132446,11.709015,12.799988,12.799988,15.48877,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,964.2405,4.2680902e-05,2.8373609,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8373609,52.267372,0.11375582,15.283589,49.495514,8.330017
10897,20093820.0,0.0,15.282776,15.283752,21.124908,21.110687,21.139282,21.132446,11.708801,12.799988,12.799988,15.500336,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,967.31726,4.2780415e-05,2.8379369,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8379369,52.267372,0.11375582,15.329066,49.495514,8.330017
10898,20093880.0,0.0,15.299744,15.30072,21.124695,21.110687,21.13852,21.132477,11.708557,12.799988,12.799988,15.510651,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,970.2914,4.287683e-05,2.8385882,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8385882,52.267372,0.11375582,15.357019,49.495514,8.330017
10899,20093940.0,0.0,15.316315,15.317261,21.124512,21.110748,21.137756,21.132507,11.708282,12.799988,12.799988,15.518463,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,973.1524,4.296976e-05,2.8393016,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8393016,52.267372,0.11375582,15.370306,49.495514,8.330017
10900,20094000.0,0.0,15.332428,15.3333435,21.12436,21.11084,21.137024,21.132538,11.707977,12.799988,12.799988,15.524048,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,975.9033,4.3059372e-05,2.840083,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.840083,52.267372,0.11375582,15.367341,49.495514,8.330017
10901,20094060.0,0.0,15.348022,15.348907,21.124329,21.111115,21.136383,21.13266,11.707642,12.799988,12.799988,15.521637,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,978.52515,4.314512e-05,2.840928,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.840928,52.267372,0.11375582,15.272826,49.495514,8.330017
10902,20094120.0,0.0,15.363068,15.363953,21.124268,21.111298,21.135773,21.132782,11.707306,12.799988,12.799988,15.511597,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,980.9765,4.3225067e-05,2.8417864,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8417864,52.267372,0.11375582,15.210054,49.495514,8.330017
10903,20094180.0,0.0,15.377594,15.378418,21.124176,21.11145,21.135162,21.132874,11.70697,12.799988,12.799988,15.500244,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,983.33514,4.3303007e-05,2.8426766,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8426766,52.267372,0.11375582,15.145842,49.495514,8.330017
10904,20094240.0,0.0,15.3914795,15.392273,21.124084,21.111542,21.134552,21.132996,11.7065735,12.799988,12.799988,15.487579,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,985.5284,4.337601e-05,2.8437016,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8437016,52.267372,0.11375582,15.091261,49.495514,8.330017
