,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
10905,20094300.0,0.0,15.404724,15.405487,21.123962,21.111572,21.133911,21.133118,11.706146,12.799988,12.799988,15.475128,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,987.5545,4.3443844e-05,2.844825,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.844825,52.267372,0.11375582,15.051633,49.495514,8.330017
10906,20094360.0,0.0,15.417267,15.417999,21.12387,21.111603,21.133423,21.13327,11.705688,12.799988,12.799988,15.46109,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,989.3947,4.35058e-05,2.846004,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.846004,52.267372,0.11375582,14.982467,49.495514,8.330017
10907,20094420.0,0.0,15.429077,15.429779,21.12378,21.111542,21.132935,21.133453,11.705261,12.799988,12.799988,15.449799,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,991.0279,4.3560947e-05,2.8471353,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8471353,52.267372,0.11375582,14.962043,49.495514,8.330017
10908,20094480.0,0.0,15.440155,15.440796,21.123657,21.11148,21.132446,21.133636,11.704803,12.799988,12.799988,15.441895,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,992.5033,4.3610453e-05,2.8483384,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8483384,52.267372,0.11375582,14.95897,49.495514,8.330017
10909,20094540.0,0.0,15.45047,15.451019,21.123505,21.111359,21.131958,21.13382,11.704163,12.799988,12.799988,15.435547,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,994.01483,4.365457e-05,2.8499897,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8499897,52.267372,0.11375582,14.962048,49.495514,8.330017
10910,20094600.0,0.0,15.4599,15.460419,21.123383,21.111237,21.13147,21.133972,11.703308,12.799957,12.799957,15.432617,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,995.1935,4.368729e-05,2.85224,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.85224,52.267372,0.11375582,14.982021,49.495514,8.330017
10911,20094660.0,0.0,15.468475,15.468933,21.123291,21.111176,21.131073,21.134216,11.702515,12.799957,12.799957,15.430725,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,996.0957,4.371016e-05,2.8543067,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8543067,52.267372,0.11375582,14.972067,49.495514,8.330017
10912,20094720.0,0.0,15.476135,15.476532,21.12323,21.111145,21.130676,21.13446,11.701782,12.799957,12.799957,15.429901,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,996.7883,4.37265e-05,2.8561656,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8561656,52.267372,0.11375582,14.985209,49.495514,8.330017
10913,20094780.0,0.0,15.482849,15.483185,21.123169,21.111084,21.13028,21.134674,11.70108,12.799957,12.799957,15.430511,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,997.2298,4.3734886e-05,2.8579922,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8579922,52.267372,0.11375582,15.000822,49.495514,8.330017
10914,20094840.0,0.0,15.488556,15.488861,21.123108,21.111053,21.129913,21.134918,11.700378,12.799957,12.799957,15.431976,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,997.4174,4.3735214e-05,2.8598185,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8598185,52.267372,0.11375582,15.017019,49.495514,8.330017
10915,20094900.0,0.0,15.493256,15.4935,21.123047,21.110992,21.129517,21.135132,11.6996765,12.799957,12.799957,15.434601,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,997.3527,4.372753e-05,2.8616376,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8616376,52.267372,0.11375582,15.035157,49.495514,8.330017
10916,20094960.0,0.0,15.496887,15.49707,21.123047,21.111053,21.129211,21.135406,11.698975,12.799957,12.799957,15.43515,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,997.0026,4.3710723e-05,2.863464,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.863464,52.267372,0.11375582,15.014021,49.495514,8.330017
10917,20095020.0,0.0,15.49939,15.499542,21.123047,21.111084,21.128906,21.135681,11.698303,12.799957,12.799957,15.4340515,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,996.3451,4.3683507e-05,2.865201,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.865201,52.267372,0.11375582,15.005936,49.495514,8.330017
10918,20095080.0,0.0,15.5008545,15.500885,21.123047,21.111115,21.128601,21.135956,11.697632,12.799957,12.799957,15.432526,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,995.5084,4.365229e-05,2.8669913,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8669913,52.267372,0.11375582,14.996569,49.495514,8.330017
10919,20095140.0,0.0,15.501099,15.501068,21.123077,21.111145,21.128326,21.13623,11.696838,12.799957,12.799957,15.43045,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,994.3579,4.361152e-05,2.8690052,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8690052,52.267372,0.11375582,14.9876995,49.495514,8.330017
10920,20095200.0,0.0,15.500092,15.5,21.123077,21.111176,21.128021,21.136505,11.696045,12.799957,12.799957,15.428223,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,992.91113,4.356147e-05,2.8711002,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8711002,52.267372,0.11375582,14.981196,49.495514,8.330017
10921,20095260.0,0.0,15.498444,15.498352,21.126617,21.114777,21.131622,21.140656,11.69519,12.799957,12.799957,15.301727,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,991.20526,4.350143e-05,2.8733096,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8733096,52.267372,0.11375582,13.053706,49.495514,8.330017
10922,20095320.0,0.0,15.496796,15.496674,21.129974,21.117432,21.135223,21.144806,11.69458,12.799957,12.799957,15.097931,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,989.4002,4.3435233e-05,2.8749566,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8749566,52.267372,0.11375582,11.90341,49.495514,8.330017
10923,20095380.0,0.0,15.495117,15.494995,21.132812,21.118866,21.138794,21.148926,11.694183,12.799988,12.799988,14.868408,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,987.5499,4.3365944e-05,2.8759763,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8759763,52.267372,0.11375582,10.932745,49.495514,8.330017
10924,20095440.0,0.0,15.493469,15.493347,21.135132,21.11911,21.142365,21.153046,11.693939,12.799988,12.799988,14.647461,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,985.6777,4.3294986e-05,2.8765786,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8765786,52.267372,0.11375582,10.241763,49.495514,8.330017
10925,20095500.0,0.0,15.491791,15.491669,21.136963,21.118286,21.145935,21.157135,11.693817,12.799988,12.799988,14.462982,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,983.7971,4.322319e-05,2.876917,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.876917,52.267372,0.11375582,9.878207,49.495514,8.330017
10926,20095560.0,0.0,15.490112,15.490021,21.138306,21.116608,21.149353,21.161072,11.693756,12.799988,12.799988,14.332123,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,981.9157,4.3151013e-05,2.8770792,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8770792,52.267372,0.11375582,9.848396,49.495514,8.330017
10927,20095620.0,0.0,15.488464,15.488342,21.139435,21.11444,21.15274,21.164978,11.693726,12.800018,12.800018,14.265839,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,980.03973,4.307882e-05,2.8771353,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8771353,52.267372,0.11375582,10.107802,49.495514,8.330017
10928,20095680.0,0.0,15.486786,15.486664,21.140533,21.112213,21.156128,21.168884,11.693726,12.800018,12.800018,14.261932,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,978.173,4.3006854e-05,2.8771281,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8771281,52.267372,0.11375582,10.567212,49.495514,8.330017
10929,20095740.0,0.0,15.485107,15.485016,21.141663,21.110138,21.159485,21.17276,11.693726,12.800018,12.800018,14.311279,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,976.3174,4.293522e-05,2.8770766,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8770766,52.267372,0.11375582,11.14611,49.495514,8.330017
10930,20095800.0,0.0,15.483459,15.483337,21.142914,21.108368,21.162842,21.176636,11.693787,12.800018,12.800018,14.405975,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,974.474,4.2863972e-05,2.8769906,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8769906,52.267372,0.11375582,11.788745,49.495514,8.330017
10931,20095860.0,0.0,15.481781,15.481659,21.144836,21.10785,21.166443,21.180756,11.693817,12.800018,12.800018,14.504608,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,972.646,4.279329e-05,2.8768866,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8768866,52.267372,0.11375582,12.046293,49.495514,8.330017
10932,20095920.0,0.0,15.480133,15.480011,21.147003,21.10791,21.170044,21.184875,11.693848,12.800018,12.800018,14.591187,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,970.8332,4.272318e-05,2.8767753,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8767753,52.267372,0.11375582,12.29673,49.495514,8.330017
10933,20095980.0,0.0,15.478455,15.4783325,21.149323,21.108246,21.173615,21.188965,11.693909,12.800018,12.800018,14.665344,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,969.0328,4.2653475e-05,2.876657,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.876657,52.267372,0.11375582,12.442189,49.495514,8.330017
10934,20096040.0,0.0,15.476776,15.476685,21.151733,21.108887,21.177155,21.193054,11.693939,12.800018,12.800018,14.717072,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,967.2492,4.25844e-05,2.8765242,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8765242,52.267372,0.11375582,12.459018,49.495514,8.330017
10935,20096100.0,0.0,15.475128,15.475006,21.154236,21.10971,21.180725,21.197113,11.694,12.800018,12.800018,14.744232,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,965.4825,4.251597e-05,2.8763826,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8763826,52.267372,0.11375582,12.365094,49.495514,8.330017
10936,20096160.0,0.0,15.47345,15.473328,21.156769,21.110748,21.184143,21.20102,11.694061,12.800018,12.800018,14.742828,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,963.7327,4.2448184e-05,2.8762362,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8762362,52.267372,0.11375582,12.115483,49.495514,8.330017
10937,20096220.0,0.0,15.471802,15.47168,21.15924,21.111664,21.187561,21.204895,11.694122,12.800018,12.800018,14.717072,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,962.00037,4.2381056e-05,2.8760874,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8760874,52.267372,0.11375582,11.849065,49.495514,8.330017
10938,20096280.0,0.0,15.470123,15.470001,21.161621,21.112396,21.190948,21.20877,11.694183,12.800018,12.800018,14.674957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,960.28564,4.231461e-05,2.8759356,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8759356,52.267372,0.11375582,11.572615,49.495514,8.330017
10939,20096340.0,0.0,15.468445,15.468353,21.16388,21.112885,21.194336,21.212646,11.694244,12.800018,12.800018,14.620697,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,958.5889,4.2248845e-05,2.8757806,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8757806,52.267372,0.11375582,11.31141,49.495514,8.330017
10940,20096400.0,0.0,15.466797,15.466675,21.166016,21.113098,21.197723,21.216492,11.694305,12.800018,12.800018,14.565643,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,956.9106,4.2183794e-05,2.875622,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.875622,52.267372,0.11375582,11.109773,49.495514,8.330017
10941,20096460.0,0.0,15.465118,15.464996,21.167938,21.113007,21.200958,21.220184,11.694366,12.800018,12.800018,14.515259,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,955.25305,4.2119565e-05,2.875462,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.875462,52.267372,0.11375582,10.967557,49.495514,8.330017
10942,20096520.0,0.0,15.46347,15.463348,21.1698,21.112732,21.204193,21.223877,11.6944275,12.800018,12.800018,14.47403,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,953.61145,4.205592e-05,2.875302,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.875302,52.267372,0.11375582,10.904513,49.495514,8.330017
10943,20096580.0,0.0,15.461792,15.46167,21.17154,21.112305,21.207428,21.22757,11.694489,12.800018,12.800018,14.447235,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,951.9899,4.1993047e-05,2.8751333,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8751333,52.267372,0.11375582,10.916767,49.495514,8.330017
10944,20096640.0,0.0,15.460114,15.459991,21.173279,21.111786,21.210632,21.231232,11.69455,12.800018,12.800018,14.435547,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,950.3884,4.1930954e-05,2.8749583,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8749583,52.267372,0.11375582,10.9914875,49.495514,8.330017
10945,20096700.0,0.0,15.458466,15.4583435,21.174957,21.111237,21.213837,21.234863,11.694611,12.800018,12.800018,14.438751,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,948.8071,4.186965e-05,2.87478,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.87478,52.267372,0.11375582,11.117544,49.495514,8.330017
10946,20096760.0,0.0,15.456787,15.456665,21.176636,21.11084,21.21695,21.238403,11.694702,12.800018,12.800018,14.452789,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,947.24817,4.1809242e-05,2.8746011,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8746011,52.267372,0.11375582,11.220434,49.495514,8.330017
10947,20096820.0,0.0,15.455109,15.455017,21.178406,21.110565,21.220032,21.241882,11.694763,12.800018,12.800018,14.47348,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,945.7133,4.174983e-05,2.8744326,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8744326,52.267372,0.11375582,11.33373,49.495514,8.330017
10948,20096880.0,0.0,15.453461,15.453339,21.180176,21.110382,21.223114,21.245392,11.694824,12.800018,12.800018,14.495422,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,944.191,4.16908e-05,2.87426,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.87426,52.267372,0.11375582,11.438235,49.495514,8.330017
10949,20096940.0,0.0,15.451782,15.45166,21.181976,21.110321,21.226196,21.24887,11.694885,12.800018,12.800018,14.517426,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,942.69214,4.1632684e-05,2.8740675,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8740675,52.267372,0.11375582,11.518094,49.495514,8.330017
10950,20097000.0,0.0,15.450134,15.450012,21.183838,21.110352,21.229248,21.25235,11.694977,12.800018,12.800018,14.537262,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,941.216,4.1575473e-05,2.8738642,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8738642,52.267372,0.11375582,11.568639,49.495514,8.330017
10951,20097060.0,0.0,15.448456,15.448334,21.185669,21.110504,21.232208,21.255676,11.695038,12.800018,12.800018,14.552368,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,939.76245,4.1519168e-05,2.8736591,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8736591,52.267372,0.11375582,11.574748,49.495514,8.330017
10952,20097120.0,0.0,15.446777,15.446686,21.18753,21.110687,21.235168,21.259003,11.695129,12.800018,12.800018,14.560913,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,938.3316,4.1463754e-05,2.8734553,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8734553,52.267372,0.11375582,11.556974,49.495514,8.330017
10953,20097180.0,0.0,15.445129,15.445007,21.189392,21.1109,21.238098,21.262299,11.695221,12.800018,12.800018,14.563751,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,936.9239,4.1409257e-05,2.8732495,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8732495,52.267372,0.11375582,11.521344,49.495514,8.330017
10954,20097240.0,0.0,15.443451,15.443329,21.191254,21.111145,21.241028,21.265625,11.695282,12.800018,12.800018,14.56015,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,935.53906,4.1355666e-05,2.8730426,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8730426,52.267372,0.11375582,11.46141,49.495514,8.330017
10955,20097300.0,0.0,15.441803,15.441681,21.193085,21.111328,21.243958,21.26889,11.695374,12.800018,12.800018,14.551941,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,934.1781,4.1303017e-05,2.8728318,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8728318,52.267372,0.11375582,11.396412,49.495514,8.330017
10956,20097360.0,0.0,15.4401245,15.440002,21.194824,21.11145,21.246796,21.272064,11.695465,12.800018,12.800018,14.541077,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,932.84314,4.125143e-05,2.8726194,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8726194,52.267372,0.11375582,11.348447,49.495514,8.330017
10957,20097420.0,0.0,15.438446,15.4383545,21.196533,21.111511,21.249603,21.275208,11.695526,12.800018,12.800018,14.529785,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,931.5292,4.1200652e-05,2.8724077,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8724077,52.267372,0.11375582,11.303381,49.495514,8.330017
10958,20097480.0,0.0,15.436798,15.436676,21.198212,21.111511,21.252441,21.27835,11.695618,12.800018,12.800018,14.519501,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,930.2406,4.1150866e-05,2.8721874,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8721874,52.267372,0.11375582,11.273286,49.495514,8.330017
10959,20097540.0,0.0,15.43512,15.434998,21.19989,21.11145,21.255219,21.281464,11.695709,12.800018,12.800018,14.511475,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,928.97736,4.11021e-05,2.871962,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.871962,52.267372,0.11375582,11.257697,49.495514,8.330017
10960,20097600.0,0.0,15.433441,15.43335,21.201508,21.111359,21.258026,21.284576,11.695801,12.800018,12.800018,14.50531,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,927.7393,4.1054343e-05,2.8717308,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8717308,52.267372,0.11375582,11.257856,49.495514,8.330017
10961,20097660.0,0.0,15.431793,15.431671,21.203064,21.111237,21.260742,21.287598,11.695892,12.800018,12.800018,14.50354,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,926.527,4.1007614e-05,2.8714986,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8714986,52.267372,0.11375582,11.291042,49.495514,8.330017
10962,20097720.0,0.0,15.430115,15.429993,21.20462,21.111084,21.263428,21.290558,11.695984,12.800018,12.800018,14.505585,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,925.34076,4.096193e-05,2.8712633,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8712633,52.267372,0.11375582,11.324285,49.495514,8.330017
10963,20097780.0,0.0,15.428467,15.428345,21.206146,21.110962,21.266113,21.293549,11.696075,12.800018,12.800018,14.510681,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,924.18085,4.0917297e-05,2.871025,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.871025,52.267372,0.11375582,11.36368,49.495514,8.330017
10964,20097840.0,0.0,15.426788,15.426666,21.207703,21.1109,21.268799,21.296509,11.696167,12.800018,12.800018,14.517487,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,923.04767,4.0873743e-05,2.8707836,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8707836,52.267372,0.11375582,11.400906,49.495514,8.330017
10965,20097900.0,0.0,15.42511,15.425018,21.20929,21.11084,21.271484,21.299469,11.696259,12.800018,12.800018,14.524414,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,921.9417,4.0831277e-05,2.870539,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.870539,52.267372,0.11375582,11.430769,49.495514,8.330017
10966,20097960.0,0.0,15.423462,15.42334,21.210785,21.110779,21.274078,21.302307,11.69635,12.800018,12.800018,14.5336,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,920.86523,4.0790026e-05,2.8702936,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8702936,52.267372,0.11375582,11.47784,49.495514,8.330017
10967,20098020.0,0.0,15.421783,15.421661,21.21231,21.11081,21.276642,21.305115,11.696442,12.800018,12.800018,14.541504,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,919.8211,4.0750154e-05,2.8700624,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8700624,52.267372,0.11375582,11.497413,49.495514,8.330017
10968,20098080.0,0.0,15.4201355,15.420013,21.213837,21.11084,21.279205,21.307922,11.696533,12.800018,12.800018,14.547455,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,918.8025,4.0711286e-05,2.8698332,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8698332,52.267372,0.11375582,11.505227,49.495514,8.330017
10969,20098140.0,0.0,15.418457,15.418335,21.215393,21.1109,21.281769,21.31073,11.696625,12.800018,12.800018,14.552399,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,917.801,4.0672967e-05,2.8695934,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8695934,52.267372,0.11375582,11.507572,49.495514,8.330017
10970,20098200.0,0.0,15.416779,15.416687,21.216919,21.110992,21.284332,21.313538,11.696716,12.800018,12.800018,14.555084,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,916.83203,4.0635947e-05,2.8693194,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8693194,52.267372,0.11375582,11.499685,49.495514,8.330017
10971,20098260.0,0.0,15.415131,15.415009,21.218384,21.110992,21.286804,21.316223,11.696838,12.800018,12.800018,14.557404,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,915.89655,4.0600356e-05,2.8690336,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8690336,52.267372,0.11375582,11.515019,49.495514,8.330017
10972,20098320.0,0.0,15.413452,15.41333,21.219849,21.111023,21.289246,21.318878,11.69693,12.800018,12.800018,14.559082,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,914.9869,4.0565796e-05,2.8687592,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8687592,52.267372,0.11375582,11.511924,49.495514,8.330017
10973,20098380.0,0.0,15.411804,15.411682,21.221313,21.111084,21.291718,21.321564,11.697052,12.800018,12.800018,14.559662,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,914.10815,4.053247e-05,2.86848,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.86848,52.267372,0.11375582,11.5054655,49.495514,8.330017
10974,20098440.0,0.0,15.410126,15.410004,21.222778,21.111115,21.294159,21.324219,11.697144,12.800018,12.800018,14.559418,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,913.26013,4.0500407e-05,2.8681982,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8681982,52.267372,0.11375582,11.49714,49.495514,8.330017
10975,20098500.0,0.0,15.408447,15.408325,21.224213,21.111145,21.2966,21.326843,11.697266,12.800018,12.800018,14.558197,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,912.4428,4.0469604e-05,2.867912,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.867912,52.267372,0.11375582,11.485885,49.495514,8.330017
10976,20098560.0,0.0,15.406799,15.406677,21.225586,21.111084,21.29895,21.329407,11.697357,12.800018,12.800018,14.558838,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,911.65924,4.0440194e-05,2.8676295,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8676295,52.267372,0.11375582,11.512836,49.495514,8.330017
10977,20098620.0,0.0,15.405121,15.404999,21.22696,21.111053,21.3013,21.33191,11.697479,12.800018,12.800018,14.5607605,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,910.912,4.0412353e-05,2.8673658,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8673658,52.267372,0.11375582,11.523667,49.495514,8.330017
10978,20098680.0,0.0,15.403442,15.403351,21.228333,21.111053,21.30365,21.334442,11.697571,12.800018,12.800018,14.562866,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,910.183,4.0385105e-05,2.8670971,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8670971,52.267372,0.11375582,11.534505,49.495514,8.330017
10979,20098740.0,0.0,15.401794,15.401672,21.229675,21.111023,21.30597,21.336975,11.697693,12.800018,12.800018,14.5651245,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,909.4888,4.0359246e-05,2.8667998,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8667998,52.267372,0.11375582,11.543365,49.495514,8.330017
10980,20098800.0,0.0,15.400116,15.399994,21.231049,21.111023,21.308289,21.339478,11.697815,12.800018,12.800018,14.5672,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,908.8294,4.0334853e-05,2.8664825,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8664825,52.267372,0.11375582,11.549434,49.495514,8.330017
10981,20098860.0,0.0,15.398468,15.398346,21.23233,21.110931,21.310547,21.341858,11.697937,12.800018,12.800018,14.572845,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,908.2112,4.0312014e-05,2.866163,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.866163,52.267372,0.11375582,11.609673,49.495514,8.330017
10982,20098920.0,0.0,15.39679,15.3966675,21.233612,21.1109,21.312775,21.344238,11.69809,12.800018,12.800018,14.579773,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,907.6575,4.0291656e-05,2.8657856,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8657856,52.267372,0.11375582,11.637162,49.495514,8.330017
10983,20098980.0,0.0,15.395111,15.39502,21.234894,21.1109,21.315002,21.346588,11.698242,12.800018,12.800018,14.584778,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,907.20026,4.0275205e-05,2.8653617,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8653617,52.267372,0.11375582,11.64904,49.495514,8.330017
10984,20099040.0,0.0,15.393463,15.393341,21.236206,21.1109,21.31723,21.348969,11.698395,12.800018,12.800018,14.590424,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,906.71765,4.0257604e-05,2.8649683,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8649683,52.267372,0.11375582,11.665018,49.495514,8.330017
10985,20099100.0,0.0,15.391785,15.391663,21.237488,21.110931,21.319458,21.351318,11.698608,12.800018,12.800018,14.595032,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,906.32007,4.0242856e-05,2.864428,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.864428,52.267372,0.11375582,11.672854,49.495514,8.330017
10986,20099160.0,0.0,15.390137,15.390015,21.238708,21.11087,21.321594,21.353577,11.698853,12.800018,12.800018,14.602417,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,905.99963,4.02316e-05,2.8637557,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8637557,52.267372,0.11375582,11.736599,49.495514,8.330017
10987,20099220.0,0.0,15.388458,15.388336,21.23993,21.11084,21.32373,21.355804,11.699097,12.800018,12.800018,14.610565,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,905.732,4.0222603e-05,2.8631325,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8631325,52.267372,0.11375582,11.76441,49.495514,8.330017
10988,20099280.0,0.0,15.38678,15.386658,21.24118,21.11084,21.325867,21.358032,11.699341,12.800018,12.800018,14.617798,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,905.52386,4.0216088e-05,2.862545,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.862545,52.267372,0.11375582,11.782761,49.495514,8.330017
10989,20099340.0,0.0,15.385132,15.38501,21.242401,21.11087,21.328003,21.36026,11.699554,12.800018,12.800018,14.6232605,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,905.37036,4.0211904e-05,2.8619838,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8619838,52.267372,0.11375582,11.790685,49.495514,8.330017
10990,20099400.0,0.0,15.383453,15.383331,21.243652,21.110931,21.330109,21.362488,11.699738,12.800018,12.800018,14.627228,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,905.2732,4.021014e-05,2.861448,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.861448,52.267372,0.11375582,11.787071,49.495514,8.330017
10991,20099460.0,0.0,15.381775,15.381683,21.244812,21.1109,21.332153,21.364594,11.699951,12.800018,12.800018,14.633026,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,905.2293,4.0210707e-05,2.8609598,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8609598,52.267372,0.11375582,11.8410225,49.495514,8.330017
10992,20099520.0,0.0,15.380127,15.380005,21.245972,21.1109,21.334198,21.3667,11.700104,12.800018,12.800018,14.638641,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,905.2391,4.021367e-05,2.8605382,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8605382,52.267372,0.11375582,11.854916,49.495514,8.330017
10993,20099580.0,0.0,15.3784485,15.378326,21.247162,21.110931,21.336212,21.368774,11.700256,12.800018,12.800018,14.643707,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,905.27325,4.021748e-05,2.8601234,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8601234,52.267372,0.11375582,11.865635,49.495514,8.330017
10994,20099640.0,0.0,15.376801,15.376678,21.248322,21.110962,21.338257,21.37085,11.700409,12.800018,12.800018,14.64743,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,905.3521,4.0223167e-05,2.8597019,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8597019,52.267372,0.11375582,11.868071,49.495514,8.330017
10995,20099700.0,0.0,15.375122,15.375,21.249512,21.110992,21.340271,21.372955,11.700562,12.800018,12.800018,14.649658,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,905.46893,4.023052e-05,2.8592992,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8592992,52.267372,0.11375582,11.864237,49.495514,8.330017
10996,20099760.0,0.0,15.373444,15.373352,21.25058,21.110931,21.342194,21.374908,11.700714,12.800018,12.800018,14.654602,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,905.6287,4.0239793e-05,2.8589177,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8589177,52.267372,0.11375582,11.920386,49.495514,8.330017
10997,20099820.0,0.0,15.371796,15.371674,21.251678,21.110931,21.344147,21.376892,11.700836,12.800018,12.800018,14.660248,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,905.8249,4.0250732e-05,2.858612,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.858612,52.267372,0.11375582,11.939093,49.495514,8.330017
10998,20099880.0,0.0,15.370117,15.369995,21.252777,21.110931,21.34607,21.378845,11.700928,12.800018,12.800018,14.663879,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,906.06305,4.026351e-05,2.8583677,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8583677,52.267372,0.11375582,11.94549,49.495514,8.330017
10999,20099940.0,0.0,15.368469,15.368347,21.253876,21.110962,21.347992,21.380798,11.701019,12.800018,12.800018,14.668121,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,906.29114,4.0275805e-05,2.8581185,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8581185,52.267372,0.11375582,11.955081,49.495514,8.330017
11000,20100000.0,0.0,15.366791,15.366669,21.254974,21.110992,21.349915,21.382751,11.701141,12.800018,12.800018,14.671295,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,906.5518,4.0289287e-05,2.8578572,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8578572,52.267372,0.11375582,11.957997,49.495514,8.330017
11001,20100060.0,0.0,15.365112,15.365021,21.256012,21.1109,21.351776,21.384583,11.701233,12.800018,12.800018,14.677246,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,906.8393,4.030412e-05,2.857589,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.857589,52.267372,0.11375582,12.016978,49.495514,8.330017
11002,20100120.0,0.0,15.363464,15.363342,21.257019,21.11087,21.353607,21.386444,11.701324,12.800018,12.800018,14.684204,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,907.14294,4.031967e-05,2.857367,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.857367,52.267372,0.11375582,12.043364,49.495514,8.330017
11003,20100180.0,0.0,15.361786,15.361664,21.258057,21.11087,21.355438,21.388275,11.7013855,12.800018,12.800018,14.690582,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,907.46234,4.0335937e-05,2.8571799,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8571799,52.267372,0.11375582,12.062295,49.495514,8.330017
11004,20100240.0,0.0,15.360138,15.360016,21.259125,21.1109,21.35727,21.390106,11.701447,12.800018,12.800018,14.695618,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,907.793,4.035274e-05,2.857022,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.857022,52.267372,0.11375582,12.07228,49.495514,8.330017
11005,20100300.0,0.0,15.358459,15.358337,21.260162,21.110931,21.3591,21.391937,11.701508,12.800018,12.800018,14.699554,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,908.13666,4.0370167e-05,2.8568947,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8568947,52.267372,0.11375582,12.07266,49.495514,8.330017
11006,20100360.0,0.0,15.356781,15.356659,21.261108,21.11087,21.36087,21.393677,11.701538,12.800018,12.800018,14.706604,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,908.4866,4.0387953e-05,2.856806,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.856806,52.267372,0.11375582,12.143755,49.495514,8.330017
11007,20100420.0,0.0,15.355133,15.355011,21.262085,21.11084,21.36261,21.395386,11.701569,12.800018,12.800018,14.714172,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,908.83997,4.040595e-05,2.8567543,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8567543,52.267372,0.11375582,12.16849,49.495514,8.330017
11008,20100480.0,0.0,15.353455,15.3533325,21.263062,21.11084,21.36435,21.397125,11.701569,12.800018,12.800018,14.721344,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,909.1932,4.042398e-05,2.8567142,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8567142,52.267372,0.11375582,12.189279,49.495514,8.330017
11009,20100540.0,0.0,15.351776,15.351685,21.264069,21.11087,21.366089,21.398834,11.701569,12.800018,12.800018,14.727081,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,909.54395,4.0441984e-05,2.856702,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.856702,52.267372,0.11375582,12.199401,49.495514,8.330017
11010,20100600.0,0.0,15.350128,15.350006,21.265045,21.110931,21.367828,21.400543,11.701569,12.800018,12.800018,14.731049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,909.8893,4.045982e-05,2.8567157,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8567157,52.267372,0.11375582,12.200067,49.495514,8.330017
11011,20100660.0,0.0,15.34845,15.348328,21.265991,21.110962,21.369507,21.402191,11.701569,12.800018,12.800018,14.7341,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,910.2273,4.0477447e-05,2.85676,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.85676,52.267372,0.11375582,12.209309,49.495514,8.330017
11012,20100720.0,0.0,15.346802,15.34668,21.266968,21.111023,21.371155,21.40384,11.701538,12.800018,12.800018,14.7352295,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,910.55194,4.049456e-05,2.8568306,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8568306,52.267372,0.11375582,12.201996,49.495514,8.330017
11013,20100780.0,0.0,15.345123,15.345001,21.267914,21.111053,21.372833,21.405457,11.701477,12.800018,12.800018,14.734497,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,910.8523,4.051073e-05,2.856926,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.856926,52.267372,0.11375582,12.191515,49.495514,8.330017
11014,20100840.0,0.0,15.343445,15.343353,21.26886,21.111115,21.374481,21.407104,11.701447,12.800018,12.800018,14.734131,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,911.15985,4.0527208e-05,2.8570073,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8570073,52.267372,0.11375582,12.181308,49.495514,8.330017
11015,20100900.0,0.0,15.341797,15.341675,21.269775,21.111145,21.37613,21.408722,11.701416,12.800018,12.800018,14.732788,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,911.4416,4.05429e-05,2.857145,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.857145,52.267372,0.11375582,12.1695175,49.495514,8.330017
11016,20100960.0,0.0,15.340118,15.339996,21.27069,21.111145,21.377716,21.410309,11.701324,12.799988,12.799988,14.731079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,911.69684,4.0557497e-05,2.857348,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.857348,52.267372,0.11375582,12.163467,49.495514,8.330017
11017,20101020.0,0.0,15.33847,15.338348,21.271606,21.111176,21.379303,21.411896,11.701233,12.799988,12.799988,14.729279,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,911.9298,4.0571238e-05,2.857563,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.857563,52.267372,0.11375582,12.156538,49.495514,8.330017
11018,20101080.0,0.0,15.336792,15.33667,21.272491,21.111176,21.38086,21.413483,11.701141,12.799988,12.799988,14.727631,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,912.1336,4.058385e-05,2.8578017,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8578017,52.267372,0.11375582,12.151982,49.495514,8.330017
11019,20101140.0,0.0,15.335114,15.334991,21.273376,21.111145,21.382446,21.41504,11.70105,12.799988,12.799988,14.726349,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,912.30475,4.059518e-05,2.858064,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.858064,52.267372,0.11375582,12.149768,49.495514,8.330017
11020,20101200.0,0.0,15.333466,15.3333435,21.274231,21.111145,21.384003,21.416595,11.700958,12.799988,12.799988,14.725311,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,912.44476,4.060529e-05,2.8583508,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8583508,52.267372,0.11375582,12.150079,49.495514,8.330017
11021,20101260.0,0.0,15.331787,15.331665,21.275085,21.111115,21.385529,21.418152,11.700836,12.799988,12.799988,14.725006,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,912.5475,4.0613955e-05,2.8586655,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8586655,52.267372,0.11375582,12.155951,49.495514,8.330017
11022,20101320.0,0.0,15.330109,15.330017,21.27594,21.111115,21.387024,21.419678,11.700684,12.799988,12.799988,14.725311,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,912.6102,4.062104e-05,2.8590066,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8590066,52.267372,0.11375582,12.161816,49.495514,8.330017
11023,20101380.0,0.0,15.328461,15.328339,21.276794,21.111084,21.38852,21.421173,11.700562,12.799988,12.799988,14.726135,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,912.6313,4.0626473e-05,2.8593726,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8593726,52.267372,0.11375582,12.168753,49.495514,8.330017
11024,20101440.0,0.0,15.326782,15.32666,21.277618,21.111053,21.390015,21.422699,11.700409,12.799988,12.799988,14.727203,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,912.60675,4.0630104e-05,2.859764,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.859764,52.267372,0.11375582,12.175411,49.495514,8.330017
11025,20101500.0,0.0,15.325134,15.325012,21.278473,21.111053,21.39151,21.424225,11.700226,12.799988,12.799988,14.728302,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,912.5329,4.0631767e-05,2.8601801,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8601801,52.267372,0.11375582,12.180947,49.495514,8.330017
11026,20101560.0,0.0,15.323456,15.323334,21.279297,21.111053,21.392975,21.42569,11.700073,12.799988,12.799988,14.729492,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,912.41125,4.0631538e-05,2.860621,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.860621,52.267372,0.11375582,12.184486,49.495514,8.330017
11027,20101620.0,0.0,15.321777,15.321686,21.28012,21.111053,21.39441,21.427155,11.69989,12.799988,12.799988,14.730408,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,912.235,4.0629147e-05,2.8610907,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8610907,52.267372,0.11375582,12.186797,49.495514,8.330017
11028,20101680.0,0.0,15.320129,15.320007,21.280945,21.111084,21.395844,21.42862,11.699707,12.799988,12.799988,14.731018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,912.0008,4.062443e-05,2.8615863,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8615863,52.267372,0.11375582,12.187674,49.495514,8.330017
11029,20101740.0,0.0,15.318451,15.318329,21.281769,21.111084,21.397278,21.430084,11.699493,12.799988,12.799988,14.731354,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,911.7101,4.0617455e-05,2.86211,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.86211,52.267372,0.11375582,12.186866,49.495514,8.330017
11030,20101800.0,0.0,15.316803,15.316681,21.282593,21.111084,21.398682,21.43155,11.69928,12.799988,12.799988,14.731323,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,911.3564,4.0607974e-05,2.8626606,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8626606,52.267372,0.11375582,12.185022,49.495514,8.330017
11031,20101860.0,0.0,15.3151245,15.315002,21.283386,21.111115,21.400085,21.432983,11.699066,12.799988,12.799988,14.730896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,910.9379,4.0595896e-05,2.8632407,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8632407,52.267372,0.11375582,12.181014,49.495514,8.330017
11032,20101920.0,0.0,15.313446,15.3133545,21.28418,21.111115,21.401459,21.434418,11.698822,12.799988,12.799988,14.730225,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,910.45166,4.0581086e-05,2.8638465,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8638465,52.267372,0.11375582,12.17768,49.495514,8.330017
11033,20101980.0,0.0,15.311798,15.311676,21.284973,21.111115,21.402832,21.435822,11.698578,12.799988,12.799988,14.729401,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,909.8944,4.0563416e-05,2.8644779,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8644779,52.267372,0.11375582,12.174849,49.495514,8.330017
11034,20102040.0,0.0,15.31012,15.309998,21.285767,21.111115,21.404205,21.437256,11.698334,12.799988,12.799988,14.728638,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,909.2624,4.0542727e-05,2.865133,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.865133,52.267372,0.11375582,12.173024,49.495514,8.330017
11035,20102100.0,0.0,15.308472,15.30835,21.28656,21.111115,21.405579,21.43866,11.698059,12.799988,12.799988,14.727844,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,908.5571,4.0519088e-05,2.865813,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.865813,52.267372,0.11375582,12.172114,49.495514,8.330017
11036,20102160.0,0.0,15.306793,15.306671,21.287323,21.111115,21.40689,21.440063,11.697815,12.799988,12.799988,14.727173,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,907.7648,4.0491865e-05,2.8665197,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8665197,52.267372,0.11375582,12.170863,49.495514,8.330017
11037,20102220.0,0.0,15.305115,15.304993,21.288086,21.111115,21.408234,21.441437,11.69754,12.799988,12.799988,14.726746,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,906.8766,4.046052e-05,2.8672023,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8672023,52.267372,0.11375582,12.172042,49.495514,8.330017
11038,20102280.0,0.0,15.303467,15.303345,21.288849,21.111115,21.409546,21.44281,11.697266,12.799988,12.799988,14.72644,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,905.93945,4.0427592e-05,2.8679075,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8679075,52.267372,0.11375582,12.173462,49.495514,8.330017
11039,20102340.0,0.0,15.301788,15.301666,21.289581,21.111115,21.410858,21.444183,11.69696,12.799988,12.799988,14.726288,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,904.90656,4.039085e-05,2.8687081,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8687081,52.267372,0.11375582,12.175627,49.495514,8.330017
11040,20102400.0,0.0,15.30011,15.300018,21.290344,21.111084,21.41217,21.445557,11.696655,12.799988,12.799988,14.726349,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,903.7877,4.0350613e-05,2.8695242,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8695242,52.267372,0.11375582,12.178435,49.495514,8.330017
11041,20102460.0,0.0,15.298676,15.298553,21.291107,21.111115,21.413452,21.4469,11.69632,12.799988,12.799988,14.725494,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,902.60455,4.0306164e-05,2.8703482,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8703482,52.267372,0.11375582,12.165878,49.495514,8.330017
11042,20102520.0,0.0,15.297668,15.297577,21.29184,21.111145,21.414734,21.448242,11.696228,12.799988,12.799988,14.724335,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,901.4895,4.026184e-05,2.8705986,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8705986,52.267372,0.11375582,12.161469,49.495514,8.330017
11043,20102580.0,0.0,15.297302,15.297028,21.292572,21.111145,21.415985,21.449585,11.69635,12.799988,12.799988,14.723389,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,900.54913,4.022246e-05,2.8703158,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8703158,52.267372,0.11375582,12.158221,49.495514,8.330017
