,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
11044,20102640.0,0.0,15.2969055,15.296875,21.293335,21.111145,21.417267,21.450928,11.696411,12.800018,12.800018,14.722382,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,899.5791,4.0181832e-05,2.8701167,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8701167,52.267372,0.11375582,12.154679,49.495514,8.330017
11045,20102700.0,0.0,15.29718,15.29715,21.294067,21.111145,21.418518,21.45227,11.696686,12.800018,12.800018,14.72168,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,898.8051,4.014687e-05,2.869427,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.869427,52.267372,0.11375582,12.152475,49.495514,8.330017
11046,20102760.0,0.0,15.297821,15.297821,21.2948,21.111176,21.41977,21.453613,11.6970215,12.800018,12.800018,14.719879,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,898.1311,4.01149e-05,2.8685675,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8685675,52.267372,0.11375582,12.132459,49.495514,8.330017
11047,20102820.0,0.0,15.298828,15.298889,21.295532,21.111206,21.42099,21.454926,11.697418,12.800018,12.800018,14.717651,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,897.58875,4.008738e-05,2.8675337,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8675337,52.267372,0.11375582,12.12091,49.495514,8.330017
11048,20102880.0,0.0,15.300262,15.3003235,21.296234,21.111206,21.42221,21.456268,11.697845,12.800018,12.800018,14.715454,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,897.1875,4.006495e-05,2.866428,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.866428,52.267372,0.11375582,12.111096,49.495514,8.330017
11049,20102940.0,0.0,15.302032,15.302124,21.296967,21.111206,21.423431,21.45758,11.698242,12.800018,12.800018,14.713562,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,896.91766,4.004728e-05,2.8653307,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8653307,52.267372,0.11375582,12.104097,49.495514,8.330017
11050,20103000.0,0.0,15.304169,15.304291,21.297668,21.111176,21.424652,21.458893,11.698669,12.800018,12.800018,14.711853,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,896.7815,4.0034505e-05,2.8642292,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8642292,52.267372,0.11375582,12.099851,49.495514,8.330017
11051,20103060.0,0.0,15.306641,15.306793,21.29837,21.111206,21.425842,21.460205,11.699066,12.800018,12.800018,14.709686,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,896.7776,4.0026647e-05,2.8632061,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8632061,52.267372,0.11375582,12.0819435,49.495514,8.330017
11052,20103120.0,0.0,15.309479,15.309601,21.299072,21.111206,21.427032,21.461517,11.699432,12.800018,12.800018,14.707733,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,896.9097,4.0024042e-05,2.8622966,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8622966,52.267372,0.11375582,12.07571,49.495514,8.330017
11053,20103180.0,0.0,15.312561,15.312744,21.299774,21.111176,21.428223,21.4628,11.699768,12.800018,12.800018,14.705994,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,897.112,4.002335e-05,2.8613887,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8613887,52.267372,0.11375582,12.071053,49.495514,8.330017
11054,20103240.0,0.0,15.3160095,15.316193,21.300476,21.111176,21.429413,21.464111,11.700134,12.800018,12.800018,14.704773,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,897.4359,4.0026993e-05,2.8604362,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8604362,52.267372,0.11375582,12.069507,49.495514,8.330017
11055,20103300.0,0.0,15.319702,15.319916,21.301178,21.111145,21.430603,21.465393,11.7005005,12.800018,12.800018,14.704132,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,897.8685,4.003465e-05,2.8594992,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8594992,52.267372,0.11375582,12.06995,49.495514,8.330017
11056,20103360.0,0.0,15.32373,15.323944,21.30185,21.111176,21.431732,21.466675,11.700836,12.800018,12.800018,14.703003,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,898.4213,4.0046907e-05,2.8585796,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8585796,52.267372,0.11375582,12.055896,49.495514,8.330017
11057,20103420.0,0.0,15.328003,15.328247,21.302551,21.111145,21.432892,21.467957,11.701141,12.800018,12.800018,14.701843,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,899.08575,4.0063514e-05,2.8578033,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8578033,52.267372,0.11375582,12.051434,49.495514,8.330017
11058,20103480.0,0.0,15.332672,15.332794,21.303223,21.111145,21.434052,21.469238,11.701416,12.800018,12.800018,14.701202,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,899.8918,4.008535e-05,2.8571415,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8571415,52.267372,0.11375582,12.049857,49.495514,8.330017
11059,20103540.0,0.0,15.337311,15.337585,21.303894,21.111145,21.43518,21.47052,11.70166,12.800018,12.800018,14.700409,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,900.6652,4.010576e-05,2.8564823,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8564823,52.267372,0.11375582,12.047518,49.495514,8.330017
11060,20103600.0,0.0,15.342316,15.34259,21.304565,21.111145,21.43634,21.471771,11.701935,12.800018,12.800018,14.699921,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,901.561,4.0129715e-05,2.855735,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.855735,52.267372,0.11375582,12.047434,49.495514,8.330017
11061,20103660.0,0.0,15.347565,15.347839,21.305267,21.111145,21.437439,21.473053,11.7022705,12.800018,12.800018,14.698761,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,902.5583,4.015793e-05,2.854904,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.854904,52.267372,0.11375582,12.032301,49.495514,8.330017
11062,20103720.0,0.0,15.352997,15.353302,21.305939,21.111176,21.438568,21.474304,11.702545,12.800018,12.800018,14.697296,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,903.6266,4.01887e-05,2.8541684,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8541684,52.267372,0.11375582,12.024673,49.495514,8.330017
11063,20103780.0,0.0,15.358643,15.358948,21.30661,21.111176,21.439697,21.475555,11.70282,12.800018,12.800018,14.695862,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,904.77295,4.022232e-05,2.8534865,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8534865,52.267372,0.11375582,12.018717,49.495514,8.330017
11064,20103840.0,0.0,15.364471,15.364807,21.307281,21.111176,21.440796,21.476807,11.703064,12.800018,12.800018,14.694672,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,905.9895,4.025852e-05,2.8528466,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8528466,52.267372,0.11375582,12.014782,49.495514,8.330017
11065,20103900.0,0.0,15.370483,15.370819,21.307922,21.111145,21.441895,21.478058,11.703278,12.800018,12.800018,14.693665,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,907.2788,4.029744e-05,2.8522506,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8522506,52.267372,0.11375582,12.012932,49.495514,8.330017
11066,20103960.0,0.0,15.376648,15.377014,21.308594,21.111176,21.442993,21.479279,11.703491,12.800018,12.800018,14.692108,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,908.6345,4.033889e-05,2.851716,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.851716,52.267372,0.11375582,11.998097,49.495514,8.330017
11067,20104020.0,0.0,15.382996,15.383331,21.309235,21.111176,21.444061,21.48053,11.703674,12.800018,12.800018,14.690552,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,910.056,4.0382896e-05,2.8512616,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8512616,52.267372,0.11375582,11.9927025,49.495514,8.330017
11068,20104080.0,0.0,15.389435,15.389801,21.309906,21.111176,21.44516,21.48175,11.703827,12.800018,12.800018,14.689087,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,911.51013,4.0427807e-05,2.850817,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.850817,52.267372,0.11375582,11.988346,49.495514,8.330017
11069,20104140.0,0.0,15.396057,15.396423,21.310547,21.111145,21.446228,21.483002,11.70401,12.800018,12.800018,14.687988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,913.0186,4.0474675e-05,2.850372,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.850372,52.267372,0.11375582,11.986346,49.495514,8.330017
11070,20104200.0,0.0,15.4027405,15.403137,21.311188,21.111145,21.447296,21.484222,11.704163,12.800018,12.800018,14.687286,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,914.5743,4.0523308e-05,2.8499458,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8499458,52.267372,0.11375582,11.986242,49.495514,8.330017
11071,20104260.0,0.0,15.409576,15.409943,21.311798,21.111053,21.448364,21.485413,11.704315,12.800018,12.800018,14.689911,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,916.1779,4.0573836e-05,2.8495624,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8495624,52.267372,0.11375582,12.031056,49.495514,8.330017
11072,20104320.0,0.0,15.416473,15.41687,21.312408,21.110992,21.449432,21.486572,11.704437,12.800018,12.800018,14.694611,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,917.8234,4.062601e-05,2.8492575,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8492575,52.267372,0.11375582,12.0559225,49.495514,8.330017
11073,20104380.0,0.0,15.423492,15.423859,21.313019,21.110992,21.45047,21.487762,11.704529,12.800018,12.800018,14.698883,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,919.5152,4.067994e-05,2.8490198,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8490198,52.267372,0.11375582,12.070916,49.495514,8.330017
11074,20104440.0,0.0,15.430511,15.430908,21.31363,21.110962,21.451508,21.488922,11.70462,12.800018,12.800018,14.70343,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,921.1984,4.0733426e-05,2.848774,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.848774,52.267372,0.11375582,12.088901,49.495514,8.330017
11075,20104500.0,0.0,15.437653,15.438049,21.31424,21.110962,21.452576,21.490112,11.704712,12.800018,12.800018,14.707642,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,922.9166,4.0788007e-05,2.8485265,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8485265,52.267372,0.11375582,12.101305,49.495514,8.330017
11076,20104560.0,0.0,15.444794,15.445221,21.31482,21.11087,21.453583,21.491241,11.704803,12.800018,12.800018,14.714813,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,924.66235,4.0843766e-05,2.8482862,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8482862,52.267372,0.11375582,12.162767,49.495514,8.330017
11077,20104620.0,0.0,15.451996,15.452393,21.3154,21.11084,21.45462,21.49234,11.704895,12.800018,12.800018,14.7229,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,926.4233,4.090015e-05,2.8480916,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8480916,52.267372,0.11375582,12.193594,49.495514,8.330017
11078,20104680.0,0.0,15.4592285,15.459625,21.31601,21.11084,21.455627,21.49347,11.704956,12.800018,12.800018,14.730316,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,928.1974,4.0957064e-05,2.8479402,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8479402,52.267372,0.11375582,12.215243,49.495514,8.330017
11079,20104740.0,0.0,15.466431,15.466858,21.31662,21.11084,21.456665,21.494568,11.704987,12.800018,12.800018,14.736145,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,929.9785,4.10143e-05,2.8478243,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8478243,52.267372,0.11375582,12.226478,49.495514,8.330017
11080,20104800.0,0.0,15.473663,15.474091,21.31726,21.1109,21.457672,21.495697,11.705017,12.800018,12.800018,14.740631,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,931.7689,4.1071962e-05,2.847745,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.847745,52.267372,0.11375582,12.226443,49.495514,8.330017
11081,20104860.0,0.0,15.480896,15.481293,21.31781,21.11087,21.458649,21.496735,11.705048,12.800018,12.800018,14.746765,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,933.55835,4.1129682e-05,2.8477113,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8477113,52.267372,0.11375582,12.279596,49.495514,8.330017
11082,20104920.0,0.0,15.488068,15.488495,21.31839,21.1109,21.459656,21.497803,11.705048,12.800018,12.800018,14.752472,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,935.3424,4.118728e-05,2.8477154,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8477154,52.267372,0.11375582,12.293518,49.495514,8.330017
11083,20104980.0,0.0,15.495239,15.495636,21.31897,21.1109,21.460632,21.49884,11.705017,12.800018,12.800018,14.757599,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,937.12103,4.1244763e-05,2.847735,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.847735,52.267372,0.11375582,12.303875,49.495514,8.330017
11084,20105040.0,0.0,15.50235,15.502747,21.31958,21.110962,21.46164,21.499908,11.705017,12.800018,12.800018,14.76123,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,938.8863,4.1301868e-05,2.8477943,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8477943,52.267372,0.11375582,12.305625,49.495514,8.330017
11085,20105100.0,0.0,15.509369,15.509766,21.32016,21.110992,21.462616,21.500946,11.704956,12.800018,12.800018,14.763245,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,940.63306,4.1358388e-05,2.847886,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.847886,52.267372,0.11375582,12.301211,49.495514,8.330017
11086,20105160.0,0.0,15.516357,15.516724,21.320679,21.1109,21.463562,21.501953,11.704926,12.800018,12.800018,14.769196,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,942.36127,4.1414325e-05,2.848015,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.848015,52.267372,0.11375582,12.375641,49.495514,8.330017
11087,20105220.0,0.0,15.523224,15.523621,21.321228,21.11087,21.464508,21.50293,11.7048645,12.800018,12.800018,14.776489,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,944.0596,4.1469248e-05,2.8481686,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8481686,52.267372,0.11375582,12.403723,49.495514,8.330017
11088,20105280.0,0.0,15.529968,15.5303955,21.321777,21.11087,21.465454,21.503906,11.704803,12.800018,12.800018,14.781616,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,945.7086,4.1522515e-05,2.8483462,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8483462,52.267372,0.11375582,12.415819,49.495514,8.330017
11089,20105340.0,0.0,15.536713,15.537079,21.322327,21.1109,21.4664,21.504913,11.704742,12.799988,12.799988,14.787445,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,947.3719,4.1576302e-05,2.848505,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.848505,52.267372,0.11375582,12.4322605,49.495514,8.330017
11090,20105400.0,0.0,15.543274,15.54364,21.322876,21.110931,21.467346,21.50589,11.704651,12.799988,12.799988,14.792053,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,948.9834,4.1628788e-05,2.8487456,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8487456,52.267372,0.11375582,12.439389,49.495514,8.330017
11091,20105460.0,0.0,15.549713,15.550079,21.323334,21.110779,21.468292,21.506805,11.704498,12.799988,12.799988,14.801605,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,950.54626,4.1679465e-05,2.8490798,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8490798,52.267372,0.11375582,12.538836,49.495514,8.330017
11092,20105520.0,0.0,15.556,15.556335,21.323822,21.110718,21.469208,21.507751,11.704376,12.799988,12.799988,14.81311,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,952.0685,4.1728847e-05,2.849417,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.849417,52.267372,0.11375582,12.587031,49.495514,8.330017
11093,20105580.0,0.0,15.562134,15.5624695,21.32434,21.110687,21.470123,21.508667,11.704224,12.799988,12.799988,14.824066,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,953.5389,4.1776526e-05,2.8497827,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8497827,52.267372,0.11375582,12.623217,49.495514,8.330017
11094,20105640.0,0.0,15.568085,15.56842,21.32486,21.110718,21.471008,21.509583,11.704102,12.799988,12.799988,14.832947,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,954.953,4.1822317e-05,2.8501759,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8501759,52.267372,0.11375582,12.644386,49.495514,8.330017
11095,20105700.0,0.0,15.573883,15.574219,21.325409,21.11081,21.471924,21.510498,11.703918,12.799988,12.799988,14.840271,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,956.31244,4.18663e-05,2.8505986,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8505986,52.267372,0.11375582,12.649767,49.495514,8.330017
11096,20105760.0,0.0,15.579498,15.579803,21.325867,21.110718,21.472809,21.511353,11.703766,12.799988,12.799988,14.8508,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,957.60333,4.1907973e-05,2.85105,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.85105,52.267372,0.11375582,12.742593,49.495514,8.330017
11097,20105820.0,0.0,15.584869,15.585175,21.326355,21.110718,21.473694,21.512207,11.703583,12.799988,12.799988,14.861023,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,958.81775,4.1946885e-05,2.8514996,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8514996,52.267372,0.11375582,12.771316,49.495514,8.330017
11098,20105880.0,0.0,15.590088,15.590363,21.326843,21.110748,21.474548,21.513092,11.7034,12.799988,12.799988,14.870361,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,959.988,4.1984717e-05,2.851971,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.851971,52.267372,0.11375582,12.793769,49.495514,8.330017
11099,20105940.0,0.0,15.595032,15.595306,21.327362,21.11081,21.475433,21.513947,11.703186,12.799988,12.799988,14.877258,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,961.0766,4.201989e-05,2.8525205,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8525205,52.267372,0.11375582,12.801075,49.495514,8.330017
11100,20106000.0,0.0,15.599762,15.600006,21.32788,21.1109,21.476288,21.514801,11.702972,12.799988,12.799988,14.88147,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,962.0872,4.205245e-05,2.8531032,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8531032,52.267372,0.11375582,12.79606,49.495514,8.330017
11101,20106060.0,0.0,15.60437,15.604645,21.327759,21.11026,21.47647,21.514923,11.702728,12.799988,12.799988,14.90979,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,963.0283,4.2081978e-05,2.8537102,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8537102,52.267372,0.11375582,13.190969,49.495514,8.330017
11102,20106120.0,0.0,15.60907,15.6093445,21.327698,21.109924,21.476654,21.515076,11.702606,12.799988,12.799988,14.950226,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,963.95624,4.2110012e-05,2.8540688,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8540688,52.267372,0.11375582,13.374824,49.495514,8.330017
11103,20106180.0,0.0,15.613861,15.614105,21.327728,21.109802,21.476837,21.515228,11.702515,12.799988,12.799988,14.988953,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,964.8909,4.2137868e-05,2.854269,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.854269,52.267372,0.11375582,13.515641,49.495514,8.330017
11104,20106240.0,0.0,15.618683,15.618927,21.32779,21.109772,21.47702,21.51538,11.702454,12.799988,12.799988,15.0260315,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,965.83344,4.2165728e-05,2.8543975,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8543975,52.267372,0.11375582,13.631863,49.495514,8.330017
11105,20106300.0,0.0,15.623566,15.62384,21.327942,21.109894,21.477203,21.515533,11.702454,12.800018,12.800018,15.05658,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,966.79285,4.219392e-05,2.8544056,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8544056,52.267372,0.11375582,13.69311,49.495514,8.330017
11106,20106360.0,0.0,15.6285095,15.628784,21.328094,21.110046,21.477356,21.515656,11.702484,12.800018,12.800018,15.082733,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,967.76886,4.2222604e-05,2.8543262,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8543262,52.267372,0.11375582,13.773365,49.495514,8.330017
11107,20106420.0,0.0,15.633484,15.633789,21.328278,21.11029,21.47754,21.515808,11.702515,12.800018,12.800018,15.102203,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,968.758,4.2251686e-05,2.8542323,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8542323,52.267372,0.11375582,13.776396,49.495514,8.330017
11108,20106480.0,0.0,15.638519,15.638794,21.328522,21.110596,21.477722,21.51596,11.702576,12.800018,12.800018,15.112122,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,969.7617,4.2281248e-05,2.854129,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.854129,52.267372,0.11375582,13.740024,49.495514,8.330017
11109,20106540.0,0.0,15.643585,15.64386,21.328735,21.1109,21.477905,21.516113,11.702606,12.800018,12.800018,15.114044,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,970.77765,4.2311254e-05,2.8540275,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8540275,52.267372,0.11375582,13.681226,49.495514,8.330017
11110,20106600.0,0.0,15.648682,15.648956,21.32898,21.111237,21.478058,21.516235,11.702637,12.800018,12.800018,15.106689,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,971.8065,4.2341722e-05,2.8539236,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8539236,52.267372,0.11375582,13.590297,49.495514,8.330017
11111,20106660.0,0.0,15.653809,15.654083,21.328156,21.110321,21.477264,21.51538,11.702667,12.800018,12.800018,15.135315,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,972.84485,4.237257e-05,2.8538384,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8538384,52.267372,0.11375582,14.14631,49.495514,8.330017
11112,20106720.0,0.0,15.658936,15.65921,21.327423,21.109741,21.47644,21.514496,11.702698,12.800018,12.800018,15.18512,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,973.8909,4.2403735e-05,2.8537734,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8537734,52.267372,0.11375582,14.39999,49.495514,8.330017
11113,20106780.0,0.0,15.6640625,15.664337,21.326752,21.109344,21.475616,21.51361,11.702728,12.800018,12.800018,15.237915,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,974.9402,4.2435015e-05,2.8537161,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8537161,52.267372,0.11375582,14.640244,49.495514,8.330017
11114,20106840.0,0.0,15.669189,15.669495,21.326233,21.109192,21.474823,21.512756,11.702728,12.800018,12.800018,15.289642,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,975.99286,4.246645e-05,2.853672,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.853672,52.267372,0.11375582,14.819347,49.495514,8.330017
11115,20106900.0,0.0,15.674347,15.674622,21.325806,21.109314,21.473999,21.511902,11.702759,12.800018,12.800018,15.334869,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,977.0467,4.2497977e-05,2.8536427,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8536427,52.267372,0.11375582,14.927011,49.495514,8.330017
11116,20106960.0,0.0,15.679443,15.679749,21.325317,21.109406,21.473083,21.510986,11.702759,12.800018,12.800018,15.378174,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,978.09973,4.252953e-05,2.8536325,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8536325,52.267372,0.11375582,15.096974,49.495514,8.330017
11117,20107020.0,0.0,15.68457,15.684845,21.324951,21.10971,21.472168,21.51007,11.702759,12.800018,12.800018,15.410156,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,979.1491,4.2560998e-05,2.85364,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.85364,52.267372,0.11375582,15.123256,49.495514,8.330017
11118,20107080.0,0.0,15.689636,15.689941,21.324615,21.110138,21.471252,21.509155,11.702759,12.800018,12.800018,15.430939,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,980.19324,4.2592335e-05,2.8536613,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8536613,52.267372,0.11375582,15.099816,49.495514,8.330017
11119,20107140.0,0.0,15.694702,15.694977,21.32428,21.110596,21.470367,21.50827,11.702728,12.800018,12.800018,15.439484,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,981.2302,4.262348e-05,2.8536992,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8536992,52.267372,0.11375582,15.02641,49.495514,8.330017
11120,20107200.0,0.0,15.699738,15.700012,21.323975,21.111053,21.469452,21.507355,11.702698,12.800018,12.800018,15.435486,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,982.25684,4.2654323e-05,2.853757,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.853757,52.267372,0.11375582,14.917379,49.495514,8.330017
11121,20107260.0,0.0,15.704712,15.704987,21.323517,21.111176,21.468475,21.50644,11.702667,12.800018,12.800018,15.43045,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,983.2704,4.268475e-05,2.8538334,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8538334,52.267372,0.11375582,14.949308,49.495514,8.330017
11122,20107320.0,0.0,15.709656,15.7099,21.322998,21.111267,21.467468,21.505524,11.702637,12.800018,12.800018,15.42511,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,984.2713,4.2714808e-05,2.853922,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.853922,52.267372,0.11375582,14.911532,49.495514,8.330017
11123,20107380.0,0.0,15.714539,15.714783,21.32251,21.111328,21.466492,21.504608,11.702606,12.800018,12.800018,15.418701,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,985.255,4.274433e-05,2.8540297,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8540297,52.267372,0.11375582,14.881047,49.495514,8.330017
11124,20107440.0,0.0,15.71933,15.7196045,21.321991,21.111359,21.465515,21.503693,11.702545,12.800018,12.800018,15.412567,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,986.21893,4.2773212e-05,2.854154,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.854154,52.267372,0.11375582,14.857927,49.495514,8.330017
11125,20107500.0,0.0,15.724091,15.724365,21.321442,21.111328,21.464539,21.502777,11.702515,12.800018,12.800018,15.40625,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,987.16394,4.2801505e-05,2.854296,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.854296,52.267372,0.11375582,14.841342,49.495514,8.330017
11126,20107560.0,0.0,15.72879,15.729034,21.32074,21.110992,21.463501,21.501831,11.702454,12.800018,12.800018,15.412476,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,988.08325,4.2828957e-05,2.8544557,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8544557,52.267372,0.11375582,15.00122,49.495514,8.330017
11127,20107620.0,0.0,15.733368,15.733643,21.320099,21.110779,21.462433,21.500916,11.702362,12.799988,12.799988,15.427277,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,988.97186,4.285536e-05,2.8546252,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8546252,52.267372,0.11375582,15.090935,49.495514,8.330017
11128,20107680.0,0.0,15.7378845,15.738129,21.319458,21.110596,21.461395,21.5,11.702301,12.799988,12.799988,15.443665,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,989.8457,4.2881366e-05,2.8547995,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8547995,52.267372,0.11375582,15.1785,49.495514,8.330017
11129,20107740.0,0.0,15.74231,15.742554,21.318848,21.110474,21.460358,21.499054,11.70224,12.799988,12.799988,15.46109,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,990.68604,4.2906348e-05,2.8550065,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8550065,52.267372,0.11375582,15.2499895,49.495514,8.330017
11130,20107800.0,0.0,15.746643,15.746887,21.318298,21.110474,21.45929,21.498138,11.702148,12.799988,12.799988,15.477692,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,991.49347,4.293023e-05,2.8552425,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8552425,52.267372,0.11375582,15.300316,49.495514,8.330017
11131,20107860.0,0.0,15.750885,15.751099,21.317566,21.110138,21.45819,21.497162,11.702026,12.799988,12.799988,15.50708,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,992.26373,4.2952855e-05,2.8554943,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8554943,52.267372,0.11375582,15.561668,49.495514,8.330017
11132,20107920.0,0.0,15.754974,15.7552185,21.316925,21.110016,21.457092,21.496185,11.701935,12.799988,12.799988,15.538849,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,992.99225,4.2973992e-05,2.855739,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.855739,52.267372,0.11375582,15.672886,49.495514,8.330017
11133,20107980.0,0.0,15.758972,15.759186,21.316345,21.110077,21.455994,21.495209,11.701843,12.799988,12.799988,15.565918,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,993.6849,4.299399e-05,2.855991,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.855991,52.267372,0.11375582,15.744037,49.495514,8.330017
11134,20108040.0,0.0,15.762848,15.763062,21.315796,21.110168,21.454895,21.494232,11.701752,12.799988,12.799988,15.5903015,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,994.3511,4.3013344e-05,2.8562605,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8562605,52.267372,0.11375582,15.794587,49.495514,8.330017
11135,20108100.0,0.0,15.766602,15.766815,21.315308,21.110352,21.453796,21.493256,11.70163,12.799988,12.799988,15.607574,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,994.9691,4.3031127e-05,2.856581,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.856581,52.267372,0.11375582,15.803535,49.495514,8.330017
11136,20108160.0,0.0,15.770203,15.770416,21.314606,21.110168,21.452637,21.492218,11.701477,12.799988,12.799988,15.633514,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,995.53625,4.3047134e-05,2.8569329,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8569329,52.267372,0.11375582,16.035728,49.495514,8.330017
11137,20108220.0,0.0,15.773682,15.773865,21.313965,21.110107,21.451477,21.49118,11.701355,12.799988,12.799988,15.6614685,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,996.06165,4.3061802e-05,2.8572824,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8572824,52.267372,0.11375582,16.125956,49.495514,8.330017
11138,20108280.0,0.0,15.777008,15.777191,21.313354,21.110168,21.450317,21.490143,11.701202,12.799988,12.799988,15.685242,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,996.53564,4.3074793e-05,2.8576503,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8576503,52.267372,0.11375582,16.181913,49.495514,8.330017
11139,20108340.0,0.0,15.780182,15.780334,21.312836,21.110352,21.449188,21.489105,11.70105,12.799988,12.799988,15.702972,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,996.95734,4.3086042e-05,2.8580358,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8580358,52.267372,0.11375582,16.19812,49.495514,8.330017
11140,20108400.0,0.0,15.783173,15.783325,21.312317,21.110596,21.44806,21.488068,11.700897,12.799988,12.799988,15.713654,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,997.3253,4.3095515e-05,2.858436,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.858436,52.267372,0.11375582,16.176445,49.495514,8.330017
11141,20108460.0,0.0,15.786011,15.786163,21.311615,21.110382,21.446869,21.487,11.700745,12.799988,12.799988,15.733459,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,997.63245,4.3102915e-05,2.8588476,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8588476,52.267372,0.11375582,16.396479,49.495514,8.330017
11142,20108520.0,0.0,15.788696,15.788818,21.310944,21.110352,21.445679,21.4859,11.700592,12.799988,12.799988,15.754883,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,997.87286,4.3107924e-05,2.8592436,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8592436,52.267372,0.11375582,16.464262,49.495514,8.330017
11143,20108580.0,0.0,15.791199,15.791321,21.310303,21.110352,21.444489,21.484833,11.700439,12.799988,12.799988,15.774933,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,998.07544,4.3112013e-05,2.8596537,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8596537,52.267372,0.11375582,16.521082,49.495514,8.330017
11144,20108640.0,0.0,15.793488,15.79361,21.309692,21.110443,21.443298,21.483734,11.700256,12.799988,12.799988,15.790802,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,998.2096,4.3113872e-05,2.8601198,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8601198,52.267372,0.11375582,16.547533,49.495514,8.330017
11145,20108700.0,0.0,15.795593,15.795715,21.309143,21.110596,21.442139,21.482666,11.700073,12.799988,12.799988,15.801392,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,998.27637,4.311345e-05,2.8606105,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8606105,52.267372,0.11375582,16.549093,49.495514,8.330017
11146,20108760.0,0.0,15.797516,15.797607,21.30835,21.110321,21.440918,21.481537,11.69986,12.799988,12.799988,15.824585,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,998.27075,4.31105e-05,2.8611279,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8611279,52.267372,0.11375582,16.798983,49.495514,8.330017
11147,20108820.0,0.0,15.799225,15.799316,21.307648,21.11023,21.439697,21.480408,11.6996765,12.799988,12.799988,15.850708,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,998.1857,4.3104712e-05,2.8616076,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8616076,52.267372,0.11375582,16.890783,49.495514,8.330017
11148,20108880.0,0.0,15.80072,15.800812,21.307007,21.11026,21.438507,21.47931,11.699493,12.799988,12.799988,15.873077,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,998.03485,4.3096803e-05,2.8620877,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8620877,52.267372,0.11375582,16.950922,49.495514,8.330017
11149,20108940.0,0.0,15.802032,15.8020935,21.306366,21.110321,21.437286,21.47818,11.69931,12.799988,12.799988,15.89328,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,997.8364,4.3087715e-05,2.8625944,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8625944,52.267372,0.11375582,16.994234,49.495514,8.330017
11150,20109000.0,0.0,15.803101,15.803131,21.305786,21.110474,21.436096,21.477081,11.699097,12.799988,12.799988,15.907745,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,997.5527,4.3075815e-05,2.863182,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.863182,52.267372,0.11375582,17.003098,49.495514,8.330017
11151,20109060.0,0.0,15.803925,15.803955,21.305023,21.110199,21.434845,21.475922,11.698853,12.799988,12.799988,15.933594,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,997.18097,4.3060772e-05,2.8638046,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8638046,52.267372,0.11375582,17.26052,49.495514,8.330017
11152,20109120.0,0.0,15.804535,15.804535,21.30426,21.110077,21.433594,21.474762,11.698608,12.799988,12.799988,15.963348,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,996.7386,4.3043456e-05,2.864411,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.864411,52.267372,0.11375582,17.37216,49.495514,8.330017
11153,20109180.0,0.0,15.804901,15.804871,21.303589,21.110077,21.432373,21.473633,11.698364,12.799988,12.799988,15.990295,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,996.21094,4.3023305e-05,2.8650382,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8650382,52.267372,0.11375582,17.450638,49.495514,8.330017
11154,20109240.0,0.0,15.804993,15.804993,21.302979,21.110199,21.431152,21.472473,11.69812,12.799988,12.799988,16.012024,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,995.59784,4.300027e-05,2.8656833,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8656833,52.267372,0.11375582,17.487623,49.495514,8.330017
11155,20109300.0,0.0,15.804871,15.80481,21.30243,21.110443,21.429932,21.471344,11.697876,12.799988,12.799988,16.027191,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,994.89813,4.2974327e-05,2.8663418,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8663418,52.267372,0.11375582,17.48365,49.495514,8.330017
11156,20109360.0,0.0,15.804443,15.804413,21.301636,21.110199,21.42865,21.470154,11.697601,12.799988,12.799988,16.052246,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,994.1023,4.2945056e-05,2.8670056,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8670056,52.267372,0.11375582,17.733265,49.495514,8.330017
11157,20109420.0,0.0,15.803772,15.803711,21.300934,21.110168,21.427399,21.468994,11.697357,12.799988,12.799988,16.078217,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,993.20276,4.2912026e-05,2.8676343,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8676343,52.267372,0.11375582,17.812813,49.495514,8.330017
11158,20109480.0,0.0,15.802856,15.802765,21.300262,21.110199,21.426147,21.467834,11.697113,12.799988,12.799988,16.102386,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,992.24536,4.287756e-05,2.8682811,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8682811,52.267372,0.11375582,17.87802,49.495514,8.330017
11159,20109540.0,0.0,15.801636,15.801514,21.299622,21.110321,21.424896,21.466675,11.696838,12.799988,12.799988,16.121094,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,991.184,4.283966e-05,2.8690057,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8690057,52.267372,0.11375582,17.905807,49.495514,8.330017
11160,20109600.0,0.0,15.80014,15.800018,21.299042,21.110535,21.423645,21.465515,11.696533,12.799988,12.799988,16.133423,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,990.01825,4.279808e-05,2.8697903,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8697903,52.267372,0.11375582,17.901623,49.495514,8.330017
11161,20109660.0,0.0,15.797943,15.79776,21.29245,21.10437,21.416046,21.458008,11.696228,12.799988,12.799988,16.35852,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,988.72485,4.2753225e-05,2.870572,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.870572,52.267372,0.11375582,21.270926,49.495514,8.330017
11162,20109720.0,0.0,15.794678,15.794434,21.286224,21.099945,21.408478,21.4505,11.695831,12.799988,12.799988,16.714111,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,987.22375,4.2703334e-05,2.8716056,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8716056,52.267372,0.11375582,23.248894,49.495514,8.330017
11163,20109780.0,0.0,15.790314,15.790009,21.280914,21.097595,21.40091,21.443054,11.695343,12.799988,12.799988,17.110443,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,985.4936,4.2646978e-05,2.8729248,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8729248,52.267372,0.11375582,24.902357,49.495514,8.330017
11164,20109840.0,0.0,15.784912,15.784546,21.27652,21.09732,21.393402,21.435608,11.694763,12.799988,12.799988,17.48883,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,983.5302,4.2583648e-05,2.874414,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.874414,52.267372,0.11375582,26.064337,49.495514,8.330017
11165,20109900.0,0.0,15.778473,15.778046,21.272919,21.098846,21.385925,21.428192,11.694153,12.799988,12.799988,17.80191,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,981.3348,4.2513166e-05,2.8759885,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8759885,52.267372,0.11375582,26.65847,49.495514,8.330017
11166,20109960.0,0.0,15.771088,15.770599,21.269928,21.101288,21.378723,21.421082,11.6935425,12.799988,12.799988,18.038513,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,978.9112,4.2435502e-05,2.877601,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.877601,52.267372,0.11375582,26.959213,49.495514,8.330017
11167,20110020.0,0.0,15.762726,15.7621765,21.267365,21.104675,21.371552,21.414001,11.692932,12.799988,12.799988,18.174347,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,976.26514,4.2350748e-05,2.8792107,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8792107,52.267372,0.11375582,26.643763,49.495514,8.330017
11168,20110080.0,0.0,15.7534485,15.752838,21.264954,21.108337,21.36441,21.406921,11.692322,12.799988,12.799988,18.206146,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,973.4038,4.2259064e-05,2.8807979,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8807979,52.267372,0.11375582,25.971968,49.495514,8.330017
11169,20110140.0,0.0,15.743256,15.742615,21.262512,21.111877,21.35727,21.399902,11.691711,12.799988,12.799988,18.145172,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,970.3336,4.2160602e-05,2.882353,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.882353,52.267372,0.11375582,25.057438,49.495514,8.330017
11170,20110200.0,0.0,15.732239,15.731567,21.259888,21.11493,21.35019,21.392883,11.691132,12.799988,12.799988,18.005066,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,967.0612,4.205551e-05,2.8838682,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8838682,52.267372,0.11375582,24.009748,49.495514,8.330017
11171,20110260.0,0.0,15.720367,15.719666,21.25592,21.115417,21.34262,21.385376,11.690582,12.799988,12.799988,17.873108,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,963.5809,4.1943425e-05,2.8853157,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8853157,52.267372,0.11375582,23.904331,49.495514,8.330017
11172,20110320.0,0.0,15.707733,15.70697,21.251587,21.115204,21.335083,21.3779,11.690063,12.799988,12.799988,17.76593,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,959.9126,4.1824867e-05,2.8866594,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8866594,52.267372,0.11375582,23.62351,49.495514,8.330017
11173,20110380.0,0.0,15.694366,15.6935425,21.247131,21.114594,21.327545,21.370453,11.689545,12.799988,12.799988,17.677094,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,956.10406,4.170215e-05,2.8879693,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8879693,52.267372,0.11375582,23.488369,49.495514,8.330017
11174,20110440.0,0.0,15.680237,15.679382,21.242523,21.113678,21.320068,21.363037,11.689026,12.799988,12.799988,17.619171,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,952.1162,4.1573545e-05,2.889294,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.889294,52.267372,0.11375582,23.515495,49.495514,8.330017
11175,20110500.0,0.0,15.665436,15.66452,21.237854,21.112549,21.312592,21.355621,11.688538,12.799988,12.799988,17.59372,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,947.96375,4.143929e-05,2.8905957,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8905957,52.267372,0.11375582,23.677433,49.495514,8.330017
11176,20110560.0,0.0,15.649933,15.648987,21.232971,21.110626,21.305359,21.348541,11.688049,12.799988,12.799988,17.625427,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,943.65485,4.1299623e-05,2.8918424,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8918424,52.267372,0.11375582,24.352583,49.495514,8.330017
11177,20110620.0,0.0,15.63382,15.632843,21.22821,21.109009,21.298126,21.341492,11.687622,12.799988,12.799988,17.69989,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,939.2022,4.1155028e-05,2.8930073,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8930073,52.267372,0.11375582,24.897821,49.495514,8.330017
11178,20110680.0,0.0,15.617126,15.616119,21.223694,21.10788,21.290924,21.334473,11.687195,12.799988,12.799988,17.796387,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,934.6137,4.1005744e-05,2.894111,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.894111,52.267372,0.11375582,25.415854,49.495514,8.330017
11179,20110740.0,0.0,15.5998535,15.598785,21.219421,21.1073,21.283752,21.327454,11.686798,12.799988,12.799988,17.905945,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,929.8952,4.0851908e-05,2.8951564,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8951564,52.267372,0.11375582,25.859583,49.495514,8.330017
11180,20110800.0,0.0,15.582031,15.580963,21.215424,21.1073,21.276611,21.320465,11.686401,12.799988,12.799988,18.00772,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,925.0574,4.0693874e-05,2.896145,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.896145,52.267372,0.11375582,26.163269,49.495514,8.330017
11181,20110860.0,0.0,15.563721,15.562622,21.211548,21.107178,21.269653,21.313843,11.686066,12.799988,12.799988,18.11319,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,920.09814,4.0531384e-05,2.8970618,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8970618,52.267372,0.11375582,26.654213,49.495514,8.330017
11182,20110920.0,0.0,15.544952,15.543823,21.207855,21.107513,21.262756,21.30722,11.68573,12.799988,12.799988,18.207,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,915.0492,4.0365776e-05,2.8979194,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8979194,52.267372,0.11375582,26.850492,49.495514,8.330017
