,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
11183,20110980.0,0.0,15.525726,15.524567,21.204376,21.108246,21.25586,21.30066,11.685394,12.799988,12.799988,18.274292,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,909.9024,4.0196654e-05,2.8987412,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8987412,52.267372,0.11375582,26.895437,49.495514,8.330017
11184,20111040.0,0.0,15.5061035,15.504913,21.200989,21.109222,21.248993,21.294098,11.68512,12.799988,12.799988,18.31195,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,904.6669,4.002422e-05,2.8995194,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8995194,52.267372,0.11375582,26.800978,49.495514,8.330017
11185,20111100.0,0.0,15.4861145,15.484894,21.197723,21.110352,21.242157,21.287537,11.684814,12.799988,12.799988,18.319153,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,899.3496,3.9848655e-05,2.9002433,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9002433,52.267372,0.11375582,26.586357,49.495514,8.330017
11186,20111160.0,0.0,15.465759,15.464539,21.194214,21.110687,21.235474,21.28122,11.68457,12.799988,12.799988,18.322174,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,893.95544,3.967005e-05,2.9008877,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9008877,52.267372,0.11375582,26.70668,49.495514,8.330017
11187,20111220.0,0.0,15.445099,15.443878,21.190674,21.110992,21.228851,21.274933,11.684357,12.799988,12.799988,18.317932,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,888.4894,3.9488452e-05,2.9014251,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9014251,52.267372,0.11375582,26.625528,49.495514,8.330017
11188,20111280.0,0.0,15.424194,15.422943,21.187164,21.111267,21.222229,21.268646,11.684174,12.799988,12.799988,18.310364,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,882.99316,3.9305833e-05,2.9019449,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9019449,52.267372,0.11375582,26.544422,49.495514,8.330017
11189,20111340.0,0.0,15.403015,15.401764,21.183624,21.11148,21.215637,21.26239,11.6839905,12.799988,12.799988,18.297852,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,877.44446,3.9121067e-05,2.902445,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.902445,52.267372,0.11375582,26.462751,49.495514,8.330017
11190,20111400.0,0.0,15.381653,15.380371,21.180084,21.111633,21.209045,21.256134,11.683807,12.799988,12.799988,18.28241,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,871.8535,3.8934388e-05,2.9029045,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9029045,52.267372,0.11375582,26.388374,49.495514,8.330017
11191,20111460.0,0.0,15.360077,15.358795,21.176361,21.111023,21.202637,21.250214,11.683655,12.799988,12.799988,18.290253,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,866.2263,3.8745915e-05,2.9032881,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9032881,52.267372,0.11375582,26.695347,49.495514,8.330017
11192,20111520.0,0.0,15.338348,15.337067,21.172699,21.110596,21.196259,21.244293,11.683533,12.799988,12.799988,18.314941,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,860.5715,3.8556012e-05,2.9035735,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9035735,52.267372,0.11375582,26.852661,49.495514,8.330017
11193,20111580.0,0.0,15.316528,15.315247,21.169098,21.110321,21.18988,21.238403,11.683441,12.799988,12.799988,18.343262,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,854.90704,3.8365328e-05,2.9038022,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9038022,52.267372,0.11375582,26.99353,49.495514,8.330017
11194,20111640.0,0.0,15.294647,15.293335,21.165558,21.110107,21.183533,21.232513,11.68338,12.799988,12.799988,18.372559,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,849.2431,3.8174305e-05,2.9040067,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9040067,52.267372,0.11375582,27.121428,49.495514,8.330017
11195,20111700.0,0.0,15.272675,15.271362,21.16211,21.110077,21.177185,21.226654,11.683319,12.799988,12.799988,18.400604,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,843.5773,3.7982758e-05,2.9041603,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9041603,52.267372,0.11375582,27.213875,49.495514,8.330017
11196,20111760.0,0.0,15.250702,15.24939,21.1586,21.109558,21.17102,21.221191,11.683289,12.800018,12.800018,18.44748,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,837.91754,3.779087e-05,2.904247,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.904247,52.267372,0.11375582,27.608734,49.495514,8.330017
11197,20111820.0,0.0,15.228729,15.227417,21.155182,21.109283,21.164856,21.215729,11.683258,12.800018,12.800018,18.500305,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,832.2743,3.759904e-05,2.904275,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.904275,52.267372,0.11375582,27.812172,49.495514,8.330017
11198,20111880.0,0.0,15.206787,15.205475,21.151917,21.109283,21.158722,21.210297,11.683289,12.800018,12.800018,18.548615,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,826.6567,3.7407593e-05,2.9042354,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9042354,52.267372,0.11375582,27.95441,49.495514,8.330017
11199,20111940.0,0.0,15.184937,15.183655,21.148743,21.109497,21.152618,21.204865,11.683319,12.800018,12.800018,18.588013,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,821.0718,3.7216774e-05,2.904131,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.904131,52.267372,0.11375582,28.023104,49.495514,8.330017
11200,20112000.0,0.0,15.163208,15.161896,21.14566,21.109924,21.146515,21.199463,11.68338,12.800018,12.800018,18.615936,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,815.5257,3.7026744e-05,2.9039617,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9039617,52.267372,0.11375582,28.018322,49.495514,8.330017
11201,20112060.0,0.0,15.141602,15.14032,21.142548,21.109772,21.140564,21.194519,11.683472,12.800018,12.800018,18.651093,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,810.0325,3.683809e-05,2.9037201,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9037201,52.267372,0.11375582,28.307951,49.495514,8.330017
11202,20112120.0,0.0,15.120178,15.1188965,21.139526,21.109863,21.134644,21.189606,11.683594,12.800018,12.800018,18.681946,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,804.60406,3.665134e-05,2.9034321,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9034321,52.267372,0.11375582,28.370323,49.495514,8.330017
11203,20112180.0,0.0,15.0989685,15.097687,21.136536,21.110046,21.128723,21.184692,11.683716,12.800018,12.800018,18.708954,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,799.22156,3.646541e-05,2.9031093,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9031093,52.267372,0.11375582,28.412169,49.495514,8.330017
11204,20112240.0,0.0,15.077972,15.076721,21.133636,21.110321,21.122833,21.17978,11.683899,12.800018,12.800018,18.726715,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,793.91736,3.6281683e-05,2.9026823,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9026823,52.267372,0.11375582,28.405779,49.495514,8.330017
11205,20112300.0,0.0,15.057251,15.05603,21.130737,21.110657,21.116974,21.174927,11.684082,12.800018,12.800018,18.734772,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,788.6969,3.610045e-05,2.9021761,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9021761,52.267372,0.11375582,28.360725,49.495514,8.330017
11206,20112360.0,0.0,15.036865,15.035645,21.127777,21.110321,21.111267,21.170624,11.684296,12.800018,12.800018,18.758087,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,783.5695,3.5922087e-05,2.9015963,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9015963,52.267372,0.11375582,28.665915,49.495514,8.330017
11207,20112420.0,0.0,15.016785,15.0155945,21.124878,21.110138,21.10556,21.16632,11.68454,12.800018,12.800018,18.787384,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,778.5413,3.574679e-05,2.9009829,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9009829,52.267372,0.11375582,28.777727,49.495514,8.330017
11208,20112480.0,0.0,14.99707,14.99588,21.12204,21.110138,21.099854,21.162048,11.684784,12.800018,12.800018,18.814636,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,773.6126,3.557443e-05,2.9003134,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9003134,52.267372,0.11375582,28.861177,49.495514,8.330017
11209,20112540.0,0.0,14.977753,14.976593,21.119263,21.110199,21.094208,21.157776,11.685089,12.800018,12.800018,18.838165,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,768.78705,3.5405028e-05,2.8995688,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8995688,52.267372,0.11375582,28.910643,49.495514,8.330017
11210,20112600.0,0.0,14.958862,14.957733,21.116577,21.110413,21.088531,21.153534,11.685394,12.800018,12.800018,18.855133,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,764.08746,3.5239664e-05,2.8987174,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8987174,52.267372,0.11375582,28.919968,49.495514,8.330017
11211,20112660.0,0.0,14.94043,14.939362,21.11261,21.108887,21.0831,21.147156,11.6857605,13.076874,12.800018,18.927094,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,759.5219,3.5078698e-05,71.014626,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8977854,52.267372,0.11375582,29.858583,49.495514,8.330017
11212,20112720.0,0.0,14.922516,14.921448,21.110626,21.10785,21.084381,21.140808,11.686157,15.04306,12.800018,19.02887,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,755.0915,3.4922097e-05,11.545732,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8968074,52.267372,0.11375582,30.361254,49.495514,8.330017
11213,20112780.0,0.0,14.905121,14.904083,21.10965,21.107483,21.088043,21.13446,11.686554,15.592133,12.800018,19.13388,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,750.8185,3.4770877e-05,12.363413,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8957763,52.267372,0.11375582,30.742264,49.495514,8.330017
11214,20112840.0,0.0,14.888275,14.887268,21.109283,21.107574,21.093048,21.128143,11.686951,16.00888,12.800018,19.229431,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,746.68066,3.4623823e-05,12.70496,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8946974,52.267372,0.11375582,31.002007,49.495514,8.330017
11215,20112900.0,0.0,14.872009,14.871063,21.109406,21.108093,21.09909,21.121857,11.687408,16.257324,12.800018,19.305817,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,742.7059,3.448211e-05,12.546465,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8935077,52.267372,0.11375582,31.11479,49.495514,8.330017
11216,20112960.0,0.0,14.856384,14.855469,21.109406,21.108429,21.105286,21.115051,11.687897,16.337708,12.800018,19.372314,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,738.903,3.434624e-05,12.033868,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8922262,52.267372,0.11375582,31.35002,49.495514,8.330017
11217,20113020.0,0.0,14.841431,14.840546,21.109497,21.1091,21.11142,21.108276,11.688416,16.256409,12.800018,19.419922,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,735.2791,3.421646e-05,11.140697,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8908813,52.267372,0.11375582,31.345324,49.495514,8.330017
11218,20113080.0,0.0,14.827148,14.826294,21.109558,21.109924,21.116974,21.101532,11.688965,16.032776,12.800049,19.443146,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,731.84125,3.409302e-05,9.996454,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8894718,52.267372,0.11375582,31.238667,49.495514,8.330017
11219,20113140.0,0.0,14.813568,14.812775,21.109314,21.110779,21.121521,21.094788,11.689545,15.701141,12.800049,19.44226,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,728.598,3.3976263e-05,8.73506,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8879936,52.267372,0.11375582,31.052055,49.495514,8.330017
11220,20113200.0,0.0,14.800751,14.800018,21.108734,21.111572,21.124786,21.088074,11.6901245,15.297394,12.800049,19.420532,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,725.5567,3.386646e-05,7.466668,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8864467,52.267372,0.11375582,30.819204,49.495514,8.330017
11221,20113260.0,0.0,14.788391,14.787628,21.103882,21.108276,21.122345,21.077667,11.690735,15.015533,13.108154,19.51889,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,722.69073,3.3763732e-05,7.6560316,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,70.6963,52.267372,0.11375582,32.68163,49.495514,8.330017
11222,20113320.0,0.0,14.776001,14.775269,21.1008,21.105804,21.11914,21.07425,11.691223,14.841644,15.374115,19.694885,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,719.92426,3.3666423e-05,7.6517572,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.11153,52.267372,0.11375582,33.713795,49.495514,8.330017
11223,20113380.0,0.0,14.763641,14.762909,21.09909,21.1044,21.11557,21.074188,11.691589,14.771118,16.357788,19.896057,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,717.22,3.3572287e-05,7.914954,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.328289,52.267372,0.11375582,34.588734,49.495514,8.330017
11224,20113440.0,0.0,14.751282,14.750549,21.098602,21.104034,21.111938,21.076935,11.6918335,14.792114,17.235779,20.09311,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,714.5594,3.3480217e-05,8.383384,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.956816,52.267372,0.11375582,35.24124,49.495514,8.330017
11225,20113500.0,0.0,14.738953,14.73819,21.099335,21.104614,21.108612,21.082214,11.692017,14.899048,17.94043,20.261871,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,711.9358,3.338984e-05,9.0094,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.902905,52.267372,0.11375582,35.610092,49.495514,8.330017
11226,20113560.0,0.0,14.726593,14.725861,21.10086,21.105652,21.10553,21.089203,11.692169,15.084412,18.441498,20.396667,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,709.3433,3.3300832e-05,9.799351,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,19.221888,52.267372,0.11375582,35.856228,49.495514,8.330017
11227,20113620.0,0.0,14.714294,14.7135315,21.10318,21.10727,21.103241,21.097382,11.692291,15.322571,18.710083,20.48236,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,706.77734,3.3212935e-05,10.593321,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.86157,52.267372,0.11375582,35.763706,49.495514,8.330017
11228,20113680.0,0.0,14.701965,14.701233,21.106018,21.109161,21.101837,21.105957,11.692383,15.586761,18.744812,20.513245,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,704.2349,3.3125994e-05,11.338256,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.935213,52.267372,0.11375582,35.458675,49.495514,8.330017
11229,20113740.0,0.0,14.689667,14.688934,21.109009,21.111053,21.101318,21.114197,11.692444,15.853394,18.563477,20.493195,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,701.71436,3.3039913e-05,11.981038,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.565306,52.267372,0.11375582,35.004257,49.495514,8.330017
11230,20113800.0,0.0,14.677399,14.676636,21.111938,21.112701,21.101715,21.121552,11.692535,16.10022,18.195648,20.43039,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,699.2141,3.295462e-05,12.476058,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.890265,52.267372,0.11375582,34.474335,49.495514,8.330017
11231,20113860.0,0.0,14.665131,14.664368,21.113708,21.11316,21.102325,21.126282,11.692596,16.326782,17.729797,20.366089,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,696.733,3.287005e-05,12.970487,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.4390545,52.267372,0.11375582,34.372097,49.495514,8.330017
11232,20113920.0,0.0,14.652863,14.65213,21.11502,21.11325,21.103638,21.129364,11.692657,16.510895,17.20462,20.306274,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,694.2699,3.278616e-05,13.222618,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.9170885,52.267372,0.11375582,34.173286,49.495514,8.330017
11233,20113980.0,0.0,14.640625,14.639893,21.115875,21.113068,21.105469,21.130707,11.6927185,16.639587,16.665161,20.254822,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,691.82416,3.27029e-05,13.29,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.565824,52.267372,0.11375582,34.061028,49.495514,8.330017
11234,20114040.0,0.0,14.628418,14.627655,21.11621,21.11267,21.107605,21.13031,11.69278,16.706848,16.158478,20.217499,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,689.39496,3.2620253e-05,13.186225,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.486753,52.267372,0.11375582,34.038116,49.495514,8.330017
11235,20114100.0,0.0,14.616211,14.6154785,21.116089,21.112122,21.109863,21.128418,11.69281,16.71289,15.720245,20.196838,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,686.98157,3.253817e-05,12.935509,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.738258,52.267372,0.11375582,34.09457,49.495514,8.330017
11236,20114160.0,0.0,14.604004,14.6032715,21.115173,21.111115,21.111664,21.124725,11.692871,16.676056,15.398804,20.205994,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,684.5834,3.245663e-05,12.690533,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.516716,52.267372,0.11375582,34.413822,49.495514,8.330017
11237,20114220.0,0.0,14.591858,14.5911255,21.114014,21.11026,21.11322,21.1203,11.692902,16.601288,15.207855,20.238129,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,682.19965,3.2375596e-05,12.346539,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.618579,52.267372,0.11375582,34.679726,49.495514,8.330017
11238,20114280.0,0.0,14.579712,14.5789795,21.112762,21.10965,21.11444,21.11557,11.692963,16.49936,15.147858,20.283234,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,679.82965,3.2295036e-05,11.978294,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.040202,52.267372,0.11375582,34.941677,49.495514,8.330017
11239,20114340.0,0.0,14.567596,14.566864,21.11148,21.109283,21.115295,21.110748,11.692993,16.376617,15.214722,20.337006,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,677.473,3.2214935e-05,11.608051,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.749908,52.267372,0.11375582,35.17555,49.495514,8.330017
11240,20114400.0,0.0,14.555511,14.554779,21.110321,21.109192,21.115723,21.106415,11.693024,16.248413,15.391541,20.389374,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,675.12885,3.213525e-05,11.277439,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.650623,52.267372,0.11375582,35.3454,49.495514,8.330017
11241,20114460.0,0.0,14.5434265,14.542694,21.1091,21.10907,21.115356,21.102661,11.693054,16.138824,15.662048,20.444977,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,672.79663,3.2055956e-05,11.126495,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.70544,52.267372,0.11375582,35.606937,49.495514,8.330017
11242,20114520.0,0.0,14.531372,14.53064,21.108154,21.109222,21.114624,21.099945,11.693115,16.053314,15.993469,20.494598,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,670.4757,3.1977026e-05,11.025591,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.761177,52.267372,0.11375582,35.718422,49.495514,8.330017
11243,20114580.0,0.0,14.519348,14.518616,21.107605,21.109589,21.113678,21.098358,11.693146,15.996399,16.35205,20.53125,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,668.1654,3.1898424e-05,11.011963,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.741547,52.267372,0.11375582,35.747013,49.495514,8.330017
11244,20114640.0,0.0,14.507355,14.506622,21.10736,21.110107,21.11258,21.09793,11.693146,15.96994,16.708038,20.552246,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,665.8652,3.182013e-05,11.081169,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.579479,52.267372,0.11375582,35.699497,49.495514,8.330017
11245,20114700.0,0.0,14.495392,14.494659,21.107483,21.110687,21.11148,21.098633,11.693176,15.973785,17.033386,20.556824,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,663.5744,3.1742115e-05,11.220722,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.219037,52.267372,0.11375582,35.590824,49.495514,8.330017
11246,20114760.0,0.0,14.483459,14.482727,21.107666,21.110931,21.110168,21.100128,11.693207,16.013824,17.30899,20.557098,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,661.2925,3.166434e-05,11.4883585,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.673516,52.267372,0.11375582,35.614563,49.495514,8.330017
11247,20114820.0,0.0,14.471527,14.470825,21.108063,21.111176,21.10907,21.102356,11.693237,16.080566,17.514404,20.552887,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,659.0187,3.158679e-05,11.764729,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.8673525,52.267372,0.11375582,35.549477,49.495514,8.330017
11248,20114880.0,0.0,14.459656,14.458954,21.108704,21.111359,21.108246,21.105133,11.693237,16.166718,17.64038,20.54364,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,656.7525,3.1509426e-05,12.050044,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.820511,52.267372,0.11375582,35.48278,49.495514,8.330017
11249,20114940.0,0.0,14.447815,14.4470825,21.109436,21.111511,21.107758,21.108124,11.693268,16.260681,17.683563,20.53186,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,654.4933,3.143222e-05,12.315192,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.567225,52.267372,0.11375582,35.42025,49.495514,8.330017
11250,20115000.0,0.0,14.436005,14.435272,21.11026,21.111572,21.107574,21.111084,11.693268,16.355316,17.648743,20.519012,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,652.2405,3.1355146e-05,12.543757,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.142809,52.267372,0.11375582,35.368618,49.495514,8.330017
11251,20115060.0,0.0,14.424194,14.423492,21.11081,21.111267,21.107513,21.113495,11.693298,16.451782,17.555267,20.516724,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,649.9935,3.127819e-05,12.78592,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.6971445,52.267372,0.11375582,35.493725,49.495514,8.330017
11252,20115120.0,0.0,14.412445,14.411743,21.111328,21.110992,21.107758,21.115479,11.693298,16.537842,17.414337,20.523224,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,647.7518,3.1201296e-05,12.946567,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.153469,52.267372,0.11375582,35.56936,49.495514,8.330017
11253,20115180.0,0.0,14.400726,14.400024,21.111786,21.110748,21.108276,21.116943,11.693298,16.606415,17.242767,20.534882,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,645.5145,3.112445e-05,13.037189,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.601369,52.267372,0.11375582,35.650234,49.495514,8.330017
11254,20115240.0,0.0,14.389038,14.388336,21.112183,21.110596,21.108978,21.117828,11.693298,16.654419,17.05252,20.55014,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,643.28143,3.1047628e-05,13.058882,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.077063,52.267372,0.11375582,35.72649,49.495514,8.330017
11255,20115300.0,0.0,14.377411,14.376709,21.112457,21.110535,21.109802,21.118103,11.693298,16.678925,16.865936,20.565857,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,641.05164,3.097079e-05,13.017035,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.632746,52.267372,0.11375582,35.786716,49.495514,8.330017
11256,20115360.0,0.0,14.365784,14.365082,21.112335,21.11029,21.110443,21.117401,11.693298,16.68869,16.704773,20.589752,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,638.82477,3.089392e-05,12.992302,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.39665,52.267372,0.11375582,35.971863,49.495514,8.330017
11257,20115420.0,0.0,14.354218,14.353516,21.112152,21.110168,21.111084,21.116272,11.693298,16.682037,16.580383,20.616364,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,636.60016,3.081698e-05,12.906027,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.257844,52.267372,0.11375582,36.06999,49.495514,8.330017
11258,20115480.0,0.0,14.342682,14.34198,21.111938,21.110199,21.111633,21.114838,11.693298,16.661316,16.49942,20.640167,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,634.3771,3.0739942e-05,12.79365,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.246018,52.267372,0.11375582,36.13557,49.495514,8.330017
11259,20115540.0,0.0,14.331207,14.330505,21.111664,21.110321,21.112122,21.11322,11.693268,16.629486,16.463074,20.659119,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,632.1551,3.0662777e-05,12.668493,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.3529625,52.267372,0.11375582,36.16379,49.495514,8.330017
11260,20115600.0,0.0,14.319733,14.319061,21.11139,21.110535,21.112457,21.111572,11.693268,16.588745,16.47116,20.671936,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,629.93384,3.058547e-05,12.537591,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.567477,52.267372,0.11375582,36.155457,49.495514,8.330017
11261,20115660.0,0.0,14.30835,14.307648,21.1109,21.110535,21.112427,21.109772,11.693237,16.553162,16.527344,20.685944,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,627.7124,3.0507981e-05,12.492416,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.923646,52.267372,0.11375582,36.255283,49.495514,8.330017
11262,20115720.0,0.0,14.296967,14.296295,21.110443,21.110626,21.112274,21.108276,11.693237,16.523438,16.62091,20.698242,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,625.49036,3.043028e-05,12.446336,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.309579,52.267372,0.11375582,36.27401,49.495514,8.330017
11263,20115780.0,0.0,14.285645,14.284973,21.110107,21.110748,21.11206,21.107117,11.693207,16.501068,16.74121,20.70642,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,623.26715,3.0352343e-05,12.424682,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.710989,52.267372,0.11375582,36.27086,49.495514,8.330017
11264,20115840.0,0.0,14.274353,14.273682,21.109894,21.1109,21.111755,21.106384,11.693207,16.487335,16.873474,20.710052,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,621.042,3.0274134e-05,12.428449,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.089164,52.267372,0.11375582,36.249508,49.495514,8.330017
11265,20115900.0,0.0,14.263123,14.262451,21.109772,21.111053,21.11145,21.10611,11.693176,16.48236,17.007324,20.709412,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,618.8146,3.0195632e-05,12.454571,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.420086,52.267372,0.11375582,36.214954,49.495514,8.330017
11266,20115960.0,0.0,14.251953,14.251251,21.10962,21.110962,21.110931,21.10614,11.693146,16.49408,17.139252,20.713348,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,616.58374,3.0116775e-05,12.562561,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.728374,52.267372,0.11375582,36.302944,49.495514,8.330017
11267,20116020.0,0.0,14.240814,14.240112,21.109589,21.1109,21.110535,21.106598,11.693115,16.5177,17.250793,20.719666,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,614.3491,3.0037545e-05,12.663284,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.9207,52.267372,0.11375582,36.33072,49.495514,8.330017
11268,20116080.0,0.0,14.229706,14.229034,21.10968,21.1109,21.110199,21.10733,11.693085,16.546875,17.340942,20.725922,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,612.1115,2.9958002e-05,12.766652,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.036899,52.267372,0.11375582,36.354618,49.495514,8.330017
11269,20116140.0,0.0,14.218658,14.217987,21.109863,21.1109,21.109955,21.108246,11.693054,16.580597,17.4057,20.731781,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,609.86993,2.987809e-05,12.868263,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.070178,52.267372,0.11375582,36.37141,49.495514,8.330017
11270,20116200.0,0.0,14.207672,14.207001,21.110138,21.110931,21.109833,21.109344,11.693024,16.615479,17.439575,20.73645,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,607.6229,2.9797717e-05,12.958485,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.018925,52.267372,0.11375582,36.379112,49.495514,8.330017
11271,20116260.0,0.0,14.196716,14.196045,21.11029,21.110748,21.10971,21.11026,11.692963,16.654816,17.447815,20.747559,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,605.36926,2.9716823e-05,13.080296,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.957878,52.267372,0.11375582,36.49996,49.495514,8.330017
11272,20116320.0,0.0,14.185822,14.185181,21.110504,21.110657,21.10968,21.111145,11.692932,16.693115,17.435608,20.761383,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,603.1105,2.9635503e-05,13.166529,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.825482,52.267372,0.11375582,36.560867,49.495514,8.330017
11273,20116380.0,0.0,14.174988,14.174316,21.110748,21.110596,21.109772,21.111969,11.692871,16.726593,17.403442,20.774841,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,600.84467,2.9553648e-05,13.228048,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.659434,52.267372,0.11375582,36.607273,49.495514,8.330017
11274,20116440.0,0.0,14.164215,14.163544,21.110992,21.110657,21.109985,21.11264,11.692841,16.753326,17.3555,20.78656,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,598.5714,2.9471235e-05,13.263132,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.474836,52.267372,0.11375582,36.63486,49.495514,8.330017
11275,20116500.0,0.0,14.153473,14.1528015,21.111267,21.110718,21.11026,21.113129,11.69278,16.772186,17.295074,20.795685,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,596.2904,2.9388244e-05,13.271232,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.282149,52.267372,0.11375582,36.642933,49.495514,8.330017
11276,20116560.0,0.0,14.142792,14.142151,21.111298,21.110657,21.110443,21.11316,11.692749,16.786682,17.2388,20.808228,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,593.9997,2.9304576e-05,13.303081,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.184323,52.267372,0.11375582,36.74733,49.495514,8.330017
11277,20116620.0,0.0,14.132172,14.131531,21.111328,21.110657,21.110657,21.112976,11.692688,16.79303,17.193512,20.820007,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,591.6975,2.9220115e-05,13.291926,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.105336,52.267372,0.11375582,36.778,49.495514,8.330017
11278,20116680.0,0.0,14.121613,14.120972,21.111328,21.110687,21.11087,21.112732,11.692627,16.796478,17.152863,20.830688,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,589.3918,2.913535e-05,13.273996,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.04437,52.267372,0.11375582,36.80128,49.495514,8.330017
11279,20116740.0,0.0,14.111084,14.110443,21.111328,21.110779,21.111084,21.112396,11.692566,16.79425,17.123352,20.838379,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,587.07495,2.904984e-05,13.244046,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.020356,52.267372,0.11375582,36.80686,49.495514,8.330017
11280,20116800.0,0.0,14.100647,14.100006,21.111298,21.11087,21.111298,21.111969,11.692505,16.787506,17.105652,20.842865,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,584.74695,2.8963555e-05,13.206868,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.029222,52.267372,0.11375582,36.798195,49.495514,8.330017
11281,20116860.0,0.0,14.09021,14.0896,21.111115,21.11081,21.111298,21.111328,11.692444,16.782074,17.10907,20.850922,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,582.4051,2.8876431e-05,13.214896,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.136209,52.267372,0.11375582,36.88535,49.495514,8.330017
11282,20116920.0,0.0,14.079803,14.079163,21.1109,21.110779,21.111267,21.110718,11.692383,16.777496,17.126648,20.860046,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,580.05035,2.8788614e-05,13.206368,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.246932,52.267372,0.11375582,36.91675,49.495514,8.330017
11283,20116980.0,0.0,14.069397,14.068787,21.110779,21.11081,21.111267,21.110199,11.692291,16.773804,17.156189,20.867981,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,577.68054,2.8699953e-05,13.20107,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.373133,52.267372,0.11375582,36.93755,49.495514,8.330017
11284,20117040.0,0.0,14.059021,14.05838,21.110657,21.11084,21.111237,21.109802,11.69223,16.771088,17.196259,20.874329,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,575.2961,2.8610437e-05,13.199392,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.510344,52.267372,0.11375582,36.945145,49.495514,8.330017
11285,20117100.0,0.0,14.0486145,14.048004,21.110596,21.110931,21.111176,21.109528,11.692169,16.769562,17.240997,20.878204,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,572.8985,2.8520131e-05,13.201099,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.641039,52.267372,0.11375582,36.940666,49.495514,8.330017
11286,20117160.0,0.0,14.038269,14.037628,21.110443,21.11084,21.110992,21.109283,11.692108,16.774841,17.293304,20.8862,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,570.4873,2.8428978e-05,13.251737,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.804502,52.267372,0.11375582,37.030514,49.495514,8.330017
11287,20117220.0,0.0,14.027924,14.027283,21.110352,21.110779,21.11084,21.109192,11.692047,16.783752,17.345795,20.895813,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,568.06744,2.8337241e-05,13.289679,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.931939,52.267372,0.11375582,37.067715,49.495514,8.330017
11288,20117280.0,0.0,14.017609,14.016968,21.110321,21.110779,21.110718,21.109253,11.691986,16.795166,17.393768,20.904663,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,565.6381,2.8244855e-05,13.32881,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.030627,52.267372,0.11375582,37.094856,49.495514,8.330017
11289,20117340.0,0.0,14.007294,14.006683,21.110382,21.11081,21.110657,21.109467,11.691925,16.808014,17.434326,20.911957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,563.2007,2.8151864e-05,13.366095,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.096508,52.267372,0.11375582,37.108658,49.495514,8.330017
11290,20117400.0,0.0,13.99704,13.996429,21.110474,21.11087,21.110626,21.109772,11.691864,16.821533,17.46576,20.917236,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,560.7563,2.805831e-05,13.399641,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.127769,52.267372,0.11375582,37.109097,49.495514,8.330017
11291,20117460.0,0.0,13.986816,13.986206,21.110504,21.110779,21.110504,21.110046,11.6918335,16.838684,17.490082,20.926208,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,558.3062,2.796424e-05,13.464919,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.172343,52.267372,0.11375582,37.19798,49.495514,8.330017
11292,20117520.0,0.0,13.976624,13.976013,21.110535,21.110748,21.110474,21.110352,11.691772,16.856415,17.506683,20.936401,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,555.8535,2.7869823e-05,13.509803,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.173234,52.267372,0.11375582,37.235138,49.495514,8.330017
11293,20117580.0,0.0,13.966492,13.965851,21.110657,21.110748,21.110474,21.110687,11.691742,16.873169,17.513641,20.94571,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,553.39844,2.7775037e-05,13.545349,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.148285,52.267372,0.11375582,37.260513,49.495514,8.330017
11294,20117640.0,0.0,13.95639,13.9557495,21.110779,21.11081,21.110535,21.111023,11.691711,16.88742,17.511475,20.952942,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,550.9428,2.7679962e-05,13.569394,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.103301,52.267372,0.11375582,37.27102,49.495514,8.330017
11295,20117700.0,0.0,13.94632,13.945709,21.110931,21.11087,21.110626,21.111328,11.691711,16.898132,17.50241,20.957642,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,548.4886,2.7584685e-05,13.581896,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.047416,52.267372,0.11375582,37.269966,49.495514,8.330017
11296,20117760.0,0.0,13.93631,13.935699,21.110931,21.11081,21.110657,21.11145,11.691681,16.909637,17.491302,20.966003,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,546.0349,2.7489155e-05,13.620019,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.03246,52.267372,0.11375582,37.352684,49.495514,8.330017
11297,20117820.0,0.0,13.926361,13.925751,21.110962,21.11081,21.110718,21.111511,11.691681,16.918304,17.479553,20.974579,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,543.58514,2.7393517e-05,13.631153,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.000116,52.267372,0.11375582,37.378063,49.495514,8.330017
11298,20117880.0,0.0,13.916473,13.915894,21.111023,21.11084,21.11081,21.111511,11.69165,16.924194,17.468353,20.981476,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,541.14105,2.7297865e-05,13.634151,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.973506,52.267372,0.11375582,37.392433,49.495514,8.330017
11299,20117940.0,0.0,13.906647,13.906067,21.111053,21.11087,21.1109,21.111511,11.69165,16.928741,17.45755,20.987488,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,538.70306,2.7202224e-05,13.633307,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.949769,52.267372,0.11375582,37.40114,49.495514,8.330017
11300,20118000.0,0.0,13.896912,13.896301,21.111115,21.110931,21.110992,21.11148,11.69165,16.93045,17.44815,20.991364,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,536.2734,2.7106656e-05,13.625256,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.932865,52.267372,0.11375582,37.39865,49.495514,8.330017
11301,20118060.0,0.0,13.887207,13.886627,21.110992,21.11084,21.110992,21.111267,11.691681,16.933777,17.44696,20.999054,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,533.8534,2.7011241e-05,13.649121,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.9754095,52.267372,0.11375582,37.48156,49.495514,8.330017
11302,20118120.0,0.0,13.877594,13.877014,21.110931,21.110779,21.110962,21.111053,11.691681,16.937286,17.45105,21.008179,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,531.4437,2.6916003e-05,13.657379,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.009205,52.267372,0.11375582,37.51702,49.495514,8.330017
11303,20118180.0,0.0,13.868042,13.867462,21.11087,21.110779,21.110992,21.11087,11.691711,16.94043,17.459625,21.016571,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,529.0467,2.6821039e-05,13.663365,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.049881,52.267372,0.11375582,37.542168,49.495514,8.330017
11304,20118240.0,0.0,13.858582,13.858002,21.11084,21.11081,21.110992,21.110718,11.691742,16.942932,17.470825,21.023224,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,526.6642,2.6726442e-05,13.667038,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.091735,52.267372,0.11375582,37.55547,49.495514,8.330017
11305,20118300.0,0.0,13.849213,13.848633,21.11084,21.1109,21.111023,21.110596,11.691772,16.944855,17.485565,21.028381,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,524.2955,2.6632175e-05,13.668358,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.137375,52.267372,0.11375582,37.55606,49.495514,8.330017
11306,20118360.0,0.0,13.839905,13.839355,21.110748,21.11081,21.110962,21.110413,11.691803,16.949951,17.506317,21.03656,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,521.9449,2.6538426e-05,13.701378,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.221262,52.267372,0.11375582,37.633385,49.495514,8.330017
11307,20118420.0,0.0,13.830719,13.830139,21.110718,21.11081,21.1109,21.110352,11.6918335,16.95639,17.528778,21.04486,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,519.6149,2.6445352e-05,13.7202635,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.280111,52.267372,0.11375582,37.65762,49.495514,8.330017
11308,20118480.0,0.0,13.821594,13.821045,21.110687,21.11081,21.11087,21.11029,11.691895,16.962982,17.550995,21.05252,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,517.2987,2.6352554e-05,13.738405,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.334648,52.267372,0.11375582,37.677204,49.495514,8.330017
11309,20118540.0,0.0,13.812592,13.812042,21.110718,21.11087,21.11087,21.110321,11.691956,16.969452,17.571411,21.05841,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,515.0048,2.626045e-05,13.753587,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.377227,52.267372,0.11375582,37.684734,49.495514,8.330017
11310,20118600.0,0.0,13.80368,13.803131,21.110748,21.110931,21.11087,21.110382,11.692017,16.97522,17.588684,21.062195,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,512.7341,2.6169113e-05,13.764977,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.406263,52.267372,0.11375582,37.68199,49.495514,8.330017
11311,20118660.0,0.0,13.794861,13.794342,21.110718,21.11087,21.11081,21.110413,11.692078,16.983826,17.606842,21.069183,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,510.4884,2.6078631e-05,13.803041,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.46083,52.267372,0.11375582,37.7539,49.495514,8.330017
11312,20118720.0,0.0,13.786163,13.785645,21.110718,21.11084,21.110779,21.110474,11.692139,16.993042,17.623077,21.077179,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,508.26593,2.5988886e-05,13.827194,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.489531,52.267372,0.11375582,37.782368,49.495514,8.330017
11313,20118780.0,0.0,13.777588,13.777039,21.110748,21.11084,21.110779,21.110565,11.69223,17.00177,17.635742,21.084229,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,506.07098,2.5900083e-05,13.846622,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.505096,52.267372,0.11375582,37.80166,49.495514,8.330017
11314,20118840.0,0.0,13.769104,13.768585,21.11081,21.11087,21.11081,21.110718,11.692291,17.009705,17.64447,21.090057,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,503.9039,2.5812253e-05,13.860874,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.507513,52.267372,0.11375582,37.809547,49.495514,8.330017
11315,20118900.0,0.0,13.760742,13.760223,21.1109,21.110931,21.11084,21.11087,11.692383,17.015991,17.648651,21.09378,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,501.7668,2.572549e-05,13.868742,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.497926,52.267372,0.11375582,37.80664,49.495514,8.330017
11316,20118960.0,0.0,13.752502,13.752014,21.11087,21.11087,21.11084,21.1109,11.692474,17.02362,17.652924,21.100586,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,499.663,2.5639965e-05,13.899396,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.519367,52.267372,0.11375582,37.87759,49.495514,8.330017
11317,20119020.0,0.0,13.744385,13.7438965,21.11087,21.11084,21.11084,21.110962,11.692566,17.031067,17.65625,21.10846,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,497.58807,2.5555433e-05,13.915224,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.52071,52.267372,0.11375582,37.905743,49.495514,8.330017
11318,20119080.0,0.0,13.73642,13.735931,21.1109,21.11084,21.11084,21.111023,11.692688,17.037476,17.65799,21.11554,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,495.54785,2.5472174e-05,13.926103,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.517862,52.267372,0.11375582,37.9252,49.495514,8.330017
11319,20119140.0,0.0,13.728577,13.728088,21.110931,21.11087,21.1109,21.111084,11.69281,17.042389,17.658325,21.121002,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,493.54388,2.5390284e-05,13.93189,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.511945,52.267372,0.11375582,37.934464,49.495514,8.330017
11320,20119200.0,0.0,13.720856,13.720367,21.110992,21.110931,21.110962,21.111115,11.692932,17.045868,17.657104,21.125092,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,491.57535,2.530972e-05,13.93234,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.502265,52.267372,0.11375582,37.932575,49.495514,8.330017
11321,20119260.0,0.0,13.713287,13.712799,21.110931,21.11087,21.110931,21.111053,11.693054,17.05069,17.659424,21.13208,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,489.648,2.5230771e-05,13.956216,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.531896,52.267372,0.11375582,38.002464,49.495514,8.330017
11322,20119320.0,0.0,13.705841,13.705383,21.1109,21.11084,21.110931,21.110992,11.693176,17.055634,17.663452,21.140015,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,487.75647,2.5153127e-05,13.96741,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.548255,52.267372,0.11375582,38.030685,49.495514,8.330017
