,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
11323,20119380.0,0.0,13.698547,13.69809,21.1109,21.11084,21.110931,21.110931,11.693298,17.06009,17.66864,21.147278,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,485.9066,2.5077088e-05,13.97552,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.565188,52.267372,0.11375582,38.049744,49.495514,8.330017
11324,20119440.0,0.0,13.691406,13.690979,21.1109,21.11087,21.110962,21.1109,11.693451,17.06369,17.674347,21.152893,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,484.09958,2.5002739e-05,13.980217,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.581181,52.267372,0.11375582,38.057144,49.495514,8.330017
11325,20119500.0,0.0,13.684418,13.6839905,21.110931,21.110931,21.110992,21.1109,11.6936035,17.066223,17.67987,21.156555,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,482.3373,2.493016e-05,13.981698,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.594654,52.267372,0.11375582,38.05553,49.495514,8.330017
11326,20119560.0,0.0,13.677582,13.677155,21.11087,21.11087,21.110962,21.110779,11.693756,17.07077,17.68988,21.163208,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,480.62274,2.4859519e-05,14.006392,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.643633,52.267372,0.11375582,38.12197,49.495514,8.330017
11327,20119620.0,0.0,13.670929,13.670502,21.11084,21.11087,21.110931,21.110718,11.693909,17.075714,17.701385,21.170166,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,478.9629,2.4791205e-05,14.018459,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.674943,52.267372,0.11375582,38.142387,49.495514,8.330017
11328,20119680.0,0.0,13.66449,13.664001,21.11087,21.1109,21.110962,21.110748,11.694031,17.079437,17.710907,21.174286,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,477.3785,2.4726034e-05,14.025147,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.695021,52.267372,0.11375582,38.1472,49.495514,8.330017
11329,20119740.0,0.0,13.658051,13.657684,21.11087,21.110931,21.110962,21.110718,11.694183,17.083557,17.72116,21.17923,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,475.7779,2.4659961e-05,14.033297,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.718304,52.267372,0.11375582,38.155884,49.495514,8.330017
11330,20119800.0,0.0,13.651886,13.65152,21.1109,21.110962,21.110962,21.110748,11.694336,17.087067,17.730347,21.182648,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,474.2447,2.459611e-05,14.038772,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.735745,52.267372,0.11375582,38.156273,49.495514,8.330017
11331,20119860.0,0.0,13.645905,13.645508,21.11084,21.11087,21.110931,21.110687,11.69455,17.092682,17.742065,21.189392,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,472.77228,2.4535146e-05,14.065952,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.781866,52.267372,0.11375582,38.22543,49.495514,8.330017
11332,20119920.0,0.0,13.640076,13.639709,21.11081,21.11084,21.1109,21.110687,11.694763,17.098877,17.754059,21.197327,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,471.35028,2.4476192e-05,14.08249,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.810539,52.267372,0.11375582,38.255733,49.495514,8.330017
11333,20119980.0,0.0,13.63443,13.634064,21.11081,21.11084,21.11087,21.110687,11.694977,17.10492,17.765015,21.20465,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,469.98596,2.441962e-05,14.096193,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.832582,52.267372,0.11375582,38.277107,49.495514,8.330017
11334,20120040.0,0.0,13.628967,13.628632,21.11084,21.11087,21.1109,21.110718,11.69519,17.110199,17.774017,21.21045,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,468.68015,2.4365496e-05,14.106183,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.847151,52.267372,0.11375582,38.288174,49.495514,8.330017
11335,20120100.0,0.0,13.623688,13.623383,21.11087,21.110931,21.110931,21.11081,11.695374,17.11493,17.781403,21.215027,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,467.43216,2.4313793e-05,14.112665,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.854284,52.267372,0.11375582,38.288204,49.495514,8.330017
11336,20120160.0,0.0,13.618622,13.618317,21.11084,21.11087,21.1109,21.110779,11.695618,17.121063,17.790009,21.222076,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,466.24966,2.4264888e-05,14.138489,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.888593,52.267372,0.11375582,38.353302,49.495514,8.330017
11337,20120220.0,0.0,13.613739,13.613434,21.11084,21.11084,21.1109,21.11081,11.695801,17.126923,17.797516,21.229156,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,465.13873,2.4219173e-05,14.150749,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.902099,52.267372,0.11375582,38.372932,49.495514,8.330017
11338,20120280.0,0.0,13.609039,13.608765,21.11087,21.11087,21.1109,21.11084,11.696014,17.132446,17.804413,21.235687,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.0656,2.4174664e-05,14.161444,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.913184,52.267372,0.11375582,38.388626,49.495514,8.330017
11339,20120340.0,0.0,13.604553,13.604279,21.1109,21.1109,21.110931,21.1109,11.696259,17.137054,17.809662,21.240662,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,463.061,2.4133024e-05,14.16809,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.91848,52.267372,0.11375582,38.393993,49.495514,8.330017
11340,20120400.0,0.0,13.600281,13.600006,21.110962,21.110962,21.110962,21.110962,11.696503,17.140503,17.81311,21.243866,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,462.125,2.40944e-05,14.1706915,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.9184065,52.267372,0.11375582,38.39051,49.495514,8.330017
11341,20120460.0,0.0,13.596283,13.596039,21.11023,21.11023,21.110168,21.110168,11.696747,17.175049,17.847809,21.274597,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,461.269,2.4058978e-05,14.44221,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.192999,52.267372,0.11375582,38.826145,49.495514,8.330017
11342,20120520.0,0.0,13.592651,13.592438,21.10962,21.10968,21.109528,21.109528,11.697052,17.22467,17.897827,21.319336,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,460.49652,2.402661e-05,14.6273155,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.380728,52.267372,0.11375582,39.06109,49.495514,8.330017
11343,20120580.0,0.0,13.5894165,13.589203,21.109253,21.109406,21.1091,21.10907,11.697388,17.283234,17.957275,21.367706,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,459.82663,2.3998402e-05,14.8066225,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.564837,52.267372,0.11375582,39.26022,49.495514,8.330017
11344,20120640.0,0.0,13.586517,13.586304,21.10907,21.109375,21.108856,21.108826,11.697754,17.346405,18.021942,21.414917,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,459.25952,2.3974573e-05,14.971891,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.737288,52.267372,0.11375582,39.401455,49.495514,8.330017
11345,20120700.0,0.0,13.583954,13.583771,21.10913,21.109589,21.108826,21.108765,11.69812,17.406555,18.084381,21.453278,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,458.79562,2.395519e-05,15.105793,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.88057,52.267372,0.11375582,39.471855,49.495514,8.330017
11346,20120760.0,0.0,13.581696,13.581543,21.109344,21.109924,21.108978,21.108887,11.698486,17.46109,18.142395,21.480438,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,458.4442,2.394083e-05,15.213983,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.003223,52.267372,0.11375582,39.49346,49.495514,8.330017
11347,20120820.0,0.0,13.579773,13.579651,21.10968,21.110321,21.109283,21.10913,11.698883,17.506927,18.192474,21.496948,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,458.17657,2.3929915e-05,15.27974,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.083323,52.267372,0.11375582,39.452087,49.495514,8.330017
11348,20120880.0,0.0,13.5781555,13.578064,21.110077,21.110779,21.10968,21.109528,11.699249,17.539673,18.22998,21.50061,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,458.00732,2.3923252e-05,15.302422,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.120241,52.267372,0.11375582,39.366688,49.495514,8.330017
11349,20120940.0,0.0,13.576843,13.576752,21.110535,21.111206,21.110168,21.109985,11.6996155,17.558289,18.25357,21.493042,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,457.93216,2.392075e-05,15.284705,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.115536,52.267372,0.11375582,39.252827,49.495514,8.330017
11350,20121000.0,0.0,13.575775,13.575714,21.111023,21.111603,21.110718,21.110535,11.699951,17.562439,18.262665,21.475647,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,457.94827,2.3922283e-05,15.229448,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.071316,52.267372,0.11375582,39.121708,49.495514,8.330017
11351,20121060.0,0.0,13.574982,13.574921,21.110443,21.1109,21.110138,21.109924,11.700287,17.59494,18.300842,21.486542,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,458.05698,2.3927949e-05,15.508763,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.370731,52.267372,0.11375582,39.518272,49.495514,8.330017
11352,20121120.0,0.0,13.574463,13.574402,21.109924,21.110352,21.10968,21.109436,11.700623,17.639069,18.35086,21.514221,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,458.2389,2.393675e-05,15.6612215,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.538641,52.267372,0.11375582,39.70918,49.495514,8.330017
11353,20121180.0,0.0,13.574158,13.574127,21.109589,21.109955,21.109375,21.109161,11.700928,17.68927,18.40686,21.550446,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,458.50156,2.3949058e-05,15.80428,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.695839,52.267372,0.11375582,39.896606,49.495514,8.330017
11354,20121240.0,0.0,13.574097,13.574066,21.109406,21.109741,21.109253,21.10904,11.701233,17.739594,18.462646,21.58841,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,458.83945,2.3964712e-05,15.928021,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.832006,52.267372,0.11375582,40.045853,49.495514,8.330017
11355,20121300.0,0.0,13.574249,13.574219,21.109436,21.109772,21.109283,21.1091,11.701508,17.786743,18.514801,21.624115,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,459.24948,2.3983552e-05,16.025238,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.939602,52.267372,0.11375582,40.148174,49.495514,8.330017
11356,20121360.0,0.0,13.574585,13.574585,21.109467,21.109833,21.109283,21.109161,11.701782,17.835144,18.565796,21.657349,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,459.73495,2.4005834e-05,16.161097,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.069744,52.267372,0.11375582,40.260677,49.495514,8.330017
11357,20121420.0,0.0,13.575134,13.575134,21.10968,21.110046,21.109436,21.109375,11.702026,17.87674,18.608307,21.681915,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,460.28436,2.4030955e-05,16.233059,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.137896,52.267372,0.11375582,40.283478,49.495514,8.330017
11358,20121480.0,0.0,13.575836,13.575867,21.109955,21.110352,21.10971,21.10968,11.70224,17.910461,18.641907,21.69809,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,460.88458,2.4058187e-05,16.276546,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.17576,52.267372,0.11375582,40.267056,49.495514,8.330017
11359,20121540.0,0.0,13.576721,13.576752,21.110321,21.110718,21.110046,21.110077,11.702484,17.934814,18.66513,21.705017,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,461.53915,2.4087749e-05,16.288876,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.18085,52.267372,0.11375582,40.212414,49.495514,8.330017
11360,20121600.0,0.0,13.577759,13.577789,21.110718,21.111053,21.110443,21.110504,11.702698,17.947601,18.675964,21.702423,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,462.24808,2.4119765e-05,16.269484,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.153145,52.267372,0.11375582,40.13017,49.495514,8.330017
11361,20121660.0,0.0,13.578918,13.578949,21.110931,21.111237,21.110657,21.110748,11.702881,17.95642,18.680908,21.69574,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,463.01205,2.4154337e-05,16.294422,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.159346,52.267372,0.11375582,40.10479,49.495514,8.330017
11362,20121720.0,0.0,13.5802,13.580261,21.111115,21.111359,21.11087,21.111023,11.703064,17.960602,18.680481,21.687073,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,463.81537,2.4190573e-05,16.278093,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.12784,52.267372,0.11375582,40.049603,49.495514,8.330017
11363,20121780.0,0.0,13.5816345,13.581696,21.111267,21.11145,21.111084,21.111237,11.703247,17.959167,18.67395,21.677002,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.66086,2.4228682e-05,16.249535,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.084986,52.267372,0.11375582,40.001812,49.495514,8.330017
11364,20121840.0,0.0,13.58313,13.583191,21.11142,21.11148,21.111267,21.11145,11.7034,17.953552,18.663422,21.667511,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,465.5426,2.4268422e-05,16.214685,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.037785,52.267372,0.11375582,39.965992,49.495514,8.330017
11365,20121900.0,0.0,13.584747,13.584808,21.111511,21.11148,21.11142,21.111633,11.703552,17.942871,18.647766,21.657837,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,466.4627,2.4309908e-05,16.170654,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.98298,52.267372,0.11375582,39.941017,49.495514,8.330017
11366,20121960.0,0.0,13.586426,13.586487,21.111359,21.111298,21.111328,21.111511,11.703674,17.93814,18.637604,21.655365,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,467.41473,2.435289e-05,16.20172,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.996624,52.267372,0.11375582,40.002895,49.495514,8.330017
11367,20122020.0,0.0,13.588165,13.588257,21.111237,21.111115,21.111206,21.11142,11.703766,17.93805,18.632782,21.659424,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,468.3966,2.4397272e-05,16.213596,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.999298,52.267372,0.11375582,40.048145,49.495514,8.330017
11368,20122080.0,0.0,13.589966,13.590057,21.111115,21.110962,21.111115,21.111267,11.703857,17.93927,18.629639,21.66513,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,469.3911,2.4442112e-05,16.228514,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.006655,52.267372,0.11375582,40.096,49.495514,8.330017
11369,20122140.0,0.0,13.591797,13.591888,21.110992,21.11084,21.111023,21.111145,11.703949,17.942871,18.629852,21.673126,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,470.40552,2.4487867e-05,16.247341,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.021652,52.267372,0.11375582,40.142334,49.495514,8.330017
11370,20122200.0,0.0,13.593658,13.59375,21.1109,21.110779,21.110931,21.111053,11.704041,17.94809,18.632874,21.681915,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,471.4351,2.4534349e-05,16.267756,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.041769,52.267372,0.11375582,40.181644,49.495514,8.330017
11371,20122260.0,0.0,13.595551,13.595642,21.110718,21.110657,21.110687,21.110748,11.704102,17.963074,18.645996,21.695282,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,472.47885,2.4581583e-05,16.356953,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.125723,52.267372,0.11375582,40.27212,49.495514,8.330017
11372,20122320.0,0.0,13.597443,13.597504,21.110565,21.110596,21.110474,21.110535,11.704132,17.982483,18.664154,21.709473,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,473.5288,2.462913e-05,16.423527,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.193058,52.267372,0.11375582,40.32394,49.495514,8.330017
11373,20122380.0,0.0,13.599304,13.599396,21.110474,21.110626,21.110352,21.110352,11.704163,18.003967,18.685333,21.722046,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,474.5817,2.4676861e-05,16.485794,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.258884,52.267372,0.11375582,40.357876,49.495514,8.330017
11374,20122440.0,0.0,13.601166,13.601227,21.110474,21.110687,21.11029,21.11026,11.704163,18.026611,18.708649,21.7323,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,475.63568,2.4724719e-05,16.541906,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.321232,52.267372,0.11375582,40.3717,49.495514,8.330017
11375,20122500.0,0.0,13.602966,13.603058,21.110504,21.11081,21.11029,21.11026,11.704163,18.047485,18.73117,21.7388,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,476.68494,2.4772457e-05,16.585546,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.373066,52.267372,0.11375582,40.366425,49.495514,8.330017
11376,20122560.0,0.0,13.604736,13.604797,21.110474,21.11087,21.11023,21.110168,11.704163,18.072235,18.757507,21.744415,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,477.726,2.4819916e-05,16.673428,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.462734,52.267372,0.11375582,40.396595,49.495514,8.330017
11377,20122620.0,0.0,13.606445,13.606506,21.110504,21.110931,21.110199,21.110138,11.704132,18.096558,18.783508,21.748657,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,478.75674,2.4867026e-05,16.728365,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.522816,52.267372,0.11375582,40.394905,49.495514,8.330017
11378,20122680.0,0.0,13.608063,13.608124,21.110565,21.110992,21.11026,21.110199,11.704102,18.11789,18.80664,21.75055,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,479.7712,2.4913526e-05,16.767996,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.56759,52.267372,0.11375582,40.384113,49.495514,8.330017
11379,20122740.0,0.0,13.609619,13.60968,21.110657,21.111084,21.110382,21.110321,11.704041,18.134583,18.825134,21.75055,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,480.7644,2.495919e-05,16.791435,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.595675,52.267372,0.11375582,40.368607,49.495514,8.330017
11380,20122800.0,0.0,13.611053,13.6111145,21.110779,21.111145,21.110565,21.110474,11.703949,18.147125,18.839508,21.748291,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,481.73816,2.5004123e-05,16.798143,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.60678,52.267372,0.11375582,40.34602,49.495514,8.330017
11381,20122860.0,0.0,13.612396,13.612457,21.11081,21.111115,21.110596,21.110535,11.703888,18.159851,18.853119,21.7482,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,482.68158,2.5047833e-05,16.84493,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.650364,52.267372,0.11375582,40.377613,49.495514,8.330017
11382,20122920.0,0.0,13.613617,13.613647,21.11084,21.111084,21.110657,21.110626,11.703766,18.170898,18.86444,21.74936,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,483.59766,2.509052e-05,16.86123,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.66486,52.267372,0.11375582,40.38845,49.495514,8.330017
11383,20122980.0,0.0,13.614685,13.614716,21.11087,21.111053,21.110748,21.110748,11.703674,18.178833,18.872131,21.75113,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,484.47852,2.5131809e-05,16.86701,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.667767,52.267372,0.11375582,40.399857,49.495514,8.330017
11384,20123040.0,0.0,13.615631,13.615662,21.110962,21.111023,21.11087,21.1109,11.703552,18.183258,18.875885,21.753174,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,485.32022,2.5171514e-05,16.863117,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.660294,52.267372,0.11375582,40.409832,49.495514,8.330017
11385,20123100.0,0.0,13.616394,13.616425,21.111023,21.111023,21.110992,21.111023,11.7034,18.18454,18.87619,21.755096,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,486.11774,2.5209432e-05,16.85224,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.645546,52.267372,0.11375582,40.417416,49.495514,8.330017
11386,20123160.0,0.0,13.617004,13.617004,21.110962,21.110931,21.110962,21.111023,11.703247,18.188385,18.878052,21.760254,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,486.86774,2.524538e-05,16.885918,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.669765,52.267372,0.11375582,40.470375,49.495514,8.330017
11387,20123220.0,0.0,13.617401,13.617401,21.110962,21.1109,21.110962,21.111023,11.7030945,18.19278,18.880096,21.766418,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,487.55942,2.5278845e-05,16.89748,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.67448,52.267372,0.11375582,40.49626,49.495514,8.330017
11388,20123280.0,0.0,13.617493,13.617615,21.110962,21.110931,21.110962,21.111023,11.702942,18.196136,18.88144,21.770844,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,488.1631,2.5308647e-05,16.904274,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.6768,52.267372,0.11375582,40.507843,49.495514,8.330017
11389,20123340.0,0.0,13.617645,13.617584,21.110962,21.110931,21.110962,21.111053,11.702789,18.19983,18.882965,21.775848,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,488.7888,2.5339528e-05,16.91241,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.679773,52.267372,0.11375582,40.5231,49.495514,8.330017
11390,20123400.0,0.0,13.617401,13.617371,21.110992,21.110931,21.110962,21.111053,11.702576,18.202911,18.884125,21.779877,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,489.33267,2.5367754e-05,16.917688,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.681175,52.267372,0.11375582,40.530388,49.495514,8.330017
11391,20123460.0,0.0,13.616943,13.616913,21.1109,21.1109,21.11087,21.110931,11.702332,18.210907,18.890045,21.785492,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,489.80124,2.5392439e-05,16.968681,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.725973,52.267372,0.11375582,40.57599,49.495514,8.330017
11392,20123520.0,0.0,13.616272,13.61618,21.11084,21.1109,21.110748,21.11084,11.702057,18.220978,18.898254,21.791382,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,490.20544,2.541458e-05,17.00231,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.756351,52.267372,0.11375582,40.59618,49.495514,8.330017
11393,20123580.0,0.0,13.615295,13.615204,21.11081,21.1109,21.110718,21.110779,11.701813,18.231873,18.907745,21.796387,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,490.5337,2.5433621e-05,17.033182,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.785828,52.267372,0.11375582,40.608513,49.495514,8.330017
11394,20123640.0,0.0,13.614044,13.613953,21.11081,21.110931,21.110687,21.110718,11.701538,18.242157,18.917175,21.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,490.78226,2.5449379e-05,17.058783,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.811722,52.267372,0.11375582,40.613396,49.495514,8.330017
11395,20123700.0,0.0,13.612549,13.612427,21.11084,21.110992,21.110718,21.110718,11.701233,18.252441,18.927155,21.802338,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,490.95258,2.5461932e-05,17.080023,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.835114,52.267372,0.11375582,40.609848,49.495514,8.330017
11396,20123760.0,0.0,13.610718,13.610596,21.110779,21.110962,21.110626,21.110626,11.700958,18.265991,18.940765,21.805573,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,491.02844,2.5470512e-05,17.136873,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.892551,52.267372,0.11375582,40.6419,49.495514,8.330017
11397,20123820.0,0.0,13.608582,13.608429,21.110779,21.110992,21.110626,21.110596,11.700653,18.279297,18.95465,21.808563,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,491.00293,2.5474696e-05,17.168547,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.927517,52.267372,0.11375582,40.650116,49.495514,8.330017
11398,20123880.0,0.0,13.60614,13.605957,21.110779,21.110992,21.110626,21.110596,11.700378,18.292053,18.96817,21.811218,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,490.9212,2.5477138e-05,17.196522,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.959177,52.267372,0.11375582,40.655945,49.495514,8.330017
11399,20123940.0,0.0,13.603363,13.603149,21.11081,21.111023,21.110657,21.110626,11.700043,18.302917,18.980103,21.812988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,490.7365,2.5475385e-05,17.215801,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.98271,52.267372,0.11375582,40.65719,49.495514,8.330017
11400,20124000.0,0.0,13.60022,13.600006,21.11087,21.111053,21.110748,21.110687,11.6996765,18.311249,18.989777,21.813904,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,490.45303,2.5469551e-05,17.226374,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.997658,52.267372,0.11375582,40.655052,49.495514,8.330017
11401,20124060.0,0.0,21.103607,13.59668,21.103577,21.09961,21.105408,21.105103,13.831787,15.864563,16.248291,18.258698,0.0,0.03211938,0.03211938,0.049647287,250.0,18.300018,0.0,0.0,0.0,415.2296,9.54197e-21,0.0,52.233738,250.30228,-6.251392e-06,96.0,0.113886096,70.00001,252.84369,211.13086,0.0,52.233738,0.11388603,0.0,49.461212,8.330017
11402,20124120.0,0.0,21.088104,13.593353,21.088104,21.076294,21.0961,21.095001,16.806458,15.711761,15.92157,17.128052,0.0,0.032104257,0.032104257,0.04962005,250.0,18.300018,0.0,0.0,0.0,247.42271,9.54197e-21,0.0,52.225323,250.26186,-2.2864668e-12,96.0,0.11382851,70.0,252.81703,211.07738,0.0,52.225323,0.11382847,1.9240683,49.453,8.330017
11403,20124180.0,0.0,21.074707,13.589996,21.074707,21.056458,21.088959,21.086548,18.849854,16.759216,16.873993,18.923615,0.0,0.032095168,0.032095168,0.04960369,250.0,18.300018,0.0,0.0,0.0,129.07784,9.54197e-21,0.0,52.22128,250.2139,-2.2599435e-16,96.0,0.11379394,70.0,252.79636,211.03328,0.0,52.22128,0.11379393,12.221026,49.449085,8.330017
11404,20124240.0,0.0,21.040253,13.58667,21.067383,21.045166,21.08612,21.08191,19.986023,18.01706,18.079956,20.086243,0.0,0.032074235,0.032074235,0.04956561,250.0,18.300018,0.0,0.0,0.0,62.137123,9.54197e-21,0.0,52.22081,250.24132,8.374206,96.0,0.11311049,58.27611,252.77643,211.00162,0.0,52.22081,0.113714494,6.1942706,49.44877,8.330017
11405,20124300.0,0.0,17.062225,13.5833435,21.064148,21.037964,21.08731,21.080963,20.32962,19.034454,19.069,20.493286,0.0,0.03202645,0.03202645,0.049479607,250.0,18.300018,0.0,0.0,0.0,-144.89537,9.54197e-21,0.0,52.248764,250.14778,31.818727,96.0,0.048745714,25.453785,252.75597,210.84941,0.0,52.248764,0.11353162,0.0,49.47748,8.330017
11406,20124360.0,0.0,15.404724,13.580017,21.062439,21.031006,21.09085,21.082245,19.201355,19.386353,19.405243,20.22232,0.0,0.03205107,0.03205107,0.04952539,250.0,18.300018,0.0,0.0,0.0,-218.50719,9.54197e-21,0.0,52.27375,249.93547,37.817158,96.0,0.028599093,17.05598,252.78093,210.797,0.0,52.27375,0.113627784,0.0,49.502594,8.330017
11407,20124420.0,0.0,18.0466,13.57666,21.059387,21.021118,21.093903,21.083038,17.799713,18.922913,18.933258,19.472168,0.0,0.03208002,0.03208002,0.049578067,250.0,18.300018,0.0,0.0,0.0,-15.044503,9.54197e-21,0.0,52.27986,250.01636,25.65228,96.0,0.070923835,34.086807,252.76988,210.90114,0.0,52.27986,0.113738,0.0,49.50847,8.330017
11408,20124480.0,0.0,19.868011,13.573334,21.053314,21.006958,21.094849,21.081818,17.696991,18.335785,18.341461,18.719635,0.0,0.03209997,0.03209997,0.04961348,250.0,18.300018,0.0,0.0,0.0,116.89531,9.54197e-21,0.0,52.26769,249.99857,17.132408,96.0,0.096115,46.01463,252.77077,210.93541,0.0,52.26769,0.11381353,0.0,49.49583,8.330017
11409,20124540.0,0.0,19.28772,13.570007,21.04538,20.990295,21.094666,21.079529,18.411835,18.220215,18.223328,18.457672,0.0,0.032079354,0.032079354,0.04957559,250.0,18.300018,0.0,0.0,0.0,60.290367,9.54197e-21,0.0,52.26432,250.0576,21.100603,96.0,0.0857205,40.459156,252.76399,210.91995,0.0,52.26432,0.113734365,1.3538651,49.49248,8.330017
11410,20124600.0,0.0,17.641052,13.566681,21.037964,20.974579,21.094818,21.077576,18.774841,18.425629,18.427338,18.792511,0.0,0.032065485,0.032065485,0.049550727,250.0,18.300018,0.0,0.0,0.0,-51.62888,9.54197e-21,0.0,52.276127,250.01653,28.472542,96.0,0.060865626,30.13844,252.76254,210.86887,0.0,52.276127,0.113681525,0.0,49.504536,8.330017
11411,20124660.0,0.0,17.361847,13.5633545,21.03125,20.959747,21.095428,21.076141,18.442596,18.517792,18.518707,18.727325,0.0,0.03207398,0.03207398,0.04956641,250.0,18.300018,0.0,0.0,0.0,-64.9494,9.54197e-21,0.0,52.28491,249.97467,29.144775,96.0,0.05846324,29.197315,252.76793,210.86649,0.0,52.28491,0.11371437,0.0,49.513332,8.330017
11412,20124720.0,0.0,18.405304,13.559998,21.02417,20.944183,21.095825,21.074524,18.054108,18.373749,18.374268,18.514435,0.0,0.032088313,0.032088313,0.049592327,250.0,18.300018,0.0,0.0,0.0,10.450342,9.54197e-21,0.0,52.284084,249.97871,24.53201,96.0,0.074785054,35.65519,252.7688,210.89981,0.0,52.284084,0.11376896,0.0,49.512337,8.330017
11413,20124780.0,0.0,18.916992,13.556671,21.016296,20.92752,21.095673,21.072357,18.120972,18.229858,18.230133,18.326965,0.0,0.0320907,0.0320907,0.049596313,250.0,18.300018,0.0,0.0,0.0,44.151047,9.54197e-21,0.0,52.278816,249.99522,22.411327,96.0,0.08174458,38.62414,252.76888,210.91322,0.0,52.278816,0.113777764,0.0,49.506924,8.330017
11414,20124840.0,0.0,18.487305,13.553345,21.008087,20.910461,21.095337,21.070038,18.39154,18.250061,18.250214,18.303925,0.0,0.032082275,0.032082275,0.049580913,250.0,18.300018,0.0,0.0,0.0,10.89717,9.54197e-21,0.0,52.278664,250.01016,24.551367,96.0,0.074699014,35.62809,252.76744,210.90227,0.0,52.278664,0.11374545,0.0,49.5068,8.330017
11415,20124900.0,0.0,17.949524,13.550018,21.000153,20.893677,21.095276,21.067993,18.45285,18.341003,18.341064,18.363464,0.0,0.03207912,0.03207912,0.049575314,250.0,18.300018,0.0,0.0,0.0,-25.498768,9.54197e-21,0.0,52.282745,249.99568,26.77806,96.0,0.06695391,32.510715,252.76843,210.8881,0.0,52.282745,0.11373353,0.0,49.510963,8.330017
11416,20124960.0,0.0,18.03778,13.546661,20.992615,20.877686,21.095215,21.06607,18.298767,18.35614,18.356201,18.368774,0.0,0.032083422,0.032083422,0.049583193,250.0,18.300018,0.0,0.0,0.0,-17.40115,9.54197e-21,0.0,52.284706,249.98737,26.214636,96.0,0.06895346,33.299507,252.77005,210.89336,0.0,52.284706,0.11375003,0.0,49.51291,8.330017
11417,20125020.0,0.0,18.419281,13.543335,20.984985,20.861572,21.095062,21.064056,18.19635,18.299316,18.299347,18.313019,0.0,0.032087885,0.032087885,0.04959121,250.0,18.300018,0.0,0.0,0.0,9.664008,9.54197e-21,0.0,52.2832,249.99124,24.517612,96.0,0.07483002,35.675343,252.77058,210.90503,0.0,52.2832,0.113767,0.0,49.51133,8.330017
11418,20125080.0,0.0,18.515228,13.540009,20.977203,20.845276,21.094757,21.06186,18.256561,18.263062,18.263092,18.274414,0.0,0.032087054,0.032087054,0.049589597,250.0,18.300018,0.0,0.0,0.0,15.146176,9.54197e-21,0.0,52.28125,250.00052,24.162754,96.0,0.07602363,36.172142,252.77026,210.90785,0.0,52.28125,0.11376373,0.0,49.50935,8.330017
11419,20125140.0,0.0,18.30429,13.536682,20.96939,20.82904,21.094421,21.059692,18.348145,18.285156,18.285156,18.289124,0.0,0.032083884,0.032083884,0.04958383,250.0,18.300018,0.0,0.0,0.0,-0.35162628,9.54197e-21,0.0,52.281578,250.00319,25.119833,96.0,0.07276181,34.832233,252.76988,210.90225,0.0,52.281578,0.1137516,0.0,49.5097,8.330017
11420,20125200.0,0.0,18.154907,13.533325,20.961761,20.813019,21.094208,21.057617,18.344116,18.316711,18.316711,18.315948,0.0,0.032083392,0.032083392,0.04958299,250.0,18.300018,0.0,0.0,0.0,-10.206665,9.54197e-21,0.0,52.282936,249.99825,25.69634,96.0,0.070765756,34.025124,252.77026,210.89871,0.0,52.282936,0.11374977,0.0,49.511086,8.330017
11421,20125260.0,0.0,18.236542,13.529999,20.954437,20.797699,21.093933,21.055603,18.282959,18.314026,18.314026,18.314178,0.0,0.032085266,0.032085266,0.049586408,250.0,18.300018,0.0,0.0,0.0,-3.8409557,9.54197e-21,0.0,52.2832,249.9961,25.264868,96.0,0.0722665,34.629185,252.7707,210.90173,0.0,52.2832,0.11375694,0.0,49.51134,8.330017
11422,20125320.0,0.0,18.366272,13.526672,20.947083,20.78238,21.093597,21.053528,18.26062,18.29187,18.29187,18.294312,0.0,0.032086447,0.032086447,0.04958852,250.0,18.300018,0.0,0.0,0.0,5.1710367,9.54197e-21,0.0,52.282345,249.99852,24.678724,96.0,0.074278496,35.449787,252.77072,210.90552,0.0,52.282345,0.11376143,0.0,49.51046,8.330017
11423,20125380.0,0.0,18.364532,13.523346,20.939697,20.76706,21.0932,21.051422,18.292725,18.284485,18.284485,18.286469,0.0,0.032085665,0.032085665,0.049587067,250.0,18.300018,0.0,0.0,0.0,4.543753,9.54197e-21,0.0,52.28172,250.00177,24.697838,96.0,0.074211076,35.423027,252.77045,210.90544,0.0,52.28172,0.1137584,0.0,49.509834,8.330017
11424,20125440.0,0.0,18.277008,13.52002,20.932343,20.751831,21.092834,21.049316,18.320374,18.296326,18.296326,18.296143,0.0,0.032084577,0.032084577,0.049585104,250.0,18.300018,0.0,0.0,0.0,-1.7225589,9.54197e-21,0.0,52.28197,250.00172,25.066004,96.0,0.072949044,34.907597,252.77028,210.90305,0.0,52.28197,0.11375426,0.0,49.510094,8.330017
11425,20125500.0,0.0,18.244629,13.516663,20.92511,20.736755,21.09253,21.047272,18.309845,18.305603,18.305603,18.304626,0.0,0.03208469,0.03208469,0.049585324,250.0,18.300018,0.0,0.0,0.0,-3.712172,9.54197e-21,0.0,52.282375,249.99985,25.160269,96.0,0.07262536,34.775623,252.77037,210.90234,0.0,52.282375,0.11375469,0.0,49.510506,8.330017
11426,20125560.0,0.0,18.288116,13.513336,20.91809,20.72229,21.092102,21.045227,18.287628,18.301727,18.301727,18.301666,0.0,0.032085434,0.032085434,0.049586676,250.0,18.300018,0.0,0.0,0.0,-0.46590427,9.54197e-21,0.0,52.28229,249.99933,24.929144,96.0,0.073421,35.0992,252.77043,210.9037,0.0,52.28229,0.11375754,0.0,49.510418,8.330017
11427,20125620.0,0.0,18.329102,13.51001,20.911102,20.707916,21.091675,21.043182,18.284607,18.293793,18.293793,18.294556,0.0,0.0320857,0.0320857,0.049587153,250.0,18.300018,0.0,0.0,0.0,2.3151271,9.54197e-21,0.0,52.28189,250.00041,24.730448,96.0,0.07410038,35.377373,252.77034,210.90485,0.0,52.28189,0.11375855,0.0,49.510014,8.330017
11428,20125680.0,0.0,18.318665,13.506683,20.904144,20.693542,21.091217,21.041107,18.298126,18.292786,18.292786,18.293274,0.0,0.032085318,0.032085318,0.049586445,250.0,18.300018,0.0,0.0,0.0,1.4008547,9.54197e-21,0.0,52.281685,250.00142,24.764328,96.0,0.07398382,35.32994,252.77016,210.90451,0.0,52.281685,0.113757074,0.0,49.509804,8.330017
11429,20125740.0,0.0,18.288239,13.503326,20.897217,20.67929,21.09079,21.039062,18.306305,18.297333,18.297333,18.29712,0.0,0.032084968,0.032084968,0.04958582,250.0,18.300018,0.0,0.0,0.0,-0.7579776,9.54197e-21,0.0,52.28175,250.00124,24.874826,96.0,0.07360558,35.175243,252.77005,210.90366,0.0,52.28175,0.113755755,0.0,49.509872,8.330017
11430,20125800.0,0.0,18.280304,13.5,20.89035,20.66513,21.090363,21.037048,18.301514,18.30014,18.30014,18.299774,0.0,0.032085046,0.032085046,0.04958597,250.0,18.300018,0.0,0.0,0.0,-1.2088026,9.54197e-21,0.0,52.281837,250.00055,24.876646,96.0,0.07359965,35.172695,252.77002,210.90347,0.0,52.281837,0.11375605,0.0,49.509968,8.330017
11431,20125860.0,0.0,18.293976,13.496674,20.883728,20.65158,21.089844,21.035034,18.294403,18.29898,18.29898,18.29892,0.0,0.032085285,0.032085285,0.0495864,250.0,18.300018,0.0,0.0,0.0,-0.18631606,9.54197e-21,0.0,52.28177,250.00032,24.786785,96.0,0.07390732,35.298504,252.76997,210.90388,0.0,52.28177,0.11375698,0.0,49.509895,8.330017
11432,20125920.0,0.0,18.30658,13.493347,20.877136,20.638092,21.089325,21.03299,18.293243,18.2966,18.2966,18.296783,0.0,0.03208537,0.03208537,0.049586557,250.0,18.300018,0.0,0.0,0.0,0.67164916,9.54197e-21,0.0,52.281605,250.00061,24.708376,96.0,0.07417485,35.40827,252.7699,210.90422,0.0,52.281605,0.1137573,0.0,49.509727,8.330017
11433,20125980.0,0.0,18.30371,13.490021,20.870575,20.624664,21.088837,21.030975,18.296967,18.296356,18.296356,18.296478,0.0,0.032085266,0.032085266,0.04958636,250.0,18.300018,0.0,0.0,0.0,0.42007104,9.54197e-21,0.0,52.281498,250.00087,24.700142,96.0,0.07420261,35.4198,252.76979,210.90413,0.0,52.281498,0.11375689,0.0,49.509624,8.330017
11434,20126040.0,0.0,18.29657,13.486664,20.864044,20.611328,21.088318,21.028961,18.299469,18.297302,18.297302,18.297272,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.09739439,9.54197e-21,0.0,52.281456,250.00089,24.708418,96.0,0.0741742,35.408215,252.7697,210.90392,0.0,52.281456,0.113756515,0.0,49.50958,8.330017
11435,20126100.0,0.0,18.294342,13.483337,20.857544,20.598053,21.0878,21.026947,18.298706,18.297974,18.297974,18.297882,0.0,0.032085173,0.032085173,0.0495862,250.0,18.300018,0.0,0.0,0.0,-0.23220074,9.54197e-21,0.0,52.28142,250.00073,24.692326,96.0,0.07422906,35.430744,252.76962,210.90385,0.0,52.28142,0.11375655,0.0,49.50955,8.330017
11436,20126160.0,0.0,18.29599,13.480011,20.851257,20.585358,21.08722,21.024963,18.297333,18.297974,18.297974,18.297943,0.0,0.032085214,0.032085214,0.049586274,250.0,18.300018,0.0,0.0,0.0,-0.10374513,9.54197e-21,0.0,52.28137,250.00064,24.660067,96.0,0.07433898,35.475906,252.76956,210.9039,0.0,52.28137,0.1137567,0.0,49.50949,8.330017
11437,20126220.0,0.0,18.299042,13.476685,20.845032,20.572723,21.08664,21.02295,18.296722,18.297485,18.297485,18.297516,0.0,0.032085244,0.032085244,0.049586322,250.0,18.300018,0.0,0.0,0.0,0.108396284,9.54197e-21,0.0,52.281284,250.00067,24.622889,96.0,0.07446548,35.527958,252.76949,210.90398,0.0,52.281284,0.11375681,0.0,49.50941,8.330017
11438,20126280.0,0.0,18.29892,13.473328,20.838837,20.560211,21.08606,21.020966,18.297272,18.297424,18.297424,18.297455,0.0,0.03208523,0.03208523,0.0495863,250.0,18.300018,0.0,0.0,0.0,0.09210843,9.54197e-21,0.0,52.28121,250.00072,24.600338,96.0,0.07454208,35.559525,252.7694,210.90396,0.0,52.28121,0.11375675,0.0,49.50934,8.330017
11439,20126340.0,0.0,18.298187,13.470001,20.832672,20.54773,21.08548,21.018982,18.297638,18.297485,18.297485,18.297516,0.0,0.032085214,0.032085214,0.049586274,250.0,18.300018,0.0,0.0,0.0,0.036637213,9.54197e-21,0.0,52.281147,250.00072,24.580296,96.0,0.074610114,35.587585,252.76932,210.90393,0.0,52.281147,0.1137567,0.0,49.509274,8.330017
11440,20126400.0,0.0,18.297424,13.466675,20.826538,20.535278,21.0849,21.017029,18.297882,18.297638,18.297638,18.297607,0.0,0.032085206,0.032085206,0.049586255,250.0,18.300018,0.0,0.0,0.0,-0.019013213,9.54197e-21,0.0,52.281086,250.00072,24.560276,96.0,0.07467806,35.615616,252.76924,210.90392,0.0,52.281086,0.113756664,0.0,49.509212,8.330017
11441,20126460.0,0.0,18.297272,13.463348,20.820587,20.523407,21.084229,21.015045,18.29776,18.29773,18.29773,18.297699,0.0,0.032085206,0.032085206,0.049586255,250.0,18.300018,0.0,0.0,0.0,-0.029558215,9.54197e-21,0.0,52.28103,250.00069,24.537786,96.0,0.074754365,35.6471,252.76917,210.9039,0.0,52.28103,0.113756664,0.0,49.50915,8.330017
11442,20126520.0,0.0,18.297577,13.459991,20.814697,20.511566,21.083588,21.013092,18.297638,18.29773,18.29773,18.297699,0.0,0.03208521,0.03208521,0.049586263,250.0,18.300018,0.0,0.0,0.0,-0.0073796506,9.54197e-21,0.0,52.280964,250.00067,24.513441,96.0,0.074836925,35.681183,252.76909,210.9039,0.0,52.280964,0.11375668,0.0,49.50909,8.330017
11443,20126580.0,0.0,18.297943,13.456665,20.808838,20.499817,21.082947,21.011108,18.297607,18.297668,18.297668,18.297668,0.0,0.03208521,0.03208521,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.016469533,9.54197e-21,0.0,52.280895,250.00067,24.489115,96.0,0.07491936,35.715237,252.76901,210.9039,0.0,52.280895,0.11375669,0.0,49.509026,8.330017
11444,20126640.0,0.0,18.297913,13.453339,20.803009,20.488129,21.082306,21.009155,18.297699,18.297668,18.297668,18.297668,0.0,0.03208521,0.03208521,0.049586263,250.0,18.300018,0.0,0.0,0.0,0.011834973,9.54197e-21,0.0,52.280838,250.00067,24.466694,96.0,0.07499528,35.746628,252.76894,210.9039,0.0,52.280838,0.11375668,0.0,49.50896,8.330017
11445,20126700.0,0.0,18.297852,13.450012,20.797241,20.476593,21.081665,21.007233,18.29773,18.297699,18.297699,18.297699,0.0,0.032085206,0.032085206,0.04958626,250.0,18.300018,0.0,0.0,0.0,0.0070910263,9.54197e-21,0.0,52.280773,250.00067,24.444407,96.0,0.075070694,35.77783,252.76888,210.90388,0.0,52.280773,0.113756664,0.0,49.5089,8.330017
11446,20126760.0,0.0,18.297852,13.446686,20.791626,20.465424,21.080933,21.00528,18.29776,18.29773,18.29773,18.29773,0.0,0.032085203,0.032085203,0.04958625,250.0,18.300018,0.0,0.0,0.0,0.004245568,9.54197e-21,0.0,52.280712,250.00067,24.422298,96.0,0.075145476,35.808784,252.7688,210.90388,0.0,52.280712,0.113756664,0.0,49.50884,8.330017
11447,20126820.0,0.0,18.297821,13.443329,20.786041,20.454346,21.08023,21.003357,18.29779,18.29776,18.29776,18.29773,0.0,0.032085203,0.032085203,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.00097345765,9.54197e-21,0.0,52.28065,250.00066,24.400398,96.0,0.075219505,35.839443,252.76872,210.90387,0.0,52.28065,0.11375665,0.0,49.508778,8.330017
11448,20126880.0,0.0,18.29779,13.440002,20.780487,20.443329,21.079529,21.001434,18.297821,18.29776,18.29776,18.29776,0.0,0.0320852,0.0320852,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.0010296341,9.54197e-21,0.0,52.280594,250.00066,24.378496,96.0,0.075293496,35.870106,252.76866,210.90387,0.0,52.280594,0.11375665,0.0,49.508717,8.330017
11449,20126940.0,0.0,18.29779,13.436676,20.774963,20.432373,21.078827,20.999512,18.297821,18.29779,18.29779,18.29779,0.0,0.0320852,0.0320852,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.0017076753,9.54197e-21,0.0,52.280533,250.00064,24.356598,96.0,0.07536743,35.900764,252.76859,210.90387,0.0,52.280533,0.11375665,0.0,49.508656,8.330017
11450,20127000.0,0.0,18.297821,13.43335,20.76947,20.421448,21.078125,20.99759,18.297821,18.29779,18.29779,18.29779,0.0,0.0320852,0.0320852,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.00042724874,9.54197e-21,0.0,52.280468,250.00064,24.334572,96.0,0.07544175,35.9316,252.76852,210.90385,0.0,52.280468,0.11375664,0.0,49.508595,8.330017
11451,20127060.0,0.0,18.297943,13.429993,20.76416,20.41101,21.077362,20.995667,18.297821,18.297821,18.297821,18.29779,0.0,0.0320852,0.0320852,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.005919347,9.54197e-21,0.0,52.280407,250.00063,24.312698,96.0,0.07551551,35.96222,252.76845,210.90385,0.0,52.280407,0.11375664,0.0,49.508537,8.330017
11452,20127120.0,0.0,18.297943,13.426666,20.75888,20.400635,21.0766,20.993774,18.297852,18.297821,18.297821,18.297821,0.0,0.032085195,0.032085195,0.049586244,250.0,18.300018,0.0,0.0,0.0,0.0057851854,9.54197e-21,0.0,52.28035,250.00063,24.29139,96.0,0.07558732,35.992054,252.76839,210.90385,0.0,52.28035,0.11375664,0.0,49.508476,8.330017
11453,20127180.0,0.0,18.297913,13.42334,20.753632,20.39029,21.075836,20.991882,18.297882,18.297852,18.297852,18.297852,0.0,0.03208519,0.03208519,0.049586236,250.0,18.300018,0.0,0.0,0.0,0.0015307432,9.54197e-21,0.0,52.28029,250.00063,24.270414,96.0,0.075657964,36.02142,252.76831,210.90384,0.0,52.28029,0.11375663,0.0,49.508415,8.330017
11454,20127240.0,0.0,18.297882,13.420013,20.748383,20.380005,21.075073,20.98999,18.297913,18.297852,18.297852,18.297852,0.0,0.03208519,0.03208519,0.049586236,250.0,18.300018,0.0,0.0,0.0,-0.0013574427,9.54197e-21,0.0,52.280228,250.00061,24.249414,96.0,0.075728655,36.05082,252.76825,210.90384,0.0,52.280228,0.11375663,0.0,49.508358,8.330017
11455,20127300.0,0.0,18.297852,13.416687,20.743195,20.369781,21.07431,20.988098,18.297913,18.297882,18.297882,18.297882,0.0,0.03208519,0.03208519,0.049586233,250.0,18.300018,0.0,0.0,0.0,-0.0032843135,9.54197e-21,0.0,52.280174,250.00061,24.22842,96.0,0.07579928,36.08021,252.76817,210.90382,0.0,52.280174,0.11375663,0.0,49.5083,8.330017
11456,20127360.0,0.0,18.297974,13.41333,20.73816,20.359985,21.073517,20.986206,18.297882,18.297882,18.297882,18.297882,0.0,0.03208519,0.03208519,0.049586233,250.0,18.300018,0.0,0.0,0.0,0.003353723,9.54197e-21,0.0,52.280117,250.0006,24.207222,96.0,0.07587055,36.10989,252.76811,210.90382,0.0,52.280117,0.11375663,0.0,49.50824,8.330017
11457,20127420.0,0.0,18.298035,13.410004,20.733154,20.35025,21.072693,20.984344,18.297913,18.297913,18.297913,18.297882,0.0,0.03208519,0.03208519,0.049586233,250.0,18.300018,0.0,0.0,0.0,0.0067365887,9.54197e-21,0.0,52.280056,250.0006,24.186413,96.0,0.07594047,36.13902,252.76805,210.90382,0.0,52.280056,0.11375661,0.0,49.508183,8.330017
11458,20127480.0,0.0,18.298004,13.406677,20.72818,20.340576,21.0719,20.982483,18.297943,18.297913,18.297913,18.297913,0.0,0.03208519,0.03208519,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.0038713764,9.54197e-21,0.0,52.28,250.0006,24.166098,96.0,0.07600869,36.167465,252.76799,210.90382,0.0,52.28,0.11375661,0.0,49.508125,8.330017
11459,20127540.0,0.0,18.297943,13.403351,20.723206,20.330933,21.071075,20.980621,18.297974,18.297943,18.297943,18.297943,0.0,0.032085188,0.032085188,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.000676084,9.54197e-21,0.0,52.27994,250.0006,24.145943,96.0,0.07607633,36.19568,252.76791,210.90381,0.0,52.27994,0.113756604,0.0,49.508068,8.330017
11460,20127600.0,0.0,18.297974,13.399994,20.718323,20.321411,21.070282,20.97876,18.297974,18.297943,18.297943,18.297943,0.0,0.032085188,0.032085188,0.049586225,250.0,18.300018,0.0,0.0,0.0,-0.00079901883,9.54197e-21,0.0,52.279884,250.00058,24.125664,96.0,0.07614434,36.22407,252.76785,210.90381,0.0,52.279884,0.113756604,0.0,49.50801,8.330017
11461,20127660.0,0.0,18.298004,13.3966675,20.713501,20.312134,21.069427,20.976898,18.297974,18.297974,18.297974,18.297974,0.0,0.032085188,0.032085188,0.049586225,250.0,18.300018,0.0,0.0,0.0,0.0007553123,9.54197e-21,0.0,52.27983,250.00058,24.105436,96.0,0.07621216,36.25239,252.76779,210.90381,0.0,52.27983,0.113756604,0.0,49.507954,8.330017
11462,20127720.0,0.0,18.298035,13.393341,20.70871,20.302917,21.068573,20.975037,18.298004,18.297974,18.297974,18.297974,0.0,0.032085188,0.032085188,0.049586225,250.0,18.300018,0.0,0.0,0.0,0.0025761123,9.54197e-21,0.0,52.27977,250.00056,24.085316,96.0,0.07627956,36.280556,252.76773,210.9038,0.0,52.27977,0.11375659,0.0,49.507896,8.330017
11463,20127780.0,0.0,18.298065,13.390015,20.703949,20.293762,21.067749,20.973175,18.298004,18.297974,18.297974,18.297974,0.0,0.032085184,0.032085184,0.04958622,250.0,18.300018,0.0,0.0,0.0,0.0030988744,9.54197e-21,0.0,52.279716,250.00056,24.065348,96.0,0.07634642,36.308514,252.76767,210.9038,0.0,52.279716,0.11375659,0.0,49.507843,8.330017
