,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
11464,20127840.0,0.0,18.298035,13.386658,20.699219,20.284637,21.066895,20.971313,18.298035,18.298004,18.298004,18.298004,0.0,0.032085184,0.032085184,0.04958622,250.0,18.300018,0.0,0.0,0.0,0.0016063497,9.54197e-21,0.0,52.279655,250.00056,24.04558,96.0,0.07641256,36.33619,252.76761,210.9038,0.0,52.279655,0.11375659,0.0,49.50779,8.330017
11465,20127900.0,0.0,18.298035,13.383331,20.694519,20.275574,21.06604,20.969482,18.298035,18.298004,18.298004,18.298004,0.0,0.032085184,0.032085184,0.049586218,250.0,18.300018,0.0,0.0,0.0,-0.00019707413,9.54197e-21,0.0,52.279602,250.00056,24.025885,96.0,0.07647843,36.36376,252.76755,210.90378,0.0,52.279602,0.11375659,0.0,49.507732,8.330017
11466,20127960.0,0.0,18.298065,13.380005,20.68991,20.266785,21.065155,20.96762,18.298035,18.298035,18.298035,18.298004,0.0,0.03208518,0.03208518,0.049586218,250.0,18.300018,0.0,0.0,0.0,0.0010910117,9.54197e-21,0.0,52.27955,250.00055,24.006207,96.0,0.076544195,36.391308,252.76749,210.90378,0.0,52.27955,0.113756575,0.0,49.507675,8.330017
11467,20128020.0,0.0,18.298096,13.376678,20.685303,20.258057,21.06427,20.96576,18.298035,18.298035,18.298035,18.298035,0.0,0.03208518,0.03208518,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.0026116222,9.54197e-21,0.0,52.27949,250.00055,23.986649,96.0,0.07660953,36.41869,252.76743,210.90378,0.0,52.27949,0.113756575,0.0,49.50762,8.330017
11468,20128080.0,0.0,18.298096,13.373352,20.680756,20.24936,21.063385,20.963928,18.298065,18.298035,18.298035,18.298035,0.0,0.03208518,0.03208518,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.0020174722,9.54197e-21,0.0,52.279438,250.00055,23.967287,96.0,0.07667416,36.4458,252.76736,210.90378,0.0,52.279438,0.113756575,0.0,49.507565,8.330017
11469,20128140.0,0.0,18.298096,13.369995,20.676208,20.240692,21.0625,20.962067,18.298065,18.298065,18.298065,18.298065,0.0,0.032085177,0.032085177,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0011902212,9.54197e-21,0.0,52.279385,250.00055,23.947998,96.0,0.07673852,36.472805,252.7673,210.90376,0.0,52.279385,0.11375657,0.0,49.50751,8.330017
11470,20128200.0,0.0,18.298065,13.366669,20.671692,20.232117,21.061615,20.960236,18.298096,18.298065,18.298065,18.298065,0.0,0.032085177,0.032085177,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0004726688,9.54197e-21,0.0,52.279327,250.00053,23.928822,96.0,0.07680246,36.499653,252.76724,210.90376,0.0,52.279327,0.11375657,0.0,49.507458,8.330017
11471,20128260.0,0.0,18.298126,13.363342,20.667267,20.223755,21.060669,20.958405,18.298096,18.298065,18.298065,18.298065,0.0,0.032085177,0.032085177,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0013786718,9.54197e-21,0.0,52.279274,250.00053,23.909616,96.0,0.07686646,36.526535,252.76718,210.90376,0.0,52.279274,0.11375657,0.0,49.5074,8.330017
11472,20128320.0,0.0,18.298157,13.360016,20.662872,20.215454,21.059753,20.956543,18.298096,18.298096,18.298096,18.298065,0.0,0.032085177,0.032085177,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0026792695,9.54197e-21,0.0,52.27922,250.00053,23.890564,96.0,0.07692992,36.55321,252.76714,210.90376,0.0,52.27922,0.11375657,0.0,49.507347,8.330017
11473,20128380.0,0.0,18.298157,13.356659,20.658508,20.207214,21.058838,20.954712,18.298126,18.298096,18.298096,18.298096,0.0,0.032085173,0.032085173,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.0019514129,9.54197e-21,0.0,52.279167,250.00053,23.871712,96.0,0.07699266,36.5796,252.76707,210.90375,0.0,52.279167,0.11375655,0.0,49.507294,8.330017
11474,20128440.0,0.0,18.298126,13.3533325,20.654144,20.199005,21.057922,20.95288,18.298126,18.298096,18.298096,18.298096,0.0,0.032085173,0.032085173,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.00037459476,9.54197e-21,0.0,52.279114,250.00052,23.852968,96.0,0.077055015,36.605843,252.76701,210.90375,0.0,52.279114,0.11375655,0.0,49.50724,8.330017
11475,20128500.0,0.0,18.298126,13.350006,20.64981,20.190826,21.057007,20.95108,18.298126,18.298126,18.298126,18.298126,0.0,0.032085173,0.032085173,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.0005091099,9.54197e-21,0.0,52.27906,250.00052,23.834232,96.0,0.0771173,36.632072,252.76695,210.90375,0.0,52.27906,0.11375655,0.0,49.507187,8.330017
11476,20128560.0,0.0,18.298157,13.34668,20.645569,20.182892,21.05603,20.949219,18.298126,18.298126,18.298126,18.298126,0.0,0.032085173,0.032085173,0.049586203,250.0,18.300018,0.0,0.0,0.0,0.0008890834,9.54197e-21,0.0,52.279007,250.00052,23.815533,96.0,0.07717945,36.658253,252.7669,210.90375,0.0,52.279007,0.11375655,0.0,49.507133,8.330017
11477,20128620.0,0.0,18.298187,13.343353,20.641327,20.175018,21.055084,20.947388,18.298157,18.298126,18.298126,18.298126,0.0,0.032085173,0.032085173,0.049586203,250.0,18.300018,0.0,0.0,0.0,0.0022224889,9.54197e-21,0.0,52.278954,250.00052,23.796942,96.0,0.07724118,36.68428,252.76685,210.90375,0.0,52.278954,0.11375655,0.0,49.50708,8.330017
11478,20128680.0,0.0,18.298187,13.339996,20.637115,20.167145,21.054138,20.945587,18.298157,18.298126,18.298126,18.298126,0.0,0.032085173,0.032085173,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.0025334752,9.54197e-21,0.0,52.2789,250.0005,23.778477,96.0,0.07730246,36.710133,252.76678,210.90373,0.0,52.2789,0.11375654,0.0,49.507027,8.330017
11479,20128740.0,0.0,18.298187,13.33667,20.632935,20.159332,21.053192,20.943756,18.298157,18.298157,18.298157,18.298157,0.0,0.032085173,0.032085173,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.0012029673,9.54197e-21,0.0,52.278847,250.0005,23.760183,96.0,0.07736314,36.735744,252.76674,210.90373,0.0,52.278847,0.11375654,0.0,49.506973,8.330017
11480,20128800.0,0.0,18.298187,13.3333435,20.628754,20.15158,21.052246,20.941956,18.298187,18.298157,18.298157,18.298157,0.0,0.03208517,0.03208517,0.049586195,250.0,18.300018,0.0,0.0,0.0,-0.00016676163,9.54197e-21,0.0,52.278793,250.0005,23.741941,96.0,0.07742362,36.76128,252.76668,210.90373,0.0,52.278793,0.11375654,0.0,49.50692,8.330017
11481,20128860.0,0.0,18.298187,13.330017,20.624664,20.144012,21.051239,20.940125,18.298187,18.298157,18.298157,18.298157,0.0,0.03208517,0.03208517,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.0007717606,9.54197e-21,0.0,52.27874,250.0005,23.723711,96.0,0.07748401,36.786804,252.76663,210.90373,0.0,52.27874,0.11375654,0.0,49.50687,8.330017
11482,20128920.0,0.0,18.298218,13.32666,20.620605,20.136505,21.050262,20.938293,18.298187,18.298187,18.298187,18.298187,0.0,0.03208517,0.03208517,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0019909574,9.54197e-21,0.0,52.27869,250.00049,23.705566,96.0,0.0775441,36.812206,252.76657,210.90372,0.0,52.27869,0.11375653,0.0,49.506817,8.330017
11483,20128980.0,0.0,18.298218,13.323334,20.616547,20.129028,21.049286,20.936493,18.298187,18.298187,18.298187,18.298187,0.0,0.03208517,0.03208517,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.001667016,9.54197e-21,0.0,52.278637,250.00049,23.687576,96.0,0.07760363,36.837395,252.76653,210.90372,0.0,52.278637,0.11375653,0.0,49.506767,8.330017
11484,20129040.0,0.0,18.298218,13.320007,20.612518,20.121582,21.048279,20.934662,18.298218,18.298187,18.298187,18.298187,0.0,0.032085165,0.032085165,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0011095437,9.54197e-21,0.0,52.278584,250.00049,23.669655,96.0,0.07766291,36.862484,252.76646,210.90372,0.0,52.278584,0.11375653,0.0,49.506714,8.330017
11485,20129100.0,0.0,18.298218,13.316681,20.60852,20.114197,21.047302,20.932861,18.298218,18.298218,18.298218,18.298187,0.0,0.032085165,0.032085165,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.0001454052,9.54197e-21,0.0,52.278538,250.00049,23.651833,96.0,0.077721804,36.887436,252.76642,210.90372,0.0,52.278538,0.11375653,0.0,49.50666,8.330017
11486,20129160.0,0.0,18.298248,13.3133545,20.604584,20.106995,21.046295,20.93106,18.298218,18.298218,18.298218,18.298218,0.0,0.032085165,0.032085165,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0009524356,9.54197e-21,0.0,52.278484,250.00049,23.634,96.0,0.07778071,36.912395,252.76636,210.90372,0.0,52.278484,0.113756515,0.0,49.50661,8.330017
11487,20129220.0,0.0,18.298279,13.309998,20.600647,20.099792,21.045288,20.92923,18.298218,18.298218,18.298218,18.298218,0.0,0.032085165,0.032085165,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.0018386616,9.54197e-21,0.0,52.27843,250.00047,23.616276,96.0,0.07783923,36.937218,252.76631,210.9037,0.0,52.27843,0.113756515,0.0,49.50656,8.330017
11488,20129280.0,0.0,18.298279,13.306671,20.59674,20.092682,21.044281,20.92743,18.298248,18.298218,18.298218,18.298218,0.0,0.032085165,0.032085165,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.0014935213,9.54197e-21,0.0,52.27838,250.00047,23.59869,96.0,0.077897266,36.961834,252.76625,210.9037,0.0,52.27838,0.113756515,0.0,49.506508,8.330017
11489,20129340.0,0.0,18.298248,13.303345,20.592865,20.085571,21.043274,20.925629,18.298248,18.298248,18.298248,18.298248,0.0,0.03208516,0.03208516,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.0005175489,9.54197e-21,0.0,52.278328,250.00047,23.581196,96.0,0.077954955,36.98633,252.7662,210.9037,0.0,52.278328,0.113756515,0.0,49.50646,8.330017
11490,20129400.0,0.0,18.298248,13.300049,20.58905,20.078644,21.042297,20.92389,18.298248,18.298248,18.298248,18.298248,0.0,0.03208516,0.03208516,0.049586184,250.0,18.300018,0.0,0.0,0.0,-5.3841235e-05,9.54197e-21,0.0,52.278282,250.00047,23.564014,96.0,0.07801157,37.010376,252.76616,210.9037,0.0,52.278282,0.113756515,0.0,49.50641,8.330017
11491,20129460.0,0.0,18.298279,13.296661,20.585175,20.071625,21.04123,20.922028,18.298248,18.298248,18.298248,18.298248,0.0,0.03208516,0.03208516,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.0007150379,9.54197e-21,0.0,52.278225,250.00047,23.546297,96.0,0.07806994,37.035187,252.7661,210.9037,0.0,52.278225,0.1137565,0.0,49.50636,8.330017
11492,20129520.0,0.0,18.29831,13.293335,20.58139,20.064758,21.040192,20.920227,18.298279,18.298248,18.298248,18.298248,0.0,0.03208516,0.03208516,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.0015203133,9.54197e-21,0.0,52.27818,250.00046,23.528948,96.0,0.07812705,37.05947,252.76605,210.90369,0.0,52.27818,0.1137565,0.0,49.506306,8.330017
11493,20129580.0,0.0,18.29831,13.290009,20.577606,20.057953,21.039154,20.918457,18.298279,18.298279,18.298279,18.298248,0.0,0.032085158,0.032085158,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.0017206464,9.54197e-21,0.0,52.278126,250.00046,23.511692,96.0,0.07818382,37.08363,252.76599,210.90369,0.0,52.278126,0.1137565,0.0,49.506256,8.330017
11494,20129640.0,0.0,18.29831,13.286682,20.573853,20.051147,21.038116,20.916656,18.298279,18.298279,18.298279,18.298279,0.0,0.032085158,0.032085158,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.0009614133,9.54197e-21,0.0,52.278076,250.00046,23.494558,96.0,0.07824017,37.10762,252.76595,210.90369,0.0,52.278076,0.1137565,0.0,49.506207,8.330017
11495,20129700.0,0.0,18.29831,13.283325,20.57013,20.044403,21.03711,20.914886,18.29831,18.298279,18.298279,18.298279,0.0,0.032085158,0.032085158,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.00014024408,9.54197e-21,0.0,52.27803,250.00046,23.477472,96.0,0.07829631,37.13154,252.7659,210.90369,0.0,52.27803,0.11375649,0.0,49.506157,8.330017
11496,20129760.0,0.0,18.29831,13.279999,20.566437,20.037811,21.036041,20.913086,18.29831,18.298279,18.298279,18.298279,0.0,0.032085158,0.032085158,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.0006619983,9.54197e-21,0.0,52.277977,250.00046,23.460415,96.0,0.07835234,37.15542,252.76585,210.90369,0.0,52.277977,0.11375649,0.0,49.506107,8.330017
11497,20129820.0,0.0,18.29834,13.276672,20.562775,20.03125,21.034973,20.911285,18.29831,18.29831,18.29831,18.298279,0.0,0.032085154,0.032085154,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.0013697558,9.54197e-21,0.0,52.277927,250.00046,23.443422,96.0,0.078408115,37.179207,252.7658,210.90367,0.0,52.277927,0.11375649,0.0,49.506058,8.330017
11498,20129880.0,0.0,18.29834,13.273346,20.559143,20.02472,21.033936,20.909515,18.29831,18.29831,18.29831,18.29831,0.0,0.032085154,0.032085154,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.001190971,9.54197e-21,0.0,52.27788,250.00044,23.42654,96.0,0.0784635,37.202843,252.76575,210.90367,0.0,52.27788,0.11375649,0.0,49.50601,8.330017
11499,20129940.0,0.0,18.29834,13.27002,20.555511,20.018219,21.032867,20.907745,18.29831,18.29831,18.29831,18.29831,0.0,0.032085154,0.032085154,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0008718771,9.54197e-21,0.0,52.277832,250.00044,23.409714,96.0,0.07851867,37.2264,252.7657,210.90367,0.0,52.277832,0.11375649,0.0,49.50596,8.330017
11500,20130000.0,0.0,18.29834,13.266663,20.55188,20.01175,21.03183,20.905975,18.29834,18.29831,18.29831,18.29831,0.0,0.032085154,0.032085154,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.00014385488,9.54197e-21,0.0,52.27778,250.00044,23.392967,96.0,0.07857355,37.249847,252.76566,210.90367,0.0,52.27778,0.11375648,0.0,49.50591,8.330017
11501,20130060.0,0.0,18.29834,13.263336,20.54831,20.005432,21.030762,20.904175,18.29834,18.29831,18.29831,18.29831,0.0,0.032085154,0.032085154,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0007464139,9.54197e-21,0.0,52.277733,250.00044,23.37623,96.0,0.07862835,37.273277,252.76561,210.90367,0.0,52.277733,0.11375648,0.0,49.50586,8.330017
11502,20130120.0,0.0,18.29837,13.26001,20.54477,19.999146,21.029663,20.902405,18.29834,18.29834,18.29834,18.29834,0.0,0.032085154,0.032085154,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0012492891,9.54197e-21,0.0,52.277683,250.00044,23.359573,96.0,0.07868288,37.2966,252.76555,210.90367,0.0,52.277683,0.11375648,0.0,49.505814,8.330017
11503,20130180.0,0.0,18.29837,13.256683,20.54123,19.992859,21.028595,20.900635,18.29834,18.29834,18.29834,18.29834,0.0,0.032085154,0.032085154,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.0010732551,9.54197e-21,0.0,52.277637,250.00044,23.343012,96.0,0.07873705,37.319782,252.7655,210.90366,0.0,52.277637,0.11375648,0.0,49.505764,8.330017
11504,20130240.0,0.0,18.29837,13.253326,20.53772,19.986633,21.027527,20.898865,18.29834,18.29834,18.29834,18.29834,0.0,0.032085154,0.032085154,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.00053149037,9.54197e-21,0.0,52.277588,250.00043,23.326523,96.0,0.078790955,37.34287,252.76546,210.90366,0.0,52.277588,0.11375648,0.0,49.50572,8.330017
11505,20130300.0,0.0,18.29837,13.25,20.53421,19.980438,21.026459,20.897095,18.29837,18.29834,18.29834,18.29834,0.0,0.032085154,0.032085154,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.0002051545,9.54197e-21,0.0,52.277534,250.00043,23.310064,96.0,0.07884473,37.36591,252.76541,210.90366,0.0,52.277534,0.11375648,0.0,49.505665,8.330017
11506,20130360.0,0.0,18.29837,13.246674,20.530762,19.974365,21.02536,20.895325,18.29837,18.29834,18.29834,18.29834,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.00058614067,9.54197e-21,0.0,52.27749,250.00043,23.293648,96.0,0.07889833,37.38889,252.76537,210.90366,0.0,52.27749,0.11375646,0.0,49.50562,8.330017
11507,20130420.0,0.0,18.2984,13.243347,20.527313,19.968323,21.024261,20.893555,18.29837,18.29837,18.29837,18.29837,0.0,0.03208515,0.03208515,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0010188917,9.54197e-21,0.0,52.27744,250.00043,23.277294,96.0,0.07895171,37.41179,252.76532,210.90366,0.0,52.27744,0.11375646,0.0,49.50557,8.330017
11508,20130480.0,0.0,18.2984,13.240021,20.523865,19.96231,21.023163,20.891785,18.29837,18.29837,18.29837,18.29837,0.0,0.03208515,0.03208515,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0011386853,9.54197e-21,0.0,52.277393,250.00043,23.26101,96.0,0.079004824,37.434586,252.76527,210.90366,0.0,52.277393,0.11375646,0.0,49.505524,8.330017
11509,20130540.0,0.0,18.2984,13.236664,20.520477,19.956299,21.022095,20.890015,18.29837,18.29837,18.29837,18.29837,0.0,0.03208515,0.03208515,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.00077208265,9.54197e-21,0.0,52.277344,250.00043,23.244806,96.0,0.07905765,37.45727,252.76523,210.90364,0.0,52.277344,0.11375646,0.0,49.505474,8.330017
11510,20130600.0,0.0,18.2984,13.233337,20.51706,19.950348,21.020996,20.888275,18.2984,18.29837,18.29837,18.29837,0.0,0.03208515,0.03208515,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0003410246,9.54197e-21,0.0,52.277298,250.00043,23.228651,96.0,0.07911028,37.479885,252.76518,210.90364,0.0,52.277298,0.11375646,0.0,49.50543,8.330017
11511,20130660.0,0.0,18.2984,13.230011,20.513702,19.944519,21.019897,20.886505,18.2984,18.29837,18.29837,18.29837,0.0,0.03208515,0.03208515,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.00054575707,9.54197e-21,0.0,52.27725,250.00041,23.212532,96.0,0.07916277,37.502457,252.76514,210.90364,0.0,52.27725,0.113756455,0.0,49.50538,8.330017
11512,20130720.0,0.0,18.2984,13.226685,20.510345,19.93869,21.018768,20.884766,18.2984,18.2984,18.2984,18.2984,0.0,0.032085147,0.032085147,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0008924283,9.54197e-21,0.0,52.277203,250.00041,23.196463,96.0,0.07921506,37.524952,252.76509,210.90364,0.0,52.277203,0.113756455,0.0,49.505333,8.330017
11513,20130780.0,0.0,18.298431,13.223328,20.507019,19.932892,21.01767,20.882996,18.2984,18.2984,18.2984,18.2984,0.0,0.032085147,0.032085147,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0008378112,9.54197e-21,0.0,52.277153,250.00041,23.180468,96.0,0.079267085,37.547348,252.76505,210.90364,0.0,52.277153,0.113756455,0.0,49.505283,8.330017
11514,20130840.0,0.0,18.298431,13.220001,20.503723,19.927124,21.016571,20.881256,18.2984,18.2984,18.2984,18.2984,0.0,0.032085147,0.032085147,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.000703393,9.54197e-21,0.0,52.277107,250.00041,23.16452,96.0,0.07931891,37.56967,252.765,210.90364,0.0,52.277107,0.113756455,0.0,49.505238,8.330017
11515,20130900.0,0.0,18.298431,13.216675,20.500397,19.921387,21.015472,20.879517,18.2984,18.2984,18.2984,18.2984,0.0,0.032085147,0.032085147,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.00036141305,9.54197e-21,0.0,52.277065,250.00041,23.148636,96.0,0.07937052,37.59191,252.76495,210.90363,0.0,52.277065,0.113756455,0.0,49.505188,8.330017
11516,20130960.0,0.0,18.298431,13.213348,20.497131,19.915771,21.014343,20.877777,18.298431,18.2984,18.2984,18.2984,0.0,0.032085147,0.032085147,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0005717955,9.54197e-21,0.0,52.277016,250.00041,23.132778,96.0,0.079422,37.61411,252.76491,210.90363,0.0,52.277016,0.113756455,0.0,49.505146,8.330017
11517,20131020.0,0.0,18.298431,13.209991,20.493866,19.910156,21.013214,20.876007,18.298431,18.2984,18.2984,18.2984,0.0,0.032085143,0.032085143,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0007820419,9.54197e-21,0.0,52.27697,250.00041,23.116976,96.0,0.07947328,37.63623,252.76486,210.90363,0.0,52.27697,0.11375644,0.0,49.505096,8.330017
11518,20131080.0,0.0,18.298431,13.206665,20.490631,19.904572,21.012085,20.874268,18.298431,18.298431,18.298431,18.298431,0.0,0.032085143,0.032085143,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0007443823,9.54197e-21,0.0,52.27692,250.0004,23.101236,96.0,0.079524316,37.658268,252.76482,210.90363,0.0,52.27692,0.11375644,0.0,49.50505,8.330017
11519,20131140.0,0.0,18.298431,13.203339,20.487396,19.899017,21.010986,20.872528,18.298431,18.298431,18.298431,18.298431,0.0,0.032085143,0.032085143,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0005406759,9.54197e-21,0.0,52.276875,250.0004,23.085552,96.0,0.07957516,37.680225,252.76477,210.90363,0.0,52.276875,0.11375644,0.0,49.505005,8.330017
11520,20131200.0,0.0,18.298462,13.200073,20.484253,19.893585,21.009888,20.87085,18.298431,18.298431,18.298431,18.298431,0.0,0.032085143,0.032085143,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.00072650297,9.54197e-21,0.0,52.276825,250.0004,23.070227,96.0,0.079624794,37.701683,252.76474,210.90363,0.0,52.276825,0.11375644,0.0,49.504955,8.330017
11521,20131260.0,0.0,20.073517,13.196869,20.50064,19.895355,21.016571,20.876099,18.3154,18.216736,18.216736,18.22342,0.0,0.000983399,0.000983399,0.00136612,250.0,18.300018,0.0,0.0,0.0,4.6553445,9.54197e-21,0.0,23.488054,80.42957,0.2831694,96.0,0.0033316868,69.60356,27.476452,79.96224,0.0,23.488054,0.0034087952,0.0,20.876696,8.330017
11522,20131320.0,0.0,20.326416,13.194183,20.528687,19.898132,21.0242,20.882263,18.317566,18.219147,18.219147,18.220245,0.0,0.0037596575,0.0037596575,0.004502795,250.0,18.300018,0.0,0.0,0.0,9.046909,9.54197e-21,0.0,34.029137,113.96975,0.46653932,96.0,0.012015657,69.34685,138.49312,97.57809,0.0,34.029137,0.0120755,0.0,29.832378,8.330017
11523,20131380.0,0.0,20.545807,13.191864,20.567352,19.899902,21.030273,20.887024,18.347046,18.247253,18.247253,18.239624,0.0,0.01155693,0.01155693,0.013536604,250.0,18.300018,0.0,0.0,0.0,33.379288,9.54197e-21,0.0,44.519924,133.7391,0.95317,96.0,0.03663925,68.665565,240.04416,116.581375,0.0,44.519924,0.036676355,0.0,39.93266,8.330017
11524,20131440.0,9.0,20.539825,13.189941,20.545013,19.89972,21.033813,20.889557,18.571136,18.307098,18.307098,18.285767,0.0,0.019856043,0.019856043,0.025946373,250.0,18.300018,0.0,0.0,0.0,58.17186,9.54197e-21,0.0,50.21059,144.01857,4.226177,96.0,0.06562693,64.08335,238.64062,134.08315,0.0,50.21059,0.06567933,0.0,46.46126,8.330017
11525,20131500.0,9.0,20.166565,13.188416,20.521362,19.897888,21.035675,20.890564,19.080353,18.49939,18.49939,18.44519,0.0,0.025355337,0.025355337,0.036118016,250.0,18.300018,0.0,0.0,0.0,48.881706,9.54197e-21,0.0,52.91148,155.52148,13.949534,96.0,0.0809412,50.47065,238.49529,149.29324,0.0,52.91148,0.08685485,0.0,49.778687,8.330017
11526,20131560.0,9.0,17.462433,13.187256,20.508423,19.895721,21.036865,20.891083,19.455505,18.841553,18.841553,18.75589,0.0,0.028692352,0.028692352,0.042757884,250.0,18.300018,0.0,0.0,0.0,-76.50161,9.54197e-21,0.0,54.159714,169.94127,27.93105,96.0,0.05563092,30.89653,239.54109,162.8503,0.0,54.159714,0.10017264,0.0,51.260345,8.330017
11527,20131620.0,0.0,16.030212,13.186432,20.502167,19.894104,21.038239,20.891815,18.89267,19.013916,19.013916,18.944641,0.0,0.03069952,0.03069952,0.0467823,250.0,18.300018,0.0,0.0,0.0,-152.38109,9.54197e-21,0.0,54.597137,185.28949,32.89266,96.0,0.04256776,23.950274,241.50534,174.69624,0.0,54.597137,0.10821163,0.0,51.76208,8.330017
11528,20131680.0,0.0,17.933289,13.186005,20.498718,19.891876,21.03891,20.891907,17.902954,18.708435,18.708435,18.705902,0.0,0.0318718,0.0318718,0.049056884,250.0,18.300018,0.0,0.0,0.0,-18.925657,9.54197e-21,0.0,54.56082,199.89984,24.16113,96.0,0.07546148,36.174416,243.90874,184.63216,0.0,54.56082,0.11282758,0.0,51.74102,8.330017
11529,20131740.0,0.0,19.361938,13.185883,20.494995,19.887482,21.037872,20.89038,17.778412,18.276825,18.276825,18.320068,0.0,0.03248145,0.03248145,0.05020746,250.0,18.300018,0.0,0.0,0.0,84.873405,9.54197e-21,0.0,54.277218,212.5622,16.873325,96.0,0.09770654,46.377346,246.31293,192.46094,0.0,54.277218,0.11519327,0.0,51.46904,8.330017
11530,20131800.0,0.0,19.112122,13.186127,20.490784,19.881714,21.035858,20.88797,18.302856,18.179535,18.179535,18.212036,0.0,0.032711096,0.032711096,0.050648212,250.0,18.300018,0.0,0.0,0.0,53.06507,9.54197e-21,0.0,53.92007,222.96562,18.9146,96.0,0.09344013,43.519558,248.36842,198.34389,0.0,53.92007,0.11608864,0.0,51.12237,8.330017
11531,20131860.0,0.0,18.05304,13.186676,20.487,19.876251,21.033905,20.88565,18.638367,18.34317,18.34317,18.344757,0.0,0.032744743,0.032744743,0.050727624,250.0,18.300018,0.0,0.0,0.0,-24.44094,9.54197e-21,0.0,53.57787,231.0007,24.430481,96.0,0.0765693,35.79733,249.89531,202.57724,0.0,53.57787,0.116230786,0.0,50.78726,8.330017
11532,20131920.0,0.0,17.637787,13.1875305,20.48404,19.871552,21.032532,20.88388,18.469543,18.454529,18.454529,18.446075,0.0,0.032698475,0.032698475,0.050657313,250.0,18.300018,0.0,0.0,0.0,-48.709152,9.54197e-21,0.0,53.27562,236.95528,26.000225,96.0,0.07100216,33.599686,250.97438,205.55124,0.0,53.27562,0.11606432,0.0,50.489395,8.330017
11533,20131980.0,0.0,18.209534,13.18869,20.481232,19.866913,21.031158,20.882141,18.172272,18.382355,18.382355,18.386475,0.0,0.032618064,0.032618064,0.05052135,250.0,18.300018,0.0,0.0,0.0,-4.062148,9.54197e-21,0.0,53.018272,241.27824,23.232788,96.0,0.0803314,37.474094,251.70363,207.60097,0.0,53.018272,0.11576467,0.0,50.23483,8.330017
11534,20132040.0,0.0,18.650574,13.190155,20.478058,19.861816,21.02945,20.880035,18.149994,18.269775,18.269775,18.283447,0.0,0.032519747,0.032519747,0.0503503,250.0,18.300018,0.0,0.0,0.0,26.895578,9.54197e-21,0.0,52.809845,244.33759,21.181149,96.0,0.08658172,40.346394,252.17613,208.95657,0.0,52.809845,0.11539482,0.0,50.028347,8.330017
11535,20132100.0,0.0,18.515503,13.191895,20.47464,19.856476,21.027557,20.877808,18.317047,18.256989,18.256989,18.265411,0.0,0.0324187,0.0324187,0.05017246,250.0,18.300018,0.0,0.0,0.0,13.977961,9.54197e-21,0.0,52.652145,246.44756,22.014296,96.0,0.08377477,39.179985,252.46896,209.81615,0.0,52.652145,0.115013264,0.0,49.872253,8.330017
11536,20132160.0,0.0,18.179169,13.193878,20.471497,19.851501,21.025818,20.875732,18.402344,18.3125,18.3125,18.311584,0.0,0.03233239,0.03233239,0.05002,250.0,18.300018,0.0,0.0,0.0,-10.208218,9.54197e-21,0.0,52.53817,247.84642,23.637592,96.0,0.07833175,36.907368,252.64314,210.3423,0.0,52.53817,0.11468699,0.0,49.759727,8.330017
11537,20132220.0,0.0,18.106873,13.196167,20.468567,19.846832,21.024292,20.87387,18.336975,18.3414,18.3414,18.33847,0.0,0.03226708,0.03226708,0.049904704,250.0,18.300018,0.0,0.0,0.0,-13.684517,9.54197e-21,0.0,52.455883,248.7468,23.879593,96.0,0.07737839,36.568565,252.74144,210.65904,0.0,52.455883,0.11444028,0.0,49.678726,8.330017
11538,20132280.0,0.0,18.294586,13.1987,20.465637,19.842163,21.022736,20.871979,18.252655,18.315979,18.315979,18.317322,0.0,0.032218345,0.032218345,0.049818788,250.0,18.300018,0.0,0.0,0.0,0.5795733,9.54197e-21,0.0,52.39563,249.31847,22.95465,96.0,0.08030936,37.863487,252.79199,210.8441,0.0,52.39563,0.11425636,0.0,49.61957,8.330017
11539,20132340.0,0.0,18.415161,13.201447,20.462585,19.837402,21.021088,20.870026,18.256561,18.285095,18.285095,18.28894,0.0,0.032179635,0.032179635,0.04975057,250.0,18.300018,0.0,0.0,0.0,8.580579,9.54197e-21,0.0,52.35256,249.6739,22.409994,96.0,0.08195949,38.62601,252.81335,210.94087,0.0,52.35256,0.11411038,0.0,49.57744,8.330017
11540,20132400.0,0.0,18.356934,13.204437,20.459503,19.83258,21.01944,20.868011,18.310059,18.285492,18.285492,18.287415,0.0,0.032148894,0.032148894,0.04969646,250.0,18.300018,0.0,0.0,0.0,3.5721407,9.54197e-21,0.0,52.323795,249.88347,22.733421,96.0,0.08085689,38.17321,252.818,210.9808,0.0,52.323795,0.11399456,0.0,49.549477,8.330017
11541,20132460.0,0.0,18.258667,13.207672,20.456573,19.828094,21.017822,20.86615,18.329742,18.303314,18.303314,18.302612,0.0,0.032127224,0.032127224,0.0496585,250.0,18.300018,0.0,0.0,0.0,-3.3461869,9.54197e-21,0.0,52.305878,249.99246,23.195168,96.0,0.07931547,37.526764,252.81433,210.98936,0.0,52.305878,0.113913104,0.0,49.532204,8.330017
11542,20132520.0,0.0,18.242737,13.21109,20.453705,19.8237,21.016296,20.864319,18.309845,18.311218,18.311218,18.31012,0.0,0.032112833,0.032112833,0.04963347,250.0,18.300018,0.0,0.0,0.0,-3.9883628,9.54197e-21,0.0,52.29399,250.04628,23.240328,96.0,0.079135634,37.463543,252.80759,210.98576,0.0,52.29399,0.1138592,0.0,49.52083,8.330017
11543,20132580.0,0.0,18.292389,13.214752,20.450867,19.819305,21.01474,20.862488,18.28659,18.30478,18.30478,18.304901,0.0,0.03210345,0.03210345,0.049617264,250.0,18.300018,0.0,0.0,0.0,-0.21563742,9.54197e-21,0.0,52.28599,250.06802,22.988268,96.0,0.07993215,37.81642,252.79984,210.97672,0.0,52.28599,0.11382418,0.0,49.513203,8.330017
11544,20132640.0,0.0,18.329865,13.218567,20.447998,19.81491,21.013184,20.860657,18.28601,18.29596,18.29596,18.296875,0.0,0.032096922,0.032096922,0.049606014,250.0,18.300018,0.0,0.0,0.0,2.2872586,9.54197e-21,0.0,52.280914,250.07173,22.814638,96.0,0.08047568,38.059505,252.7922,210.96465,0.0,52.280914,0.113799855,0.0,49.508396,8.330017
11545,20132700.0,0.0,18.321716,13.222565,20.44513,19.810516,21.011597,20.858795,18.299591,18.294617,18.294617,18.295227,0.0,0.03209194,0.03209194,0.04959743,250.0,18.300018,0.0,0.0,0.0,1.4620119,9.54197e-21,0.0,52.277912,250.06703,22.863302,96.0,0.080307655,37.991375,252.78539,210.95163,0.0,52.277912,0.1137813,0.0,49.505596,8.330017
11546,20132760.0,0.0,18.291718,13.226746,20.442352,19.806366,21.01007,20.856995,18.308624,18.29953,18.29953,18.299347,0.0,0.032088596,0.032088596,0.0495917,250.0,18.300018,0.0,0.0,0.0,-0.71654266,9.54197e-21,0.0,52.27651,250.05708,23.006178,96.0,0.079839565,37.79135,252.77979,210.93947,0.0,52.27651,0.11376887,0.0,49.504353,8.330017
11547,20132820.0,0.0,18.28415,13.23111,20.439667,19.802277,21.008545,20.855255,18.304016,18.302368,18.302368,18.302002,0.0,0.03208692,0.03208692,0.049588896,250.0,18.300018,0.0,0.0,0.0,-1.1218147,9.54197e-21,0.0,52.275963,250.04547,23.032248,96.0,0.07975162,37.754856,252.77556,210.93005,0.0,52.275963,0.113762714,0.0,49.503906,8.330017
11548,20132880.0,0.0,18.294891,13.235596,20.43695,19.798187,21.007019,20.853485,18.297241,18.301422,18.301422,18.30133,0.0,0.032086026,0.032086026,0.049587447,250.0,18.300018,0.0,0.0,0.0,-0.2691711,9.54197e-21,0.0,52.27564,250.03493,22.97335,96.0,0.07993993,37.83731,252.77228,210.92285,0.0,52.27564,0.11375948,0.0,49.503654,8.330017
11549,20132940.0,0.0,18.306671,13.240234,20.434265,19.794128,21.005493,20.851746,18.29544,18.299072,18.299072,18.299286,0.0,0.03208549,0.03208549,0.049586583,250.0,18.300018,0.0,0.0,0.0,0.5505188,9.54197e-21,0.0,52.275475,250.02638,22.915245,96.0,0.08012596,37.918655,252.7698,210.91742,0.0,52.275475,0.11375754,0.0,49.503532,8.330017
11550,20133000.0,0.0,18.30597,13.244995,20.43158,19.7901,21.003998,20.849976,18.298615,18.298523,18.298523,18.298706,0.0,0.0320851,0.0320851,0.049585942,250.0,18.300018,0.0,0.0,0.0,0.43542475,9.54197e-21,0.0,52.2755,250.01996,22.919722,96.0,0.0801106,37.912388,252.76808,210.91335,0.0,52.2755,0.11375612,0.0,49.50359,8.330017
11551,20133060.0,0.0,18.300507,13.249908,20.428986,19.786255,21.002472,20.848297,18.30127,18.299255,18.299255,18.299255,0.0,0.03208482,0.03208482,0.04958549,250.0,18.300018,0.0,0.0,0.0,0.015023144,9.54197e-21,0.0,52.275627,250.01453,22.945734,96.0,0.08002615,37.875973,252.76675,210.91002,0.0,52.275627,0.11375512,0.0,49.503735,8.330017
11552,20133120.0,0.0,18.297241,13.254913,20.426453,19.78247,21.000977,20.846588,18.301239,18.30008,18.30008,18.299988,0.0,0.032084744,0.032084744,0.04958539,250.0,18.300018,0.0,0.0,0.0,-0.20195757,9.54197e-21,0.0,52.275803,250.01036,22.95902,96.0,0.07998319,37.857372,252.76588,210.90778,0.0,52.275803,0.113754876,0.0,49.503918,8.330017
11553,20133180.0,0.0,18.297852,13.26001,20.42389,19.778687,20.999512,20.84491,18.30014,18.300232,18.300232,18.30017,0.0,0.032084778,0.032084778,0.049585465,250.0,18.300018,0.0,0.0,0.0,-0.1398307,9.54197e-21,0.0,52.275936,250.00723,22.95367,96.0,0.08000054,37.86486,252.7653,210.90627,0.0,52.275936,0.11375501,0.0,49.504066,8.330017
11554,20133240.0,0.0,18.299927,13.265198,20.421356,19.774933,20.998016,20.843231,18.299286,18.299957,18.299957,18.299957,0.0,0.032084834,0.032084834,0.04958558,250.0,18.300018,0.0,0.0,0.0,0.015296805,9.54197e-21,0.0,52.276047,250.00485,22.942003,96.0,0.080038294,37.881195,252.76488,210.9052,0.0,52.276047,0.11375523,0.0,49.504177,8.330017
11555,20133300.0,0.0,18.300812,13.270477,20.418854,19.77121,20.996521,20.841553,18.299408,18.299744,18.299744,18.299774,0.0,0.03208487,0.03208487,0.049585655,250.0,18.300018,0.0,0.0,0.0,0.07228148,9.54197e-21,0.0,52.276115,250.00339,22.936956,96.0,0.08005465,37.88826,252.76462,210.90453,0.0,52.276115,0.11375538,0.0,49.50425,8.330017
11556,20133360.0,0.0,18.300842,13.275848,20.416412,19.76767,20.995056,20.839935,18.299835,18.299683,18.299683,18.299713,0.0,0.032084893,0.032084893,0.049585707,250.0,18.300018,0.0,0.0,0.0,0.061999828,9.54197e-21,0.0,52.276188,250.00224,22.93674,96.0,0.08005539,37.88856,252.76442,210.904,0.0,52.276188,0.113755494,0.0,49.50432,8.330017
11557,20133420.0,0.0,18.299927,13.28125,20.414032,19.76416,20.993591,20.838318,18.300232,18.299866,18.299866,18.299835,0.0,0.032084912,0.032084912,0.04958574,250.0,18.300018,0.0,0.0,0.0,-0.008536335,9.54197e-21,0.0,52.27625,250.00143,22.940966,96.0,0.08004183,37.88265,252.7643,210.90364,0.0,52.27625,0.11375557,0.0,49.50438,8.330017
11558,20133480.0,0.0,18.299652,13.286743,20.411652,19.76065,20.992157,20.8367,18.30014,18.299957,18.299957,18.299957,0.0,0.032084942,0.032084942,0.049585793,250.0,18.300018,0.0,0.0,0.0,-0.024661565,9.54197e-21,0.0,52.27629,250.00096,22.941769,96.0,0.08003931,37.881523,252.76425,210.90346,0.0,52.27629,0.11375567,0.0,49.50442,8.330017
11559,20133540.0,0.0,18.299744,13.292236,20.409271,19.757202,20.990692,20.835114,18.300018,18.299988,18.299988,18.299988,0.0,0.032084968,0.032084968,0.049585838,250.0,18.300018,0.0,0.0,0.0,-0.016409758,9.54197e-21,0.0,52.276314,250.00063,22.941,96.0,0.08004185,37.882603,252.7642,210.90335,0.0,52.276314,0.11375577,0.0,49.50445,8.330017
11560,20133600.0,0.0,18.299957,13.297791,20.40689,19.753723,20.989258,20.833496,18.299927,18.299988,18.299988,18.299988,0.0,0.032084987,0.032084987,0.04958588,250.0,18.300018,0.0,0.0,0.0,-0.0016226211,9.54197e-21,0.0,52.276344,250.00035,22.93983,96.0,0.08004567,37.884235,252.76418,210.90326,0.0,52.276344,0.11375586,0.0,49.504475,8.330017
11561,20133660.0,0.0,18.300201,13.303345,20.404633,19.750458,20.987823,20.83194,18.299927,18.299957,18.299957,18.299957,0.0,0.032085005,0.032085005,0.049585912,250.0,18.300018,0.0,0.0,0.0,0.013316292,9.54197e-21,0.0,52.276356,250.00018,22.938908,96.0,0.08004869,37.88553,252.76418,210.90321,0.0,52.276356,0.11375592,0.0,49.50449,8.330017
11562,20133720.0,0.0,18.300232,13.308929,20.402374,19.747223,20.98639,20.830383,18.299988,18.299957,18.299957,18.299957,0.0,0.032085016,0.032085016,0.04958593,250.0,18.300018,0.0,0.0,0.0,0.013198291,9.54197e-21,0.0,52.276367,250.00009,22.93915,96.0,0.08004792,37.88519,252.76416,210.90318,0.0,52.276367,0.11375596,0.0,49.5045,8.330017
11563,20133780.0,0.0,18.30008,13.314514,20.400116,19.743988,20.984955,20.828857,18.30008,18.299988,18.299988,18.299988,0.0,0.03208502,0.03208502,0.049585935,250.0,18.300018,0.0,0.0,0.0,0.0011421044,9.54197e-21,0.0,52.27638,250.00003,22.940292,96.0,0.080044255,37.88359,252.76416,210.90317,0.0,52.27638,0.11375598,0.0,49.50451,8.330017
11564,20133840.0,0.0,18.299957,13.320068,20.397888,19.740784,20.983551,20.827301,18.30011,18.300049,18.300049,18.300018,0.0,0.032085024,0.032085024,0.049585946,250.0,18.300018,0.0,0.0,0.0,-0.006870209,9.54197e-21,0.0,52.276386,250.0,22.941212,96.0,0.080041304,37.882305,252.76416,210.90317,0.0,52.276386,0.11375599,0.0,49.504517,8.330017
11565,20133900.0,0.0,18.299988,13.325623,20.39569,19.73761,20.982117,20.825775,18.30008,18.300049,18.300049,18.300049,0.0,0.032085028,0.032085028,0.04958595,250.0,18.300018,0.0,0.0,0.0,-0.004999774,9.54197e-21,0.0,52.276386,249.99998,22.941511,96.0,0.08004034,37.881886,252.76416,210.90317,0.0,52.276386,0.11375601,0.0,49.504517,8.330017
11566,20133960.0,0.0,18.300049,13.331146,20.393555,19.734589,20.980713,20.82428,18.300049,18.300049,18.300049,18.300049,0.0,0.03208503,0.03208503,0.049585957,250.0,18.300018,0.0,0.0,0.0,-0.0010321502,9.54197e-21,0.0,52.27639,249.99997,22.94185,96.0,0.08003926,37.88141,252.76416,210.90317,0.0,52.27639,0.113756016,0.0,49.504524,8.330017
11567,20134020.0,0.0,18.30011,13.336639,20.391418,19.731598,20.97931,20.822815,18.300049,18.300049,18.300049,18.300049,0.0,0.032085035,0.032085035,0.04958596,250.0,18.300018,0.0,0.0,0.0,0.0029584304,9.54197e-21,0.0,52.276398,249.99997,22.942226,96.0,0.08003805,37.880882,252.76418,210.90317,0.0,52.276398,0.11375603,0.0,49.504528,8.330017
11568,20134080.0,0.0,18.30011,13.342072,20.389313,19.728638,20.977936,20.82135,18.300049,18.300049,18.300049,18.300049,0.0,0.032085035,0.032085035,0.049585965,250.0,18.300018,0.0,0.0,0.0,0.0023244952,9.54197e-21,0.0,52.276398,249.99997,22.942915,96.0,0.080035836,37.87992,252.76418,210.90317,0.0,52.276398,0.11375603,0.0,49.504528,8.330017
11569,20134140.0,0.0,18.30011,13.347473,20.387207,19.725677,20.976532,20.819855,18.30008,18.300049,18.300049,18.300049,0.0,0.032085035,0.032085035,0.049585965,250.0,18.300018,0.0,0.0,0.0,0.0018197087,9.54197e-21,0.0,52.276398,249.99997,22.9436,96.0,0.08003363,37.87896,252.76418,210.90317,0.0,52.276398,0.11375603,0.0,49.50453,8.330017
11570,20134200.0,0.0,18.300049,13.352783,20.385132,19.722717,20.975159,20.81839,18.30008,18.30008,18.30008,18.300049,0.0,0.032085035,0.032085035,0.049585965,250.0,18.300018,0.0,0.0,0.0,-0.0009357449,9.54197e-21,0.0,52.2764,249.99997,22.94434,96.0,0.080031246,37.877922,252.76418,210.90318,0.0,52.2764,0.113756046,0.0,49.50453,8.330017
11571,20134260.0,0.0,18.300049,13.358032,20.383118,19.71994,20.973785,20.816956,18.30008,18.30008,18.30008,18.30008,0.0,0.03208504,0.03208504,0.049585965,250.0,18.300018,0.0,0.0,0.0,-0.0011755986,9.54197e-21,0.0,52.2764,249.99997,22.945013,96.0,0.08002908,37.87698,252.76418,210.90318,0.0,52.2764,0.113756046,0.0,49.504536,8.330017
11572,20134320.0,0.0,18.30008,13.363159,20.381134,19.717163,20.972412,20.815552,18.30008,18.30008,18.30008,18.30008,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,-3.9739716e-06,9.54197e-21,0.0,52.2764,249.99998,22.945585,96.0,0.08002723,37.87618,252.76418,210.90318,0.0,52.2764,0.113756046,0.0,49.504536,8.330017
11573,20134380.0,0.0,18.300049,13.368225,20.37915,19.714417,20.971039,20.814117,18.300049,18.30008,18.30008,18.30008,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.00012464378,9.54197e-21,0.0,52.27641,249.99998,22.946146,96.0,0.08002543,37.875397,252.76419,210.90318,0.0,52.27641,0.113756046,0.0,49.50454,8.330017
11574,20134440.0,0.0,18.300049,13.373169,20.377167,19.7117,20.969666,20.812714,18.300049,18.30008,18.30008,18.30008,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.0006381908,9.54197e-21,0.0,52.27641,249.99998,22.946615,96.0,0.080023915,37.87474,252.76419,210.90318,0.0,52.27641,0.113756046,0.0,49.504543,8.330017
11575,20134500.0,0.0,18.300018,13.377991,20.375183,19.708954,20.968323,20.81128,18.300049,18.300049,18.300049,18.300049,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.0020675403,9.54197e-21,0.0,52.27641,249.99998,22.947035,96.0,0.080022566,37.874153,252.76419,210.90318,0.0,52.27641,0.113756046,0.0,49.504543,8.330017
11576,20134560.0,0.0,18.300018,13.38269,20.373291,19.70639,20.96698,20.809937,18.300049,18.300049,18.300049,18.300049,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.00095388904,9.54197e-21,0.0,52.276413,249.99998,22.947287,96.0,0.080021754,37.8738,252.76419,210.90318,0.0,52.276413,0.113756046,0.0,49.504543,8.330017
11577,20134620.0,0.0,18.300018,13.387238,20.37143,19.703857,20.965637,20.808563,18.300018,18.300049,18.300049,18.300049,0.0,0.032085042,0.032085042,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.00026496488,9.54197e-21,0.0,52.276413,249.99998,22.94747,96.0,0.080021165,37.873543,252.76419,210.90318,0.0,52.276413,0.11375605,0.0,49.504547,8.330017
11578,20134680.0,0.0,18.299988,13.391663,20.369568,19.701324,20.964294,20.80719,18.300018,18.300049,18.300049,18.300049,0.0,0.032085042,0.032085042,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.0012200198,9.54197e-21,0.0,52.276413,249.99998,22.947607,96.0,0.080020726,37.873352,252.76419,210.90318,0.0,52.276413,0.11375605,0.0,49.504547,8.330017
11579,20134740.0,0.0,18.299957,13.395905,20.367706,19.698792,20.962952,20.805847,18.300018,18.300018,18.300018,18.300018,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,-0.0027167022,9.54197e-21,0.0,52.276413,249.99998,22.947584,96.0,0.0800208,37.873383,252.76419,210.9032,0.0,52.276413,0.11375605,0.0,49.504547,8.330017
11580,20134800.0,0.0,18.299927,13.399994,20.365845,19.69629,20.961609,20.804474,18.299988,18.300018,18.300018,18.300018,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,-0.0033591115,9.54197e-21,0.0,52.276413,249.99998,22.94735,96.0,0.08002156,37.87371,252.76419,210.9032,0.0,52.276413,0.11375605,0.0,49.504547,8.330017
11581,20134860.0,0.0,18.299927,13.404083,20.364044,19.693848,20.960297,20.803162,18.299957,18.299988,18.299988,18.299988,0.0,0.032085042,0.032085042,0.049585976,250.0,18.300018,0.0,0.0,0.0,-0.0023935172,9.54197e-21,0.0,52.276413,249.99998,22.946861,96.0,0.08002313,37.874393,252.76419,210.9032,0.0,52.276413,0.11375607,0.0,49.504547,8.330017
11582,20134920.0,0.0,18.300018,13.408264,20.362244,19.691406,20.958984,20.801819,18.299957,18.299988,18.299988,18.299988,0.0,0.032085042,0.032085042,0.049585976,250.0,18.300018,0.0,0.0,0.0,0.002102994,9.54197e-21,0.0,52.27641,250.0,22.946356,96.0,0.080024764,37.8751,252.76419,210.9032,0.0,52.27641,0.11375607,0.0,49.504543,8.330017
11583,20134980.0,0.0,18.300049,13.412598,20.360443,19.689026,20.957672,20.800507,18.299988,18.299988,18.299988,18.299988,0.0,0.032085042,0.032085042,0.049585976,250.0,18.300018,0.0,0.0,0.0,0.002717913,9.54197e-21,0.0,52.27641,250.0,22.946474,96.0,0.080024384,37.87494,252.76419,210.9032,0.0,52.27641,0.11375607,0.0,49.504543,8.330017
11584,20135040.0,0.0,18.30008,13.417023,20.358673,19.686646,20.95636,20.799164,18.299988,18.299988,18.299988,18.299988,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,0.0042505115,9.54197e-21,0.0,52.27641,250.0,22.946453,96.0,0.08002444,37.874966,252.76419,210.9032,0.0,52.27641,0.11375605,0.0,49.504543,8.330017
11585,20135100.0,0.0,18.30011,13.42157,20.356873,19.684235,20.955078,20.797852,18.300018,18.299988,18.299988,18.299988,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,0.00460337,9.54197e-21,0.0,52.27641,250.0,22.946815,96.0,0.08002328,37.87446,252.76419,210.9032,0.0,52.27641,0.11375605,0.0,49.504543,8.330017
11586,20135160.0,0.0,18.30014,13.426239,20.355133,19.681915,20.953766,20.79654,18.300049,18.300018,18.300018,18.300018,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.0035149262,9.54197e-21,0.0,52.276413,250.0,22.947546,96.0,0.08002091,37.873436,252.76419,210.9032,0.0,52.276413,0.113756046,0.0,49.504543,8.330017
11587,20135220.0,0.0,18.30011,13.431,20.353394,19.679626,20.952484,20.795258,18.30008,18.300049,18.300049,18.300049,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.0018550471,9.54197e-21,0.0,52.276413,250.0,22.948534,96.0,0.08001773,37.87205,252.76419,210.9032,0.0,52.276413,0.113756046,0.0,49.504547,8.330017
11588,20135280.0,0.0,18.30014,13.435852,20.351654,19.677307,20.951202,20.793976,18.30011,18.30008,18.30008,18.30008,0.0,0.032085035,0.032085035,0.049585965,250.0,18.300018,0.0,0.0,0.0,0.001182949,9.54197e-21,0.0,52.276413,250.0,22.949638,96.0,0.080014154,37.870506,252.76419,210.90318,0.0,52.276413,0.11375603,0.0,49.504547,8.330017
11589,20135340.0,0.0,18.30014,13.440796,20.349945,19.675018,20.94992,20.792664,18.30014,18.30008,18.30008,18.30008,0.0,0.032085035,0.032085035,0.04958596,250.0,18.300018,0.0,0.0,0.0,0.0010796736,9.54197e-21,0.0,52.27642,250.0,22.95088,96.0,0.08001016,37.868767,252.76419,210.90318,0.0,52.27642,0.11375603,0.0,49.50455,8.330017
11590,20135400.0,0.0,18.30017,13.445831,20.348236,19.67276,20.948639,20.791382,18.30014,18.30011,18.30011,18.30011,0.0,0.032085035,0.032085035,0.04958596,250.0,18.300018,0.0,0.0,0.0,0.0019453407,9.54197e-21,0.0,52.27642,249.99998,22.95223,96.0,0.08000581,37.86688,252.7642,210.90318,0.0,52.27642,0.11375603,0.0,49.504555,8.330017
11591,20135460.0,0.0,18.300201,13.450958,20.346527,19.670532,20.947357,20.79013,18.30014,18.30014,18.30014,18.30011,0.0,0.03208503,0.03208503,0.049585957,250.0,18.300018,0.0,0.0,0.0,0.0030306303,9.54197e-21,0.0,52.27643,249.99998,22.953772,96.0,0.08000083,37.86472,252.7642,210.90317,0.0,52.27643,0.113756016,0.0,49.50456,8.330017
11592,20135520.0,0.0,18.300232,13.456177,20.34488,19.668335,20.946106,20.788849,18.30017,18.30014,18.30014,18.30014,0.0,0.03208503,0.03208503,0.049585953,250.0,18.300018,0.0,0.0,0.0,0.0029965243,9.54197e-21,0.0,52.276432,249.99998,22.955564,96.0,0.07999504,37.862213,252.7642,210.90317,0.0,52.276432,0.113756016,0.0,49.504562,8.330017
11593,20135580.0,0.0,18.300232,13.461456,20.3432,19.666138,20.944824,20.787598,18.300201,18.30017,18.30017,18.30017,0.0,0.03208503,0.03208503,0.049585953,250.0,18.300018,0.0,0.0,0.0,0.0018799539,9.54197e-21,0.0,52.27644,249.99997,22.957588,96.0,0.079988524,37.85938,252.7642,210.90317,0.0,52.27644,0.113756016,0.0,49.50457,8.330017
11594,20135640.0,0.0,18.300232,13.466797,20.341522,19.66397,20.943573,20.786316,18.300201,18.30017,18.30017,18.30017,0.0,0.032085028,0.032085028,0.04958595,250.0,18.300018,0.0,0.0,0.0,0.0010281941,9.54197e-21,0.0,52.276443,249.99997,22.959732,96.0,0.079981595,37.856373,252.7642,210.90315,0.0,52.276443,0.11375601,0.0,49.504574,8.330017
11595,20135700.0,0.0,18.300232,13.4721985,20.339874,19.661804,20.942322,20.785065,18.300232,18.300201,18.300201,18.300201,0.0,0.032085028,0.032085028,0.04958595,250.0,18.300018,0.0,0.0,0.0,0.00067786657,9.54197e-21,0.0,52.27645,249.99997,22.961971,96.0,0.079974376,37.85324,252.76422,210.90315,0.0,52.27645,0.11375601,0.0,49.50458,8.330017
11596,20135760.0,0.0,18.300262,13.477661,20.338257,19.659668,20.94107,20.783844,18.300232,18.300201,18.300201,18.300201,0.0,0.032085028,0.032085028,0.04958595,250.0,18.300018,0.0,0.0,0.0,0.0015543158,9.54197e-21,0.0,52.276455,249.99995,22.964304,96.0,0.07996685,37.849976,252.76422,210.90315,0.0,52.276455,0.11375601,0.0,49.504585,8.330017
11597,20135820.0,0.0,18.300293,13.483185,20.33664,19.657562,20.93982,20.782593,18.300262,18.300232,18.300232,18.300232,0.0,0.032085024,0.032085024,0.04958595,250.0,18.300018,0.0,0.0,0.0,0.0021743535,9.54197e-21,0.0,52.276463,249.99995,22.966784,96.0,0.07995885,37.846504,252.76422,210.90315,0.0,52.276463,0.11375601,0.0,49.504597,8.330017
11598,20135880.0,0.0,18.300293,13.488739,20.335022,19.655487,20.938599,20.781372,18.300262,18.300232,18.300232,18.300232,0.0,0.032085024,0.032085024,0.049585946,250.0,18.300018,0.0,0.0,0.0,0.0022720827,9.54197e-21,0.0,52.276466,249.99995,22.96941,96.0,0.07995038,37.842827,252.76422,210.90314,0.0,52.276466,0.11375599,0.0,49.5046,8.330017
11599,20135940.0,0.0,18.300293,13.494354,20.333435,19.653381,20.937347,20.78012,18.300293,18.300262,18.300262,18.300262,0.0,0.032085024,0.032085024,0.049585946,250.0,18.300018,0.0,0.0,0.0,0.0015182307,9.54197e-21,0.0,52.27648,249.99995,22.972208,96.0,0.07994135,37.83891,252.76424,210.90314,0.0,52.27648,0.11375599,0.0,49.504612,8.330017
11600,20136000.0,0.0,18.300293,13.5,20.331818,19.651306,20.936127,20.7789,18.300293,18.300262,18.300262,18.300262,0.0,0.032085024,0.032085024,0.049585942,250.0,18.300018,0.0,0.0,0.0,0.00070957275,9.54197e-21,0.0,52.276485,249.99994,22.975101,96.0,0.07993201,37.834858,252.76424,210.90314,0.0,52.276485,0.11375599,0.0,49.50462,8.330017
11601,20136060.0,0.0,18.300323,13.505676,20.330261,19.649292,20.934906,20.77771,18.300293,18.300293,18.300293,18.300262,0.0,0.032085024,0.032085024,0.049585942,250.0,18.300018,0.0,0.0,0.0,0.00081564113,9.54197e-21,0.0,52.276493,249.99994,22.97806,96.0,0.07992246,37.830715,252.76425,210.90314,0.0,52.276493,0.11375599,0.0,49.504627,8.330017
11602,20136120.0,0.0,18.300323,13.511414,20.328705,19.647278,20.933685,20.77649,18.300293,18.300293,18.300293,18.300293,0.0,0.032085024,0.032085024,0.049585942,250.0,18.300018,0.0,0.0,0.0,0.0012905407,9.54197e-21,0.0,52.276505,249.99994,22.981089,96.0,0.07991268,37.826477,252.76425,210.90312,0.0,52.276505,0.11375599,0.0,49.504635,8.330017
11603,20136180.0,0.0,18.300323,13.51712,20.327148,19.645264,20.932465,20.775269,18.300323,18.300293,18.300293,18.300293,0.0,0.032085024,0.032085024,0.04958594,250.0,18.300018,0.0,0.0,0.0,0.0012755597,9.54197e-21,0.0,52.27651,249.99994,22.984224,96.0,0.07990256,37.822086,252.76427,210.90312,0.0,52.27651,0.11375598,0.0,49.504642,8.330017
11604,20136240.0,0.0,18.300354,13.522888,20.325592,19.64328,20.931244,20.774078,18.300323,18.300323,18.300323,18.300293,0.0,0.032085024,0.032085024,0.04958594,250.0,18.300018,0.0,0.0,0.0,0.0010897596,9.54197e-21,0.0,52.276524,249.99994,22.987434,96.0,0.079892196,37.817593,252.76427,210.90312,0.0,52.276524,0.11375598,0.0,49.504654,8.330017
11605,20136300.0,0.0,18.300354,13.528656,20.324036,19.641296,20.930054,20.772888,18.300323,18.300323,18.300323,18.300323,0.0,0.032085024,0.032085024,0.04958594,250.0,18.300018,0.0,0.0,0.0,0.0005255919,9.54197e-21,0.0,52.276535,249.99992,22.990736,96.0,0.079881534,37.81297,252.76428,210.90312,0.0,52.276535,0.11375598,0.0,49.504665,8.330017
