,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
11606,20136360.0,0.0,18.300354,13.534424,20.32251,19.639374,20.928833,20.771698,18.300323,18.300323,18.300323,18.300323,0.0,0.032085024,0.032085024,0.04958594,250.0,18.300018,0.0,0.0,0.0,0.00061292987,9.54197e-21,0.0,52.27654,249.99992,22.994078,96.0,0.079870746,37.808292,252.76428,210.90312,0.0,52.27654,0.11375598,0.0,49.504673,8.330017
11607,20136420.0,0.0,18.300354,13.540192,20.321014,19.63742,20.927643,20.770508,18.300354,18.300323,18.300323,18.300323,0.0,0.032085024,0.032085024,0.049585935,250.0,18.300018,0.0,0.0,0.0,0.000766616,9.54197e-21,0.0,52.27655,249.99992,22.99747,96.0,0.079859786,37.803543,252.7643,210.90312,0.0,52.27655,0.11375598,0.0,49.50468,8.330017
11608,20136480.0,0.0,18.300354,13.54599,20.319489,19.635529,20.926453,20.769348,18.300354,18.300354,18.300354,18.300323,0.0,0.032085024,0.032085024,0.049585935,250.0,18.300018,0.0,0.0,0.0,0.00062581553,9.54197e-21,0.0,52.276566,249.99992,23.000923,96.0,0.07984864,37.79871,252.7643,210.90312,0.0,52.276566,0.11375598,0.0,49.504696,8.330017
11609,20136540.0,0.0,18.300354,13.551758,20.317993,19.633606,20.925262,20.768158,18.300354,18.300354,18.300354,18.300354,0.0,0.032085024,0.032085024,0.049585935,250.0,18.300018,0.0,0.0,0.0,0.00028786444,9.54197e-21,0.0,52.27657,249.99992,23.004414,96.0,0.07983736,37.79382,252.76431,210.90312,0.0,52.27657,0.11375598,0.0,49.504704,8.330017
11610,20136600.0,0.0,18.300354,13.557495,20.316498,19.631714,20.924072,20.766998,18.300354,18.300354,18.300354,18.300354,0.0,0.03208502,0.03208502,0.049585935,250.0,18.300018,0.0,0.0,0.0,4.2237556e-05,9.54197e-21,0.0,52.27658,249.99992,23.007914,96.0,0.07982606,37.78892,252.76431,210.9031,0.0,52.27658,0.11375598,0.0,49.504715,8.330017
11611,20136660.0,0.0,18.300354,13.563232,20.315033,19.629852,20.922882,20.765839,18.300354,18.300354,18.300354,18.300354,0.0,0.03208502,0.03208502,0.049585935,250.0,18.300018,0.0,0.0,0.0,0.00023025183,9.54197e-21,0.0,52.276592,249.99992,23.011435,96.0,0.07981467,37.783993,252.76433,210.9031,0.0,52.276592,0.11375598,0.0,49.504723,8.330017
11612,20136720.0,0.0,18.300354,13.56897,20.313568,19.628021,20.921692,20.764679,18.300354,18.300354,18.300354,18.300354,0.0,0.03208502,0.03208502,0.049585935,250.0,18.300018,0.0,0.0,0.0,0.0003259651,9.54197e-21,0.0,52.276604,249.99991,23.014975,96.0,0.079803236,37.779037,252.76434,210.9031,0.0,52.276604,0.11375598,0.0,49.504738,8.330017
11613,20136780.0,0.0,18.300354,13.574646,20.312134,19.62616,20.920532,20.76352,18.300354,18.300354,18.300354,18.300354,0.0,0.03208502,0.03208502,0.049585935,250.0,18.300018,0.0,0.0,0.0,0.00025126524,9.54197e-21,0.0,52.27661,249.99991,23.01852,96.0,0.079791784,37.774075,252.76434,210.9031,0.0,52.27661,0.11375598,0.0,49.504745,8.330017
11614,20136840.0,0.0,18.300354,13.580322,20.310669,19.624329,20.919373,20.76236,18.300354,18.300354,18.300354,18.300354,0.0,0.03208502,0.03208502,0.049585935,250.0,18.300018,0.0,0.0,0.0,-0.00014134003,9.54197e-21,0.0,52.276623,249.99991,23.022083,96.0,0.07978026,37.769085,252.76436,210.9031,0.0,52.276623,0.11375598,0.0,49.504757,8.330017
11615,20136900.0,0.0,18.300354,13.5859375,20.309235,19.622528,20.918182,20.76123,18.300354,18.300354,18.300354,18.300354,0.0,0.03208502,0.03208502,0.049585935,250.0,18.300018,0.0,0.0,0.0,-0.00051545573,9.54197e-21,0.0,52.276634,249.99991,23.02562,96.0,0.07976883,37.764133,252.76437,210.9031,0.0,52.276634,0.11375598,0.0,49.504765,8.330017
11616,20136960.0,0.0,18.300354,13.591522,20.3078,19.620758,20.917023,20.760101,18.300354,18.300354,18.300354,18.300354,0.0,0.032085024,0.032085024,0.049585935,250.0,18.300018,0.0,0.0,0.0,-0.00033071527,9.54197e-21,0.0,52.276646,249.99991,23.02912,96.0,0.07975752,37.759235,252.76437,210.9031,0.0,52.276646,0.11375598,0.0,49.504776,8.330017
11617,20137020.0,0.0,18.300354,13.597076,20.306396,19.618988,20.915863,20.758972,18.300354,18.300354,18.300354,18.300354,0.0,0.032085024,0.032085024,0.049585935,250.0,18.300018,0.0,0.0,0.0,-0.00014207013,9.54197e-21,0.0,52.276653,249.99991,23.03259,96.0,0.07974628,37.75437,252.76439,210.9031,0.0,52.276653,0.11375598,0.0,49.504787,8.330017
11618,20137080.0,0.0,18.300354,13.602539,20.304962,19.617218,20.914703,20.757843,18.300354,18.300354,18.300354,18.300354,0.0,0.032085024,0.032085024,0.049585935,250.0,18.300018,0.0,0.0,0.0,-0.0003272184,9.54197e-21,0.0,52.276665,249.99991,23.036045,96.0,0.079735115,37.74954,252.76439,210.9031,0.0,52.276665,0.11375598,0.0,49.5048,8.330017
11619,20137140.0,0.0,18.300323,13.607971,20.303558,19.615479,20.913574,20.756714,18.300354,18.300354,18.300354,18.300354,0.0,0.032085024,0.032085024,0.049585935,250.0,18.300018,0.0,0.0,0.0,-0.00056035776,9.54197e-21,0.0,52.276676,249.99991,23.039446,96.0,0.07972412,37.744778,252.7644,210.9031,0.0,52.276676,0.11375598,0.0,49.504807,8.330017
11620,20137200.0,0.0,18.300323,13.613342,20.302155,19.613708,20.912415,20.755585,18.300354,18.300354,18.300354,18.300354,0.0,0.032085024,0.032085024,0.04958594,250.0,18.300018,0.0,0.0,0.0,-0.0009781024,9.54197e-21,0.0,52.276688,249.99991,23.042805,96.0,0.079713255,37.740074,252.76442,210.9031,0.0,52.276688,0.11375598,0.0,49.504818,8.330017
11621,20137260.0,0.0,18.300323,13.618652,20.300781,19.612,20.911285,20.754486,18.300323,18.300354,18.300354,18.300354,0.0,0.032085024,0.032085024,0.04958594,250.0,18.300018,0.0,0.0,0.0,-0.0008633037,9.54197e-21,0.0,52.276695,249.99991,23.046078,96.0,0.07970266,37.735493,252.76442,210.9031,0.0,52.276695,0.11375598,0.0,49.50483,8.330017
11622,20137320.0,0.0,18.300323,13.623871,20.299408,19.610321,20.910126,20.753357,18.300323,18.300354,18.300354,18.300354,0.0,0.032085024,0.032085024,0.04958594,250.0,18.300018,0.0,0.0,0.0,-0.0007291731,9.54197e-21,0.0,52.276707,249.99991,23.049282,96.0,0.0796923,37.731007,252.76443,210.90312,0.0,52.276707,0.11375598,0.0,49.504837,8.330017
11623,20137380.0,0.0,18.300293,13.629028,20.298035,19.608612,20.908997,20.752258,18.300323,18.300323,18.300323,18.300323,0.0,0.032085024,0.032085024,0.04958594,250.0,18.300018,0.0,0.0,0.0,-0.00086426275,9.54197e-21,0.0,52.27672,249.99991,23.052418,96.0,0.07968215,37.726612,252.76445,210.90312,0.0,52.27672,0.11375599,0.0,49.50485,8.330017
11624,20137440.0,0.0,18.300293,13.634094,20.296661,19.606934,20.907867,20.75116,18.300323,18.300323,18.300323,18.300323,0.0,0.032085024,0.032085024,0.049585942,250.0,18.300018,0.0,0.0,0.0,-0.0011741037,9.54197e-21,0.0,52.276726,249.99991,23.055473,96.0,0.07967227,37.722336,252.76445,210.90312,0.0,52.276726,0.11375599,0.0,49.50486,8.330017
11625,20137500.0,0.0,18.300293,13.639069,20.295319,19.605255,20.906738,20.750061,18.300293,18.300323,18.300323,18.300323,0.0,0.032085024,0.032085024,0.049585942,250.0,18.300018,0.0,0.0,0.0,-0.0014048408,9.54197e-21,0.0,52.276737,249.99992,23.058413,96.0,0.07966275,37.71822,252.76447,210.90312,0.0,52.276737,0.11375599,0.0,49.504868,8.330017
11626,20137560.0,0.0,18.300262,13.643951,20.293976,19.603638,20.90561,20.748962,18.300293,18.300323,18.300323,18.300323,0.0,0.032085024,0.032085024,0.049585946,250.0,18.300018,0.0,0.0,0.0,-0.0013311064,9.54197e-21,0.0,52.27674,249.99992,23.061253,96.0,0.07965356,37.71425,252.76447,210.90312,0.0,52.27674,0.11375599,0.0,49.504875,8.330017
11627,20137620.0,0.0,18.300262,13.648743,20.292633,19.60199,20.90448,20.747894,18.300293,18.300293,18.300293,18.300293,0.0,0.032085024,0.032085024,0.049585946,250.0,18.300018,0.0,0.0,0.0,-0.0012928915,9.54197e-21,0.0,52.276756,249.99992,23.063976,96.0,0.07964474,37.71043,252.76448,210.90312,0.0,52.276756,0.11375599,0.0,49.504887,8.330017
11628,20137680.0,0.0,18.300232,13.653442,20.29132,19.600372,20.903381,20.746796,18.300262,18.300293,18.300293,18.300293,0.0,0.032085024,0.032085024,0.049585946,250.0,18.300018,0.0,0.0,0.0,-0.0013622037,9.54197e-21,0.0,52.27676,249.99992,23.066578,96.0,0.07963632,37.70679,252.76448,210.90312,0.0,52.27676,0.11375601,0.0,49.50489,8.330017
11629,20137740.0,0.0,18.300232,13.65802,20.289978,19.598755,20.902252,20.745728,18.300262,18.300293,18.300293,18.300293,0.0,0.032085028,0.032085028,0.04958595,250.0,18.300018,0.0,0.0,0.0,-0.0016370469,9.54197e-21,0.0,52.276768,249.99992,23.069065,96.0,0.07962827,37.70331,252.7645,210.90314,0.0,52.276768,0.11375601,0.0,49.504898,8.330017
11630,20137800.0,0.0,18.300201,13.662506,20.288666,19.597137,20.901154,20.74466,18.300232,18.300262,18.300262,18.300262,0.0,0.032085028,0.032085028,0.04958595,250.0,18.300018,0.0,0.0,0.0,-0.0019382568,9.54197e-21,0.0,52.27677,249.99992,23.071402,96.0,0.0796207,37.700035,252.7645,210.90314,0.0,52.27677,0.11375601,0.0,49.504906,8.330017
11631,20137860.0,0.0,18.300201,13.66687,20.287384,19.595581,20.900024,20.743591,18.300232,18.300262,18.300262,18.300262,0.0,0.032085028,0.032085028,0.04958595,250.0,18.300018,0.0,0.0,0.0,-0.0018735848,9.54197e-21,0.0,52.276783,249.99992,23.073582,96.0,0.07961365,37.696987,252.76451,210.90314,0.0,52.276783,0.11375601,0.0,49.504913,8.330017
11632,20137920.0,0.0,18.30017,13.671112,20.286072,19.593994,20.898926,20.742523,18.300201,18.300232,18.300232,18.300232,0.0,0.03208503,0.03208503,0.04958595,250.0,18.300018,0.0,0.0,0.0,-0.0017881492,9.54197e-21,0.0,52.27679,249.99994,23.075603,96.0,0.0796071,37.694157,252.76451,210.90314,0.0,52.27679,0.113756016,0.0,49.50492,8.330017
11633,20137980.0,0.0,18.30017,13.675201,20.28479,19.592438,20.897827,20.741455,18.300201,18.300232,18.300232,18.300232,0.0,0.03208503,0.03208503,0.049585953,250.0,18.300018,0.0,0.0,0.0,-0.0019375961,9.54197e-21,0.0,52.276794,249.99994,23.077469,96.0,0.07960106,37.691544,252.76453,210.90314,0.0,52.276794,0.113756016,0.0,49.50493,8.330017
11634,20138040.0,0.0,18.30014,13.679199,20.283508,19.590881,20.896729,20.740387,18.30017,18.300201,18.300201,18.300201,0.0,0.03208503,0.03208503,0.049585957,250.0,18.300018,0.0,0.0,0.0,-0.0021189814,9.54197e-21,0.0,52.276802,249.99994,23.079153,96.0,0.07959561,37.689186,252.76453,210.90315,0.0,52.276802,0.113756016,0.0,49.504932,8.330017
11635,20138100.0,0.0,18.30011,13.683014,20.282227,19.589355,20.89563,20.73935,18.30017,18.300201,18.300201,18.300201,0.0,0.032085035,0.032085035,0.049585957,250.0,18.300018,0.0,0.0,0.0,-0.0024308874,9.54197e-21,0.0,52.27681,249.99994,23.080666,96.0,0.07959071,37.68707,252.76454,210.90315,0.0,52.27681,0.11375603,0.0,49.504936,8.330017
11636,20138160.0,0.0,18.30011,13.686737,20.280945,19.58783,20.894562,20.738312,18.30014,18.30017,18.30017,18.30017,0.0,0.032085035,0.032085035,0.04958596,250.0,18.300018,0.0,0.0,0.0,-0.0024151227,9.54197e-21,0.0,52.27681,249.99994,23.08197,96.0,0.07958649,37.685238,252.76454,210.90315,0.0,52.27681,0.11375603,0.0,49.50494,8.330017
11637,20138220.0,0.0,18.30008,13.690277,20.279694,19.586304,20.893463,20.737244,18.30011,18.30017,18.30017,18.30017,0.0,0.032085035,0.032085035,0.049585965,250.0,18.300018,0.0,0.0,0.0,-0.0023662494,9.54197e-21,0.0,52.276814,249.99995,23.083073,96.0,0.079582915,37.683697,252.76454,210.90317,0.0,52.276814,0.11375603,0.0,49.504944,8.330017
11638,20138280.0,0.0,18.300049,13.693665,20.278442,19.584808,20.892365,20.736206,18.30011,18.30014,18.30014,18.30014,0.0,0.03208504,0.03208504,0.049585965,250.0,18.300018,0.0,0.0,0.0,-0.002487019,9.54197e-21,0.0,52.27682,249.99995,23.083977,96.0,0.07958,37.682434,252.76456,210.90317,0.0,52.27682,0.113756046,0.0,49.504948,8.330017
11639,20138340.0,0.0,18.300018,13.69693,20.277191,19.583313,20.891296,20.735168,18.30008,18.30011,18.30011,18.30011,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.0027208384,9.54197e-21,0.0,52.27682,249.99995,23.08466,96.0,0.07957778,37.681477,252.76456,210.90317,0.0,52.27682,0.113756046,0.0,49.50495,8.330017
11640,20138400.0,0.0,18.299988,13.700012,20.27594,19.581818,20.890228,20.73413,18.300049,18.30011,18.30011,18.30011,0.0,0.032085042,0.032085042,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.0033179633,9.54197e-21,0.0,52.27682,249.99997,23.085026,96.0,0.079576604,37.680965,252.76456,210.90318,0.0,52.27682,0.11375605,0.0,49.504955,8.330017
11641,20138460.0,0.0,18.299927,13.702667,20.274689,19.580322,20.88913,20.733093,18.300018,18.30008,18.30008,18.30008,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,-0.0045069917,9.54197e-21,0.0,52.276825,249.99997,23.085175,96.0,0.07957613,37.680756,252.76457,210.90318,0.0,52.276825,0.11375605,0.0,49.504955,8.330017
11642,20138520.0,0.0,18.299774,13.704681,20.273438,19.578827,20.888062,20.732056,18.299988,18.300049,18.300049,18.300049,0.0,0.032085042,0.032085042,0.049585976,250.0,18.300018,0.0,0.0,0.0,-0.01073943,9.54197e-21,0.0,52.276825,249.99997,23.084667,96.0,0.079577774,37.681465,252.76457,210.9032,0.0,52.276825,0.11375607,0.0,49.504955,8.330017
11643,20138580.0,0.0,18.299622,13.706024,20.272217,19.577332,20.886993,20.731018,18.299896,18.299988,18.299988,18.299988,0.0,0.032085046,0.032085046,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.014870072,9.54197e-21,0.0,52.27682,249.99998,23.083048,96.0,0.07958303,37.68373,252.76457,210.9032,0.0,52.27682,0.11375608,0.0,49.504955,8.330017
11644,20138640.0,0.0,18.299469,13.706787,20.270966,19.575867,20.885925,20.730011,18.299774,18.299927,18.299927,18.299927,0.0,0.032085054,0.032085054,0.049585994,250.0,18.300018,0.0,0.0,0.0,-0.017248105,9.54197e-21,0.0,52.276814,249.99998,23.080353,96.0,0.07959178,37.687508,252.76457,210.90321,0.0,52.276814,0.113756105,0.0,49.504948,8.330017
11645,20138700.0,0.0,18.299408,13.706909,20.269745,19.574402,20.884888,20.728973,18.299652,18.299835,18.299835,18.299835,0.0,0.03208506,0.03208506,0.049586006,250.0,18.300018,0.0,0.0,0.0,-0.014133627,9.54197e-21,0.0,52.27681,250.0,23.076305,96.0,0.0796049,37.69317,252.76457,210.90324,0.0,52.27681,0.11375613,0.0,49.50494,8.330017
11646,20138760.0,0.0,18.299377,13.706482,20.268494,19.572906,20.88382,20.727936,18.29953,18.299713,18.299713,18.299744,0.0,0.03208507,0.03208507,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.0092272265,9.54197e-21,0.0,52.276794,250.00002,23.071156,96.0,0.079621606,37.700386,252.76457,210.90326,0.0,52.276794,0.11375616,0.0,49.50493,8.330017
11647,20138820.0,0.0,18.299316,13.705505,20.267273,19.571442,20.882751,20.726929,18.299469,18.299622,18.299622,18.299652,0.0,0.032085076,0.032085076,0.049586028,250.0,18.300018,0.0,0.0,0.0,-0.007800566,9.54197e-21,0.0,52.276783,250.00003,23.065332,96.0,0.07964047,37.708534,252.76456,210.90329,0.0,52.276783,0.11375618,0.0,49.504913,8.330017
11648,20138880.0,0.0,18.299225,13.7039795,20.266052,19.569977,20.881714,20.725891,18.299377,18.29953,18.29953,18.29956,0.0,0.03208508,0.03208508,0.04958604,250.0,18.300018,0.0,0.0,0.0,-0.008941614,9.54197e-21,0.0,52.276768,250.00005,23.058842,96.0,0.079661496,37.71762,252.76456,210.9033,0.0,52.276768,0.113756195,0.0,49.504898,8.330017
11649,20138940.0,0.0,18.299133,13.701935,20.264832,19.568512,20.880646,20.724854,18.299316,18.299438,18.299438,18.299469,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.009934153,9.54197e-21,0.0,52.27675,250.00008,23.051533,96.0,0.079685174,37.72785,252.76454,210.90334,0.0,52.27675,0.11375622,0.0,49.50488,8.330017
11650,20139000.0,0.0,18.299011,13.699402,20.26361,19.567047,20.879608,20.723846,18.299225,18.299377,18.299377,18.299377,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0112013165,9.54197e-21,0.0,52.276726,250.00009,23.043427,96.0,0.07971141,37.7392,252.76454,210.90335,0.0,52.276726,0.11375624,0.0,49.50486,8.330017
11651,20139060.0,0.0,18.29895,13.696381,20.26239,19.565582,20.87857,20.722809,18.299133,18.299286,18.299286,18.299316,0.0,0.032085095,0.032085095,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.010065404,9.54197e-21,0.0,52.2767,250.00012,23.034376,96.0,0.0797407,37.751873,252.76453,210.90337,0.0,52.2767,0.113756254,0.0,49.504833,8.330017
11652,20139120.0,0.0,18.29892,13.692902,20.26117,19.564117,20.877502,20.721802,18.299072,18.299194,18.299194,18.299225,0.0,0.0320851,0.0320851,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.008432852,9.54197e-21,0.0,52.276676,250.00014,23.02455,96.0,0.07977249,37.765633,252.76451,210.9034,0.0,52.276676,0.11375628,0.0,49.504807,8.330017
11653,20139180.0,0.0,18.298859,13.689026,20.259949,19.562653,20.876465,20.720764,18.29898,18.299103,18.299103,18.299133,0.0,0.032085102,0.032085102,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.007052317,9.54197e-21,0.0,52.276646,250.00015,23.014042,96.0,0.07980646,37.780342,252.76448,210.90341,0.0,52.276646,0.11375629,0.0,49.504776,8.330017
11654,20139240.0,0.0,18.298798,13.684692,20.258728,19.561218,20.875427,20.719757,18.29892,18.299042,18.299042,18.299072,0.0,0.03208511,0.03208511,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.0068121944,9.54197e-21,0.0,52.27662,250.00018,23.002968,96.0,0.07984225,37.795845,252.76447,210.90344,0.0,52.27662,0.11375631,0.0,49.504745,8.330017
11655,20139300.0,0.0,18.298737,13.679993,20.257538,19.559784,20.87439,20.71875,18.298859,18.29898,18.29898,18.29898,0.0,0.032085113,0.032085113,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.00681344,9.54197e-21,0.0,52.27658,250.0002,22.991312,96.0,0.0798799,37.81216,252.76443,210.90346,0.0,52.27658,0.11375633,0.0,49.50471,8.330017
11656,20139360.0,0.0,18.298676,13.674927,20.256317,19.55832,20.873383,20.717712,18.298798,18.29892,18.29892,18.29892,0.0,0.032085117,0.032085117,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.007610949,9.54197e-21,0.0,52.276546,250.00021,22.979069,96.0,0.079919435,37.829304,252.76442,210.90347,0.0,52.276546,0.11375634,0.0,49.50468,8.330017
11657,20139420.0,0.0,18.298615,13.669525,20.255096,19.556885,20.872345,20.716705,18.298737,18.298859,18.298859,18.298859,0.0,0.032085117,0.032085117,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0072967215,9.54197e-21,0.0,52.27651,250.00023,22.966206,96.0,0.07996095,37.84731,252.76439,210.90349,0.0,52.27651,0.11375635,0.0,49.504642,8.330017
11658,20139480.0,0.0,18.298553,13.663757,20.253906,19.55542,20.871307,20.715698,18.298676,18.298798,18.298798,18.298798,0.0,0.03208512,0.03208512,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0066712103,9.54197e-21,0.0,52.276474,250.00026,22.95282,96.0,0.080004126,37.86605,252.76436,210.9035,0.0,52.276474,0.113756366,0.0,49.5046,8.330017
11659,20139540.0,0.0,18.298553,13.657715,20.252716,19.553986,20.8703,20.714691,18.298645,18.298737,18.298737,18.298737,0.0,0.032085124,0.032085124,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0052476996,9.54197e-21,0.0,52.276432,250.00027,22.938864,96.0,0.08004912,37.88559,252.76433,210.90352,0.0,52.276432,0.11375638,0.0,49.504562,8.330017
11660,20139600.0,0.0,18.298523,13.651367,20.251495,19.552582,20.869263,20.713684,18.298584,18.298676,18.298676,18.298676,0.0,0.032085128,0.032085128,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.004292061,9.54197e-21,0.0,52.27639,250.00029,22.924515,96.0,0.08009535,37.905678,252.7643,210.90353,0.0,52.27639,0.11375639,0.0,49.50452,8.330017
11661,20139660.0,0.0,18.298462,13.644745,20.250305,19.551147,20.868256,20.712677,18.298553,18.298615,18.298615,18.298645,0.0,0.03208513,0.03208513,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0044364017,9.54197e-21,0.0,52.27635,250.0003,22.909807,96.0,0.080142714,37.926273,252.76427,210.90355,0.0,52.27635,0.11375639,0.0,49.50448,8.330017
11662,20139720.0,0.0,18.298431,13.637909,20.249115,19.549713,20.867218,20.71164,18.298523,18.298584,18.298584,18.298584,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.004760821,9.54197e-21,0.0,52.276306,250.0003,22.894728,96.0,0.08019125,37.94738,252.76424,210.90356,0.0,52.276306,0.1137564,0.0,49.504436,8.330017
11663,20139780.0,0.0,18.2984,13.630798,20.247925,19.548279,20.86621,20.710632,18.298462,18.298553,18.298553,18.298553,0.0,0.032085136,0.032085136,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.00443295,9.54197e-21,0.0,52.27626,250.00032,22.879269,96.0,0.08024097,37.969025,252.76419,210.90356,0.0,52.27626,0.11375642,0.0,49.50439,8.330017
11664,20139840.0,0.0,18.29837,13.623535,20.246735,19.546844,20.865204,20.709656,18.298431,18.298492,18.298492,18.298523,0.0,0.032085136,0.032085136,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0039171134,9.54197e-21,0.0,52.27621,250.00034,22.863504,96.0,0.080291644,37.991096,252.76416,210.90358,0.0,52.27621,0.11375642,0.0,49.50434,8.330017
11665,20139900.0,0.0,18.29837,13.616058,20.245544,19.54544,20.864197,20.708649,18.2984,18.298462,18.298462,18.298492,0.0,0.03208514,0.03208514,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.0028693168,9.54197e-21,0.0,52.276165,250.00035,22.8474,96.0,0.08034338,38.01364,252.76411,210.9036,0.0,52.276165,0.113756426,0.0,49.504295,8.330017
11666,20139960.0,0.0,18.29834,13.608429,20.244354,19.544006,20.86319,20.707642,18.2984,18.298431,18.298431,18.298431,0.0,0.03208514,0.03208514,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.0023369726,9.54197e-21,0.0,52.276115,250.00035,22.831081,96.0,0.08039577,38.036488,252.76408,210.9036,0.0,52.276115,0.113756426,0.0,49.504246,8.330017
11667,20140020.0,0.0,18.29831,13.600647,20.243164,19.542603,20.862183,20.706635,18.29837,18.2984,18.2984,18.2984,0.0,0.032085143,0.032085143,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0022282861,9.54197e-21,0.0,52.27607,250.00037,22.814583,96.0,0.08044871,38.059586,252.76404,210.90361,0.0,52.27607,0.11375644,0.0,49.5042,8.330017
11668,20140080.0,0.0,18.29831,13.592743,20.242004,19.541199,20.861176,20.705627,18.29834,18.29837,18.29837,18.2984,0.0,0.032085143,0.032085143,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.002037585,9.54197e-21,0.0,52.27602,250.00038,22.797903,96.0,0.080502175,38.082935,252.76399,210.90361,0.0,52.27602,0.11375644,0.0,49.50415,8.330017
11669,20140140.0,0.0,18.29831,13.584747,20.240814,19.539795,20.860199,20.70465,18.29834,18.29837,18.29837,18.29837,0.0,0.032085143,0.032085143,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0015743186,9.54197e-21,0.0,52.275967,250.00038,22.781076,96.0,0.080556095,38.10649,252.76395,210.90361,0.0,52.275967,0.11375644,0.0,49.504097,8.330017
11670,20140200.0,0.0,18.29831,13.57666,20.239655,19.538391,20.859192,20.703644,18.29831,18.29834,18.29834,18.29834,0.0,0.032085147,0.032085147,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.0011166363,9.54197e-21,0.0,52.27592,250.00038,22.764164,96.0,0.080610245,38.13017,252.76392,210.90363,0.0,52.27592,0.113756455,0.0,49.504047,8.330017
11671,20140260.0,0.0,18.298279,13.5685425,20.238464,19.536987,20.858215,20.702637,18.29831,18.29834,18.29834,18.29834,0.0,0.032085147,0.032085147,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.00083807646,9.54197e-21,0.0,52.275867,250.0004,22.747131,96.0,0.08066474,38.154015,252.76387,210.90363,0.0,52.275867,0.113756455,0.0,49.503998,8.330017
11672,20140320.0,0.0,18.29831,13.560364,20.237305,19.535583,20.857208,20.70166,18.29831,18.29831,18.29831,18.29831,0.0,0.032085147,0.032085147,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.00037979765,9.54197e-21,0.0,52.275818,250.0004,22.730057,96.0,0.080719344,38.17792,252.76382,210.90363,0.0,52.275818,0.113756455,0.0,49.503944,8.330017
11673,20140380.0,0.0,18.29831,13.552155,20.236145,19.53418,20.856232,20.700653,18.29831,18.29831,18.29831,18.29831,0.0,0.032085147,0.032085147,0.04958616,250.0,18.300018,0.0,0.0,0.0,5.915416e-05,9.54197e-21,0.0,52.275764,250.0004,22.71299,96.0,0.080773875,38.201813,252.76378,210.90363,0.0,52.275764,0.113756455,0.0,49.503895,8.330017
11674,20140440.0,0.0,18.29831,13.543976,20.234985,19.532776,20.855225,20.699677,18.29831,18.29831,18.29831,18.29831,0.0,0.032085147,0.032085147,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0006302151,9.54197e-21,0.0,52.27571,250.00041,22.695913,96.0,0.080828406,38.225723,252.76373,210.90363,0.0,52.27571,0.113756455,0.0,49.50384,8.330017
11675,20140500.0,0.0,18.29834,13.535797,20.233826,19.531403,20.854248,20.69867,18.29831,18.29831,18.29831,18.29831,0.0,0.032085147,0.032085147,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0011815837,9.54197e-21,0.0,52.275665,250.00041,22.678917,96.0,0.080882646,38.24952,252.76369,210.90363,0.0,52.275665,0.113756455,0.0,49.50379,8.330017
11676,20140560.0,0.0,18.29834,13.527679,20.232635,19.529999,20.853271,20.697693,18.29831,18.29831,18.29831,18.29831,0.0,0.032085143,0.032085143,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0011785751,9.54197e-21,0.0,52.27561,250.00041,22.662016,96.0,0.080936536,38.27318,252.76364,210.90363,0.0,52.27561,0.11375644,0.0,49.503742,8.330017
11677,20140620.0,0.0,18.29834,13.519623,20.231476,19.528595,20.852295,20.696716,18.29831,18.29831,18.29831,18.29831,0.0,0.032085143,0.032085143,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0012757815,9.54197e-21,0.0,52.275555,250.00041,22.64522,96.0,0.08099005,38.29669,252.7636,210.90363,0.0,52.275555,0.11375644,0.0,49.50369,8.330017
11678,20140680.0,0.0,18.29837,13.511658,20.230316,19.527222,20.851318,20.69571,18.29834,18.29831,18.29831,18.29831,0.0,0.032085143,0.032085143,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0017637893,9.54197e-21,0.0,52.27551,250.00041,22.628555,96.0,0.08104312,38.320023,252.76355,210.90363,0.0,52.27551,0.11375644,0.0,49.50364,8.330017
11679,20140740.0,0.0,18.2984,13.503784,20.229187,19.525848,20.850342,20.694733,18.29834,18.29834,18.29834,18.29834,0.0,0.03208514,0.03208514,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0022643646,9.54197e-21,0.0,52.275455,250.00041,22.612087,96.0,0.081095524,38.34308,252.7635,210.90363,0.0,52.275455,0.11375644,0.0,49.50359,8.330017
11680,20140800.0,0.0,18.298431,13.496063,20.228027,19.524475,20.849365,20.693756,18.29837,18.29834,18.29834,18.29834,0.0,0.03208514,0.03208514,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0029877836,9.54197e-21,0.0,52.275406,250.00041,22.59579,96.0,0.08114735,38.365894,252.76346,210.90363,0.0,52.275406,0.113756426,0.0,49.503536,8.330017
11681,20140860.0,0.0,18.298462,13.488464,20.226868,19.523102,20.84842,20.69278,18.2984,18.29837,18.29837,18.29837,0.0,0.032085136,0.032085136,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.003194627,9.54197e-21,0.0,52.27536,250.00041,22.579756,96.0,0.081198305,38.38834,252.76343,210.90361,0.0,52.27536,0.113756426,0.0,49.503487,8.330017
11682,20140920.0,0.0,18.298492,13.481049,20.225739,19.521729,20.847443,20.691803,18.298431,18.29837,18.29837,18.29837,0.0,0.032085136,0.032085136,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0032554988,9.54197e-21,0.0,52.275307,250.0004,22.564001,96.0,0.08124834,38.410397,252.76338,210.90361,0.0,52.275307,0.11375642,0.0,49.50344,8.330017
11683,20140980.0,0.0,18.298523,13.473816,20.224579,19.520355,20.846466,20.690826,18.298462,18.2984,18.2984,18.2984,0.0,0.032085136,0.032085136,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.003607236,9.54197e-21,0.0,52.275257,250.0004,22.548527,96.0,0.08129745,38.43206,252.76334,210.90361,0.0,52.275257,0.11375642,0.0,49.50339,8.330017
11684,20141040.0,0.0,18.298553,13.466797,20.22345,19.518982,20.84552,20.68985,18.298492,18.298431,18.298431,18.298431,0.0,0.03208513,0.03208513,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0041742143,9.54197e-21,0.0,52.275215,250.0004,22.533379,96.0,0.0813455,38.45327,252.76329,210.9036,0.0,52.275215,0.1137564,0.0,49.503345,8.330017
11685,20141100.0,0.0,18.298615,13.459991,20.22232,19.51764,20.844543,20.688873,18.298523,18.298462,18.298462,18.298462,0.0,0.03208513,0.03208513,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.004645157,9.54197e-21,0.0,52.27517,250.00038,22.518618,96.0,0.08139228,38.473938,252.76324,210.9036,0.0,52.27517,0.11375639,0.0,49.5033,8.330017
11686,20141160.0,0.0,18.298645,13.453461,20.22116,19.516266,20.843597,20.687897,18.298553,18.298492,18.298492,18.298492,0.0,0.032085128,0.032085128,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.004766203,9.54197e-21,0.0,52.27512,250.00038,22.504215,96.0,0.08143791,38.4941,252.76321,210.90358,0.0,52.27512,0.11375638,0.0,49.50325,8.330017
11687,20141220.0,0.0,18.298676,13.447205,20.220032,19.514893,20.842651,20.68692,18.298584,18.298523,18.298523,18.298523,0.0,0.032085124,0.032085124,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.005047811,9.54197e-21,0.0,52.275078,250.00038,22.490229,96.0,0.08148219,38.51368,252.76317,210.90356,0.0,52.275078,0.11375638,0.0,49.503212,8.330017
11688,20141280.0,0.0,18.298737,13.441223,20.218903,19.51352,20.841705,20.685944,18.298645,18.298553,18.298553,18.298553,0.0,0.03208512,0.03208512,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.005393367,9.54197e-21,0.0,52.27504,250.00037,22.476704,96.0,0.081524976,38.532616,252.76312,210.90356,0.0,52.27504,0.113756366,0.0,49.503166,8.330017
11689,20141340.0,0.0,18.298798,13.435577,20.217773,19.512177,20.84076,20.684998,18.298676,18.298615,18.298615,18.298584,0.0,0.032085117,0.032085117,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.005975071,9.54197e-21,0.0,52.274998,250.00037,22.463617,96.0,0.08156636,38.550938,252.76309,210.90355,0.0,52.274998,0.11375635,0.0,49.503124,8.330017
11690,20141400.0,0.0,18.298859,13.430267,20.216644,19.510834,20.839813,20.684021,18.298737,18.298645,18.298645,18.298645,0.0,0.032085117,0.032085117,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0065847174,9.54197e-21,0.0,52.274956,250.00035,22.451057,96.0,0.08160605,38.56852,252.76305,210.90353,0.0,52.274956,0.11375634,0.0,49.503086,8.330017
11691,20141460.0,0.0,18.29889,13.425293,20.215515,19.509491,20.838867,20.683044,18.298767,18.298706,18.298706,18.298676,0.0,0.032085113,0.032085113,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.006596584,9.54197e-21,0.0,52.274914,250.00034,22.439047,96.0,0.081644,38.585335,252.76302,210.90353,0.0,52.274914,0.11375633,0.0,49.503048,8.330017
11692,20141520.0,0.0,18.29895,13.420685,20.214386,19.508118,20.837921,20.682098,18.298828,18.298737,18.298737,18.298737,0.0,0.03208511,0.03208511,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.006633864,9.54197e-21,0.0,52.274876,250.00034,22.427591,96.0,0.08168016,38.60137,252.76297,210.90352,0.0,52.274876,0.113756314,0.0,49.50301,8.330017
11693,20141580.0,0.0,18.299011,13.416504,20.213257,19.506775,20.836975,20.681122,18.29889,18.298798,18.298798,18.298798,0.0,0.032085102,0.032085102,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.007067443,9.54197e-21,0.0,52.27484,250.00032,22.41671,96.0,0.08171449,38.616604,252.76294,210.9035,0.0,52.27484,0.11375629,0.0,49.502975,8.330017
11694,20141640.0,0.0,18.299103,13.41272,20.212128,19.505432,20.83603,20.680176,18.29895,18.298859,18.298859,18.298859,0.0,0.0320851,0.0320851,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.007535121,9.54197e-21,0.0,52.27481,250.0003,22.40647,96.0,0.081746794,38.630943,252.76291,210.90349,0.0,52.27481,0.11375628,0.0,49.50294,8.330017
11695,20141700.0,0.0,18.299164,13.409393,20.21103,19.50412,20.835114,20.6792,18.299011,18.29892,18.29892,18.29889,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.008249396,9.54197e-21,0.0,52.274776,250.0003,22.39684,96.0,0.08177715,38.64443,252.76288,210.90347,0.0,52.274776,0.11375627,0.0,49.50291,8.330017
11696,20141760.0,0.0,18.299255,13.406525,20.2099,19.502777,20.834167,20.678253,18.299072,18.29898,18.29898,18.29895,0.0,0.03208509,0.03208509,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.008438874,9.54197e-21,0.0,52.274746,250.00029,22.38791,96.0,0.08180528,38.65692,252.76285,210.90346,0.0,52.274746,0.113756254,0.0,49.50288,8.330017
11697,20141820.0,0.0,18.299316,13.404114,20.20877,19.501434,20.833221,20.677277,18.299164,18.299042,18.299042,18.299042,0.0,0.032085087,0.032085087,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.008496463,9.54197e-21,0.0,52.274723,250.00027,22.3797,96.0,0.08183115,38.668423,252.76282,210.90344,0.0,52.274723,0.11375623,0.0,49.502853,8.330017
11698,20141880.0,0.0,18.299377,13.402222,20.207672,19.500092,20.832306,20.67633,18.299225,18.299103,18.299103,18.299103,0.0,0.03208508,0.03208508,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.008859005,9.54197e-21,0.0,52.274696,250.00026,22.372204,96.0,0.081854746,38.678913,252.76279,210.90343,0.0,52.274696,0.11375622,0.0,49.502827,8.330017
11699,20141940.0,0.0,18.299469,13.400848,20.206573,19.498749,20.83139,20.675385,18.299286,18.299194,18.299194,18.299164,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.00943382,9.54197e-21,0.0,52.274673,250.00024,22.365475,96.0,0.08187593,38.688335,252.76276,210.90341,0.0,52.274673,0.113756195,0.0,49.502804,8.330017
11700,20142000.0,0.0,18.29956,13.399994,20.205475,19.497437,20.830444,20.674438,18.299377,18.299255,18.299255,18.299225,0.0,0.032085072,0.032085072,0.04958603,250.0,18.300018,0.0,0.0,0.0,0.009668479,9.54197e-21,0.0,52.27465,250.00023,22.359526,96.0,0.08189464,38.696663,252.76274,210.90338,0.0,52.27465,0.11375618,0.0,49.502785,8.330017
11701,20142060.0,0.0,18.299622,13.399567,20.204346,19.496124,20.829529,20.673492,18.299469,18.299316,18.299316,18.299316,0.0,0.03208507,0.03208507,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.009599589,9.54197e-21,0.0,52.27463,250.00021,22.354391,96.0,0.0819108,38.703854,252.76271,210.90337,0.0,52.27463,0.11375616,0.0,49.502766,8.330017
11702,20142120.0,0.0,18.299622,13.399414,20.203278,19.494812,20.828613,20.672546,18.29953,18.299408,18.299408,18.299377,0.0,0.03208506,0.03208506,0.049586013,250.0,18.300018,0.0,0.0,0.0,0.006213576,9.54197e-21,0.0,52.274616,250.0002,22.349913,96.0,0.081924886,38.710125,252.7627,210.90335,0.0,52.274616,0.11375614,0.0,49.502747,8.330017
11703,20142180.0,0.0,18.299652,13.399475,20.202179,19.49353,20.827698,20.6716,18.299591,18.299469,18.299469,18.299438,0.0,0.03208506,0.03208506,0.049586006,250.0,18.300018,0.0,0.0,0.0,0.0036438373,9.54197e-21,0.0,52.2746,250.00018,22.345772,96.0,0.08193789,38.71592,252.76268,210.90334,0.0,52.2746,0.11375613,0.0,49.502735,8.330017
11704,20142240.0,0.0,18.299652,13.39975,20.20108,19.492218,20.826782,20.670654,18.299622,18.29953,18.29953,18.2995,0.0,0.032085057,0.032085057,0.049586,250.0,18.300018,0.0,0.0,0.0,0.0013298044,9.54197e-21,0.0,52.27459,250.00017,22.342031,96.0,0.08194965,38.721153,252.76266,210.90332,0.0,52.27459,0.11375612,0.0,49.50272,8.330017
11705,20142300.0,0.0,18.299683,13.400269,20.200012,19.490936,20.825867,20.669708,18.299622,18.29956,18.29956,18.29956,0.0,0.032085054,0.032085054,0.049585998,250.0,18.300018,0.0,0.0,0.0,0.002136956,9.54197e-21,0.0,52.27458,250.00015,22.338413,96.0,0.08196103,38.726223,252.76265,210.9033,0.0,52.27458,0.113756105,0.0,49.50271,8.330017
11706,20142360.0,0.0,18.299744,13.401001,20.198914,19.489655,20.824951,20.668793,18.299652,18.299622,18.299622,18.299591,0.0,0.03208505,0.03208505,0.049585994,250.0,18.300018,0.0,0.0,0.0,0.0044581927,9.54197e-21,0.0,52.274567,250.00014,22.335005,96.0,0.08197175,38.730995,252.76263,210.90329,0.0,52.274567,0.11375609,0.0,49.502697,8.330017
11707,20142420.0,0.0,18.299805,13.401947,20.197845,19.488373,20.824036,20.667847,18.299683,18.299652,18.299652,18.299622,0.0,0.03208505,0.03208505,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.0053122835,9.54197e-21,0.0,52.274555,250.00012,22.33201,96.0,0.081981145,38.735184,252.76262,210.90327,0.0,52.274555,0.11375609,0.0,49.50269,8.330017
11708,20142480.0,0.0,18.299805,13.403076,20.196777,19.487091,20.82315,20.6669,18.299744,18.299683,18.299683,18.299652,0.0,0.032085046,0.032085046,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.0045884624,9.54197e-21,0.0,52.274548,250.0001,22.329443,96.0,0.08198922,38.738777,252.7626,210.90327,0.0,52.274548,0.11375608,0.0,49.502678,8.330017
11709,20142540.0,0.0,18.299835,13.404388,20.19571,19.48584,20.822235,20.665985,18.299774,18.299713,18.299713,18.299683,0.0,0.032085042,0.032085042,0.049585983,250.0,18.300018,0.0,0.0,0.0,0.0037775037,9.54197e-21,0.0,52.274536,250.0001,22.327177,96.0,0.08199634,38.74195,252.7626,210.90326,0.0,52.274536,0.11375607,0.0,49.50267,8.330017
11710,20142600.0,0.0,18.299835,13.405884,20.194641,19.484589,20.82132,20.66507,18.299805,18.299744,18.299744,18.299744,0.0,0.032085042,0.032085042,0.04958598,250.0,18.300018,0.0,0.0,0.0,0.0024343242,9.54197e-21,0.0,52.274532,250.00009,22.32525,96.0,0.08200239,38.744648,252.76259,210.90324,0.0,52.274532,0.11375607,0.0,49.502666,8.330017
11711,20142660.0,0.0,18.299866,13.407532,20.193573,19.483307,20.820435,20.664124,18.299835,18.299774,18.299774,18.299774,0.0,0.032085042,0.032085042,0.049585976,250.0,18.300018,0.0,0.0,0.0,0.0022056333,9.54197e-21,0.0,52.274525,250.00008,22.323498,96.0,0.08200789,38.7471,252.76257,210.90324,0.0,52.274525,0.11375605,0.0,49.50266,8.330017
11712,20142720.0,0.0,18.299896,13.409332,20.192505,19.482056,20.819519,20.663208,18.299835,18.299805,18.299805,18.299805,0.0,0.03208504,0.03208504,0.049585972,250.0,18.300018,0.0,0.0,0.0,0.0026994573,9.54197e-21,0.0,52.27452,250.00008,22.321941,96.0,0.08201278,38.74928,252.76257,210.90323,0.0,52.27452,0.11375605,0.0,49.50265,8.330017
11713,20142780.0,0.0,18.299927,13.411316,20.191467,19.480835,20.818634,20.662292,18.299866,18.299835,18.299835,18.299805,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.0033074738,9.54197e-21,0.0,52.274513,250.00006,22.320618,96.0,0.08201694,38.751133,252.76256,210.90323,0.0,52.274513,0.113756046,0.0,49.50265,8.330017
11714,20142840.0,0.0,18.299957,13.413391,20.1904,19.479584,20.817749,20.661377,18.299896,18.299835,18.299835,18.299835,0.0,0.032085035,0.032085035,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.0032464394,9.54197e-21,0.0,52.274513,250.00006,22.31957,96.0,0.08202022,38.7526,252.76256,210.90321,0.0,52.274513,0.113756046,0.0,49.502644,8.330017
11715,20142900.0,0.0,18.299957,13.415619,20.189362,19.478363,20.816833,20.660461,18.299927,18.299866,18.299866,18.299866,0.0,0.032085035,0.032085035,0.049585965,250.0,18.300018,0.0,0.0,0.0,0.0029726543,9.54197e-21,0.0,52.274506,250.00005,22.318748,96.0,0.0820228,38.75375,252.76256,210.90321,0.0,52.274506,0.11375603,0.0,49.50264,8.330017
11716,20142960.0,0.0,18.299988,13.417969,20.188324,19.477142,20.815948,20.659546,18.299927,18.299896,18.299896,18.299896,0.0,0.03208503,0.03208503,0.04958596,250.0,18.300018,0.0,0.0,0.0,0.002059003,9.54197e-21,0.0,52.274506,250.00005,22.318176,96.0,0.0820246,38.75455,252.76254,210.90321,0.0,52.274506,0.11375603,0.0,49.50264,8.330017
11717,20143020.0,0.0,18.299988,13.420441,20.187286,19.475922,20.815063,20.65863,18.299957,18.299927,18.299927,18.299927,0.0,0.03208503,0.03208503,0.049585957,250.0,18.300018,0.0,0.0,0.0,0.0015568376,9.54197e-21,0.0,52.2745,250.00005,22.317753,96.0,0.082025915,38.755142,252.76254,210.9032,0.0,52.2745,0.113756016,0.0,49.50264,8.330017
11718,20143080.0,0.0,18.299988,13.423004,20.186249,19.4747,20.814178,20.657745,18.299988,18.299927,18.299927,18.299927,0.0,0.03208503,0.03208503,0.049585957,250.0,18.300018,0.0,0.0,0.0,0.0014062602,9.54197e-21,0.0,52.2745,250.00003,22.317474,96.0,0.082026795,38.755535,252.76254,210.9032,0.0,52.2745,0.113756016,0.0,49.502636,8.330017
11719,20143140.0,0.0,18.300018,13.425659,20.185211,19.47348,20.813293,20.65683,18.299988,18.299957,18.299957,18.299957,0.0,0.032085028,0.032085028,0.049585953,250.0,18.300018,0.0,0.0,0.0,0.0018127906,9.54197e-21,0.0,52.2745,250.00003,22.31733,96.0,0.08202725,38.755737,252.76254,210.90318,0.0,52.2745,0.113756016,0.0,49.502636,8.330017
11720,20143200.0,0.0,18.300049,13.428406,20.184174,19.47229,20.812408,20.655914,18.299988,18.299988,18.299988,18.299957,0.0,0.032085028,0.032085028,0.049585953,250.0,18.300018,0.0,0.0,0.0,0.0019987014,9.54197e-21,0.0,52.2745,250.00002,22.31734,96.0,0.08202721,38.755722,252.76254,210.90318,0.0,52.2745,0.11375601,0.0,49.502636,8.330017
11721,20143260.0,0.0,18.300049,13.431213,20.183136,19.47107,20.811523,20.65503,18.300018,18.299988,18.299988,18.299988,0.0,0.032085028,0.032085028,0.04958595,250.0,18.300018,0.0,0.0,0.0,0.0016535369,9.54197e-21,0.0,52.2745,250.00002,22.31751,96.0,0.082026675,38.755486,252.76254,210.90318,0.0,52.2745,0.11375601,0.0,49.502636,8.330017
11722,20143320.0,0.0,18.300049,13.434082,20.182129,19.46988,20.810638,20.654114,18.300018,18.300018,18.300018,18.299988,0.0,0.032085024,0.032085024,0.04958595,250.0,18.300018,0.0,0.0,0.0,0.0011471284,9.54197e-21,0.0,52.2745,250.00002,22.317808,96.0,0.08202574,38.75507,252.76253,210.90318,0.0,52.2745,0.11375601,0.0,49.502636,8.330017
11723,20143380.0,0.0,18.300049,13.437012,20.181091,19.468689,20.809753,20.653229,18.300049,18.300018,18.300018,18.300018,0.0,0.032085024,0.032085024,0.04958595,250.0,18.300018,0.0,0.0,0.0,0.00094609446,9.54197e-21,0.0,52.2745,250.00002,22.31819,96.0,0.08202454,38.754536,252.76253,210.90317,0.0,52.2745,0.11375601,0.0,49.502636,8.330017
11724,20143440.0,0.0,18.30008,13.440002,20.180084,19.467499,20.808899,20.652344,18.300049,18.300018,18.300018,18.300018,0.0,0.032085024,0.032085024,0.04958595,250.0,18.300018,0.0,0.0,0.0,0.0008624998,9.54197e-21,0.0,52.2745,250.0,22.318651,96.0,0.082023084,38.75389,252.76253,210.90317,0.0,52.2745,0.11375599,0.0,49.50264,8.330017
11725,20143500.0,0.0,18.30008,13.443024,20.179077,19.466309,20.808014,20.651428,18.300049,18.300049,18.300049,18.300049,0.0,0.032085024,0.032085024,0.049585946,250.0,18.300018,0.0,0.0,0.0,0.0009612918,9.54197e-21,0.0,52.274506,250.0,22.319191,96.0,0.082021385,38.75313,252.76253,210.90317,0.0,52.274506,0.11375599,0.0,49.50264,8.330017
11726,20143560.0,0.0,18.30008,13.446075,20.17807,19.465149,20.807129,20.650543,18.30008,18.300049,18.300049,18.300049,0.0,0.032085024,0.032085024,0.049585946,250.0,18.300018,0.0,0.0,0.0,0.0006502418,9.54197e-21,0.0,52.274506,250.0,22.319805,96.0,0.08201945,38.75227,252.76253,210.90317,0.0,52.274506,0.11375599,0.0,49.50264,8.330017
11727,20143620.0,0.0,18.30008,13.449127,20.177063,19.463959,20.806274,20.649658,18.30008,18.300049,18.300049,18.300049,0.0,0.032085024,0.032085024,0.049585946,250.0,18.300018,0.0,0.0,0.0,0.00037920987,9.54197e-21,0.0,52.274506,250.0,22.320465,96.0,0.082017384,38.75135,252.76253,210.90317,0.0,52.274506,0.11375599,0.0,49.50264,8.330017
11728,20143680.0,0.0,18.30008,13.452209,20.176056,19.4628,20.80539,20.648773,18.30008,18.30008,18.30008,18.300049,0.0,0.032085024,0.032085024,0.049585946,250.0,18.300018,0.0,0.0,0.0,0.00024107551,9.54197e-21,0.0,52.274513,250.0,22.321152,96.0,0.082015224,38.750385,252.76253,210.90315,0.0,52.274513,0.11375599,0.0,49.502644,8.330017
11729,20143740.0,0.0,18.30008,13.455261,20.175049,19.46164,20.804535,20.647888,18.30008,18.30008,18.30008,18.30008,0.0,0.032085024,0.032085024,0.049585946,250.0,18.300018,0.0,0.0,0.0,0.00020193549,9.54197e-21,0.0,52.274513,249.99998,22.321856,96.0,0.08201301,38.7494,252.76254,210.90315,0.0,52.274513,0.11375599,0.0,49.502647,8.330017
11730,20143800.0,0.0,18.30008,13.4583435,20.174042,19.46048,20.80368,20.647003,18.30008,18.30008,18.30008,18.30008,0.0,0.032085024,0.032085024,0.049585942,250.0,18.300018,0.0,0.0,0.0,0.00013664768,9.54197e-21,0.0,52.274513,249.99998,22.322567,96.0,0.082010776,38.748405,252.76254,210.90315,0.0,52.274513,0.11375599,0.0,49.50265,8.330017
11731,20143860.0,0.0,18.30008,13.461395,20.173065,19.45932,20.802795,20.646118,18.30008,18.30008,18.30008,18.30008,0.0,0.032085024,0.032085024,0.049585942,250.0,18.300018,0.0,0.0,0.0,-0.00016013473,9.54197e-21,0.0,52.27452,249.99998,22.323288,96.0,0.0820085,38.7474,252.76254,210.90315,0.0,52.27452,0.11375599,0.0,49.50265,8.330017
11732,20143920.0,0.0,18.30008,13.464386,20.172058,19.45816,20.80194,20.645233,18.30008,18.30008,18.30008,18.30008,0.0,0.032085024,0.032085024,0.049585942,250.0,18.300018,0.0,0.0,0.0,-0.0004962723,9.54197e-21,0.0,52.27452,249.99998,22.323984,96.0,0.08200632,38.74642,252.76254,210.90315,0.0,52.27452,0.11375599,0.0,49.50265,8.330017
11733,20143980.0,0.0,18.300049,13.467377,20.171082,19.457031,20.801086,20.644379,18.30008,18.30008,18.30008,18.30008,0.0,0.032085024,0.032085024,0.049585942,250.0,18.300018,0.0,0.0,0.0,-0.0006879402,9.54197e-21,0.0,52.27452,249.99998,22.324629,96.0,0.08200429,38.745518,252.76254,210.90315,0.0,52.27452,0.11375599,0.0,49.502655,8.330017
11734,20144040.0,0.0,18.300049,13.470306,20.170074,19.455902,20.800232,20.643494,18.30008,18.30008,18.30008,18.30008,0.0,0.032085024,0.032085024,0.049585946,250.0,18.300018,0.0,0.0,0.0,-0.00070483156,9.54197e-21,0.0,52.274525,249.99998,22.325232,96.0,0.0820024,38.744675,252.76254,210.90315,0.0,52.274525,0.11375599,0.0,49.502655,8.330017
11735,20144100.0,0.0,18.300049,13.473206,20.169098,19.454773,20.799377,20.642609,18.300049,18.30008,18.30008,18.30008,0.0,0.032085024,0.032085024,0.049585946,250.0,18.300018,0.0,0.0,0.0,-0.000755352,9.54197e-21,0.0,52.274525,249.99998,22.325768,96.0,0.08200071,38.743927,252.76254,210.90315,0.0,52.274525,0.11375599,0.0,49.50266,8.330017
11736,20144160.0,0.0,18.300049,13.476013,20.168121,19.453613,20.798492,20.641754,18.300049,18.30008,18.30008,18.30008,0.0,0.032085024,0.032085024,0.049585946,250.0,18.300018,0.0,0.0,0.0,-0.0010646718,9.54197e-21,0.0,52.274525,249.99998,22.326235,96.0,0.08199924,38.74327,252.76254,210.90315,0.0,52.274525,0.11375599,0.0,49.502663,8.330017
11737,20144220.0,0.0,18.300018,13.47876,20.167145,19.452484,20.797638,20.64087,18.300049,18.300049,18.300049,18.300049,0.0,0.032085024,0.032085024,0.049585946,250.0,18.300018,0.0,0.0,0.0,-0.0013388479,9.54197e-21,0.0,52.274532,249.99998,22.326607,96.0,0.08199809,38.742752,252.76254,210.90315,0.0,52.274532,0.11375599,0.0,49.502663,8.330017
11738,20144280.0,0.0,18.300018,13.481415,20.166168,19.451385,20.796783,20.640015,18.300049,18.300049,18.300049,18.300049,0.0,0.032085024,0.032085024,0.04958595,250.0,18.300018,0.0,0.0,0.0,-0.0014170336,9.54197e-21,0.0,52.274532,249.99998,22.326859,96.0,0.08199729,38.7424,252.76254,210.90315,0.0,52.274532,0.11375599,0.0,49.502666,8.330017
11739,20144340.0,0.0,18.299988,13.483978,20.165192,19.450256,20.79596,20.63913,18.300018,18.300049,18.300049,18.300049,0.0,0.032085024,0.032085024,0.04958595,250.0,18.300018,0.0,0.0,0.0,-0.0014754136,9.54197e-21,0.0,52.274532,249.99998,22.326988,96.0,0.08199689,38.742218,252.76256,210.90317,0.0,52.274532,0.11375601,0.0,49.502666,8.330017
11740,20144400.0,0.0,18.299988,13.48642,20.164246,19.449127,20.795105,20.638275,18.300018,18.300018,18.300018,18.300018,0.0,0.032085024,0.032085024,0.04958595,250.0,18.300018,0.0,0.0,0.0,-0.001509248,9.54197e-21,0.0,52.274532,249.99998,22.326998,96.0,0.08199686,38.742203,252.76256,210.90317,0.0,52.274532,0.11375601,0.0,49.502666,8.330017
11741,20144460.0,0.0,18.299957,13.48877,20.163269,19.448029,20.79425,20.63742,18.299988,18.300018,18.300018,18.300018,0.0,0.032085028,0.032085028,0.04958595,250.0,18.300018,0.0,0.0,0.0,-0.0019852016,9.54197e-21,0.0,52.274532,249.99998,22.326874,96.0,0.081997246,38.74238,252.76256,210.90317,0.0,52.274532,0.11375601,0.0,49.502666,8.330017
11742,20144520.0,0.0,18.299927,13.490997,20.162292,19.44693,20.793396,20.636566,18.299988,18.300018,18.300018,18.300018,0.0,0.032085028,0.032085028,0.049585953,250.0,18.300018,0.0,0.0,0.0,-0.0022861788,9.54197e-21,0.0,52.274532,249.99998,22.326569,96.0,0.08199821,38.7428,252.76256,210.90317,0.0,52.274532,0.11375601,0.0,49.502666,8.330017
11743,20144580.0,0.0,18.299927,13.493103,20.161346,19.4458,20.792572,20.635681,18.299957,18.299988,18.299988,18.299988,0.0,0.032085028,0.032085028,0.049585953,250.0,18.300018,0.0,0.0,0.0,-0.0023320827,9.54197e-21,0.0,52.274532,250.0,22.326075,96.0,0.081999764,38.743496,252.76256,210.90317,0.0,52.274532,0.113756016,0.0,49.502666,8.330017
11744,20144640.0,0.0,18.299896,13.495056,20.16037,19.444702,20.791718,20.634827,18.299957,18.299988,18.299988,18.299988,0.0,0.03208503,0.03208503,0.049585957,250.0,18.300018,0.0,0.0,0.0,-0.0022907627,9.54197e-21,0.0,52.274532,250.0,22.325382,96.0,0.08200194,38.744465,252.76256,210.90318,0.0,52.274532,0.113756016,0.0,49.502663,8.330017
11745,20144700.0,0.0,18.299896,13.496887,20.159424,19.443634,20.790863,20.633972,18.299927,18.299957,18.299957,18.299957,0.0,0.03208503,0.03208503,0.04958596,250.0,18.300018,0.0,0.0,0.0,-0.00232397,9.54197e-21,0.0,52.274525,250.0,22.32449,96.0,0.08200475,38.745712,252.76256,210.90318,0.0,52.274525,0.113756016,0.0,49.50266,8.330017
11746,20144760.0,0.0,18.299866,13.498535,20.158478,19.442535,20.79004,20.633118,18.299896,18.299927,18.299927,18.299957,0.0,0.032085035,0.032085035,0.04958596,250.0,18.300018,0.0,0.0,0.0,-0.0026741147,9.54197e-21,0.0,52.274525,250.0,22.3234,96.0,0.08200818,38.74724,252.76256,210.90318,0.0,52.274525,0.11375603,0.0,49.502655,8.330017
11747,20144820.0,0.0,18.299835,13.5000305,20.157501,19.441437,20.789185,20.632263,18.299896,18.299927,18.299927,18.299927,0.0,0.032085035,0.032085035,0.049585965,250.0,18.300018,0.0,0.0,0.0,-0.0030815525,9.54197e-21,0.0,52.27452,250.0,22.322073,96.0,0.082012355,38.7491,252.76256,210.90318,0.0,52.27452,0.11375603,0.0,49.50265,8.330017
