,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
11748,20144880.0,0.0,18.299805,13.501343,20.156555,19.440369,20.78836,20.63144,18.299866,18.299896,18.299896,18.299896,0.0,0.032085035,0.032085035,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.0033090808,9.54197e-21,0.0,52.27452,250.00002,22.320478,96.0,0.08201737,38.751328,252.76256,210.9032,0.0,52.27452,0.113756046,0.0,49.50265,8.330017
11749,20144940.0,0.0,18.299774,13.502472,20.15561,19.43927,20.787537,20.630585,18.299835,18.299866,18.299866,18.299866,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.0033172935,9.54197e-21,0.0,52.274513,250.00002,22.318624,96.0,0.0820232,38.753925,252.76254,210.9032,0.0,52.274513,0.113756046,0.0,49.502644,8.330017
11750,20145000.0,0.0,18.299744,13.503387,20.154663,19.438202,20.786682,20.62973,18.299805,18.299835,18.299835,18.299866,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,-0.003323111,9.54197e-21,0.0,52.274506,250.00002,22.316488,96.0,0.08202992,38.756916,252.76254,210.90321,0.0,52.274506,0.11375605,0.0,49.50264,8.330017
11751,20145060.0,0.0,18.299713,13.50412,20.153748,19.437134,20.785858,20.628876,18.299774,18.299835,18.299835,18.299835,0.0,0.032085042,0.032085042,0.049585976,250.0,18.300018,0.0,0.0,0.0,-0.0036068312,9.54197e-21,0.0,52.2745,250.00003,22.314068,96.0,0.08203752,38.760303,252.76254,210.90321,0.0,52.2745,0.11375605,0.0,49.502632,8.330017
11752,20145120.0,0.0,18.299683,13.504639,20.152802,19.436066,20.785034,20.628052,18.299744,18.299805,18.299805,18.299805,0.0,0.032085042,0.032085042,0.04958598,250.0,18.300018,0.0,0.0,0.0,-0.0038947514,9.54197e-21,0.0,52.274494,250.00003,22.31134,96.0,0.0820461,38.764122,252.76254,210.90321,0.0,52.274494,0.11375607,0.0,49.502625,8.330017
11753,20145180.0,0.0,18.299652,13.504944,20.151855,19.434998,20.78418,20.627197,18.299713,18.299774,18.299774,18.299774,0.0,0.032085042,0.032085042,0.049585983,250.0,18.300018,0.0,0.0,0.0,-0.0039886036,9.54197e-21,0.0,52.274483,250.00003,22.30828,96.0,0.08205572,38.768406,252.76254,210.90323,0.0,52.274483,0.11375607,0.0,49.502617,8.330017
11754,20145240.0,0.0,18.299591,13.505005,20.15091,19.43393,20.783356,20.626343,18.299683,18.299744,18.299744,18.299744,0.0,0.032085046,0.032085046,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.0040534907,9.54197e-21,0.0,52.27448,250.00005,22.304884,96.0,0.082066394,38.773163,252.76253,210.90323,0.0,52.27448,0.11375608,0.0,49.50261,8.330017
11755,20145300.0,0.0,18.29956,13.504822,20.149994,19.432861,20.782532,20.625519,18.299652,18.299713,18.299713,18.299713,0.0,0.03208505,0.03208505,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.004081269,9.54197e-21,0.0,52.274467,250.00005,22.301153,96.0,0.08207811,38.778385,252.76253,210.90324,0.0,52.274467,0.11375609,0.0,49.502598,8.330017
11756,20145360.0,0.0,18.29953,13.504395,20.149048,19.431824,20.781708,20.624695,18.299622,18.299683,18.299683,18.299683,0.0,0.03208505,0.03208505,0.049585994,250.0,18.300018,0.0,0.0,0.0,-0.0045381864,9.54197e-21,0.0,52.274452,250.00006,22.297073,96.0,0.08209093,38.7841,252.76251,210.90324,0.0,52.274452,0.11375609,0.0,49.502586,8.330017
11757,20145420.0,0.0,18.2995,13.503723,20.148132,19.430756,20.780884,20.62384,18.29956,18.299622,18.299622,18.299652,0.0,0.032085054,0.032085054,0.049585998,250.0,18.300018,0.0,0.0,0.0,-0.0048286966,9.54197e-21,0.0,52.27444,250.00006,22.2926,96.0,0.08210497,38.790356,252.76251,210.90326,0.0,52.27444,0.113756105,0.0,49.50257,8.330017
11758,20145480.0,0.0,18.299438,13.502747,20.147217,19.429718,20.78006,20.623016,18.29953,18.299591,18.299591,18.299622,0.0,0.032085057,0.032085057,0.049586,250.0,18.300018,0.0,0.0,0.0,-0.0048726723,9.54197e-21,0.0,52.27443,250.00006,22.287727,96.0,0.08212028,38.79718,252.7625,210.90327,0.0,52.27443,0.11375612,0.0,49.50256,8.330017
11759,20145540.0,0.0,18.299408,13.501526,20.146301,19.42868,20.779236,20.622192,18.2995,18.29956,18.29956,18.29956,0.0,0.03208506,0.03208506,0.049586006,250.0,18.300018,0.0,0.0,0.0,-0.004831314,9.54197e-21,0.0,52.27441,250.00008,22.282444,96.0,0.08213686,38.80458,252.7625,210.90327,0.0,52.27441,0.11375612,0.0,49.502544,8.330017
11760,20145600.0,0.0,18.299377,13.5,20.145386,19.427643,20.778442,20.621338,18.299469,18.29953,18.29953,18.29953,0.0,0.03208506,0.03208506,0.04958601,250.0,18.300018,0.0,0.0,0.0,-0.004799478,9.54197e-21,0.0,52.274395,250.00008,22.27676,96.0,0.0821547,38.812534,252.76248,210.90329,0.0,52.274395,0.11375613,0.0,49.50253,8.330017
11761,20145660.0,0.0,18.299316,13.49823,20.14444,19.426575,20.777618,20.620514,18.299408,18.299469,18.299469,18.2995,0.0,0.03208506,0.03208506,0.049586017,250.0,18.300018,0.0,0.0,0.0,-0.005233546,9.54197e-21,0.0,52.274376,250.00009,22.270658,96.0,0.08217384,38.821075,252.76248,210.90329,0.0,52.274376,0.11375614,0.0,49.502514,8.330017
11762,20145720.0,0.0,18.299286,13.496246,20.143524,19.425537,20.776794,20.61969,18.299377,18.299438,18.299438,18.299438,0.0,0.032085065,0.032085065,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.0046786484,9.54197e-21,0.0,52.274357,250.0001,22.26415,96.0,0.082194254,38.83019,252.76247,210.9033,0.0,52.274357,0.11375616,0.0,49.50249,8.330017
11763,20145780.0,0.0,18.299255,13.494049,20.142609,19.424469,20.77597,20.618866,18.299347,18.299408,18.299408,18.299408,0.0,0.03208507,0.03208507,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.0040027536,9.54197e-21,0.0,52.27434,250.0001,22.257326,96.0,0.082215644,38.83974,252.76245,210.90332,0.0,52.27434,0.113756165,0.0,49.502476,8.330017
11764,20145840.0,0.0,18.299255,13.491638,20.141693,19.423431,20.775177,20.618011,18.299316,18.299377,18.299377,18.299377,0.0,0.03208507,0.03208507,0.049586028,250.0,18.300018,0.0,0.0,0.0,-0.002830321,9.54197e-21,0.0,52.274323,250.00012,22.250153,96.0,0.08223814,38.849785,252.76244,210.90332,0.0,52.274323,0.113756165,0.0,49.502453,8.330017
11765,20145900.0,0.0,18.299225,13.489075,20.140778,19.422394,20.774353,20.617188,18.299286,18.299316,18.299316,18.299347,0.0,0.032085072,0.032085072,0.04958603,250.0,18.300018,0.0,0.0,0.0,-0.0024291184,9.54197e-21,0.0,52.2743,250.00012,22.242765,96.0,0.08226128,38.86013,252.76242,210.90334,0.0,52.2743,0.11375618,0.0,49.50243,8.330017
11766,20145960.0,0.0,18.299194,13.486298,20.139862,19.421356,20.77353,20.616364,18.299255,18.299286,18.299286,18.299316,0.0,0.032085076,0.032085076,0.049586035,250.0,18.300018,0.0,0.0,0.0,-0.0031689773,9.54197e-21,0.0,52.274277,250.00014,22.23516,96.0,0.0822851,38.870777,252.7624,210.90334,0.0,52.274277,0.11375618,0.0,49.502407,8.330017
11767,20146020.0,0.0,18.299164,13.483368,20.138916,19.420288,20.772736,20.61554,18.299225,18.299286,18.299286,18.299286,0.0,0.032085076,0.032085076,0.04958604,250.0,18.300018,0.0,0.0,0.0,-0.003701586,9.54197e-21,0.0,52.27425,250.00014,22.227278,96.0,0.08230978,38.881813,252.76239,210.90335,0.0,52.27425,0.113756195,0.0,49.502384,8.330017
11768,20146080.0,0.0,18.299133,13.480286,20.138,19.41925,20.771912,20.614716,18.299194,18.299255,18.299255,18.299255,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.003393743,9.54197e-21,0.0,52.274227,250.00015,22.219097,96.0,0.08233538,38.89326,252.76237,210.90335,0.0,52.274227,0.113756195,0.0,49.50236,8.330017
11769,20146140.0,0.0,18.299133,13.47702,20.137085,19.418213,20.771118,20.613892,18.299164,18.299225,18.299225,18.299225,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.0029521915,9.54197e-21,0.0,52.274204,250.00015,22.210688,96.0,0.082361706,38.905037,252.76236,210.90337,0.0,52.274204,0.1137562,0.0,49.502335,8.330017
11770,20146200.0,0.0,18.299103,13.473602,20.1362,19.417175,20.770325,20.613068,18.299164,18.299194,18.299194,18.299194,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.0020856122,9.54197e-21,0.0,52.274174,250.00017,22.202019,96.0,0.08238881,38.917175,252.76234,210.90337,0.0,52.274174,0.1137562,0.0,49.502308,8.330017
11771,20146260.0,0.0,18.299103,13.470062,20.135284,19.416138,20.7695,20.612244,18.299133,18.299164,18.299164,18.299164,0.0,0.03208508,0.03208508,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.0021463663,9.54197e-21,0.0,52.27415,250.00017,22.19319,96.0,0.082416415,38.92954,252.76231,210.90338,0.0,52.27415,0.1137562,0.0,49.502285,8.330017
11772,20146320.0,0.0,18.299072,13.4664,20.134369,19.41507,20.768707,20.61142,18.299103,18.299133,18.299133,18.299164,0.0,0.03208508,0.03208508,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.0024135304,9.54197e-21,0.0,52.27412,250.00018,22.184175,96.0,0.08244458,38.942154,252.7623,210.90338,0.0,52.27412,0.11375622,0.0,49.502254,8.330017
11773,20146380.0,0.0,18.299042,13.462616,20.133453,19.414032,20.767883,20.610596,18.299103,18.299133,18.299133,18.299133,0.0,0.032085083,0.032085083,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.002382934,9.54197e-21,0.0,52.274097,250.00018,22.174965,96.0,0.08247335,38.955048,252.76228,210.90338,0.0,52.274097,0.11375622,0.0,49.502228,8.330017
11774,20146440.0,0.0,18.299042,13.45871,20.132538,19.412994,20.76709,20.609772,18.299072,18.299103,18.299103,18.299103,0.0,0.032085083,0.032085083,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.0019917886,9.54197e-21,0.0,52.274067,250.00018,22.165571,96.0,0.082502685,38.9682,252.76225,210.9034,0.0,52.274067,0.11375623,0.0,49.502197,8.330017
11775,20146500.0,0.0,18.299042,13.454681,20.131622,19.411987,20.766296,20.608948,18.299072,18.299103,18.299103,18.299103,0.0,0.032085083,0.032085083,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.0016485731,9.54197e-21,0.0,52.274036,250.0002,22.15604,96.0,0.082532436,38.981544,252.76224,210.9034,0.0,52.274036,0.11375623,0.0,49.50217,8.330017
11776,20146560.0,0.0,18.299011,13.450592,20.130707,19.41092,20.765503,20.608124,18.299042,18.299072,18.299072,18.299072,0.0,0.032085087,0.032085087,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0016334943,9.54197e-21,0.0,52.274006,250.0002,22.146349,96.0,0.08256266,38.99511,252.7622,210.9034,0.0,52.274006,0.11375623,0.0,49.50214,8.330017
11777,20146620.0,0.0,18.299011,13.446381,20.129791,19.409882,20.76471,20.6073,18.299042,18.299042,18.299042,18.299072,0.0,0.032085087,0.032085087,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0016035056,9.54197e-21,0.0,52.273975,250.0002,22.136528,96.0,0.082593285,39.008858,252.76219,210.9034,0.0,52.273975,0.11375623,0.0,49.50211,8.330017
11778,20146680.0,0.0,18.29898,13.442108,20.128906,19.408844,20.763916,20.606476,18.299011,18.299042,18.299042,18.299042,0.0,0.032085087,0.032085087,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0014715479,9.54197e-21,0.0,52.27395,250.00021,22.126596,96.0,0.08262424,39.022766,252.76216,210.90341,0.0,52.27395,0.11375623,0.0,49.50208,8.330017
11779,20146740.0,0.0,18.29898,13.437744,20.12799,19.407806,20.763123,20.605682,18.299011,18.299042,18.299042,18.299042,0.0,0.032085087,0.032085087,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0011230262,9.54197e-21,0.0,52.27392,250.00021,22.11654,96.0,0.08265557,39.036842,252.76215,210.90341,0.0,52.27392,0.11375624,0.0,49.50205,8.330017
11780,20146800.0,0.0,18.29898,13.43335,20.127106,19.4068,20.76233,20.604858,18.299011,18.299011,18.299011,18.299011,0.0,0.032085087,0.032085087,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.000743071,9.54197e-21,0.0,52.273888,250.00021,22.106407,96.0,0.08268713,39.05103,252.76212,210.90341,0.0,52.273888,0.11375624,0.0,49.502018,8.330017
11781,20146860.0,0.0,18.29898,13.428864,20.12619,19.405731,20.761536,20.604034,18.29898,18.299011,18.299011,18.299011,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00091261696,9.54197e-21,0.0,52.273853,250.00021,22.096209,96.0,0.08271888,39.06531,252.7621,210.90341,0.0,52.273853,0.11375624,0.0,49.501984,8.330017
11782,20146920.0,0.0,18.29895,13.424347,20.125275,19.404694,20.760742,20.60321,18.29898,18.29898,18.29898,18.299011,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0010134527,9.54197e-21,0.0,52.273823,250.00023,22.08593,96.0,0.08275086,39.079697,252.76207,210.90341,0.0,52.273823,0.11375624,0.0,49.501957,8.330017
11783,20146980.0,0.0,18.29895,13.4198,20.12436,19.403656,20.759949,20.602417,18.29898,18.29898,18.29898,18.29898,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0007267999,9.54197e-21,0.0,52.273792,250.00023,22.07558,96.0,0.082783036,39.094185,252.76204,210.90343,0.0,52.273792,0.11375624,0.0,49.501923,8.330017
11784,20147040.0,0.0,18.29895,13.415192,20.123474,19.402618,20.759186,20.601593,18.29898,18.29898,18.29898,18.29898,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0004166192,9.54197e-21,0.0,52.273758,250.00023,22.065205,96.0,0.08281529,39.108715,252.76202,210.90343,0.0,52.273758,0.11375624,0.0,49.50189,8.330017
11785,20147100.0,0.0,18.29898,13.4105835,20.12259,19.401611,20.758392,20.600769,18.29898,18.29898,18.29898,18.29898,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,6.376272e-05,9.54197e-21,0.0,52.273727,250.00023,22.054783,96.0,0.08284767,39.123306,252.762,210.90343,0.0,52.273727,0.11375624,0.0,49.501858,8.330017
11786,20147160.0,0.0,18.29895,13.405975,20.121674,19.400574,20.757599,20.599976,18.29895,18.29898,18.29898,18.29898,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-9.901397e-05,9.54197e-21,0.0,52.27369,250.00023,22.044369,96.0,0.082880005,39.137882,252.76196,210.90343,0.0,52.27369,0.11375624,0.0,49.501827,8.330017
11787,20147220.0,0.0,18.29895,13.401337,20.120758,19.399536,20.756805,20.599152,18.29895,18.29898,18.29898,18.29898,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00024016382,9.54197e-21,0.0,52.273663,250.00023,22.033949,96.0,0.08291235,39.15247,252.76195,210.90343,0.0,52.273663,0.11375624,0.0,49.501793,8.330017
11788,20147280.0,0.0,18.29895,13.3967285,20.119873,19.398499,20.756042,20.598358,18.29895,18.29898,18.29898,18.29898,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-6.2126214e-06,9.54197e-21,0.0,52.273632,250.00023,22.023514,96.0,0.08294472,39.16708,252.76192,210.90343,0.0,52.273632,0.11375624,0.0,49.501762,8.330017
11789,20147340.0,0.0,18.29898,13.39209,20.118958,19.39746,20.755249,20.597534,18.29895,18.29895,18.29895,18.29898,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0004298939,9.54197e-21,0.0,52.273594,250.00023,22.013096,96.0,0.08297702,39.181664,252.76189,210.90343,0.0,52.273594,0.11375624,0.0,49.501728,8.330017
11790,20147400.0,0.0,18.29898,13.387512,20.118073,19.396454,20.754486,20.59674,18.29898,18.29895,18.29895,18.29898,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00074820855,9.54197e-21,0.0,52.273567,250.00023,22.002735,96.0,0.08300913,39.19617,252.76187,210.90343,0.0,52.273567,0.11375624,0.0,49.501698,8.330017
11791,20147460.0,0.0,18.29898,13.382935,20.117188,19.395416,20.753693,20.595917,18.29898,18.29898,18.29898,18.29898,0.0,0.032085087,0.032085087,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00060262944,9.54197e-21,0.0,52.27353,250.00023,21.992414,96.0,0.0830411,39.21062,252.76184,210.90343,0.0,52.27353,0.11375624,0.0,49.501663,8.330017
11792,20147520.0,0.0,18.29898,13.378418,20.116272,19.394379,20.75293,20.595123,18.29898,18.29898,18.29898,18.29898,0.0,0.032085087,0.032085087,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0005401796,9.54197e-21,0.0,52.2735,250.00023,21.982147,96.0,0.0830729,39.224995,252.76181,210.90343,0.0,52.2735,0.11375624,0.0,49.50163,8.330017
11793,20147580.0,0.0,18.29898,13.373932,20.115387,19.393341,20.752167,20.5943,18.29898,18.29898,18.29898,18.29898,0.0,0.032085087,0.032085087,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00064489176,9.54197e-21,0.0,52.27347,250.00023,21.971949,96.0,0.08310446,39.239273,252.7618,210.90343,0.0,52.27347,0.11375624,0.0,49.501602,8.330017
11794,20147640.0,0.0,18.299011,13.369476,20.114502,19.392334,20.751373,20.593506,18.29898,18.29898,18.29898,18.29898,0.0,0.032085087,0.032085087,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0010678262,9.54197e-21,0.0,52.273434,250.00023,21.961805,96.0,0.083135836,39.25347,252.76176,210.90343,0.0,52.273434,0.11375623,0.0,49.501568,8.330017
11795,20147700.0,0.0,18.299042,13.365112,20.113617,19.391296,20.75061,20.592682,18.299011,18.29898,18.29898,18.29898,0.0,0.032085087,0.032085087,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0015122647,9.54197e-21,0.0,52.273403,250.00023,21.95177,96.0,0.08316686,39.26752,252.76173,210.90341,0.0,52.273403,0.11375623,0.0,49.501534,8.330017
11796,20147760.0,0.0,18.299042,13.360809,20.112701,19.390259,20.749847,20.591888,18.299011,18.29898,18.29898,18.29898,0.0,0.032085083,0.032085083,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.001350682,9.54197e-21,0.0,52.273376,250.00023,21.941856,96.0,0.083197504,39.281403,252.76172,210.90341,0.0,52.273376,0.11375623,0.0,49.501507,8.330017
11797,20147820.0,0.0,18.299042,13.356567,20.111816,19.389221,20.749054,20.591095,18.299011,18.299011,18.299011,18.299011,0.0,0.032085083,0.032085083,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.001191095,9.54197e-21,0.0,52.27334,250.00023,21.932053,96.0,0.08322778,39.295124,252.76169,210.90341,0.0,52.27334,0.11375623,0.0,49.501476,8.330017
11798,20147880.0,0.0,18.299072,13.3524475,20.110931,19.388214,20.748291,20.590271,18.299042,18.299011,18.299011,18.299011,0.0,0.032085083,0.032085083,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0014315359,9.54197e-21,0.0,52.273308,250.00023,21.922361,96.0,0.083257705,39.308693,252.76166,210.90341,0.0,52.273308,0.11375622,0.0,49.501442,8.330017
11799,20147940.0,0.0,18.299072,13.348389,20.110046,19.387177,20.747528,20.589478,18.299042,18.299011,18.299011,18.299011,0.0,0.03208508,0.03208508,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.001719573,9.54197e-21,0.0,52.27328,250.00023,21.91282,96.0,0.08328715,39.322052,252.76164,210.90341,0.0,52.27328,0.11375622,0.0,49.50141,8.330017
11800,20148000.0,0.0,18.299103,13.344452,20.109161,19.38617,20.746765,20.588684,18.299072,18.299042,18.299042,18.299042,0.0,0.03208508,0.03208508,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0022101933,9.54197e-21,0.0,52.27325,250.00023,21.903416,96.0,0.08331617,39.33522,252.76161,210.9034,0.0,52.27325,0.11375622,0.0,49.501385,8.330017
11801,20148060.0,0.0,18.299103,13.340607,20.108276,19.385132,20.746002,20.58789,18.299072,18.299042,18.299042,18.299042,0.0,0.03208508,0.03208508,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0020620169,9.54197e-21,0.0,52.27322,250.00023,21.894197,96.0,0.08334459,39.34812,252.7616,210.9034,0.0,52.27322,0.1137562,0.0,49.501354,8.330017
11802,20148120.0,0.0,18.299133,13.336914,20.10736,19.384125,20.74524,20.587067,18.299103,18.299072,18.299072,18.299072,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.00192233,9.54197e-21,0.0,52.27319,250.00021,21.885153,96.0,0.083372466,39.36079,252.76157,210.9034,0.0,52.27319,0.1137562,0.0,49.501328,8.330017
11803,20148180.0,0.0,18.299164,13.333313,20.106476,19.383087,20.744476,20.586273,18.299103,18.299072,18.299072,18.299072,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.002142711,9.54197e-21,0.0,52.273167,250.00021,21.876272,96.0,0.083399825,39.37322,252.76154,210.9034,0.0,52.273167,0.1137562,0.0,49.501297,8.330017
11804,20148240.0,0.0,18.299164,13.3298645,20.10559,19.38208,20.743713,20.58548,18.299133,18.299103,18.299103,18.299103,0.0,0.032085076,0.032085076,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.002562155,9.54197e-21,0.0,52.273136,250.00021,21.86759,96.0,0.08342656,39.385376,252.76152,210.90338,0.0,52.273136,0.113756195,0.0,49.50127,8.330017
11805,20148300.0,0.0,18.299194,13.326569,20.104736,19.381073,20.74295,20.584686,18.299164,18.299133,18.299133,18.299103,0.0,0.032085076,0.032085076,0.04958604,250.0,18.300018,0.0,0.0,0.0,0.002868687,9.54197e-21,0.0,52.273106,250.00021,21.85914,96.0,0.08345257,39.397205,252.76149,210.90338,0.0,52.273106,0.113756195,0.0,49.501244,8.330017
11806,20148360.0,0.0,18.299225,13.323425,20.103851,19.380035,20.742188,20.583893,18.299164,18.299133,18.299133,18.299133,0.0,0.032085072,0.032085072,0.049586035,250.0,18.300018,0.0,0.0,0.0,0.0027171625,9.54197e-21,0.0,52.273083,250.00021,21.850908,96.0,0.0834779,39.40873,252.76147,210.90338,0.0,52.273083,0.11375618,0.0,49.501217,8.330017
11807,20148420.0,0.0,18.299255,13.320435,20.102966,19.378998,20.741425,20.5831,18.299194,18.299164,18.299164,18.299164,0.0,0.032085072,0.032085072,0.04958603,250.0,18.300018,0.0,0.0,0.0,0.002651601,9.54197e-21,0.0,52.27306,250.0002,21.842905,96.0,0.083502516,39.419933,252.76144,210.90337,0.0,52.27306,0.11375618,0.0,49.50119,8.330017
11808,20148480.0,0.0,18.299286,13.317596,20.102081,19.37799,20.740692,20.582306,18.299225,18.299194,18.299194,18.299164,0.0,0.03208507,0.03208507,0.049586028,250.0,18.300018,0.0,0.0,0.0,0.0027533495,9.54197e-21,0.0,52.27303,250.0002,21.835148,96.0,0.083526365,39.430794,252.76143,210.90337,0.0,52.27303,0.113756165,0.0,49.501167,8.330017
11809,20148540.0,0.0,18.299316,13.314972,20.101196,19.376984,20.73993,20.581512,18.299255,18.299194,18.299194,18.299194,0.0,0.03208507,0.03208507,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.003172784,9.54197e-21,0.0,52.273006,250.0002,21.827621,96.0,0.0835495,39.44133,252.76141,210.90337,0.0,52.273006,0.113756165,0.0,49.50114,8.330017
11810,20148600.0,0.0,18.299347,13.3125,20.100311,19.375977,20.739166,20.580719,18.299255,18.299225,18.299225,18.299225,0.0,0.032085065,0.032085065,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0036088708,9.54197e-21,0.0,52.27298,250.0002,21.820377,96.0,0.083571754,39.45147,252.76138,210.90335,0.0,52.27298,0.11375616,0.0,49.501114,8.330017
11811,20148660.0,0.0,18.299347,13.310242,20.099426,19.374939,20.738434,20.579926,18.299286,18.299255,18.299255,18.299255,0.0,0.032085065,0.032085065,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.0034424798,9.54197e-21,0.0,52.272957,250.00018,21.81343,96.0,0.083593085,39.461197,252.76137,210.90335,0.0,52.272957,0.11375616,0.0,49.501095,8.330017
11812,20148720.0,0.0,18.299377,13.308197,20.098541,19.373932,20.73767,20.579132,18.299316,18.299286,18.299286,18.299286,0.0,0.03208506,0.03208506,0.049586017,250.0,18.300018,0.0,0.0,0.0,0.0032806513,9.54197e-21,0.0,52.27294,250.00018,21.80677,96.0,0.08361354,39.470524,252.76135,210.90334,0.0,52.27294,0.11375614,0.0,49.501072,8.330017
11813,20148780.0,0.0,18.299408,13.306335,20.097687,19.372894,20.736908,20.578339,18.299347,18.299316,18.299316,18.299316,0.0,0.03208506,0.03208506,0.049586013,250.0,18.300018,0.0,0.0,0.0,0.003518077,9.54197e-21,0.0,52.272915,250.00018,21.800392,96.0,0.08363311,39.47945,252.76132,210.90334,0.0,52.272915,0.11375613,0.0,49.50105,8.330017
11814,20148840.0,0.0,18.299469,13.304718,20.096802,19.371887,20.736176,20.577545,18.299377,18.299347,18.299347,18.299316,0.0,0.03208506,0.03208506,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.0038033715,9.54197e-21,0.0,52.2729,250.00017,21.794342,96.0,0.08365167,39.487923,252.7613,210.90332,0.0,52.2729,0.11375613,0.0,49.50103,8.330017
11815,20148900.0,0.0,18.2995,13.303314,20.095947,19.37088,20.735443,20.576782,18.299408,18.299377,18.299377,18.299347,0.0,0.032085057,0.032085057,0.049586006,250.0,18.300018,0.0,0.0,0.0,0.004290467,9.54197e-21,0.0,52.27288,250.00017,21.788599,96.0,0.08366929,39.495964,252.76129,210.90332,0.0,52.27288,0.11375612,0.0,49.50101,8.330017
11816,20148960.0,0.0,18.29953,13.302155,20.095062,19.369873,20.73468,20.575989,18.299438,18.299408,18.299408,18.299377,0.0,0.032085054,0.032085054,0.049586,250.0,18.300018,0.0,0.0,0.0,0.0041444716,9.54197e-21,0.0,52.27286,250.00015,21.783218,96.0,0.08368579,39.503494,252.76128,210.9033,0.0,52.27286,0.113756105,0.0,49.50099,8.330017
11817,20149020.0,0.0,18.29956,13.3012085,20.094177,19.368835,20.733948,20.575195,18.2995,18.299438,18.299438,18.299438,0.0,0.03208505,0.03208505,0.049585998,250.0,18.300018,0.0,0.0,0.0,0.0040069,9.54197e-21,0.0,52.272842,250.00015,21.778183,96.0,0.083701216,39.510544,252.76126,210.9033,0.0,52.272842,0.113756105,0.0,49.500977,8.330017
11818,20149080.0,0.0,18.299591,13.300537,20.093323,19.367828,20.733185,20.574402,18.29953,18.299469,18.299469,18.299469,0.0,0.03208505,0.03208505,0.04958599,250.0,18.300018,0.0,0.0,0.0,0.0042265104,9.54197e-21,0.0,52.272827,250.00015,21.773489,96.0,0.08371561,39.517117,252.76125,210.90329,0.0,52.272827,0.11375609,0.0,49.50096,8.330017
11819,20149140.0,0.0,18.299652,13.30014,20.092438,19.366821,20.732452,20.573639,18.29956,18.2995,18.2995,18.2995,0.0,0.032085046,0.032085046,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.0046445476,9.54197e-21,0.0,52.272816,250.00014,21.769163,96.0,0.08372886,39.52317,252.76123,210.90329,0.0,52.272816,0.11375608,0.0,49.500946,8.330017
11820,20149200.0,0.0,18.299683,13.300018,20.091583,19.365845,20.73172,20.572845,18.299591,18.29953,18.29953,18.29953,0.0,0.032085042,0.032085042,0.049585983,250.0,18.300018,0.0,0.0,0.0,0.004746542,9.54197e-21,0.0,52.272797,250.00014,21.765207,96.0,0.08374098,39.52871,252.76122,210.90327,0.0,52.272797,0.11375607,0.0,49.500935,8.330017
11821,20149260.0,0.0,13.300049,13.300018,20.088776,19.362091,20.728973,20.57016,12.921326,16.813965,16.813965,16.995667,0.0,0.032082453,0.032082453,0.04958154,250.0,11.700012,0.0,0.0,0.0,409.02487,2.3571096e-05,0.0,52.28052,249.65674,50.000008,96.0,3.7475573e-07,-7.759321e-06,252.83548,210.72389,0.0,52.28052,0.11374666,0.0,49.50877,8.330017
11822,20149320.0,0.0,13.300018,13.300018,20.077698,19.348206,20.719025,20.560669,12.012756,14.782043,14.782043,15.096436,0.0,0.03208615,0.03208615,0.04958813,250.0,11.700012,0.0,0.0,0.0,364.71332,2.086135e-05,0.0,52.279007,249.74927,50.0,96.0,3.7484776e-07,8.263019e-08,252.85832,210.77876,0.0,52.279007,0.11376059,0.0,49.507183,8.330017
11823,20149380.0,0.0,13.300018,13.300018,20.059753,19.325958,20.70343,20.545868,11.728638,13.443329,13.443329,13.763641,0.0,0.032088023,0.032088023,0.049591437,250.0,11.700012,0.0,0.0,0.0,348.23773,1.9199006e-05,0.0,52.277206,249.82013,50.0,96.0,3.748941e-07,1.6642441e-09,252.87463,210.81868,0.0,52.277206,0.1137676,0.0,49.505333,8.330017
11824,20149440.0,0.0,13.300018,13.300018,20.037354,19.298187,20.684326,20.52774,11.660614,12.654938,12.654938,12.923889,0.0,0.03208859,0.03208859,0.049592394,250.0,11.700012,0.0,0.0,0.0,337.47855,1.8233999e-05,0.0,52.275288,249.87335,50.0,96.0,3.7490784e-07,9.3120864e-14,252.88583,210.84683,0.0,52.275288,0.113769665,0.0,49.50338,8.330017
11825,20149500.0,0.0,13.300018,13.300018,20.01242,19.267242,20.66333,20.507812,11.658508,12.201691,12.201691,12.405853,0.0,0.0320885,0.0320885,0.049592193,250.0,11.700012,0.0,0.0,0.0,330.3499,1.7721639e-05,0.0,52.273514,249.91301,50.0,96.0,3.749053e-07,3.109855e-15,252.89355,210.86668,0.0,52.273514,0.113769256,0.0,49.50159,8.330017
11826,20149560.0,0.0,13.300018,13.300018,19.986633,19.23523,20.641724,20.487366,11.669983,11.956146,11.956146,12.101135,0.0,0.032088082,0.032088082,0.04959142,250.0,11.700012,0.0,0.0,0.0,325.87384,1.7441986e-05,0.0,52.27199,249.94162,50.0,96.0,3.7489474e-07,-1.9503978e-17,252.89868,210.88025,0.0,52.27199,0.11376763,0.0,49.50007,8.330017
11827,20149620.0,0.0,13.300018,13.300018,19.960114,19.202148,20.619598,20.4664,11.680664,11.828369,11.828369,11.926666,0.0,0.03208755,0.03208755,0.04959044,250.0,11.700012,0.0,0.0,0.0,323.13193,1.7283743e-05,0.0,52.270763,249.96175,50.0,96.0,3.748812e-07,-2.228554e-19,252.90198,210.88927,0.0,52.270763,0.11376557,0.0,49.49884,8.330017
11828,20149680.0,0.0,13.300018,13.300018,19.933228,19.16858,20.597229,20.445251,11.68811,11.761658,11.761658,11.82605,0.0,0.032087017,0.032087017,0.049589474,250.0,11.700012,0.0,0.0,0.0,321.45676,1.7190476e-05,0.0,52.2698,249.9757,50.0,96.0,3.7486785e-07,4.7748157e-21,252.90407,210.89516,0.0,52.2698,0.11376353,0.0,49.497883,8.330017
11829,20149740.0,0.0,13.300018,13.300018,19.906158,19.134796,20.574799,20.42398,11.692871,11.728638,11.728638,11.769714,0.0,0.032086536,0.032086536,0.049588617,250.0,11.700012,0.0,0.0,0.0,320.463,1.7136357e-05,0.0,52.26907,249.98506,50.0,96.0,3.748559e-07,-6.4019496e-23,252.90533,210.89886,0.0,52.26907,0.11376171,0.0,49.49716,8.330017
11830,20149800.0,0.0,13.300018,13.300018,19.87909,19.100983,20.552338,20.40271,11.69577,11.713043,11.713043,11.7388,0.0,0.032086138,0.032086138,0.049587905,250.0,11.700012,0.0,0.0,0.0,319.888,1.7105394e-05,0.0,52.268536,249.99118,50.0,96.0,3.748459e-07,3.207602e-25,252.90604,210.9011,0.0,52.268536,0.11376019,0.0,49.49664,8.330017
11831,20149860.0,0.0,13.300018,13.300018,19.853241,19.068878,20.530884,20.382446,11.69754,11.705597,11.705597,11.721497,0.0,0.032085817,0.032085817,0.04958734,250.0,11.700012,0.0,0.0,0.0,319.55603,1.7087603e-05,0.0,52.268154,249.9951,50.0,96.0,3.7483798e-07,-1.3770209e-27,252.90642,210.90239,0.0,52.268154,0.113758974,0.0,49.49626,8.330017
11832,20149920.0,0.0,13.300018,13.300018,19.827576,19.036896,20.509491,20.362213,11.698608,11.701965,11.701965,11.711517,0.0,0.032085568,0.032085568,0.049586903,250.0,11.700012,0.0,0.0,0.0,319.36395,1.7077358e-05,0.0,52.26788,249.99757,50.0,96.0,3.7483187e-07,8.269161e-28,252.9066,210.9031,0.0,52.26788,0.11375804,0.0,49.495995,8.330017
11833,20149980.0,0.0,13.300018,13.300018,19.801971,19.005035,20.488129,20.342041,11.699249,11.700592,11.700592,11.70636,0.0,0.03208539,0.03208539,0.049586583,250.0,11.700012,0.0,0.0,0.0,319.26944,1.7072365e-05,0.0,52.267693,249.999,50.0,96.0,3.7482735e-07,-3.4192893e-30,252.90666,210.90344,0.0,52.267693,0.11375736,0.0,49.495815,8.330017
11834,20150040.0,0.0,13.300018,13.300018,19.77649,18.973328,20.46698,20.322052,11.699646,12.07959,12.07959,11.703369,0.0,0.03208525,0.03208525,0.049586345,250.0,11.700012,0.0,0.0,0.0,319.2241,1.7070017e-05,39.52632,52.267563,249.99983,50.0,96.0,3.7482403e-07,4.971549e-31,252.90666,210.90358,39.52632,52.267563,0.11375685,0.0,49.49569,8.330017
11835,20150100.0,0.0,13.300018,13.300018,19.754303,18.945068,20.449371,20.30539,11.69986,12.507751,12.507751,12.836731,0.0,0.032085158,0.032085158,0.049586184,250.0,11.700012,0.0,0.0,0.0,319.21573,1.7069657e-05,0.0,52.267487,250.00023,50.0,96.0,3.7482172e-07,-8.47505e-40,252.90663,210.90356,0.0,52.267487,0.1137565,0.0,49.495617,8.330017
11836,20150160.0,0.0,13.300018,13.300018,19.73349,18.919983,20.431305,20.28833,11.699982,12.141266,12.141266,12.371674,0.0,0.032085095,0.032085095,0.049586073,250.0,11.700012,0.0,0.0,0.0,319.22617,1.707031e-05,0.0,52.267433,250.0004,50.0,96.0,3.7482013e-07,2.8e-43,252.90657,210.90352,0.0,52.267433,0.113756254,0.0,49.495567,8.330017
11837,20150220.0,0.0,13.300018,13.300018,19.711456,18.893158,20.412384,20.270447,11.700073,11.941437,11.941437,12.097595,0.0,0.03208505,0.03208505,0.049585994,250.0,11.700012,0.0,0.0,0.0,319.24854,1.7071605e-05,0.0,52.267403,250.00043,50.0,96.0,3.7481902e-07,0.0,252.90652,210.90344,0.0,52.267403,0.11375609,0.0,49.49554,8.330017
11838,20150280.0,0.0,13.300018,13.300018,19.688782,18.865417,20.393036,20.252136,11.700134,11.832428,11.832428,11.93573,0.0,0.03208502,0.03208502,0.049585946,250.0,11.700012,0.0,0.0,0.0,319.27847,1.7073311e-05,0.0,52.267384,250.0004,50.0,96.0,3.748183e-07,0.0,252.9065,210.90337,0.0,52.267384,0.11375598,0.0,49.49552,8.330017
11839,20150340.0,0.0,13.300018,13.300018,19.665741,18.837158,20.373474,20.233643,11.700165,11.771973,11.771973,11.838928,0.0,0.032085,0.032085,0.049585912,250.0,11.700012,0.0,0.0,0.0,319.3134,1.7075286e-05,0.0,52.267372,250.00035,50.0,96.0,3.748179e-07,0.0,252.90646,210.90329,0.0,52.267372,0.11375592,0.0,49.495514,8.330017
11840,20150400.0,0.0,13.300018,13.300018,19.642548,18.808655,20.35382,20.215088,11.700195,11.738556,11.738556,11.781128,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,319.35168,1.7077447e-05,0.0,52.26737,250.00027,50.0,96.0,3.7481757e-07,0.0,252.90643,210.90323,0.0,52.26737,0.11375587,0.0,49.495506,8.330017
11841,20150460.0,0.0,13.300018,13.300018,19.620422,18.781647,20.335114,20.197418,11.700195,11.721039,11.721039,11.747864,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,319.39252,1.7079747e-05,0.0,52.26737,250.00021,50.0,96.0,3.748174e-07,0.0,252.9064,210.90318,0.0,52.26737,0.113755845,0.0,49.495506,8.330017
11842,20150520.0,0.0,13.300018,13.300018,19.59842,18.754639,20.316437,20.179749,11.700195,11.711517,11.711517,11.7282715,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,319.4352,1.708215e-05,0.0,52.26737,250.00017,50.0,96.0,3.7481732e-07,0.0,252.90639,210.90315,0.0,52.26737,0.11375583,0.0,49.495502,8.330017
11843,20150580.0,0.0,13.300018,13.300018,19.576447,18.727722,20.29779,20.16214,11.700226,11.706116,11.706116,11.71637,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,319.47937,1.7084632e-05,0.0,52.26737,250.00012,50.0,96.0,3.7481723e-07,0.0,252.90639,210.90312,0.0,52.26737,0.11375582,0.0,49.495506,8.330017
11844,20150640.0,0.0,13.300018,13.300018,19.554535,18.700867,20.279175,20.144562,11.700226,11.7030945,11.7030945,11.7091675,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,319.52478,1.7087186e-05,0.0,52.26737,250.00009,50.0,96.0,3.748172e-07,0.0,252.90637,210.9031,0.0,52.26737,0.11375582,0.0,49.495506,8.330017
11845,20150700.0,0.0,13.300018,13.300018,19.533264,18.674164,20.261902,20.128265,11.700226,12.940826,12.940826,11.705505,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,319.57135,1.7089806e-05,0.0,52.26737,250.00006,50.0,96.0,3.748172e-07,0.0,252.90637,210.90309,0.0,52.26737,0.11375582,0.0,49.495506,8.330017
11846,20150760.0,0.0,13.300018,13.300018,19.516022,18.653137,20.247437,20.114594,11.700226,12.38147,12.38147,12.851898,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,319.61893,1.709248e-05,0.0,52.26737,250.00005,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.26737,0.11375582,4.130709,49.49551,8.330017
11847,20150820.0,0.0,13.300018,13.300018,19.499084,18.634125,20.231598,20.09964,11.700256,12.072205,12.072205,12.817017,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,319.66745,1.709521e-05,0.0,52.267372,250.00003,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.342332,49.49551,8.330017
11848,20150880.0,0.0,13.300018,13.300018,19.48172,18.615112,20.215057,20.084015,11.700256,11.902588,11.902588,12.80545,0.0,0.032084975,0.032084975,0.049585868,250.0,11.700012,0.0,0.0,0.0,319.71683,1.7097986e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.3985114,49.49551,8.330017
11849,20150940.0,0.0,13.300018,13.300018,19.464203,18.59616,20.19812,20.068054,11.700256,11.808807,11.808807,12.801575,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,319.7671,1.7100812e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4137964,49.49551,8.330017
11850,20151000.0,0.0,13.300018,13.300018,19.446594,18.577301,20.18103,20.05191,11.700256,11.758453,11.758453,12.800446,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,319.81818,1.7103686e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4184394,49.49551,8.330017
11851,20151060.0,0.0,13.300018,13.300018,19.42987,18.559662,20.164642,20.036438,11.700256,11.731842,11.731842,12.80014,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,319.87006,1.7106602e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419587,49.49551,8.330017
11852,20151120.0,0.0,13.300018,13.300018,19.413239,18.542114,20.148254,20.020996,11.700256,11.717163,11.717163,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,319.9227,1.7109563e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419973,49.49551,8.330017
11853,20151180.0,0.0,13.300018,13.300018,19.396667,18.524658,20.131866,20.005554,11.700256,11.709351,11.709351,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,319.97614,1.7112568e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4200654,49.49551,8.330017
11854,20151240.0,0.0,13.300018,13.300018,19.380127,18.507324,20.115509,19.990143,11.700256,11.7052,11.7052,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,320.03027,1.7115615e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420082,49.495514,8.330017
11855,20151300.0,0.0,13.300018,13.300018,19.363678,18.490051,20.099213,19.974762,11.700287,11.702789,11.702789,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,320.0851,1.71187e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4200797,49.495514,8.330017
11856,20151360.0,0.0,13.300018,13.300018,19.349182,18.473785,20.08603,19.962372,11.700287,12.755371,12.755371,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,320.14066,1.7121829e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4200673,49.495514,8.330017
11857,20151420.0,0.0,13.300018,13.300018,19.335175,18.457611,20.073212,19.950317,11.700287,12.276581,12.276581,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,320.19687,1.712499e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420055,49.495514,8.330017
11858,20151480.0,0.0,13.300018,13.300018,19.320496,18.441528,20.059174,19.937134,11.700287,12.023651,12.023651,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,320.25378,1.7128194e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4200416,49.495514,8.330017
11859,20151540.0,0.0,13.300018,13.300018,19.305573,18.425507,20.044617,19.923431,11.700287,11.877533,11.877533,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,320.31128,1.7131428e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420029,49.495514,8.330017
11860,20151600.0,0.0,13.300018,13.300018,19.290497,18.409576,20.029724,19.909424,11.700287,11.796509,11.796509,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,320.3694,1.7134696e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4200172,49.495514,8.330017
11861,20151660.0,0.0,13.300018,13.300018,19.276001,18.394531,20.01535,19.895905,11.700287,11.752533,11.752533,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,320.42807,1.7138002e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4200053,49.495514,8.330017
11862,20151720.0,0.0,13.300018,13.300018,19.261597,18.379578,20.000885,19.882324,11.700287,11.728241,11.728241,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,320.48734,1.7141338e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4199934,49.495514,8.330017
11863,20151780.0,0.0,13.300018,13.300018,19.247192,18.364716,19.98639,19.868713,11.700287,11.715454,11.715454,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,320.54715,1.7144705e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4199824,49.495514,8.330017
11864,20151840.0,0.0,13.300018,13.300018,19.232819,18.349915,19.971954,19.855133,11.700287,11.708252,11.708252,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,320.6075,1.7148102e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4199715,49.495514,8.330017
11865,20151900.0,0.0,13.300018,13.300018,19.218506,18.335175,19.95752,19.841583,11.700317,11.704163,11.704163,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,320.6684,1.715153e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419961,49.495514,8.330017
11866,20151960.0,0.0,13.300018,13.300018,19.204865,18.321228,19.943726,19.828674,11.700317,11.702393,11.702393,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,320.72974,1.7154985e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419951,49.495514,8.330017
11867,20152020.0,0.0,13.300018,13.300018,19.192993,18.307373,19.933228,19.818878,11.700317,12.590271,12.590271,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,320.7916,1.7158467e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419942,49.495514,8.330017
11868,20152080.0,0.0,13.300018,13.300018,19.180756,18.29358,19.921753,19.808136,11.700317,12.186249,12.186249,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,320.85388,1.7161974e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4199324,49.495514,8.330017
11869,20152140.0,0.0,13.300018,13.300018,19.168,18.279877,19.909332,19.796478,11.700317,11.964661,11.964661,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,320.9166,1.7165505e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419924,49.495514,8.330017
11870,20152200.0,0.0,13.300018,13.300018,19.154999,18.266235,19.896362,19.784363,11.700317,11.841492,11.841492,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,320.97974,1.716906e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419915,49.495514,8.330017
11871,20152260.0,0.0,13.300018,13.300018,19.142395,18.253296,19.883667,19.772491,11.700317,11.776978,11.776978,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,321.04327,1.7172639e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4199076,49.495514,8.330017
11872,20152320.0,0.0,13.300018,13.300018,19.12976,18.240417,19.87082,19.760498,11.700317,11.741943,11.741943,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,321.10718,1.7176239e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4199,49.495514,8.330017
11873,20152380.0,0.0,13.300018,13.300018,19.117157,18.22763,19.85794,19.748444,11.700317,11.722565,11.722565,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,321.17142,1.7179857e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419893,49.495514,8.330017
11874,20152440.0,0.0,13.300018,13.300018,19.104584,18.214874,19.845032,19.73642,11.700317,11.71228,11.71228,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,321.23602,1.7183494e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419886,49.495514,8.330017
11875,20152500.0,0.0,13.300018,13.300018,19.092041,18.20221,19.832184,19.724396,11.700317,11.706818,11.706818,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,321.30093,1.718715e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4198794,49.495514,8.330017
11876,20152560.0,0.0,13.300018,13.300018,19.080017,18.190186,19.819824,19.71289,11.700317,11.703857,11.703857,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,321.36612,1.7190825e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419873,49.495514,8.330017
11877,20152620.0,0.0,13.300018,13.300018,19.068298,18.178223,19.808075,19.701965,11.700317,12.800995,12.800995,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,321.4316,1.7194512e-05,5.241112,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.241112,52.267372,0.11375582,4.4198675,49.495514,8.330017
11878,20152680.0,0.0,13.300018,13.300018,19.05832,18.16632,19.799194,19.693726,11.700317,12.44046,12.44046,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,321.4973,1.7198216e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4198623,49.495514,8.330017
11879,20152740.0,0.0,13.300018,13.300018,19.047516,18.15448,19.788788,19.684082,11.700317,12.107422,12.107422,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,321.5633,1.7201934e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4198575,49.495514,8.330017
11880,20152800.0,0.0,13.300018,13.300018,19.036316,18.14273,19.777588,19.673645,11.700317,11.928131,11.928131,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,321.6295,1.7205663e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419853,49.495514,8.330017
11881,20152860.0,0.0,13.300018,13.300018,18.823395,18.160583,19.767334,19.664154,11.768707,11.820862,11.820862,21.221436,0.0,0.030412879,0.030412879,0.08292404,250.0,11.700012,0.0,0.0,0.0,351.92175,1.8206934e-05,0.0,52.870605,216.32399,50.0,96.0,5.979168e-07,0.0,256.59174,209.53568,0.0,52.870605,0.14371462,100.0,61.911797,8.330017
11882,20152920.0,0.0,13.300018,13.300018,18.814484,18.223938,19.757172,19.654755,11.829651,11.8159485,11.8159485,23.867218,0.0,0.031163314,0.031163314,0.09388588,250.0,11.700012,0.0,0.0,0.0,383.518,2.0176905e-05,0.0,53.59283,213.60594,50.0,96.0,7.065584e-07,0.0,261.17325,214.59235,0.0,53.59283,0.15621488,100.0,64.82234,8.330017
11883,20152980.0,0.0,13.300018,13.300018,18.841644,18.303223,19.746552,19.644897,11.824829,11.823151,11.823151,24.261292,0.0,0.031645335,0.031645335,0.09995247,250.0,11.700012,0.0,0.0,0.0,408.52753,2.1599191e-05,0.0,53.79463,216.86865,50.0,96.0,7.716898e-07,0.0,265.21616,220.17665,0.0,53.79463,0.16325249,100.0,66.080284,8.330017
11884,20153040.0,0.0,13.300018,13.300018,18.880188,18.384277,19.735565,19.634705,11.807709,11.82254,11.82254,24.031128,0.0,0.032031845,0.032031845,0.10342747,250.0,11.700012,0.0,0.0,0.0,428.80527,2.2739297e-05,0.0,53.801506,222.36433,50.0,96.0,8.1244053e-07,0.0,268.6917,225.63026,0.0,53.801506,0.16750304,100.0,66.57951,8.330017
11885,20153100.0,0.0,13.300049,13.300018,18.921783,18.46289,19.724304,19.624237,11.787872,11.813812,11.813812,23.74237,0.0,0.032285668,0.032285668,0.10527436,250.0,11.700012,0.0,0.0,0.0,444.5758,2.363249e-05,0.0,53.685467,228.40746,50.0,96.0,8.354828e-07,0.0,271.4505,230.4233,0.0,53.685467,0.16985743,100.0,66.67634,8.330017
11886,20153160.0,0.0,13.300049,13.300018,18.961334,18.534973,19.713257,19.614044,11.768951,11.799896,11.799896,23.535187,0.0,0.03241613,0.03241613,0.10617991,250.0,11.700012,0.0,0.0,0.0,456.45935,2.4312503e-05,0.0,53.51004,233.97655,50.0,96.0,8.4701844e-07,0.0,273.5103,234.3088,0.0,53.51004,0.17102239,100.0,66.5922,8.330017
11887,20153220.0,0.0,13.300049,13.300018,19.00003,18.604736,19.702087,19.60373,11.752472,11.783844,11.783844,23.411316,0.0,0.032457665,0.032457665,0.106564336,250.0,11.700012,0.0,0.0,0.0,465.19427,2.4817728e-05,0.0,53.32129,238.61972,50.0,96.0,8.5166425e-07,0.0,274.97467,237.272,0.0,53.32129,0.17148791,100.0,66.444916,8.330017
11888,20153280.0,0.0,13.300049,13.300018,19.038544,18.67279,19.692627,19.595001,11.738922,12.835022,12.835022,23.345276,0.0,0.032443155,0.032443155,0.106671676,250.0,11.700012,0.0,0.0,0.0,471.46268,2.5183923e-05,0.0,53.144924,242.23547,50.0,96.0,8.5244375e-07,0.0,275.9673,239.41812,0.0,53.144924,0.17156416,100.0,66.291275,8.330017
11889,20153340.0,0.0,13.300049,13.300018,19.076782,18.739532,19.684174,19.58722,11.728241,12.333405,12.333405,23.314484,0.0,0.03239873,0.03239873,0.10664433,250.0,11.700012,0.0,0.0,0.0,475.86987,2.5443593e-05,0.0,52.993233,244.90578,50.0,96.0,8.5128767e-07,0.0,276.60864,240.90265,0.0,52.993233,0.17144625,100.0,66.15629,8.330017
11890,20153400.0,0.0,13.300049,13.300018,19.113983,18.805237,19.674469,19.578278,11.720154,12.055267,12.055267,23.30249,0.0,0.032343622,0.032343622,0.10656703,250.0,11.700012,0.0,0.0,0.0,478.946,2.5626054e-05,0.0,52.870453,246.79813,50.0,96.0,8.494234e-07,0.0,277.0071,241.89323,0.0,52.870453,0.17125736,100.0,66.04885,8.330017
