,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
11891,20153460.0,0.0,13.300049,13.300018,19.147919,18.865631,19.66452,19.569122,11.714172,11.900391,11.900391,23.30014,0.0,0.032288697,0.032288697,0.10647912,250.0,11.700012,0.0,0.0,0.0,481.07956,2.5753205e-05,0.0,52.77531,248.08833,50.0,96.0,8.4745966e-07,0.0,277.2414,242.52773,0.0,52.77531,0.17105858,100.0,65.968285,8.330017
11892,20153520.0,0.0,13.300049,13.300018,19.181213,18.925262,19.654236,19.559631,11.7099,11.812836,11.812836,23.302094,0.0,0.032239676,0.032239676,0.10639895,250.0,11.700012,0.0,0.0,0.0,482.56937,2.5842199e-05,0.0,52.704025,248.939,50.0,96.0,8.456917e-07,0.0,277.37018,242.9182,0.0,52.704025,0.1708796,100.0,65.91043,8.330017
11893,20153580.0,0.0,13.300049,13.300018,19.21405,18.984222,19.64383,19.550018,11.70694,11.765167,11.765167,23.305786,0.0,0.032198664,0.032198664,0.106332734,250.0,11.700012,0.0,0.0,0.0,483.60895,2.5904268e-05,0.0,52.652626,249.46725,50.0,96.0,8.442227e-07,0.0,277.42996,243.13899,0.0,52.652626,0.17073086,100.0,65.87092,8.330017
11894,20153640.0,0.0,13.300049,13.300018,19.246521,19.042542,19.633331,19.540344,11.704956,11.737732,11.737732,23.30957,0.0,0.032166198,0.032166198,0.10628203,250.0,11.700012,0.0,0.0,0.0,484.37076,2.5949557e-05,0.0,52.616394,249.7859,50.0,96.0,8.430776e-07,0.0,277.45197,243.25708,0.0,52.616394,0.17061488,100.0,65.8447,8.330017
11895,20153700.0,0.0,13.300049,13.300018,19.278595,19.10022,19.622833,19.53064,11.703644,11.722351,11.722351,23.312897,0.0,0.03214149,0.03214149,0.10624513,250.0,11.700012,0.0,0.0,0.0,484.95148,2.5983813e-05,0.0,52.59175,249.9625,50.0,96.0,8.422235e-07,0.0,277.4522,243.30981,0.0,52.59175,0.17052835,100.0,65.8282,8.330017
11896,20153760.0,0.0,13.300049,13.300018,19.308289,19.153625,19.612732,19.521332,11.70285,11.713623,11.713623,23.315521,0.0,0.032123417,0.032123417,0.10621954,250.0,11.700012,0.0,0.0,0.0,485.42386,2.601139e-05,0.0,52.575596,250.04982,50.0,96.0,8.416128e-07,0.0,277.44208,243.325,0.0,52.575596,0.17046648,100.0,65.81839,8.330017
11897,20153820.0,0.0,13.300049,13.300018,19.337524,19.206451,19.602661,19.512024,11.702332,11.708313,11.708313,23.317505,0.0,0.032110337,0.032110337,0.10620199,250.0,11.700012,0.0,0.0,0.0,485.84286,2.6035617e-05,0.0,52.56495,250.08948,50.0,96.0,8.411805e-07,0.0,277.42908,243.32295,0.0,52.56495,0.17042269,100.0,65.81259,8.330017
11898,20153880.0,0.0,13.300049,13.300018,19.366425,19.258667,19.59259,19.502747,11.702026,11.705231,11.705231,23.318909,0.0,0.032101214,0.032101214,0.106190555,250.0,11.700012,0.0,0.0,0.0,486.23126,2.6057878e-05,0.0,52.55832,250.09914,50.0,96.0,8.4088714e-07,0.0,277.41568,243.31161,0.0,52.55832,0.17039298,100.0,65.80956,8.330017
11899,20153940.0,0.0,13.300049,13.300018,19.395996,19.310303,19.585419,19.496185,11.701904,12.662933,12.662933,23.319855,0.0,0.03209541,0.03209541,0.10618407,250.0,11.700012,0.0,0.0,0.0,486.60132,2.6078926e-05,0.0,52.55486,250.08852,50.0,96.0,8.4070825e-07,0.0,277.40314,243.29517,0.0,52.55486,0.17037486,100.0,65.80858,8.330017
11900,20154000.0,0.0,13.300049,13.300018,19.42511,19.361359,19.57785,19.489227,11.701874,12.2258,12.2258,23.320465,0.0,0.032091666,0.032091666,0.10618035,250.0,11.700012,0.0,0.0,0.0,486.9724,2.6099953e-05,0.0,52.553005,250.07309,50.0,96.0,8.405975e-07,0.0,277.39307,243.27988,0.0,52.553005,0.17036365,100.0,65.80845,8.330017
11901,20154060.0,0.0,13.300049,13.300018,19.451874,19.408966,19.56955,19.481598,11.701874,11.986847,11.986847,23.320831,0.0,0.03208934,0.03208934,0.106178395,250.0,11.700012,0.0,0.0,0.0,487.34967,2.6121294e-05,0.0,52.552135,250.05714,50.0,96.0,8.405322e-07,0.0,277.38528,243.26692,0.0,52.552135,0.17035703,100.0,65.80874,8.330017
11902,20154120.0,0.0,13.300049,13.300018,19.478027,19.456024,19.560669,19.473389,11.701691,11.857269,11.857269,23.326172,0.0,0.032107186,0.032107186,0.10593556,250.0,11.700012,0.0,0.0,0.0,487.58826,2.6140317e-05,0.0,52.549206,250.36023,50.0,96.0,8.3851825e-07,0.0,277.35593,243.32521,0.0,52.549206,0.17015238,100.0,65.74251,8.330017
11903,20154180.0,0.0,13.300049,13.300018,19.503693,19.502533,19.551422,19.464844,11.697052,11.786713,11.786713,23.430939,0.0,0.032242414,0.032242414,0.10338606,250.0,11.700012,0.0,0.0,0.0,485.67484,2.6086273e-05,0.0,52.49561,253.28738,50.0,96.0,8.1629423e-07,0.0,276.9195,243.7083,0.0,52.49561,0.16787906,100.0,65.055046,8.330017
11904,20154240.0,0.0,13.300049,13.300018,19.52832,19.549286,19.54187,19.456024,11.684509,11.745636,11.745636,23.75879,0.0,0.03239188,0.03239188,0.09837193,250.0,11.700012,0.0,0.0,0.0,479.8643,2.5843454e-05,0.0,52.354847,258.17596,50.0,96.0,7.7115357e-07,0.0,275.74588,243.77318,0.0,52.354847,0.1631671,100.0,63.720695,8.330017
11905,20154300.0,0.0,13.300049,13.300018,19.551605,19.597687,19.532104,19.44696,11.665558,11.715912,11.715912,24.377502,0.0,0.032527346,0.032527346,0.09091999,250.0,11.700012,0.0,0.0,0.0,468.99768,2.5343676e-05,0.0,52.146103,264.29617,50.0,96.0,7.0483907e-07,0.0,273.71555,243.008,0.0,52.146103,0.15598874,100.0,61.72439,8.330017
11906,20154360.0,0.0,13.300018,13.300018,19.571625,19.646667,19.522522,19.43805,11.640625,11.689972,11.689972,25.36905,0.0,0.032624554,0.032624554,0.08104243,250.0,11.700012,0.0,0.0,0.0,451.9862,2.4525441e-05,0.0,51.884766,271.039,50.0,96.0,6.200784e-07,0.0,270.76886,240.96005,0.0,51.884766,0.14630494,100.0,58.96401,8.330017
11907,20154420.0,0.0,13.300018,13.300018,19.587463,19.699127,19.512787,19.429016,11.610901,11.663147,11.663147,26.865265,0.0,0.032673147,0.032673147,0.0689957,250.0,11.700012,0.0,0.0,0.0,428.07767,2.3338067e-05,0.0,51.59943,277.66025,50.0,96.0,5.2295144e-07,0.0,266.95474,237.29054,0.0,51.59943,0.13435447,100.0,55.24128,8.330017
11908,20154480.0,0.0,13.300018,13.300018,19.600067,19.75531,19.503052,19.419952,11.581085,11.63205,11.63205,28.96875,0.0,0.032462876,0.032462876,0.05869592,250.0,11.700012,0.0,0.0,0.0,399.65335,2.1792242e-05,0.0,51.34676,279.52228,50.0,96.0,4.4267856e-07,0.0,262.83127,231.7243,0.0,51.34676,0.123612955,100.0,51.703583,8.330017
11909,20154540.0,0.0,13.300018,13.300018,19.610352,19.794952,19.493652,19.411255,11.585815,11.908081,12.134399,22.805756,0.0,0.032146733,0.032146733,0.055003982,250.0,11.700012,0.0,0.0,0.0,378.07758,2.0479612e-05,48.032616,51.32367,274.38498,50.0,96.0,4.1221358e-07,0.0,259.98,226.496,100.0,51.32367,0.119287066,0.0,50.51613,8.330017
11910,20154600.0,0.0,13.300018,13.300018,19.60733,19.795715,19.48822,19.414398,11.606476,12.475647,15.3758545,17.947449,0.0,0.031969488,0.031969488,0.052669667,250.0,11.700012,0.0,0.0,0.0,361.87982,1.9522147e-05,0.0,51.397877,269.31778,50.0,96.0,3.9383247e-07,0.0,257.87564,222.3261,9.515301,51.397877,0.11659908,0.0,49.828945,8.330017
11911,20154660.0,0.0,13.300018,13.300018,19.595734,19.775146,19.481598,19.418518,11.628876,12.086945,15.540405,15.272308,0.0,0.031874843,0.031874843,0.051234953,250.0,11.700012,0.0,0.0,0.0,350.15683,1.883559e-05,0.0,51.511055,264.81595,50.0,96.0,3.829424e-07,0.0,256.33984,219.09512,11.485948,51.511055,0.11497644,0.0,49.475273,8.330017
11912,20154720.0,0.0,13.300018,13.300018,19.580353,19.744385,19.47409,19.423584,11.648804,11.884003,15.862915,13.762085,0.0,0.03183809,0.03183809,0.05038677,250.0,11.700012,0.0,0.0,0.0,342.07343,1.8366281e-05,0.0,51.63719,261.06525,50.0,96.0,3.768347e-07,0.0,255.24065,216.66525,12.256775,51.63719,0.11405629,0.0,49.317234,8.330017
11913,20154780.0,0.0,13.300018,13.300018,19.563263,19.70813,19.466156,19.429565,11.664856,11.780853,16.123993,12.895081,0.0,0.031838037,0.031838037,0.04990601,250.0,11.700012,0.0,0.0,0.0,336.74515,1.8059452e-05,0.0,51.759815,258.07312,50.0,96.0,3.7366968e-07,0.0,254.46536,214.8781,12.361801,51.759815,0.11357687,0.0,49.266426,8.330017
11914,20154840.0,0.0,13.300018,13.300018,19.545288,19.668884,19.458008,19.436157,11.677002,11.730469,16.24646,12.392212,0.0,0.03185885,0.03185885,0.049648378,250.0,11.700012,0.0,0.0,0.0,333.4023,1.7868322e-05,0.0,51.86991,255.76341,50.0,96.0,3.7225328e-07,0.0,253.92618,213.5891,11.961071,51.86991,0.11336213,0.0,49.270145,8.330017
11915,20154900.0,0.0,13.300018,13.300018,19.526825,19.628021,19.449738,19.44281,11.68573,11.707428,16.211578,12.098846,0.0,0.03188956,0.03188956,0.049522195,250.0,11.700012,0.0,0.0,0.0,331.43552,1.775654e-05,0.0,51.96365,254.02667,50.0,96.0,3.718298e-07,0.0,253.55655,212.67601,11.162938,51.96365,0.113298394,0.0,49.298267,8.330017
11916,20154960.0,0.0,13.300018,13.300018,19.508331,19.58731,19.441742,19.44867,11.691772,11.698608,16.0401,11.931061,0.0,0.03192343,0.03192343,0.049473237,250.0,11.700012,0.0,0.0,0.0,330.41464,1.769884e-05,0.0,52.040325,252.75679,50.0,96.0,3.719536e-07,0.0,253.3096,212.04608,10.179765,52.040325,0.113317974,0.0,49.33495,8.330017
11917,20155020.0,0.0,13.300018,13.300018,19.489532,19.546173,19.433716,19.453735,11.695801,11.696167,15.751343,11.834076,0.0,0.031955864,0.031955864,0.049464192,250.0,11.700012,0.0,0.0,0.0,329.99487,1.7675266e-05,0.0,52.10099,251.84708,50.0,96.0,3.7232022e-07,0.0,253.1473,211.61885,8.97941,52.10099,0.11337441,0.0,49.370888,8.330017
11918,20155080.0,0.0,13.300018,13.300018,19.470367,19.504852,19.42569,19.457672,11.698395,11.696411,15.375885,11.778198,0.0,0.031984642,0.031984642,0.049474508,250.0,11.700012,0.0,0.0,0.0,329.94922,1.7672832e-05,0.0,52.147717,251.2091,50.0,96.0,3.727658e-07,0.0,253.04315,211.33551,7.709426,52.147717,0.11344275,0.0,49.402252,8.330017
11919,20155140.0,0.0,13.300018,13.300018,19.450836,19.463531,19.417664,19.460266,11.700012,11.69754,14.950073,11.74585,0.0,0.03200884,0.03200884,0.049492303,250.0,11.700012,0.0,0.0,0.0,330.12332,1.7682773e-05,0.0,52.182877,250.77023,50.0,96.0,3.7320066e-07,0.0,252.97803,211.15167,6.4747825,52.182877,0.11350928,0.0,49.427776,8.330017
11920,20155200.0,0.0,13.300018,13.300018,19.431793,19.422272,19.413513,19.461426,11.700958,15.929199,14.510895,11.727234,0.0,0.032028437,0.032028437,0.049511544,250.0,11.700012,0.0,0.0,0.0,330.42053,1.7699627e-05,0.0,52.208782,250.4751,50.0,96.0,3.7358458e-07,0.0,252.93881,211.03595,5.367548,52.208782,0.11356794,0.0,49.447624,8.330017
11921,20155260.0,0.0,13.300018,13.300018,19.416199,19.38382,19.418793,19.460754,11.701477,15.37146,14.108215,12.652588,0.0,0.032043807,0.032043807,0.049529195,250.0,11.700012,0.0,0.0,0.0,330.77905,1.7719922e-05,9.690535,52.227505,250.28114,50.0,96.0,3.7390276e-07,0.0,252.91634,210.9656,4.5922766,52.227505,0.113616504,100.0,49.462505,8.330017
11922,20155320.0,0.0,13.300018,13.300018,19.409546,19.367798,19.42392,19.458862,11.701752,15.506805,13.767731,16.865082,0.0,0.032055546,0.032055546,0.04954403,250.0,11.700012,0.0,0.0,0.0,331.1618,1.7741566e-05,10.787735,52.240753,250.15724,50.0,96.0,3.7415467e-07,0.0,252.90442,210.9249,4.0395126,52.240753,0.11365493,34.36193,49.473324,8.330017
11923,20155380.0,0.0,13.300018,13.300018,19.407532,19.361877,19.429626,19.455994,11.701843,15.697937,13.509277,18.721191,0.0,0.03206433,0.03206433,0.04955585,250.0,11.700012,0.0,0.0,0.0,331.54752,1.7763368e-05,11.080142,52.250004,250.08012,50.0,96.0,3.7434802e-07,0.0,252.8988,210.90271,3.775096,52.250004,0.11368439,43.48727,49.481007,8.330017
11924,20155440.0,0.0,13.300018,13.300018,19.409851,19.366058,19.435852,19.452484,11.701843,15.801941,13.346497,20.571167,0.0,0.03207076,0.03207076,0.04956488,250.0,11.700012,0.0,0.0,0.0,331.92514,1.7784714e-05,10.805046,52.25632,250.03416,50.0,96.0,3.7449203e-07,0.0,252.8969,210.89201,3.797806,52.25632,0.113706335,49.017178,49.486317,8.330017
11925,20155500.0,0.0,13.300018,13.300018,19.416016,19.379059,19.44217,19.448608,11.701813,15.772919,13.284271,22.06131,0.0,0.032075375,0.032075375,0.049571563,250.0,11.700012,0.0,0.0,0.0,332.2895,1.7805312e-05,10.113726,52.260555,250.00816,50.0,96.0,3.7459677e-07,0.0,252.89699,210.88799,4.0826263,52.260555,0.11372228,51.203434,49.4899,8.330017
11926,20155560.0,0.0,13.300018,13.300018,19.42511,19.3992,19.447693,19.444672,11.701752,15.622101,13.321411,22.987946,0.0,0.032078635,0.032078635,0.049576376,250.0,11.700012,0.0,0.0,0.0,332.639,1.7825078e-05,9.235166,52.263332,249.99464,50.0,96.0,3.7467126e-07,0.0,252.89803,210.88763,4.605892,52.263332,0.11373362,49.943954,49.492252,8.330017
11927,20155620.0,0.0,13.300018,13.300018,19.435425,19.42218,19.452484,19.44104,11.701691,15.364929,13.445862,23.30069,0.0,0.032080892,0.032080892,0.049579762,250.0,11.700012,0.0,0.0,0.0,332.97388,1.7844017e-05,8.151455,52.26512,249.98854,50.0,96.0,3.747233e-07,0.0,252.89941,210.88908,5.2843018,52.26512,0.11374154,46.41821,49.49376,8.330017
11928,20155680.0,0.0,13.300018,13.300018,19.445618,19.445038,19.456207,19.437958,11.70163,15.02713,13.641815,23.038513,0.0,0.032082416,0.032082416,0.049582064,250.0,11.700012,0.0,0.0,0.0,333.29504,1.7862189e-05,6.995883,52.266216,249.9869,50.0,96.0,3.7475849e-07,0.0,252.90083,210.89131,6.0629597,52.266216,0.11374689,41.16671,49.49468,8.330017
11929,20155740.0,0.0,13.300018,13.300018,19.454437,19.464935,19.458649,19.435608,11.701569,14.642334,13.888336,22.301788,0.0,0.032083422,0.032083422,0.049583595,250.0,11.700012,0.0,0.0,0.0,333.60373,1.787966e-05,5.8742685,52.266865,249.98752,50.0,96.0,3.7478185e-07,0.0,252.90213,210.89366,6.873498,52.266865,0.11375044,35.07188,49.495213,8.330017
11930,20155800.0,0.0,13.300018,13.300018,19.460968,19.479828,19.459747,19.434113,11.701508,14.245392,14.162659,21.239014,0.0,0.032084074,0.032084074,0.049584586,250.0,11.700012,0.0,0.0,0.0,333.90118,1.7896502e-05,4.8748503,52.267235,249.98917,50.0,96.0,3.7479697e-07,0.0,252.9032,210.89581,7.6512685,52.267235,0.11375274,28.988556,49.495506,8.330017
11931,20155860.0,0.0,13.300018,13.300018,19.464325,19.487885,19.459045,19.433594,11.701447,13.884796,14.439453,20.042542,0.0,0.032084484,0.032084484,0.049585205,250.0,11.700012,0.0,0.0,0.0,334.18848,1.7912775e-05,4.198668,52.267426,249.99113,50.0,96.0,3.7480646e-07,0.0,252.90407,210.89763,8.324936,52.267426,0.11375418,23.951832,49.49565,8.330017
11932,20155920.0,0.0,13.300018,13.300018,19.464813,19.489563,19.457245,19.43393,11.701416,13.583466,14.697693,18.874329,0.0,0.032084737,0.032084737,0.049585577,250.0,11.700012,0.0,0.0,0.0,334.46637,1.7928522e-05,3.73077,52.267517,249.99304,50.0,96.0,3.748122e-07,0.0,252.90472,210.8991,8.865743,52.267517,0.11375506,20.134628,49.495705,8.330017
11933,20155980.0,0.0,13.300018,13.300018,19.462738,19.485474,19.454529,19.435059,11.701355,13.360077,14.918823,17.874176,0.0,0.032084886,0.032084886,0.049585793,250.0,11.700012,0.0,0.0,0.0,334.73538,1.794377e-05,3.5311658,52.26754,249.9947,50.0,96.0,3.7481556e-07,0.0,252.90523,210.90024,9.23861,52.26754,0.11375557,17.944933,49.495712,8.330017
11934,20156040.0,0.0,13.300018,13.300018,19.458649,19.476929,19.451263,19.436798,11.701324,13.225769,15.089111,17.141876,0.0,0.032084968,0.032084968,0.04958591,250.0,11.700012,0.0,0.0,0.0,334.99588,1.7958542e-05,3.5935283,52.267532,249.99608,50.0,96.0,3.7481738e-07,0.0,252.9056,210.9011,9.428998,52.267532,0.113755845,17.436228,49.495693,8.330017
11935,20156100.0,0.0,13.300018,13.300018,19.453308,19.465424,19.447693,19.438995,11.701263,13.183563,15.199951,16.730652,0.0,0.032085005,0.032085005,0.049585957,250.0,11.700012,0.0,0.0,0.0,335.24792,1.7972843e-05,3.8912292,52.267517,249.99718,50.0,96.0,3.7481823e-07,0.0,252.90585,210.90172,9.437246,52.267517,0.11375597,18.459822,49.495663,8.330017
11936,20156160.0,0.0,13.300018,13.300018,19.44748,19.452911,19.444092,19.441284,11.701233,13.232178,15.251678,16.649414,0.0,0.032085024,0.032085024,0.049585972,250.0,11.700012,0.0,0.0,0.0,335.49155,1.798667e-05,4.405569,52.26749,249.998,50.0,96.0,3.7481854e-07,0.0,252.90602,210.90218,9.315944,52.26749,0.113756016,20.649725,49.495636,8.330017
11937,20156220.0,0.0,13.300018,13.300018,19.441986,19.440979,19.440796,19.443634,11.701202,13.35849,15.244507,16.86325,0.0,0.032085024,0.032085024,0.04958597,250.0,11.700012,0.0,0.0,0.0,335.7266,1.8000017e-05,5.044519,52.267464,249.99863,50.0,96.0,3.7481857e-07,0.0,252.90616,210.90248,9.0425005,52.267464,0.113756016,23.62594,49.49561,8.330017
11938,20156280.0,0.0,13.300018,13.300018,19.437378,19.430908,19.43811,19.445862,11.701141,13.546875,15.183105,17.313873,0.0,0.03208502,0.03208502,0.049585957,250.0,11.700012,0.0,0.0,0.0,335.95288,1.8012874e-05,5.760391,52.267445,249.99907,50.0,96.0,3.7481843e-07,0.0,252.90623,210.9027,8.660976,52.267445,0.11375601,26.942465,49.495583,8.330017
11939,20156340.0,0.0,13.300018,13.300018,19.434204,19.423798,19.436127,19.447784,11.701111,13.775177,15.077179,17.909851,0.0,0.032085013,0.032085013,0.049585942,250.0,11.700012,0.0,0.0,0.0,336.17007,1.802522e-05,6.4829974,52.267426,249.99939,50.0,96.0,3.7481823e-07,0.0,252.90628,210.90285,8.21228,52.267426,0.11375597,30.115286,49.495564,8.330017
11940,20156400.0,0.0,13.300018,13.300018,19.432587,19.420074,19.434998,19.44931,11.70105,14.023865,14.937256,18.569214,0.0,0.032085005,0.032085005,0.049585927,250.0,11.700012,0.0,0.0,0.0,336.3779,1.8037039e-05,7.1597047,52.26741,249.9996,50.0,96.0,3.7481803e-07,0.0,252.90633,210.90294,7.7319794,52.26741,0.11375594,32.81318,49.49555,8.330017
11941,20156460.0,9.0,13.30014,13.300079,19.467194,19.44397,19.473145,19.487366,11.980011,25.565552,25.850464,24.726868,0.0,0.07739637,0.07742106,0.06969788,250.0,11.700012,0.0,0.0,0.0,448.03458,2.2452317e-05,100.0,83.77407,112.66842,50.0,96.0,1.45744e-06,0.0,274.2934,182.28194,100.0,83.78279,0.22445892,100.0,66.99402,8.330017
11942,20156520.0,9.0,13.3003845,13.300354,19.538788,19.50238,19.553772,19.563507,12.049652,26.394867,26.449799,26.547485,0.0,0.08893466,0.08896534,0.08288165,250.0,11.700012,0.0,0.0,0.0,524.86523,2.7028824e-05,100.0,90.83535,101.88469,50.0,96.0,1.9675715e-06,0.0,299.46652,188.60957,100.0,90.84572,0.26077184,100.0,73.535416,8.330017
11943,20156580.0,9.0,13.300812,13.300781,19.615112,19.572266,19.635956,19.640228,12.040039,25.311157,25.318115,26.202179,0.0,0.097754896,0.097771004,0.09316672,250.0,11.700012,0.0,0.0,0.0,596.313,3.0893625e-05,100.0,94.29654,105.479126,50.0,96.0,2.411974e-06,0.0,329.808,201.94125,100.0,94.30175,0.2887097,100.0,76.85205,8.330017
11944,20156640.0,0.0,13.301422,13.301361,19.685577,19.640076,19.710388,19.709473,12.016876,24.288849,24.288849,25.174377,0.0,0.104351714,0.10435947,0.10184685,250.0,11.700012,0.0,0.0,0.0,661.47754,3.4397795e-05,100.0,94.80954,118.194244,50.0,96.0,2.7917863e-06,0.0,366.75592,220.41652,100.0,94.811905,0.3105911,100.0,77.86055,8.330017
11945,20156700.0,0.0,13.302155,13.302124,19.748535,19.700256,19.777222,19.771545,11.988617,23.596039,23.595612,24.167328,0.0,0.10884124,0.10884498,0.108370766,250.0,11.700012,0.0,0.0,0.0,719.0527,3.7547692e-05,100.0,93.205414,138.41275,50.0,96.0,3.078143e-06,0.0,406.46542,242.96556,100.0,93.206474,0.32610482,100.0,77.07672,8.330017
11946,20156760.0,0.0,13.30307,13.30304,19.802155,19.750153,19.834839,19.825043,11.956421,23.191284,23.19101,23.439331,0.0,0.11121233,0.11121421,0.1123109,250.0,11.700012,0.0,0.0,0.0,769.04047,4.0303075e-05,100.0,90.48897,164.39163,50.0,96.0,3.2448954e-06,0.0,441.0159,267.78732,100.0,90.48947,0.33479127,100.0,75.21223,8.330017
11947,20156820.0,0.0,13.304138,13.304108,19.851288,19.793732,19.888824,19.875153,11.921967,23.011597,23.011444,23.018036,0.0,0.11172874,0.11172964,0.11369953,250.0,11.700012,0.0,0.0,0.0,810.2323,4.2652187e-05,100.0,87.57726,192.60143,50.0,96.0,3.2926182e-06,0.0,464.4191,291.70544,100.0,87.5775,0.33721364,100.0,72.9839,8.330017
11948,20156880.0,0.0,13.305359,13.305328,19.897919,19.833405,19.940918,19.923492,11.884949,22.985596,22.985535,22.848114,0.0,0.11103566,0.111036085,0.11320921,250.0,11.700012,0.0,0.0,0.0,842.62177,4.4560693e-05,100.0,85.101074,218.03398,50.0,96.0,3.2564403e-06,0.0,475.9403,311.0778,100.0,85.10118,0.33533242,100.0,70.95009,8.330017
11949,20156940.0,0.0,13.306732,13.306702,19.943573,19.871277,19.99228,19.971191,11.84906,23.042572,23.042511,22.844238,0.0,0.109852634,0.10985284,0.1117882,250.0,11.700012,0.0,0.0,0.0,867.3698,4.606122e-05,100.0,83.29871,237.04356,50.0,96.0,3.1834386e-06,0.0,478.7121,324.04236,100.0,83.29876,0.33153856,100.0,69.37989,8.330017
11950,20157000.0,0.0,13.308228,13.308197,19.989075,19.908752,20.043549,20.01883,11.817688,23.126404,23.126373,22.924377,0.0,0.10868751,0.10868761,0.11020194,250.0,11.700012,0.0,0.0,0.0,886.1796,4.722433e-05,100.0,82.13624,248.91505,50.0,96.0,3.1082914e-06,0.0,476.64682,331.10727,100.0,82.13626,0.3275943,100.0,68.30819,8.330017
11951,20157060.0,0.0,13.309906,13.3098755,20.033142,19.9458,20.09259,20.064667,11.792145,23.20642,23.20642,23.032227,0.0,0.10773535,0.10773539,0.10881099,250.0,11.700012,0.0,0.0,0.0,900.6948,4.8129874e-05,100.0,81.45249,255.09459,50.0,96.0,3.0459387e-06,0.0,472.601,334.01157,100.0,81.45251,0.32428944,100.0,67.63679,8.330017
11952,20157120.0,0.0,13.311676,13.311676,20.077362,19.983246,20.141632,20.110565,11.77243,23.269775,23.269745,23.135834,0.0,0.107044585,0.107044615,0.10774377,250.0,11.700012,0.0,0.0,0.0,912.1842,4.8844526e-05,100.0,81.098114,257.43085,50.0,96.0,2.9999997e-06,0.0,468.22894,334.40756,100.0,81.09812,0.32183492,100.0,67.25713,8.330017
11953,20157180.0,0.0,13.313629,13.313599,20.121613,20.021057,20.190552,20.156342,11.757751,23.313843,23.313843,23.220703,0.0,0.10658762,0.10658763,0.10699863,250.0,11.700012,0.0,0.0,0.0,921.5494,4.9419545e-05,100.0,80.956154,257.47418,50.0,96.0,2.969061e-06,0.0,464.33463,333.4951,100.0,80.956154,0.3201725,100.0,67.07607,8.330017
11954,20157240.0,0.0,13.315674,13.315674,20.165741,20.059082,20.239197,20.201904,11.747009,23.341125,23.341125,23.282501,0.0,0.10630828,0.10630828,0.10651719,250.0,11.700012,0.0,0.0,0.0,929.4736,4.9896807e-05,100.0,80.93338,256.44528,50.0,96.0,2.9497428e-06,0.0,461.25198,332.12042,100.0,80.93338,0.319131,100.0,67.01424,8.330017
11955,20157300.0,0.0,13.317871,13.317871,20.209625,20.097107,20.287445,20.247131,11.739258,23.3555,23.3555,23.32315,0.0,0.106157646,0.106157646,0.10623629,250.0,11.700012,0.0,0.0,0.0,936.3595,5.0302213e-05,100.0,80.97552,254.99988,50.0,96.0,2.9389569e-06,0.0,458.9933,330.6915,100.0,80.97552,0.31854865,100.0,67.022675,8.330017
11956,20157360.0,0.0,13.32019,13.32019,20.25116,20.133698,20.332764,20.289612,11.733734,23.36081,23.36081,23.346497,0.0,0.10609225,0.10609225,0.10609571,250.0,11.700012,0.0,0.0,0.0,942.50305,5.065576e-05,100.0,81.04357,253.5666,50.0,96.0,2.9339294e-06,0.0,457.4704,329.44873,100.0,81.04357,0.31827757,100.0,67.06474,8.330017
11957,20157420.0,0.0,13.322662,13.322632,20.292236,20.170013,20.377563,20.331665,11.729584,23.361084,23.361084,23.358337,0.0,0.10607262,0.10607262,0.10603589,250.0,11.700012,0.0,0.0,0.0,948.1265,5.097331e-05,100.0,81.112076,252.36246,50.0,96.0,2.9320927e-06,0.0,456.49207,328.47757,100.0,81.112076,0.31817904,100.0,67.11457,8.330017
11958,20157480.0,0.0,13.325226,13.325195,20.332855,20.205994,20.421844,20.37326,11.726471,23.358307,23.358307,23.362122,0.0,0.106080756,0.106080756,0.10602793,250.0,11.700012,0.0,0.0,0.0,953.3296,5.126199e-05,100.0,81.173195,251.42108,50.0,96.0,2.932242e-06,0.0,455.9262,327.76642,100.0,81.173195,0.3181879,100.0,67.16321,8.330017
11959,20157540.0,0.0,13.327911,13.327881,20.373016,20.241608,20.465576,20.414337,11.724213,23.353577,23.353577,23.359985,0.0,0.10610644,0.10610644,0.106055014,250.0,11.700012,0.0,0.0,0.0,958.1705,5.1525967e-05,100.0,81.22341,250.74493,50.0,96.0,2.9336877e-06,0.0,455.6872,327.2961,100.0,81.22341,0.31826684,100.0,67.206276,8.330017
11960,20157600.0,0.0,13.330688,13.330688,20.41269,20.276764,20.50879,20.454956,11.722412,23.348724,23.348724,23.35556,0.0,0.10613375,0.10613375,0.10609033,250.0,11.700012,0.0,0.0,0.0,962.74164,5.1772047e-05,100.0,81.25938,250.30634,50.0,96.0,2.935348e-06,0.0,455.62238,327.0128,100.0,81.25938,0.31835714,100.0,67.238594,8.330017
11961,20157660.0,0.0,13.333618,13.333618,20.450256,20.310425,20.549438,20.493195,11.720917,23.34433,23.34433,23.350494,0.0,0.10615798,0.10615798,0.10612466,250.0,11.700012,0.0,0.0,0.0,967.0859,5.2003208e-05,100.0,81.28317,250.04704,50.0,96.0,2.936878e-06,0.0,455.65256,326.86185,100.0,81.28317,0.31844026,100.0,67.261,8.330017
11962,20157720.0,0.0,13.336639,13.336639,20.487305,20.343628,20.58963,20.530945,11.719696,23.340607,23.340607,23.345642,0.0,0.10617726,0.10617726,0.10615364,250.0,11.700012,0.0,0.0,0.0,971.2382,5.222178e-05,100.0,81.29764,249.91211,50.0,96.0,2.9381263e-06,0.0,455.7247,326.79697,100.0,81.29764,0.31850797,100.0,67.27537,8.330017
11963,20157780.0,0.0,13.339752,13.339752,20.523926,20.376434,20.629303,20.568298,11.718658,23.337646,23.337646,23.341492,0.0,0.10619152,0.10619152,0.10617599,250.0,11.700012,0.0,0.0,0.0,975.233,5.2429918e-05,100.0,81.30583,249.85202,50.0,96.0,2.9390671e-06,0.0,455.80493,326.77972,100.0,81.30583,0.318559,100.0,67.284065,8.330017
11964,20157840.0,0.0,13.342987,13.342987,20.56012,20.408844,20.668518,20.605194,11.717773,23.335297,23.335297,23.338104,0.0,0.106201954,0.106201954,0.10619281,250.0,11.700012,0.0,0.0,0.0,979.10583,5.2629784e-05,100.0,81.31054,249.8285,50.0,96.0,2.939764e-06,0.0,455.8774,326.78293,100.0,81.31054,0.31859675,100.0,67.28944,8.330017
11965,20157900.0,0.0,13.346313,13.346313,20.595856,20.440826,20.707275,20.641693,11.7170105,23.333649,23.333649,23.33545,0.0,0.1062079,0.1062079,0.106203355,250.0,11.700012,0.0,0.0,0.0,982.8408,5.2820462e-05,100.0,81.31072,249.8548,50.0,96.0,2.9401797e-06,0.0,455.94562,326.81555,100.0,81.31072,0.31861922,100.0,67.290565,8.330017
11966,20157960.0,0.0,13.349731,13.349731,20.629913,20.471527,20.74408,20.67627,11.71637,23.332458,23.332458,23.333557,0.0,0.10621108,0.10621108,0.10620944,250.0,11.700012,0.0,0.0,0.0,986.4795,5.300444e-05,100.0,81.309586,249.88844,50.0,96.0,2.94041e-06,0.0,455.9953,326.84814,100.0,81.309586,0.31863165,100.0,67.290215,8.330017
11967,20158020.0,0.0,13.353241,13.353241,20.663574,20.501831,20.780487,20.71045,11.715851,23.331604,23.331604,23.332214,0.0,0.10621257,0.10621257,0.10621267,250.0,11.700012,0.0,0.0,0.0,990.042,5.3182943e-05,100.0,81.30804,249.92032,50.0,96.0,2.9405248e-06,0.0,456.02942,326.8759,100.0,81.30804,0.31863785,100.0,67.28927,8.330017
11968,20158080.0,0.0,13.356842,13.356842,20.696838,20.5318,20.816467,20.744293,11.715393,23.330994,23.330994,23.33133,0.0,0.10621278,0.10621278,0.10621369,250.0,11.700012,0.0,0.0,0.0,993.5358,5.335644e-05,100.0,81.30636,249.94809,50.0,96.0,2.9405521e-06,0.0,456.05005,326.89786,100.0,81.30636,0.3186393,100.0,67.288,8.330017
11969,20158140.0,0.0,13.360504,13.360535,20.729706,20.561432,20.85202,20.77774,11.714996,23.330566,23.330566,23.330688,0.0,0.1062125,0.1062125,0.10621371,250.0,11.700012,0.0,0.0,0.0,996.97736,5.352594e-05,100.0,81.30493,249.9693,50.0,96.0,2.940542e-06,0.0,456.06195,326.9137,100.0,81.30493,0.31863874,100.0,67.28686,8.330017
11970,20158200.0,0.0,13.364288,13.364288,20.762207,20.590698,20.887177,20.810822,11.714661,23.330261,23.330261,23.330292,0.0,0.1062119,0.1062119,0.10621306,250.0,11.700012,0.0,0.0,0.0,1000.3714,5.369177e-05,100.0,81.3038,249.98424,50.0,96.0,2.9405078e-06,0.0,456.06696,326.92404,100.0,81.3038,0.31863686,100.0,67.28589,8.330017
11971,20158260.0,0.0,13.368134,13.368134,20.793274,20.618683,20.920746,20.842346,11.714355,23.330017,23.330017,23.330017,0.0,0.10621127,0.10621127,0.106212236,250.0,11.700012,0.0,0.0,0.0,1003.72595,5.3854452e-05,100.0,81.30301,249.99384,50.0,96.0,2.9404691e-06,0.0,456.0681,326.93018,100.0,81.30301,0.31863475,100.0,67.28517,8.330017
11972,20158320.0,0.0,13.37204,13.37207,20.823975,20.646393,20.953918,20.873505,11.714081,23.329803,23.329803,23.329803,0.0,0.10621071,0.10621071,0.10621145,250.0,11.700012,0.0,0.0,0.0,1007.04584,5.4014337e-05,100.0,81.30248,249.99948,50.0,96.0,2.9404343e-06,0.0,456.06723,326.9334,100.0,81.30248,0.31863287,100.0,67.284676,8.330017
11973,20158380.0,0.0,13.376038,13.376068,20.85431,20.673737,20.986694,20.904358,11.713837,23.32959,23.32959,23.32959,0.0,0.10621027,0.10621027,0.106210805,250.0,11.700012,0.0,0.0,0.0,1010.33417,5.4171658e-05,100.0,81.302155,250.00253,50.0,96.0,2.9404061e-06,0.0,456.0656,326.93488,100.0,81.302155,0.31863135,100.0,67.28435,8.330017
11974,20158440.0,0.0,13.380127,13.380127,20.884308,20.700806,21.019135,20.934875,11.713623,23.329407,23.329407,23.329437,0.0,0.10620996,0.10620996,0.1062103,250.0,11.700012,0.0,0.0,0.0,1013.5907,5.432647e-05,100.0,81.30199,250.00354,50.0,96.0,2.940385e-06,0.0,456.0636,326.93503,100.0,81.30199,0.31863022,100.0,67.284164,8.330017
11975,20158500.0,0.0,13.384247,13.384277,20.91397,20.72754,21.051178,20.965027,11.713409,23.329224,23.329224,23.329254,0.0,0.10620974,0.10620974,0.106209934,250.0,11.700012,0.0,0.0,0.0,1016.81616,5.4478853e-05,100.0,81.30192,250.00363,50.0,96.0,2.9403702e-06,0.0,456.06183,326.93463,100.0,81.30192,0.3186294,100.0,67.28408,8.330017
11976,20158560.0,0.0,13.388458,13.388458,20.942444,20.753265,21.081879,20.993958,11.713196,23.32901,23.32901,23.329071,0.0,0.10620961,0.10620961,0.10620971,250.0,11.700012,0.0,0.0,0.0,1020.0092,5.462879e-05,100.0,81.30191,250.0031,50.0,96.0,2.9403614e-06,0.0,456.06036,326.93396,100.0,81.30191,0.31862894,100.0,67.28405,8.330017
11977,20158620.0,0.0,13.3927,13.392731,20.97049,20.778687,21.112274,21.022522,11.71286,23.33554,23.327545,23.327911,0.0,0.10605056,0.10624025,0.106245846,250.0,11.700012,0.0,0.0,0.0,1023.0943,5.4774584e-05,100.0,81.24831,250.19968,50.0,96.0,2.9386895e-06,0.0,455.97308,327.0327,100.0,81.29562,0.3185378,100.0,67.27987,8.330017
11978,20158680.0,0.0,13.397003,13.397034,20.997314,20.803741,21.1427,21.05072,11.710571,23.451233,23.308868,23.311707,0.0,0.104038715,0.10653302,0.10661891,250.0,11.700012,0.0,0.0,0.0,1024.9642,5.4884214e-05,100.0,80.56215,252.75613,50.0,96.0,2.9141431e-06,0.0,454.48914,328.22507,100.0,81.1864,0.317199,100.0,67.203835,8.330017
11979,20158740.0,0.0,13.401367,13.401398,21.02298,20.828278,21.17453,21.078339,11.70343,23.80841,23.270538,23.270508,0.0,0.099661075,0.10687501,0.10711271,250.0,11.700012,0.0,0.0,0.0,1024.0576,5.488486e-05,100.0,79.05904,258.23575,50.0,96.0,2.8496613e-06,0.0,449.8531,330.36368,100.0,80.88,0.31366178,100.0,66.97452,8.330017
11980,20158800.0,0.0,13.405792,13.405823,21.04773,20.85205,21.209717,21.105255,11.69104,24.469818,23.226013,23.215454,0.0,0.092866935,0.1071913,0.107585125,250.0,11.700012,0.0,0.0,0.0,1019.27985,5.4715958e-05,100.0,76.73865,265.972,50.0,96.0,2.7418414e-06,0.0,441.32358,332.69794,100.0,80.41363,0.30766076,100.0,66.60878,8.330017
11981,20158860.0,0.0,13.410248,13.410309,21.070404,20.87442,21.24939,21.130737,11.672028,25.556427,23.226105,23.148834,0.0,0.083461665,0.10635798,0.10823119,250.0,11.700012,0.0,0.0,0.0,1008.59454,5.4293978e-05,100.0,73.40716,277.11255,50.0,96.0,2.5739719e-06,0.0,427.80005,335.25723,100.0,79.46151,0.29807812,100.0,66.10049,8.330017
11982,20158920.0,0.0,13.414764,13.414795,21.090729,20.89569,21.295837,21.156525,11.641327,27.298828,23.422882,23.062439,0.0,0.07098757,0.10331849,0.108858,250.0,11.700012,0.0,0.0,0.0,988.364,5.3454976e-05,100.0,68.71513,292.59656,50.0,96.0,2.3237403e-06,0.0,407.8315,337.33395,100.0,77.7484,0.28319874,100.0,65.38878,8.330017
11983,20158980.0,0.0,13.419312,13.419373,21.107086,20.915771,21.349518,21.184265,11.597107,30.17096,23.850494,22.973816,0.0,0.05529746,0.09815821,0.10924474,250.0,11.700012,0.0,0.0,0.0,955.54364,5.2033967e-05,100.0,62.273193,310.50717,50.0,96.0,2.000375e-06,0.0,382.70593,336.82675,100.0,75.4326,0.2627368,100.0,64.55735,8.330017
11984,20159040.0,0.0,13.423889,13.42395,21.121307,20.934662,21.408691,21.215668,11.540924,33.3443,24.614471,22.911407,0.0,0.041378763,0.08994455,0.108449705,250.0,11.700012,0.0,0.0,0.0,909.7917,4.988884e-05,28.443354,55.51457,322.76443,50.0,96.0,1.666036e-06,0.0,356.41928,330.00592,100.0,72.60449,0.23977256,100.0,63.763462,8.330017
11985,20159100.0,0.0,13.428497,13.428589,21.140503,20.953094,21.44104,21.25299,11.509918,24.013184,25.946869,22.958862,0.0,0.03757908,0.07917801,0.10722418,250.0,11.700012,0.0,0.0,0.0,865.06726,4.750293e-05,0.0,53.48731,319.48456,50.0,96.0,1.4536497e-06,0.0,337.25043,317.60913,100.0,69.620285,0.22397445,100.0,63.528275,8.330017
11986,20159160.0,0.0,13.433136,13.433228,21.15393,20.971466,21.439087,21.296722,11.490143,17.806305,27.985596,23.010101,0.0,0.035390586,0.06622744,0.10678064,250.0,11.700012,0.0,0.0,0.0,817.76544,4.498324e-05,0.0,52.21029,316.96564,50.0,96.0,1.2584704e-06,0.0,321.9641,305.9223,100.0,65.57176,0.20839584,100.0,63.431107,8.330017
11987,20159220.0,0.0,13.437805,13.437927,21.16153,20.98999,21.421265,21.347504,11.468842,14.776947,31.224945,23.03061,0.0,0.034164805,0.050759424,0.10667239,250.0,11.700012,0.0,0.0,0.0,765.84186,4.221516e-05,0.0,51.38805,316.4157,50.0,96.0,1.0637805e-06,0.0,308.80045,294.66986,100.0,59.766914,0.19159682,100.0,63.331177,8.330017
11988,20159280.0,0.0,13.442505,13.442627,21.166687,21.008392,21.396423,21.401306,11.450531,13.217529,32.309235,23.048065,0.0,0.03311404,0.03917561,0.10574647,250.0,11.700012,0.0,0.0,0.0,713.5457,3.9227052e-05,0.0,50.88566,309.8947,50.0,96.0,9.1812916e-07,0.0,297.90237,282.13202,26.510227,54.44327,0.17800656,100.0,63.304836,8.330017
11989,20159340.0,0.0,13.447235,13.447357,21.173523,21.0271,21.368683,21.426636,11.478302,12.405762,23.510345,23.136108,0.0,0.03229088,0.03596125,0.10501757,250.0,11.700012,0.0,0.0,0.0,675.3269,3.6815156e-05,0.0,50.860107,295.31284,50.0,96.0,8.695376e-07,0.0,291.03903,270.85217,0.0,53.138565,0.17324317,100.0,63.674397,8.330017
11990,20159400.0,0.0,13.451965,13.452118,21.176422,21.046509,21.33963,21.423706,11.518799,11.989868,17.719269,23.221436,0.0,0.031862527,0.034064695,0.10478053,250.0,11.700012,0.0,0.0,0.0,646.477,3.496828e-05,0.0,51.026283,283.19656,50.0,96.0,8.4398215e-07,0.0,286.38098,262.41208,0.0,52.440697,0.17068633,100.0,64.086754,8.330017
11991,20159460.0,0.0,13.456757,13.456879,21.1781,21.066254,21.310577,21.406372,11.558655,11.783813,14.834137,23.283356,0.0,0.031662203,0.03300634,0.10480352,250.0,11.700012,0.0,0.0,0.0,624.9729,3.3581793e-05,0.0,51.26492,273.6483,50.0,96.0,8.317953e-07,0.0,283.16724,256.25024,0.0,52.144802,0.16945556,100.0,64.47575,8.330017
11992,20159520.0,0.0,13.461517,13.46167,21.179626,21.086365,21.28125,21.382782,11.593445,11.687988,13.335236,23.321442,0.0,0.031600755,0.03242681,0.104957186,250.0,11.700012,0.0,0.0,0.0,609.2694,3.2565735e-05,0.0,51.51737,266.41254,50.0,96.0,8.270159e-07,0.0,280.9804,251.84528,0.0,52.063416,0.16897248,100.0,64.81211,8.330017
11993,20159580.0,0.0,13.466309,13.466461,21.181183,21.106598,21.251862,21.35608,11.621826,11.650238,12.548584,23.341125,0.0,0.031618357,0.032128446,0.10516294,250.0,11.700012,0.0,0.0,0.0,598.099,3.1838463e-05,0.0,51.75155,261.1009,50.0,96.0,8.2628395e-07,0.0,279.53082,248.77122,0.0,52.0902,0.16890086,100.0,65.08646,8.330017
11994,20159640.0,0.0,13.4711,13.471252,21.182922,21.126831,21.222473,21.32782,11.643066,11.641174,12.130615,23.36444,0.0,0.03170931,0.032024406,0.10484073,250.0,11.700012,0.0,0.0,0.0,589.81824,3.1314205e-05,0.0,51.944458,257.9579,50.0,96.0,8.2304615e-07,0.0,278.52118,246.7817,0.0,52.153713,0.16857095,100.0,65.15647,8.330017
11995,20159700.0,0.0,13.475922,13.476074,21.184875,21.147217,21.193024,21.298706,11.655029,11.644714,11.911957,23.457733,0.0,0.03184666,0.032041542,0.10333099,250.0,11.700012,0.0,0.0,0.0,582.2695,3.0874344e-05,0.0,52.06446,257.11084,50.0,96.0,8.099014e-07,0.0,277.57922,245.51501,0.0,52.193577,0.16721922,100.0,64.866776,8.330017
11996,20159760.0,0.0,13.480713,13.4808655,21.187225,21.168182,21.164795,21.269867,11.659119,11.650879,11.796326,23.655914,0.0,0.031986937,0.03210725,0.10071466,250.0,11.700012,0.0,0.0,0.0,574.1986,3.0433706e-05,0.0,52.112816,257.82794,50.0,96.0,7.867644e-07,0.0,276.5056,244.52963,0.0,52.192272,0.16481203,100.0,64.25844,8.330017
11997,20159820.0,0.0,13.485504,13.485657,21.189941,21.190948,21.136566,21.240784,11.656799,11.655029,11.733002,23.984436,0.0,0.032118764,0.032192495,0.096863024,250.0,11.700012,0.0,0.0,0.0,564.4353,2.9926086e-05,0.0,52.097153,259.75787,50.0,96.0,7.524888e-07,0.0,275.1417,243.51071,0.0,52.14568,0.16117994,100.0,63.305122,8.330017
11998,20159880.0,0.0,13.490295,13.490448,21.192871,21.216278,21.108276,21.211548,11.648895,11.655426,11.697937,24.473816,0.0,0.0322345,0.03228003,0.09167786,250.0,11.700012,0.0,0.0,0.0,552.06464,2.929968e-05,0.0,52.02504,262.63632,50.0,96.0,7.067142e-07,0.0,273.39093,242.21025,0.0,52.054916,0.15619886,100.0,61.97223,8.330017
11999,20159940.0,0.0,13.495056,13.495239,21.196106,21.245117,21.08197,21.18219,11.635956,13.0278015,11.674286,25.177185,0.0,0.032330662,0.032358777,0.08502631,250.0,11.700012,0.0,0.0,0.0,536.0405,2.8495928e-05,0.0,51.906616,266.20926,50.0,96.0,6.4935574e-07,0.0,271.16653,240.3673,0.0,51.92501,0.14972329,100.0,60.192997,8.330017
12000,20160000.0,0.0,13.499817,13.5,21.199066,21.278198,21.058441,21.152832,11.61853,15.06189,11.6545105,26.165955,0.0,0.03240388,0.032421216,0.07685689,250.0,11.700012,0.0,0.0,0.0,515.5224,2.7466283e-05,27.718159,51.753117,270.205,50.0,96.0,5.8156905e-07,0.0,268.43222,237.75784,0.0,51.764435,0.14169016,100.0,57.85372,8.330017
12001,20160060.0,0.0,13.504578,13.504791,21.205627,21.319092,21.050018,21.128082,11.596741,16.523865,11.634827,27.553925,0.0,0.032458365,0.032469045,0.06702407,250.0,11.700012,0.0,0.0,0.0,489.6131,2.6162343e-05,19.711922,51.574398,274.49155,50.0,96.0,5.044607e-07,0.0,265.15945,234.18903,0.0,51.58136,0.1319601,100.0,54.742233,8.330017
12002,20160120.0,0.0,13.50943,13.509674,21.211243,21.364777,21.04657,21.103363,11.572815,18.102905,11.611938,29.465118,0.0,0.032343827,0.032350376,0.05788601,250.0,11.700012,0.0,0.0,0.0,459.62042,2.4561861e-05,24.387295,51.398396,276.09674,50.0,96.0,4.352504e-07,0.0,261.64005,229.34927,0.0,51.402683,0.12257334,100.0,51.53891,8.330017
12003,20160180.0,0.0,13.514374,13.514618,21.221344,21.406525,21.048828,21.080048,11.578552,19.695038,13.295074,25.762512,0.0,0.032090507,0.03209453,0.054494027,250.0,11.700012,0.0,0.0,0.0,436.65582,2.3170971e-05,27.83022,51.393475,271.6265,50.0,96.0,4.079491e-07,0.0,259.1421,224.73032,0.0,51.396126,0.11866991,0.0,50.42999,8.330017
12004,20160240.0,0.0,13.519379,13.519653,21.216644,21.407959,21.056274,21.061554,11.600616,21.074799,15.424347,19.656372,0.0,0.031951696,0.031954177,0.052380554,250.0,11.700012,0.0,0.0,0.0,419.6063,2.2154441e-05,29.909075,51.472122,267.1514,50.0,96.0,3.9165988e-07,0.0,257.29724,221.04308,13.608167,51.473766,0.11627796,0.0,49.807487,8.330017
12005,20160300.0,0.0,13.524475,13.52475,21.205048,21.384552,21.06781,21.051819,11.624023,22.108032,16.556854,16.269043,0.0,0.03187882,0.031880356,0.051082917,250.0,11.700012,0.0,0.0,0.0,407.2841,2.1419159e-05,30.706238,51.58061,263.16727,50.0,96.0,3.8199516e-07,0.0,255.9461,218.18149,19.45718,51.581627,0.11483484,0.0,49.486618,8.330017
12006,20160360.0,0.0,13.529663,13.529938,21.190674,21.347656,21.082489,21.04779,11.644714,22.710419,18.12378,14.345062,0.0,0.03185306,0.03185401,0.050315313,250.0,11.700012,0.0,0.0,0.0,398.74695,2.0907515e-05,30.158255,51.69785,259.83856,50.0,96.0,3.765678e-07,0.0,254.97522,216.02423,23.97869,51.698483,0.11401647,0.0,49.3421,8.330017
12007,20160420.0,0.0,13.534943,13.535217,21.175537,21.30365,21.098328,21.04898,11.661346,22.8703,19.71756,13.237152,0.0,0.031857412,0.031858,0.049880244,250.0,11.700012,0.0,0.0,0.0,393.06863,2.056348e-05,28.59905,51.81021,257.17932,50.0,96.0,3.7375943e-07,0.0,254.28893,214.43596,27.582764,51.8106,0.11359102,0.0,49.294678,8.330017
12008,20160480.0,0.0,13.540283,13.540588,21.16034,21.255737,21.113892,21.055054,11.673859,22.614655,21.131989,12.595215,0.0,0.031878892,0.031879257,0.049648,250.0,11.700012,0.0,0.0,0.0,389.45544,2.0339421e-05,26.198921,51.910305,255.12646,50.0,96.0,3.7251647e-07,0.0,253.81166,213.29132,30.058115,51.91055,0.11340263,0.0,49.297096,8.330017
12009,20160540.0,0.0,13.545746,13.546051,21.145111,21.205688,21.127808,21.065125,11.682892,22.00476,22.238647,12.21933,0.0,0.031908136,0.03190836,0.04953405,250.0,11.700012,0.0,0.0,0.0,387.26663,2.0197396e-05,23.23544,51.995014,253.58372,50.0,96.0,3.7215275e-07,0.0,253.48445,212.48103,31.341871,51.995163,0.11334794,0.0,49.321556,8.330017
12010,20160600.0,0.0,13.5513,13.551605,21.129547,21.15451,21.139038,21.078064,11.689148,21.125,22.967224,12.000793,0.0,0.031939328,0.03193946,0.049488243,250.0,11.700012,0.0,0.0,0.0,386.04456,2.0110625e-05,20.00371,52.064045,252.45284,50.0,96.0,3.7226152e-07,0.0,253.26466,211.9197,31.446526,52.06414,0.11336515,0.0,49.353504,8.330017
12011,20160660.0,0.0,13.556915,13.557251,21.115295,21.106415,21.14743,21.093872,11.693329,20.05362,23.242981,11.879242,0.0,0.031968888,0.031968974,0.049479134,250.0,11.700012,0.0,0.0,0.0,385.45605,2.0059813e-05,16.61673,52.118515,251.64343,50.0,96.0,3.7258977e-07,0.0,253.12042,211.53961,30.069551,52.118576,0.113415666,0.0,49.385136,8.330017
12012,20160720.0,0.0,13.562653,13.562988,21.100037,21.058105,21.151917,21.10971,11.696045,18.906189,23.089508,11.804169,0.0,0.03199492,0.031994972,0.04948762,250.0,11.700012,0.0,0.0,0.0,385.26434,2.0031363e-05,13.589318,52.16038,251.07574,50.0,96.0,3.7298724e-07,0.0,253.02783,211.28749,27.890945,52.16042,0.11347658,0.0,49.412815,8.330017
12013,20160780.0,0.0,13.568481,13.568817,21.09024,21.027252,21.152496,21.124329,11.697784,17.79065,22.56015,16.98468,0.0,0.032016743,0.032016777,0.049503118,250.0,11.700012,0.0,0.0,0.0,385.31403,2.001639e-05,11.087706,52.19187,250.68521,50.0,96.0,3.7337568e-07,0.0,252.96994,211.12398,25.02326,52.19189,0.113536,38.310963,49.435417,8.330017
12014,20160840.0,0.0,13.574432,13.574768,21.086761,21.013824,21.149414,21.136597,11.698822,16.800964,21.730011,19.418488,0.0,0.03203436,0.032034382,0.049520027,250.0,11.700012,0.0,0.0,0.0,385.50662,2.0009282e-05,9.283787,52.21505,250.42241,50.0,96.0,3.7371836e-07,0.0,252.93507,211.02098,21.76054,52.21507,0.113588355,51.543606,49.453014,8.330017
12015,20160900.0,0.0,13.580475,13.580811,21.087463,21.013947,21.14331,21.145721,11.699432,16.011597,20.693573,21.942627,0.0,0.032048162,0.032048177,0.04953561,250.0,11.700012,0.0,0.0,0.0,385.78082,2.0006544e-05,8.271617,52.2318,250.24959,50.0,96.0,3.740023e-07,0.0,252.91507,210.95833,18.405642,52.231808,0.11363168,59.84672,49.46623,8.330017
12016,20160960.0,0.0,13.586639,13.586975,21.092651,21.028229,21.135193,21.151093,11.699768,15.464569,19.55838,24.004425,0.0,0.032058705,0.03205871,0.049548764,250.0,11.700012,0.0,0.0,0.0,386.1006,2.000611e-05,7.999545,52.243675,250.13896,50.0,96.0,3.742274e-07,0.0,252.90442,210.92198,15.284915,52.24368,0.113666005,62.802326,49.475853,8.330017
12017,20161020.0,0.0,13.5928955,13.593231,21.100403,21.051239,21.125763,21.15274,11.699982,15.186676,18.425598,25.354706,0.0,0.032066576,0.03206658,0.049559258,250.0,11.700012,0.0,0.0,0.0,386.44583,2.0006828e-05,8.498597,52.25194,250.07025,50.0,96.0,3.7439997e-07,0.0,252.89944,210.90225,12.587722,52.251945,0.113692306,62.041325,49.482685,8.330017
12018,20161080.0,0.0,13.599243,13.599609,21.1091,21.078888,21.115906,21.150848,11.700073,15.177338,17.386963,25.90741,0.0,0.03207234,0.03207234,0.049567286,250.0,11.700012,0.0,0.0,0.0,386.80695,2.0008129e-05,9.633718,52.25759,250.0293,50.0,96.0,3.745286e-07,0.0,252.89777,210.89275,10.5112505,52.2576,0.1137119,57.91342,49.487408,8.330017
12019,20161140.0,0.0,13.605743,13.60611,21.117401,21.107086,21.106506,21.145874,11.700134,15.413666,16.517212,25.6922,0.0,0.032076456,0.03207646,0.049573224,250.0,11.700012,0.0,0.0,0.0,387.18033,2.0009797e-05,11.253371,52.26136,250.00642,50.0,96.0,3.7462192e-07,0.0,252.89789,210.8893,9.169683,52.26136,0.1137261,51.40721,49.49058,8.330017
12020,20161200.0,0.0,13.612335,13.612701,21.123993,21.131927,21.098358,21.138489,11.700165,15.851501,15.875305,24.843079,0.0,0.032079365,0.032079365,0.0495775,250.0,11.700012,0.0,0.0,0.0,387.5658,2.00118e-05,13.167088,52.263832,249.99452,50.0,96.0,3.7468834e-07,0.0,252.89885,210.88905,8.612515,52.263832,0.11373621,43.744026,49.49267,8.330017
12021,20161260.0,0.0,13.619049,13.619446,21.128296,21.150757,21.092712,21.12976,11.700195,16.41391,15.481445,23.544525,0.0,0.032081358,0.032081358,0.04958048,250.0,11.700012,0.0,0.0,0.0,387.96506,2.0014213e-05,14.979109,52.265392,249.98949,50.0,96.0,3.7473419e-07,0.0,252.90013,210.8905,8.727826,52.265392,0.11374319,36.03613,49.493984,8.330017
12022,20161320.0,0.0,13.625885,13.626282,21.129639,21.161835,21.089172,21.12027,11.700256,17.044037,15.350891,22.03418,0.0,0.03208271,0.03208271,0.049582515,250.0,11.700012,0.0,0.0,0.0,388.38077,2.0017178e-05,16.774508,52.266357,249.98816,50.0,96.0,3.7476534e-07,0.0,252.90143,210.89255,9.55146,52.266357,0.11374793,29.316053,49.49479,8.330017
12023,20161380.0,0.0,13.632874,13.63324,21.128052,21.164795,21.08786,21.11081,11.700287,17.682526,15.471893,20.538727,0.0,0.032083604,0.032083604,0.049583867,250.0,11.700012,0.0,0.0,0.0,388.81586,2.0020845e-05,18.330772,52.26693,249.98878,50.0,96.0,3.7478605e-07,0.0,252.90259,210.89467,10.92478,52.26693,0.113751076,24.338507,49.49526,8.330017
12024,20161440.0,0.0,13.639954,13.64035,21.124023,21.160309,21.088654,21.102203,11.700378,18.27414,15.813202,19.249573,0.0,0.032084182,0.032084182,0.049584743,250.0,11.700012,0.0,0.0,0.0,389.2731,2.0025354e-05,19.534904,52.267258,249.9903,50.0,96.0,3.747994e-07,0.0,252.90355,210.89659,12.689112,52.267258,0.11375311,21.514078,49.495514,8.330017
12025,20161500.0,0.0,13.647186,13.647583,21.118347,21.150055,21.091309,21.095093,11.700439,18.771454,16.327118,18.308746,0.0,0.032084547,0.032084547,0.049585294,250.0,11.700012,0.0,0.0,0.0,389.75513,2.0030842e-05,20.314203,52.267426,249.99207,50.0,96.0,3.7480783e-07,0.0,252.90431,210.89822,14.663675,52.267426,0.11375439,20.918932,49.49564,8.330017
12026,20161560.0,0.0,13.6545105,13.654938,21.112396,21.136322,21.096008,21.090546,11.700531,19.120544,16.933563,17.780243,0.0,0.032084767,0.032084767,0.04958562,250.0,11.700012,0.0,0.0,0.0,390.2642,2.0037425e-05,20.46227,52.2675,249.99377,50.0,96.0,3.748129e-07,0.0,252.9049,210.89954,16.456923,52.2675,0.11375516,22.177977,49.49569,8.330017
12027,20161620.0,0.0,13.662018,13.662415,21.10669,21.121307,21.101562,21.088074,11.700623,19.308533,17.576141,17.676819,0.0,0.032084897,0.032084897,0.04958581,250.0,11.700012,0.0,0.0,0.0,390.80252,2.0045212e-05,20.222586,52.26753,249.99527,50.0,96.0,3.7481587e-07,0.0,252.90535,210.90056,18.166115,52.26753,0.113755606,25.022953,49.495693,8.330017
12028,20161680.0,0.0,13.669617,13.670044,21.101868,21.106873,21.107452,21.087708,11.700745,19.335785,18.206238,17.957733,0.0,0.032084968,0.032084968,0.04958591,250.0,11.700012,0.0,0.0,0.0,391.37177,2.0054285e-05,19.592926,52.26752,249.99652,50.0,96.0,3.7481743e-07,0.0,252.90567,210.90132,19.607113,52.26752,0.11375586,28.8607,49.495678,8.330017
12029,20161740.0,0.0,13.677368,13.677826,21.098602,21.09497,21.113098,21.089264,11.700867,19.215149,18.769257,18.529053,0.0,0.032085005,0.032085005,0.049585953,250.0,11.700012,0.0,0.0,0.0,391.9737,2.0064736e-05,18.666431,52.267498,249.99748,50.0,96.0,3.7481817e-07,0.0,252.90591,210.90187,20.673136,52.267498,0.11375597,33.012833,49.49565,8.330017
12030,20161800.0,0.0,13.685272,13.68573,21.097198,21.086731,21.118073,21.092438,11.700989,18.969513,19.228333,19.283478,0.0,0.03208502,0.03208502,0.04958597,250.0,11.700012,0.0,0.0,0.0,392.60968,2.0076624e-05,17.543793,52.26748,249.99823,50.0,96.0,3.7481846e-07,0.0,252.90607,210.90228,21.315783,52.26748,0.11375601,36.937958,49.49562,8.330017
12031,20161860.0,0.0,13.693329,13.693756,21.098358,21.083801,21.122253,21.097443,11.701111,18.621887,19.535736,20.066559,0.0,0.03208502,0.03208502,0.04958596,250.0,11.700012,0.0,0.0,0.0,393.28113,2.009002e-05,16.268293,52.267456,249.99878,50.0,96.0,3.7481846e-07,0.0,252.90617,210.90256,21.351156,52.267456,0.11375601,39.595116,49.495594,8.330017
12032,20161920.0,0.0,13.701508,13.701965,21.101105,21.084778,21.125061,21.103088,11.701233,18.216766,19.682098,20.766205,0.0,0.032085016,0.032085016,0.04958595,250.0,11.700012,0.0,0.0,0.0,393.98944,2.0104988e-05,15.048339,52.267433,249.99918,50.0,96.0,3.748183e-07,0.0,252.90625,210.90274,21.011513,52.267433,0.11375598,41.43236,49.495575,8.330017
12033,20161980.0,0.0,13.709839,13.710297,21.10495,21.08908,21.126434,21.108917,11.7013855,17.790894,19.670746,21.31549,0.0,0.03208501,0.03208501,0.049585935,250.0,11.700012,0.0,0.0,0.0,394.73575,2.0121579e-05,13.953442,52.26742,249.99947,50.0,96.0,3.7481814e-07,0.0,252.9063,210.90286,20.302647,52.26742,0.11375596,42.13318,49.495556,8.330017
