,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
12034,20162040.0,0.0,13.718323,13.7187805,21.109375,21.095703,21.126343,21.11444,11.701538,17.383636,19.515259,21.659515,0.0,0.032085005,0.032085005,0.04958592,250.0,11.700012,0.0,0.0,0.0,395.5212,2.0139847e-05,13.068599,52.267403,249.99965,50.0,96.0,3.7481794e-07,0.0,252.90633,210.90295,19.310417,52.267403,0.113755934,41.751816,49.495544,8.330017
12035,20162100.0,0.0,13.726959,13.7274475,21.113708,21.103394,21.12497,21.119202,11.701691,17.03006,19.241974,21.780396,0.0,0.032084998,0.032084998,0.049585912,250.0,11.700012,0.0,0.0,0.0,396.34705,2.0159847e-05,12.453844,52.267395,249.99979,50.0,96.0,3.7481777e-07,0.0,252.90634,210.903,18.145693,52.267395,0.113755904,40.492214,49.495533,8.330017
12036,20162160.0,0.0,13.735748,13.736237,21.117859,21.111725,21.122772,21.123138,11.701843,16.74466,18.874084,21.670898,0.0,0.03208499,0.03208499,0.049585897,250.0,11.700012,0.0,0.0,0.0,397.21432,2.0181627e-05,12.052904,52.26739,249.99988,50.0,96.0,3.7481766e-07,0.0,252.90636,210.90303,16.846571,52.26739,0.11375588,38.281586,49.495525,8.330017
12037,20162220.0,0.0,13.74469,13.745178,21.12091,21.118866,21.119781,21.125732,11.701996,16.548706,18.452362,21.378601,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,398.1242,2.0205234e-05,11.970891,52.267384,249.99992,50.0,96.0,3.7481755e-07,0.0,252.90636,210.90306,15.605031,52.267384,0.11375587,35.945686,49.49552,8.330017
12038,20162280.0,0.0,13.753784,13.754303,21.12259,21.123993,21.116333,21.126923,11.702148,16.451263,18.01773,20.972198,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,399.07782,2.0230722e-05,12.161623,52.26738,249.99997,50.0,96.0,3.7481746e-07,0.0,252.90636,210.90306,14.502737,52.26738,0.11375586,33.685184,49.495518,8.330017
12039,20162340.0,0.0,13.763062,13.76358,21.122833,21.1268,21.112732,21.126709,11.702301,16.451355,17.604156,20.515472,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,400.07617,2.0258136e-05,12.582967,52.26738,249.99998,50.0,96.0,3.748174e-07,0.0,252.90636,210.90308,13.608914,52.26738,0.113755845,31.766964,49.495514,8.330017
12040,20162400.0,0.0,13.772491,13.77301,21.121704,21.127167,21.109314,21.125244,11.702484,16.541077,17.243286,20.073364,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,401.1204,2.0287516e-05,13.18068,52.267372,250.0,50.0,96.0,3.7481735e-07,0.0,252.90636,210.90308,12.979778,52.267372,0.11375583,30.397102,49.495514,8.330017
12041,20162460.0,0.0,13.782074,13.782623,21.119843,21.125885,21.106812,21.123047,11.702667,16.686981,16.950989,19.688171,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,402.2116,2.031892e-05,13.736118,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,12.555045,52.267372,0.11375583,29.428288,49.495514,8.330017
12042,20162520.0,0.0,13.79184,13.792419,21.117218,21.122894,21.10492,21.120087,11.70285,16.874176,16.747833,19.404663,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,403.35095,2.035239e-05,14.362817,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,12.449521,52.267372,0.11375583,29.235796,49.495514,8.330017
12043,20162580.0,0.0,13.801788,13.802368,21.114105,21.118713,21.10373,21.116608,11.703033,17.085785,16.64209,19.245392,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,404.5394,2.0387974e-05,14.965931,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,12.620464,52.267372,0.11375583,29.64105,49.495514,8.330017
12044,20162640.0,0.0,13.81189,13.8124695,21.110962,21.114166,21.103302,21.113037,11.703217,17.299133,16.634186,19.214905,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,405.7782,2.0425716e-05,15.486211,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,13.023843,52.267372,0.11375582,30.50462,49.495514,8.330017
12045,20162700.0,0.0,13.822174,13.822784,21.108124,21.109802,21.103546,21.109558,11.7034,17.497803,16.71701,19.300781,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,407.0683,2.046566e-05,15.890755,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,13.612072,52.267372,0.11375582,31.668394,49.495514,8.330017
12046,20162760.0,0.0,13.832642,13.833252,21.106445,21.106903,21.104889,21.106995,11.703583,17.649597,16.858948,19.452423,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,408.41086,2.0507856e-05,16.01487,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.168458,52.267372,0.11375582,32.550343,49.495514,8.330017
12047,20162820.0,0.0,13.843292,13.843903,21.105469,21.10495,21.106628,21.105011,11.703796,17.748383,17.045654,19.641235,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,409.80704,2.055235e-05,16.025583,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.81353,52.267372,0.11375582,33.511242,49.495514,8.330017
12048,20162880.0,0.0,13.854126,13.854736,21.105225,21.104034,21.108582,21.103668,11.7039795,17.792023,17.259766,19.842133,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,411.2579,2.0599184e-05,15.890944,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.444,52.267372,0.11375582,34.28245,49.495514,8.330017
12049,20162940.0,0.0,13.865143,13.865784,21.105621,21.104187,21.110596,21.103058,11.704193,17.781555,17.482635,20.028717,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,412.7645,2.06484e-05,15.631704,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.0097,52.267372,0.11375582,34.796402,49.495514,8.330017
12050,20163000.0,0.0,13.876343,13.876984,21.106598,21.105194,21.112457,21.10315,11.704407,17.72342,17.693298,20.176514,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,414.32803,2.0700054e-05,15.285204,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.465918,52.267372,0.11375582,35.01687,49.495514,8.330017
12051,20163060.0,0.0,13.887756,13.888397,21.10846,21.107574,21.11435,21.10434,11.70462,17.61502,17.861115,20.24887,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,415.94946,2.0754176e-05,14.793794,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.642593,52.267372,0.11375582,34.556667,49.495514,8.330017
12052,20163120.0,0.0,13.8993225,13.899994,21.110413,21.110107,21.115784,21.105988,11.704834,17.473297,17.978363,20.247314,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,417.63004,2.0810821e-05,14.312296,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.704168,52.267372,0.11375582,34.031418,49.495514,8.330017
12053,20163180.0,0.0,13.911102,13.911774,21.112244,21.112427,21.116669,21.10791,11.705048,17.313873,18.04065,20.185333,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,419.37082,2.0870028e-05,13.856985,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.616247,52.267372,0.11375582,33.365578,49.495514,8.330017
12054,20163240.0,0.0,13.923096,13.923767,21.113739,21.114227,21.117004,21.109924,11.705292,17.153656,18.0484,20.081268,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,421.17297,2.0931846e-05,13.464707,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.397982,52.267372,0.11375582,32.68025,49.495514,8.330017
12055,20163300.0,0.0,13.935272,13.935974,21.114777,21.115417,21.116821,21.111877,11.705505,17.003418,18.00473,19.950256,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,423.03748,2.0996311e-05,13.157375,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.07224,52.267372,0.11375582,32.047783,49.495514,8.330017
12056,20163360.0,0.0,13.947662,13.948364,21.115662,21.116455,21.116364,21.113861,11.7057495,16.87033,17.901154,19.792938,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,424.9711,2.106378e-05,12.881811,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.567605,52.267372,0.11375582,31.218647,49.495514,8.330017
12057,20163420.0,0.0,13.960236,13.960968,21.115936,21.116577,21.115509,21.115387,11.705963,16.768463,17.75943,19.642303,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,426.9704,2.1134072e-05,12.75976,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.075986,52.267372,0.11375582,30.761501,49.495514,8.330017
12058,20163480.0,0.0,13.973022,13.973755,21.115784,21.11612,21.11441,21.116516,11.706207,16.692993,17.601929,19.511444,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,429.02325,2.1206431e-05,12.720508,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.594796,52.267372,0.11375582,30.472895,49.495514,8.330017
12059,20163540.0,0.0,13.986023,13.986786,21.115173,21.115112,21.11316,21.117096,11.706451,16.653595,17.437073,19.416351,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,431.14603,2.1281745e-05,12.780331,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.159743,52.267372,0.11375582,30.40573,49.495514,8.330017
12060,20163600.0,0.0,13.999237,14.0,21.114227,21.113739,21.111847,21.117157,11.706696,16.649689,17.277802,19.362732,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,433.3378,2.1360018e-05,12.924321,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.798557,52.267372,0.11375582,30.534538,49.495514,8.330017
12061,20163660.0,0.0,14.012634,14.013397,21.119781,21.119385,21.117615,21.123718,11.70697,16.415283,16.86908,19.096588,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,435.59872,2.1441349e-05,10.855768,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.247365,52.267372,0.11375582,26.924355,49.495514,8.330017
12062,20163720.0,0.0,14.026184,14.026947,21.124176,21.123108,21.122192,21.12857,11.707184,16.05481,16.333832,18.719452,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,437.91565,2.1525204e-05,9.523345,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.48556,52.267372,0.11375582,25.04875,49.495514,8.330017
12063,20163780.0,0.0,14.039856,14.040649,21.126862,21.124878,21.125458,21.131714,11.707397,15.631134,15.745575,18.324951,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,440.28232,2.1611128e-05,8.208905,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.814765,52.267372,0.11375582,23.530577,49.495514,8.330017
12064,20163840.0,0.0,14.05368,14.054474,21.127686,21.124603,21.127228,21.132904,11.707581,15.178619,15.14859,17.960602,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,442.6988,2.1699154e-05,7.010607,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.352853,52.267372,0.11375582,22.524572,49.495514,8.330017
12065,20163900.0,0.0,14.067627,14.06842,21.12677,21.12262,21.127441,21.132202,11.707764,14.740509,14.59433,17.671387,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,445.16257,2.1789137e-05,6.024758,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.205299,52.267372,0.11375582,22.095306,49.495514,8.330017
12066,20163960.0,0.0,14.081726,14.08252,21.124847,21.120117,21.126404,21.130096,11.707947,14.343658,14.112671,17.458466,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,447.67212,2.1880987e-05,5.2481933,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.3537874,52.267372,0.11375582,21.823204,49.495514,8.330017
12067,20164020.0,0.0,14.095947,14.096741,21.121857,21.11679,21.124176,21.126617,11.708099,14.021332,13.740051,17.342255,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,450.22614,2.1974633e-05,4.8007402,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.9316173,52.267372,0.11375582,22.188236,49.495514,8.330017
12068,20164080.0,0.0,14.110291,14.1111145,21.118164,21.11319,21.121033,21.122192,11.708252,13.795074,13.498047,17.327454,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,452.82358,2.2070015e-05,4.672386,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.9126408,52.267372,0.11375582,22.897165,49.495514,8.330017
12069,20164140.0,0.0,14.124756,14.12561,21.114258,21.109802,21.11731,21.117249,11.708405,13.674255,13.393677,17.401794,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,455.46362,2.2167087e-05,4.8418107,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.2603335,52.267372,0.11375582,23.823776,49.495514,8.330017
12070,20164200.0,0.0,14.139374,14.140228,21.110474,21.106995,21.113373,21.112213,11.708557,13.660797,13.425201,17.545807,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,458.14557,2.2265813e-05,5.272445,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.921161,52.267372,0.11375582,24.826279,49.495514,8.330017
12071,20164260.0,0.0,14.154114,14.154968,21.108582,21.106781,21.11081,21.108856,11.708679,13.703125,13.529327,17.673676,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,460.86856,2.2366145e-05,5.5217533,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.3796806,52.267372,0.11375582,24.8676,49.495514,8.330017
12072,20164320.0,0.0,14.168976,14.16983,21.10727,21.107178,21.10849,21.105988,11.708832,13.800781,13.700439,17.77591,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,463.63193,2.2468046e-05,6.002062,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.089804,52.267372,0.11375582,25.089676,49.495514,8.330017
12073,20164380.0,0.0,14.18396,14.184814,21.106445,21.108002,21.106598,21.10376,11.708954,13.944122,13.923523,17.850677,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,466.43506,2.2571481e-05,6.537367,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.8437705,52.267372,0.11375582,25.129267,49.495514,8.330017
12074,20164440.0,0.0,14.199066,14.199951,21.10614,21.10913,21.105286,21.102325,11.709106,14.115051,14.173645,17.891266,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,469.27716,2.267641e-05,7.0669413,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.564532,52.267372,0.11375582,25.012419,49.495514,8.330017
12075,20164500.0,0.0,14.214294,14.215179,21.106293,21.110382,21.104584,21.101746,11.7092285,14.298126,14.430542,17.897247,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,472.15768,2.2782802e-05,7.5510197,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.202764,52.267372,0.11375582,24.770725,49.495514,8.330017
12076,20164560.0,0.0,14.229645,14.23053,21.107513,21.112457,21.105072,21.1026,11.709351,14.455475,14.649384,17.841034,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,475.07593,2.2890617e-05,7.7694573,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.511878,52.267372,0.11375582,23.963112,49.495514,8.330017
12077,20164620.0,0.0,14.245117,14.246002,21.108887,21.114075,21.106018,21.104065,11.709473,14.579346,14.819214,17.742676,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,478.0312,2.2999822e-05,7.9255013,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.713197,52.267372,0.11375582,23.34166,49.495514,8.330017
12078,20164680.0,0.0,14.260712,14.261597,21.11023,21.115082,21.1073,21.105957,11.709595,14.663605,14.932159,17.6268,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,481.02277,2.3110377e-05,7.95988,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.743629,52.267372,0.11375582,22.789557,49.495514,8.330017
12079,20164740.0,0.0,14.276398,14.277313,21.11145,21.115479,21.108826,21.108124,11.709717,14.706268,14.985931,17.503723,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,484.05023,2.3222261e-05,7.8749804,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.607855,52.267372,0.11375582,22.348557,49.495514,8.330017
12080,20164800.0,0.0,14.292206,14.293121,21.112457,21.115265,21.110382,21.110321,11.709839,14.706787,14.980591,17.395813,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,487.11267,2.3335424e-05,7.693316,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.337626,52.267372,0.11375582,22.07708,49.495514,8.330017
12081,20164860.0,0.0,14.308136,14.3090515,21.113739,21.115387,21.112305,21.112885,11.70993,14.652466,14.903564,17.282166,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,490.20966,2.3449844e-05,7.298672,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.814442,52.267372,0.11375582,21.528316,49.495514,8.330017
12082,20164920.0,0.0,14.324158,14.325104,21.114655,21.11493,21.113953,21.115082,11.7100525,14.556732,14.771606,17.183838,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,493.34033,2.3565477e-05,6.8940334,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.2632184,52.267372,0.11375582,21.339424,49.495514,8.330017
12083,20164980.0,0.0,14.3403015,14.341248,21.115112,21.114014,21.115204,21.11676,11.710144,14.4322815,14.600861,17.114838,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,496.50412,2.3682294e-05,6.474483,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.688003,52.267372,0.11375582,21.325197,49.495514,8.330017
12084,20165040.0,0.0,14.356567,14.357483,21.115173,21.112885,21.115997,21.117828,11.710236,14.293945,14.410614,17.079956,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,499.7003,2.3800258e-05,6.079047,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.1403728,52.267372,0.11375582,21.459927,49.495514,8.330017
12085,20165100.0,0.0,14.372894,14.37384,21.114868,21.111664,21.116272,21.118256,11.710358,14.151978,14.214264,17.079102,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,502.9283,2.3919338e-05,5.7324724,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.653196,52.267372,0.11375582,21.714575,49.495514,8.330017
12086,20165160.0,0.0,14.389374,14.39032,21.114807,21.11142,21.116425,21.118408,11.710449,14.008881,14.018158,17.078705,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,506.18958,2.4039611e-05,5.356889,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.152148,52.267372,0.11375582,21.554733,49.495514,8.330017
12087,20165220.0,0.0,14.405914,14.40686,21.114471,21.111176,21.116028,21.11789,11.710541,13.884186,13.846985,17.081207,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,509.4821,2.4160992e-05,5.127532,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.833745,52.267372,0.11375582,21.62079,49.495514,8.330017
12088,20165280.0,0.0,14.422577,14.423523,21.113953,21.110962,21.115387,21.117004,11.710632,13.778076,13.700531,17.08783,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,512.799,2.4283087e-05,4.9720306,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.613232,52.267372,0.11375582,21.685226,49.495514,8.330017
12089,20165340.0,0.0,14.439331,14.440277,21.11325,21.110779,21.11444,21.115723,11.710693,13.702148,13.59433,17.098053,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,516.14624,2.4406205e-05,4.91615,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.525817,52.267372,0.11375582,21.749372,49.495514,8.330017
12090,20165400.0,0.0,14.456177,14.457153,21.112457,21.110687,21.113281,21.114197,11.710785,13.658752,13.531647,17.11029,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,519.5226,2.4530316e-05,4.9537582,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.564591,52.267372,0.11375582,21.80655,49.495514,8.330017
12091,20165460.0,0.0,14.473114,14.474091,21.112274,21.111603,21.112488,21.113068,11.710876,13.634125,13.496063,17.0896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,522.92804,2.465542e-05,4.9412594,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.553768,52.267372,0.11375582,21.333607,49.495514,8.330017
12092,20165520.0,0.0,14.490173,14.49115,21.112,21.112274,21.111633,21.111877,11.7109375,13.636047,13.497955,17.045776,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,526.36273,2.4781526e-05,5.043307,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.6956205,52.267372,0.11375582,21.071661,49.495514,8.330017
12093,20165580.0,0.0,14.507294,14.50827,21.111664,21.112732,21.11084,21.110748,11.711029,13.653503,13.52182,16.996216,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,529.8194,2.4908239e-05,5.1754603,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.881082,52.267372,0.11375582,20.830042,49.495514,8.330017
12094,20165640.0,0.0,14.524506,14.525513,21.111267,21.112915,21.110107,21.109741,11.71109,13.688446,13.570709,16.944672,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,533.30286,2.5035799e-05,5.3348227,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.107313,52.267372,0.11375582,20.639206,49.495514,8.330017
12095,20165700.0,0.0,14.54184,14.542816,21.11084,21.112854,21.109558,21.108917,11.711182,13.736176,13.638336,16.898376,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,536.81177,2.5164176e-05,5.5044985,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.3514247,52.267372,0.11375582,20.517706,49.495514,8.330017
12096,20165760.0,0.0,14.559235,14.560242,21.111145,21.113586,21.10965,21.108978,11.711243,13.774689,13.696472,16.825562,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,540.347,2.5293397e-05,5.5214143,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.403581,52.267372,0.11375582,19.901909,49.495514,8.330017
12097,20165820.0,0.0,14.576721,14.577728,21.11142,21.113922,21.109863,21.109161,11.711304,13.80603,13.7464905,16.744568,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,543.9038,2.5423236e-05,5.5669146,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.4917526,52.267372,0.11375582,19.604122,49.495514,8.330017
12098,20165880.0,0.0,14.594299,14.595306,21.111572,21.113892,21.110138,21.109467,11.711365,13.828461,13.785492,16.671967,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,547.48425,2.555377e-05,5.5836535,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.5404754,52.267372,0.11375582,19.40168,49.495514,8.330017
12099,20165940.0,0.0,14.611938,14.612946,21.111633,21.113495,21.110474,21.109894,11.711426,13.841309,13.811951,16.614044,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,551.08746,2.5684982e-05,5.572782,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.549488,52.267372,0.11375582,19.312576,49.495514,8.330017
12100,20166000.0,0.0,14.629669,14.630707,21.111572,21.112823,21.11084,21.110382,11.711487,13.844391,13.825073,16.574493,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,554.71277,2.5816838e-05,5.536317,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.5202827,52.267372,0.11375582,19.33495,49.495514,8.330017
12101,20166060.0,0.0,14.647491,14.648499,21.112183,21.11316,21.111572,21.11142,11.711548,13.821503,13.802795,16.519989,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,558.36035,2.5949352e-05,5.3481736,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.287013,52.267372,0.11375582,18.842443,49.495514,8.330017
12102,20166120.0,0.0,14.665375,14.666412,21.11258,21.113129,21.112183,21.112274,11.711578,13.781372,13.75531,16.465668,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,562.0289,2.6082456e-05,5.189172,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.0807257,52.267372,0.11375582,18.701904,49.495514,8.330017
12103,20166180.0,0.0,14.68335,14.684387,21.112854,21.112885,21.11267,21.113007,11.711639,13.733856,13.696167,16.419617,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,565.71436,2.6215936e-05,5.027988,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.8648324,52.267372,0.11375582,18.614164,49.495514,8.330017
12104,20166240.0,0.0,14.7013855,14.702423,21.112915,21.112488,21.112976,21.113495,11.71167,13.680908,13.626892,16.387665,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,569.4197,2.6349942e-05,4.875807,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.6520815,52.267372,0.11375582,18.607664,49.495514,8.330017
12105,20166300.0,0.0,14.719482,14.720551,21.112793,21.111938,21.113098,21.11377,11.711731,13.626648,13.552826,16.371399,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,573.14386,2.648445e-05,4.742379,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.4561443,52.267372,0.11375582,18.673185,49.495514,8.330017
12106,20166360.0,0.0,14.737671,14.738739,21.11322,21.112549,21.113373,21.114258,11.711761,13.562866,13.462982,16.32959,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,576.8868,2.6619447e-05,4.524722,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.1416664,52.267372,0.11375582,18.14077,49.495514,8.330017
12107,20166420.0,0.0,14.755951,14.756989,21.113373,21.112793,21.113373,21.11435,11.711792,13.502869,13.3750305,16.278656,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,580.6482,2.6754928e-05,4.3930206,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.935587,52.267372,0.11375582,17.952534,49.495514,8.330017
12108,20166480.0,0.0,14.774261,14.77533,21.113281,21.112793,21.11319,21.114166,11.7118225,13.451447,13.296875,16.233124,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,584.425,2.6890733e-05,4.3011565,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.7812638,52.267372,0.11375582,17.819834,49.495514,8.330017
12109,20166540.0,0.0,14.792664,14.793701,21.113098,21.11267,21.112915,21.113892,11.711853,13.4062805,13.226349,16.192413,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,588.2147,2.7026732e-05,4.233558,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.6594634,52.267372,0.11375582,17.727041,49.495514,8.330017
12110,20166600.0,0.0,14.811096,14.812164,21.112732,21.112366,21.112518,21.113403,11.711884,13.373627,13.1719055,16.162506,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,592.02057,2.7163083e-05,4.2078624,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.595649,52.267372,0.11375582,17.702147,49.495514,8.330017
12111,20166660.0,0.0,14.82962,14.830688,21.112946,21.113129,21.112396,21.11325,11.711914,13.341644,13.118408,16.102173,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,595.842,2.7299797e-05,4.1041656,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.4315355,52.267372,0.11375582,17.07196,49.495514,8.330017
12112,20166720.0,0.0,14.848206,14.849274,21.113007,21.113556,21.112213,21.112946,11.711945,13.314972,13.072662,16.029968,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,599.67645,2.7436732e-05,4.0694923,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3639405,52.267372,0.11375582,16.783428,49.495514,8.330017
12113,20166780.0,0.0,14.866852,14.86792,21.112854,21.113617,21.111908,21.112518,11.711975,13.296722,13.039612,15.9609375,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,603.5243,2.7573904e-05,4.0626388,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3397071,52.267372,0.11375582,16.568754,49.495514,8.330017
12114,20166840.0,0.0,14.885559,14.886627,21.112518,21.113373,21.111603,21.11203,11.711975,13.287689,13.020782,15.903748,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,607.38464,2.771128e-05,4.0805907,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3556495,52.267372,0.11375582,16.457842,49.495514,8.330017
12115,20166900.0,0.0,14.904327,14.9053955,21.11203,21.112823,21.111267,21.111511,11.712006,13.287811,13.016449,15.863068,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,611.25684,2.7848831e-05,4.120545,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.4082763,52.267372,0.11375582,16.450104,49.495514,8.330017
12116,20166960.0,0.0,14.923126,14.924225,21.112244,21.113373,21.111328,21.111511,11.712006,13.282135,13.006805,15.799469,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,615.1403,2.7986533e-05,4.0520067,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3204074,52.267372,0.11375582,15.849664,49.495514,8.330017
12117,20167020.0,0.0,14.941986,14.943085,21.112335,21.113495,21.111359,21.11148,11.712036,13.274841,12.9973755,15.731567,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,619.0342,2.8124345e-05,4.0317206,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3031118,52.267372,0.11375582,15.6373825,49.495514,8.330017
12118,20167080.0,0.0,14.960907,14.962006,21.112274,21.113373,21.111359,21.11142,11.712036,13.267578,12.989349,15.67099,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,622.93726,2.8262213e-05,4.0137277,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.2913558,52.267372,0.11375582,15.485798,49.495514,8.330017
12119,20167140.0,0.0,14.979889,14.980988,21.112091,21.113007,21.111359,21.111359,11.712036,13.260895,12.983612,15.625122,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,626.8494,2.840013e-05,3.9998186,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.2870622,52.267372,0.11375582,15.431741,49.495514,8.330017
12120,20167200.0,0.0,14.998901,15.0,21.111816,21.112427,21.111328,21.111267,11.712036,13.2552185,12.980316,15.596649,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,630.77,2.853807e-05,3.9905355,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.2897644,52.267372,0.11375582,15.4666605,49.495514,8.330017
12121,20167260.0,0.0,15.018005,15.019104,21.112244,21.113037,21.111664,21.111694,11.712036,13.236603,12.959778,15.541534,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,634.7006,2.8676046e-05,3.865628,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.1309593,52.267372,0.11375582,14.868511,49.495514,8.330017
12122,20167320.0,0.0,15.03717,15.038269,21.112488,21.11325,21.111877,21.112,11.712067,13.211609,12.930054,15.478577,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,638.6452,2.881418e-05,3.7843888,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.0285668,52.267372,0.11375582,14.652419,49.495514,8.330017
12123,20167380.0,0.0,15.0563965,15.057526,21.11261,21.11325,21.11203,21.112244,11.712067,13.184784,12.897186,15.420776,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,642.60364,2.8952494e-05,3.707338,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9286509,52.267372,0.11375582,14.488604,49.495514,8.330017
12124,20167440.0,0.0,15.075745,15.076843,21.112549,21.112946,21.112091,21.112335,11.712097,13.157471,12.862488,15.374084,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,646.5782,2.9091103e-05,3.640079,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8375783,52.267372,0.11375582,14.413791,49.495514,8.330017
12125,20167500.0,0.0,15.095123,15.096252,21.112335,21.112457,21.11206,21.112366,11.712128,13.132172,12.829071,15.34317,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,650.5682,2.9230005e-05,3.5877433,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.76233,52.267372,0.11375582,14.425623,49.495514,8.330017
12126,20167560.0,0.0,15.114624,15.115723,21.112793,21.11316,21.112305,21.112732,11.712128,13.097626,12.780731,15.283203,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,654.5735,2.9369206e-05,3.4407747,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.5479739,52.267372,0.11375582,13.782414,49.495514,8.330017
12127,20167620.0,0.0,15.134155,15.135284,21.113068,21.113556,21.112427,21.112976,11.712158,13.061096,12.727905,15.212097,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,658.592,2.950861e-05,3.3463864,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.403028,52.267372,0.11375582,13.510018,49.495514,8.330017
12128,20167680.0,0.0,15.153778,15.154907,21.113098,21.113556,21.112427,21.113037,11.712189,13.026459,12.675934,15.145966,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,662.6238,2.964822e-05,3.2708704,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.2805798,52.267372,0.11375582,13.311945,49.495514,8.330017
12129,20167740.0,0.0,15.173431,15.174591,21.112915,21.113281,21.112305,21.112946,11.712189,12.996155,12.6284485,15.091339,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,666.6678,2.9788e-05,3.2175925,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.1865942,52.267372,0.11375582,13.214883,49.495514,8.330017
12130,20167800.0,0.0,15.193176,15.194305,21.11258,21.112732,21.112091,21.112701,11.712219,12.9721985,12.588623,15.053558,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,670.72314,2.9927913e-05,3.1894748,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.1265397,52.267372,0.11375582,13.218895,49.495514,8.330017
12131,20167860.0,0.0,15.212982,15.214111,21.112854,21.113373,21.112152,21.112823,11.712219,12.943817,12.5416565,14.988861,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,674.78876,3.0067915e-05,3.074934,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.9447012,52.267372,0.11375582,12.568241,49.495514,8.330017
12132,20167920.0,0.0,15.232819,15.233978,21.112946,21.113586,21.112122,21.112793,11.712219,12.917389,12.497223,14.916992,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,678.86346,3.0207953e-05,3.0215378,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.8506149,52.267372,0.11375582,12.32782,49.495514,8.330017
12133,20167980.0,0.0,15.252716,15.253876,21.112885,21.113525,21.11203,21.11267,11.712219,12.8941345,12.457367,14.85144,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,682.94635,3.0347992e-05,2.9823563,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.7784227,52.267372,0.11375582,12.148243,49.495514,8.330017
12134,20168040.0,0.0,15.272675,15.273834,21.11261,21.11319,21.111847,21.112396,11.712219,12.876404,12.425873,14.799835,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,687.0363,3.0487983e-05,2.9631445,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.7377409,52.267372,0.11375582,12.071499,49.495514,8.330017
12135,20168100.0,0.0,15.292694,15.293854,21.112213,21.11261,21.111633,21.11206,11.712219,12.86496,12.404114,14.7659,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,691.1325,3.0627896e-05,2.9635715,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.7287549,52.267372,0.11375582,12.093137,49.495514,8.330017
12136,20168160.0,0.0,15.312744,15.313904,21.112518,21.113281,21.111725,21.112183,11.712219,12.847321,12.374817,14.7039795,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,695.23346,3.0767664e-05,2.8680582,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.5872703,52.267372,0.11375582,11.441411,49.495514,8.330017
12137,20168220.0,0.0,15.332825,15.333984,21.11264,21.113525,21.111755,21.112183,11.712189,12.8289795,12.345886,14.63382,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,699.3382,3.0907246e-05,2.8240886,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.522956,52.267372,0.11375582,11.201121,49.495514,8.330017
12138,20168280.0,0.0,15.352966,15.354126,21.11261,21.113464,21.111755,21.112122,11.712189,12.812134,12.320129,14.571228,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,703.44653,3.104665e-05,2.7892716,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.4741235,52.267372,0.11375582,11.029431,49.495514,8.330017
12139,20168340.0,0.0,15.373138,15.374298,21.112427,21.113129,21.111694,21.111969,11.712158,12.797455,12.298553,14.519592,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,707.5573,3.118583e-05,2.7650106,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.4426523,52.267372,0.11375582,10.945811,49.495514,8.330017
12140,20168400.0,0.0,15.393341,15.394501,21.112122,21.11261,21.111572,21.111786,11.712128,12.786377,12.283051,14.485382,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,711.66876,3.1324696e-05,2.7534072,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.4311687,52.267372,0.11375582,10.955981,49.495514,8.330017
12141,20168460.0,0.0,15.413574,15.414734,21.112518,21.113342,21.111786,21.11203,11.712097,12.766174,12.25531,14.42099,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,715.77924,3.1463183e-05,2.6414635,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.2759247,52.267372,0.11375582,10.27993,49.495514,8.330017
12142,20168520.0,0.0,15.433838,15.434998,21.112762,21.113708,21.111908,21.112213,11.712067,12.742981,12.223602,14.345428,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,719.88983,3.1601354e-05,2.5750368,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.1856637,52.267372,0.11375582,9.995933,49.495514,8.330017
12143,20168580.0,0.0,15.454132,15.455292,21.112793,21.113678,21.111969,21.112274,11.712036,12.719421,12.191467,14.27536,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,723.99786,3.1739088e-05,2.517322,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.10667,52.267372,0.11375582,9.796662,49.495514,8.330017
12144,20168640.0,0.0,15.474457,15.475616,21.112732,21.113342,21.111938,21.11264,11.712006,12.697723,12.854248,14.219299,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,728.10254,3.187635e-05,2.4727938,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.4569396,52.267372,0.11375582,9.704731,49.495514,8.330017
12145,20168700.0,0.0,15.4947815,15.495941,21.113007,21.112732,21.111847,21.114685,11.711975,12.679626,12.807251,14.183441,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,732.2021,3.2013064e-05,2.4450064,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8240378,52.267372,0.11375582,9.727849,49.495514,8.330017
12146,20168760.0,0.0,15.515137,15.516296,21.114044,21.113464,21.11203,21.117188,11.711914,12.65329,12.802734,14.116943,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,736.2971,3.2149273e-05,2.3229718,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8250825,52.267372,0.11375582,9.048831,49.495514,8.330017
12147,20168820.0,0.0,15.535492,15.536682,21.114899,21.113708,21.112091,21.11969,11.711853,12.625244,12.801117,14.04126,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,740.3846,3.2284832e-05,2.2518446,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8279023,52.267372,0.11375582,8.780308,49.495514,8.330017
12148,20168880.0,0.0,15.555878,15.557068,21.1156,21.113678,21.112091,21.122162,11.7118225,12.59848,12.8003845,13.9722595,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,744.467,3.2419888e-05,2.1931546,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.829347,52.267372,0.11375582,8.590475,49.495514,8.330017
12149,20168940.0,0.0,15.576294,15.577454,21.11612,21.113281,21.11203,21.124634,11.711761,12.575134,12.80011,13.917572,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,748.5402,3.255425e-05,2.1519089,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8299658,52.267372,0.11375582,8.509658,49.495514,8.330017
12150,20169000.0,0.0,15.59668,15.59787,21.116516,21.11267,21.111877,21.127106,11.7117,12.556732,12.800049,13.881897,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,752.6037,3.268788e-05,2.129864,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.830266,52.267372,0.11375582,8.533078,49.495514,8.330017
12151,20169060.0,0.0,15.617096,15.618256,21.117859,21.113922,21.112,21.130035,11.711639,12.532043,12.800018,13.79657,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,756.6548,3.2820673e-05,2.0189776,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8304718,52.267372,0.11375582,7.558689,49.495514,8.330017
12152,20169120.0,0.0,15.637512,15.638672,21.118958,21.114532,21.112,21.132965,11.711578,12.507294,12.800018,13.691925,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,760.6936,3.2952623e-05,1.9616972,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8306541,52.267372,0.11375582,7.134281,49.495514,8.330017
12153,20169180.0,0.0,15.657898,15.659088,21.119873,21.114716,21.111969,21.135895,11.711517,12.484497,12.800018,13.5914,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,764.724,3.308396e-05,1.9162619,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8308349,52.267372,0.11375582,6.8024764,49.495514,8.330017
12154,20169240.0,0.0,15.678314,15.679504,21.120544,21.11441,21.111877,21.138794,11.711426,12.465363,12.800018,13.504639,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,768.73975,3.3214408e-05,1.8869926,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8310337,52.267372,0.11375582,6.611123,49.495514,8.330017
12155,20169300.0,0.0,15.6987,15.69989,21.121033,21.11377,21.111694,21.141693,11.711334,12.4513855,12.799988,13.441711,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,772.74005,3.3343902e-05,1.8751867,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8312433,52.267372,0.11375582,6.5658917,49.495514,8.330017
12156,20169360.0,0.0,15.719086,15.720276,21.122467,21.11493,21.111847,21.14505,11.711273,12.430298,12.799988,13.330719,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,776.72217,3.347232e-05,1.7700665,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8314583,52.267372,0.11375582,5.4986567,49.495514,8.330017
12157,20169420.0,0.0,15.739471,15.740662,21.123688,21.115509,21.111908,21.148376,11.711182,12.407837,12.799988,13.204376,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,780.69086,3.3599896e-05,1.7126387,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8316753,52.267372,0.11375582,5.0201364,49.495514,8.330017
12158,20169480.0,0.0,15.759857,15.761017,21.124634,21.115448,21.111908,21.151703,11.71109,12.38681,12.799988,13.090271,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,784.64056,3.3726417e-05,1.6673721,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8319054,52.267372,0.11375582,4.6980457,49.495514,8.330017
12159,20169540.0,0.0,15.780182,15.781372,21.125305,21.114868,21.111847,21.15503,11.710999,12.368561,12.799988,12.998657,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,788.571,3.3851844e-05,1.6359551,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8321476,52.267372,0.11375582,4.551896,49.495514,8.330017
12160,20169600.0,0.0,15.800537,15.801697,21.125763,21.113861,21.111694,21.158325,11.710907,12.354004,12.799988,12.935394,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,792.4813,3.3976157e-05,1.6194453,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.832399,52.267372,0.11375582,4.580099,49.495514,8.330017
12161,20169660.0,0.0,15.820831,15.821991,21.127228,21.114807,21.111877,21.162048,11.710815,12.331329,12.799988,12.831177,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,796.36774,3.4099176e-05,1.505024,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8326566,52.267372,0.11375582,3.559031,49.495514,8.330017
12162,20169720.0,0.0,15.8411255,15.842285,21.128418,21.115051,21.111969,21.165771,11.710693,12.306824,12.799988,12.718384,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,800.23114,3.4220928e-05,1.4419078,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8329122,52.267372,0.11375582,3.185685,49.495514,8.330017
12163,20169780.0,0.0,15.861359,15.862549,21.129425,21.114899,21.111969,21.169495,11.710602,12.283142,12.799988,12.616669,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,804.078,3.4341803e-05,1.387989,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8331735,52.267372,0.11375582,2.923088,49.495514,8.330017
12164,20169840.0,0.0,15.881592,15.882751,21.130188,21.114288,21.111908,21.173187,11.71048,12.262146,12.799988,12.538605,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,807.89856,3.4461336e-05,1.348888,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8334613,52.267372,0.11375582,2.8234172,49.495514,8.330017
12165,20169900.0,0.0,15.901794,15.902954,21.130798,21.113373,21.111816,21.17688,11.710388,12.245209,12.799988,12.48938,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,811.693,3.45795e-05,1.3261027,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.833764,52.267372,0.11375582,2.8739293,49.495514,8.330017
12166,20169960.0,0.0,15.921936,15.923096,21.132477,21.114563,21.112,21.18097,11.710266,12.219696,12.799988,12.389374,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,815.45856,3.4696186e-05,1.2031869,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8340719,52.267372,0.11375582,1.795324,49.495514,8.330017
12167,20170020.0,0.0,15.942047,15.943237,21.13385,21.11499,21.11206,21.185059,11.710144,12.19281,12.799988,12.275238,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,819.19196,3.4811226e-05,1.1364666,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8343709,52.267372,0.11375582,1.3794719,49.495514,8.330017
12168,20170080.0,0.0,15.962128,15.963287,21.13501,21.11499,21.11206,21.189148,11.710022,12.167175,12.799988,12.169312,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,822.90717,3.492534e-05,1.0800332,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.83467,52.267372,0.11375582,1.068505,49.495514,8.330017
12169,20170140.0,0.0,15.982178,15.983337,21.135956,21.114532,21.112,21.193207,11.7099,12.14447,12.799988,12.081512,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,826.59125,3.5037985e-05,1.0390629,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.835004,52.267372,0.11375582,0.9102058,49.495514,8.330017
12170,20170200.0,0.0,16.002167,16.003326,21.13678,21.113708,21.112183,21.197235,11.709778,12.807587,12.799988,12.021606,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,830.2433,3.5149027e-05,3.9920173,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8353565,52.267372,0.11375582,0.9075897,49.495514,8.330017
12171,20170260.0,0.0,16.022095,16.023254,21.139282,21.115051,21.114838,21.20169,11.709625,12.807953,12.799988,11.915955,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,833.8614,3.52584e-05,2.8265882,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.835712,52.267372,0.11375582,0.0,49.495514,8.330017
12172,20170320.0,0.0,16.041992,16.043121,21.141632,21.115875,21.11737,21.206116,11.709503,12.802734,12.799988,11.831146,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,837.44904,3.53663e-05,2.8315642,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8360682,52.267372,0.11375582,0.0,49.495514,8.330017
