,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
12173,20170380.0,0.0,16.061829,16.062958,21.145477,21.120514,21.119934,21.21054,11.709351,12.800964,12.799988,12.8402405,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,841.002,3.547255e-05,2.8347566,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8364375,52.267372,0.11375582,4.213881,49.495514,8.330017
12174,20170440.0,0.0,16.081573,16.082733,21.150024,21.126434,21.122437,21.214935,11.709198,12.8003235,12.799988,12.813416,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,844.5197,3.5577104e-05,2.8362193,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8368154,52.267372,0.11375582,4.33853,49.495514,8.330017
12175,20170500.0,0.0,16.101318,16.102448,21.15448,21.132202,21.12497,21.21933,11.709045,12.80011,12.799988,12.804382,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.0012,3.5679946e-05,2.8369985,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8372006,52.267372,0.11375582,4.3656816,49.495514,8.330017
12176,20170560.0,0.0,16.120941,16.1221,21.160126,21.140442,21.127747,21.224121,11.708893,12.800049,12.799988,12.801392,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,851.4455,3.578104e-05,2.837525,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8375936,52.267372,0.11375582,4.3798842,49.495514,8.330017
12177,20170620.0,0.0,16.140533,16.141663,21.165833,21.14862,21.130524,21.228882,11.70874,12.800018,12.799988,12.8003845,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,854.8515,3.5880345e-05,2.8379738,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8379946,52.267372,0.11375582,4.3843946,49.495514,8.330017
12178,20170680.0,0.0,16.160065,16.161194,21.171478,21.156738,21.1333,21.233612,11.708588,12.799988,12.799988,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,858.2183,3.5977824e-05,2.838397,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8384042,52.267372,0.11375582,4.3861074,49.495514,8.330017
12179,20170740.0,0.0,16.179504,16.180634,21.177124,21.164825,21.136047,21.238342,11.708435,12.799988,12.799988,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,861.5446,3.6073438e-05,2.8388207,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8388221,52.267372,0.11375582,4.387165,49.495514,8.330017
12180,20170800.0,0.0,16.198883,16.200012,21.182709,21.172852,21.138794,21.243042,11.708252,12.799988,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,864.8289,3.616713e-05,2.8392484,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.839247,52.267372,0.11375582,4.388032,49.495514,8.330017
12181,20170860.0,0.0,16.21817,16.2193,21.1893,21.182922,21.141785,21.248077,11.708099,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,868.0715,3.6258927e-05,2.8396814,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.839681,52.267372,0.11375582,4.388618,49.495514,8.330017
12182,20170920.0,0.0,16.237335,16.238464,21.195953,21.192963,21.144775,21.253113,11.707947,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,871.26953,3.6348792e-05,2.8401172,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8401172,52.267372,0.11375582,4.38926,49.495514,8.330017
12183,20170980.0,0.0,16.256409,16.257507,21.202545,21.202911,21.147736,21.258118,11.707764,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,874.4241,3.6436766e-05,2.84055,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8405502,52.267372,0.11375582,4.389912,49.495514,8.330017
12184,20171040.0,0.0,16.27539,16.27649,21.209106,21.21283,21.150665,21.263123,11.707611,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,877.53467,3.6522833e-05,2.84098,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.84098,52.267372,0.11375582,4.3905845,49.495514,8.330017
12185,20171100.0,0.0,16.29425,16.295319,21.215637,21.222717,21.153625,21.268097,11.707428,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,880.60254,3.660705e-05,2.8414044,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8414044,52.267372,0.11375582,4.391243,49.495514,8.330017
12186,20171160.0,0.0,16.312988,16.314087,21.223114,21.234497,21.1568,21.273407,11.707275,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,883.62787,3.668942e-05,2.8418233,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8418233,52.267372,0.11375582,4.3918905,49.495514,8.330017
12187,20171220.0,0.0,16.331635,16.332703,21.230621,21.246216,21.159973,21.278687,11.707123,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,886.6111,3.6769976e-05,2.8422377,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8422377,52.267372,0.11375582,4.392531,49.495514,8.330017
12188,20171280.0,0.0,16.35019,16.351257,21.238068,21.257904,21.163116,21.283966,11.70697,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,889.55273,3.684874e-05,2.8426468,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8426468,52.267372,0.11375582,4.393164,49.495514,8.330017
12189,20171340.0,0.0,16.368622,16.36969,21.245514,21.2695,21.16626,21.289215,11.706787,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,892.4534,3.6925743e-05,2.8430517,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8430517,52.267372,0.11375582,4.39379,49.495514,8.330017
12190,20171400.0,0.0,16.386993,16.388031,21.2529,21.281036,21.169403,21.294434,11.7066345,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,895.3128,3.700097e-05,2.843452,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.843452,52.267372,0.11375582,4.3944087,49.495514,8.330017
12191,20171460.0,0.0,16.405243,16.40628,21.2612,21.294434,21.17279,21.299988,11.706482,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,898.13196,3.7074467e-05,2.8438463,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8438463,52.267372,0.11375582,4.3950186,49.495514,8.330017
12192,20171520.0,0.0,16.42337,16.424438,21.2695,21.30774,21.176147,21.305511,11.70636,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,900.9113,3.7146263e-05,2.8442354,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8442354,52.267372,0.11375582,4.39562,49.495514,8.330017
12193,20171580.0,0.0,16.441437,16.442474,21.277771,21.320984,21.179504,21.311035,11.706207,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,903.6512,3.7216374e-05,2.8446195,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8446195,52.267372,0.11375582,4.396214,49.495514,8.330017
12194,20171640.0,0.0,16.459381,16.460419,21.28601,21.334167,21.182861,21.316498,11.706055,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,906.3522,3.728482e-05,2.844999,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.844999,52.267372,0.11375582,4.3968005,49.495514,8.330017
12195,20171700.0,0.0,16.477234,16.478271,21.29422,21.34729,21.186188,21.321991,11.705902,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,909.0149,3.735164e-05,2.8453736,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8453736,52.267372,0.11375582,4.3973794,49.495514,8.330017
12196,20171760.0,0.0,16.495026,16.496033,21.303284,21.362152,21.189758,21.327759,11.70578,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,911.639,3.7416816e-05,2.8457437,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8457437,52.267372,0.11375582,4.3979516,49.495514,8.330017
12197,20171820.0,0.0,16.512695,16.513702,21.312347,21.376953,21.193298,21.333496,11.705627,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,914.2256,3.74804e-05,2.8461082,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8461082,52.267372,0.11375582,4.398515,49.495514,8.330017
12198,20171880.0,0.0,16.530273,16.53128,21.32138,21.391663,21.196869,21.339233,11.705475,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,916.7754,3.7542424e-05,2.846468,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.846468,52.267372,0.11375582,4.3990717,49.495514,8.330017
12199,20171940.0,0.0,16.54776,16.548767,21.330383,21.406311,21.200378,21.34497,11.705353,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,919.28784,3.760287e-05,2.8468225,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8468225,52.267372,0.11375582,4.3996196,49.495514,8.330017
12200,20172000.0,0.0,16.565155,16.566162,21.339325,21.420868,21.203918,21.350647,11.7052,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,921.76434,3.766179e-05,2.847172,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.847172,52.267372,0.11375582,4.40016,49.495514,8.330017
12201,20172060.0,0.0,16.582458,16.583466,21.349121,21.437134,21.207672,21.356628,11.705078,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,924.2049,3.7719197e-05,2.847516,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.847516,52.267372,0.11375582,4.400692,49.495514,8.330017
12202,20172120.0,0.0,16.5997,16.600677,21.358887,21.453278,21.211426,21.36261,11.704956,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,926.61017,3.7775117e-05,2.847855,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.847855,52.267372,0.11375582,4.4012165,49.495514,8.330017
12203,20172180.0,0.0,16.616821,16.617828,21.368652,21.46936,21.21518,21.36853,11.704834,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,928.9806,3.7829574e-05,2.8481896,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8481896,52.267372,0.11375582,4.401734,49.495514,8.330017
12204,20172240.0,0.0,16.63382,16.634857,21.378265,21.48523,21.218872,21.37442,11.704712,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,931.2851,3.788113e-05,2.8484654,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8484654,52.267372,0.11375582,4.402161,49.495514,8.330017
12205,20172300.0,0.0,16.650848,16.651825,21.387909,21.50113,21.222595,21.38034,11.70462,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,933.6056,3.7933274e-05,2.8487406,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8487406,52.267372,0.11375582,4.4025903,49.495514,8.330017
12206,20172360.0,0.0,16.667725,16.668701,21.398376,21.518738,21.226532,21.386536,11.704498,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,935.8799,3.79839e-05,2.8490639,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8490639,52.267372,0.11375582,4.4030776,49.495514,8.330017
12207,20172420.0,0.0,16.68454,16.685486,21.408875,21.536224,21.2305,21.3927,11.704346,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,938.1183,3.8032886e-05,2.849417,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.849417,52.267372,0.11375582,4.4036255,49.495514,8.330017
12208,20172480.0,0.0,16.701233,16.70221,21.419281,21.55362,21.234436,21.398834,11.704224,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,940.3224,3.8080412e-05,2.8497555,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8497555,52.267372,0.11375582,4.404155,49.495514,8.330017
12209,20172540.0,0.0,16.717865,16.718842,21.429688,21.570923,21.238342,21.404968,11.704102,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,942.4941,3.812658e-05,2.8500748,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8500748,52.267372,0.11375582,4.404649,49.495514,8.330017
12210,20172600.0,0.0,16.734436,16.735382,21.440002,21.588135,21.242249,21.411072,11.7039795,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,944.63403,3.8171427e-05,2.8503854,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8503854,52.267372,0.11375582,4.4051285,49.495514,8.330017
12211,20172660.0,0.0,16.750916,16.751862,21.452026,21.609589,21.246399,21.41681,11.703857,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,946.74176,3.8214926e-05,2.850686,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.850686,52.267372,0.11375582,4.405593,49.495514,8.330017
12212,20172720.0,0.0,16.767303,16.76825,21.464111,21.63092,21.25055,21.422546,11.703735,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,948.8189,3.825715e-05,2.8509798,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8509798,52.267372,0.11375582,4.4060473,49.495514,8.330017
12213,20172780.0,0.0,16.78363,16.784576,21.476166,21.65216,21.25467,21.428253,11.703644,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,950.86566,3.8298116e-05,2.851267,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.851267,52.267372,0.11375582,4.4064918,49.495514,8.330017
12214,20172840.0,0.0,16.799896,16.800812,21.488129,21.673279,21.25879,21.43396,11.703522,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,952.88245,3.8337843e-05,2.8515491,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8515491,52.267372,0.11375582,4.4069276,49.495514,8.330017
12215,20172900.0,0.0,16.81607,16.816986,21.50003,21.694275,21.262878,21.439606,11.70343,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,954.86993,3.8376358e-05,2.851826,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.851826,52.267372,0.11375582,4.407356,49.495514,8.330017
12216,20172960.0,0.0,16.832153,16.8331,21.512848,21.717438,21.267242,21.44513,11.703308,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,956.8284,3.8413684e-05,2.852098,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.852098,52.267372,0.11375582,4.4077764,49.495514,8.330017
12217,20173020.0,0.0,16.848175,16.849121,21.525696,21.740509,21.271576,21.450653,11.703217,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,958.7585,3.8449838e-05,2.8523645,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8523645,52.267372,0.11375582,4.4081883,49.495514,8.330017
12218,20173080.0,0.0,16.864136,16.865051,21.538452,21.763458,21.275879,21.456146,11.703125,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,960.66064,3.8484846e-05,2.8526268,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8526268,52.267372,0.11375582,4.4085937,49.495514,8.330017
12219,20173140.0,0.0,16.880005,16.88095,21.551086,21.786102,21.280182,21.461578,11.703033,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,962.51074,3.85176e-05,2.8528414,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8528414,52.267372,0.11375582,4.4089265,49.495514,8.330017
12220,20173200.0,0.0,16.895844,16.896759,21.56372,21.808777,21.284454,21.467041,11.702942,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,964.37286,3.855081e-05,2.8530555,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8530555,52.267372,0.11375582,4.4092607,49.495514,8.330017
12221,20173260.0,0.0,16.91159,16.912506,21.577759,21.8349,21.289001,21.472198,11.70285,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,966.19836,3.8582843e-05,2.8533063,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8533063,52.267372,0.11375582,4.4096394,49.495514,8.330017
12222,20173320.0,0.0,16.927277,16.928192,21.591797,21.8609,21.293518,21.477325,11.702759,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,967.9956,3.861361e-05,2.853579,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.853579,52.267372,0.11375582,4.4100623,49.495514,8.330017
12223,20173380.0,0.0,16.942902,16.943787,21.605774,21.88675,21.298035,21.482452,11.702637,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,969.76587,3.8643255e-05,2.8538394,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8538394,52.267372,0.11375582,4.410469,49.495514,8.330017
12224,20173440.0,0.0,16.958435,16.95932,21.61969,21.912445,21.302551,21.48758,11.702545,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,971.51074,3.8671864e-05,2.8540838,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8540838,52.267372,0.11375582,4.410847,49.495514,8.330017
12225,20173500.0,0.0,16.973907,16.974823,21.633545,21.938019,21.307007,21.492676,11.702454,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,973.231,3.8699472e-05,2.8543203,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8543203,52.267372,0.11375582,4.411213,49.495514,8.330017
12226,20173560.0,0.0,16.98935,16.990234,21.648224,21.965576,21.311737,21.49762,11.702362,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,974.92615,3.872605e-05,2.8545482,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8545482,52.267372,0.11375582,4.4115653,49.495514,8.330017
12227,20173620.0,0.0,17.0047,17.005585,21.662903,21.992981,21.316467,21.502533,11.7022705,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,976.59766,3.8751674e-05,2.85477,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.85477,52.267372,0.11375582,4.4119077,49.495514,8.330017
12228,20173680.0,0.0,17.019989,17.020874,21.67752,22.020264,21.321167,21.507477,11.702209,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,978.24615,3.8776365e-05,2.8549862,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8549862,52.267372,0.11375582,4.412243,49.495514,8.330017
12229,20173740.0,0.0,17.035248,17.036102,21.692047,22.047394,21.325867,21.51236,11.702118,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,979.8712,3.8800114e-05,2.855197,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.855197,52.267372,0.11375582,4.4125686,49.495514,8.330017
12230,20173800.0,0.0,17.050415,17.0513,21.706512,22.074371,21.330505,21.517242,11.702026,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,981.4741,3.882297e-05,2.8554027,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8554027,52.267372,0.11375582,4.4128866,49.495514,8.330017
12231,20173860.0,0.0,17.065521,17.066406,21.72171,22.103058,21.33545,21.522064,11.701965,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,983.0551,3.884494e-05,2.855603,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.855603,52.267372,0.11375582,4.4131966,49.495514,8.330017
12232,20173920.0,0.0,17.080597,17.081451,21.736877,22.131592,21.340332,21.526855,11.701874,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,984.61475,3.886606e-05,2.8557987,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8557987,52.267372,0.11375582,4.413499,49.495514,8.330017
12233,20173980.0,0.0,17.095612,17.096466,21.751984,22.159973,21.345215,21.531647,11.701813,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,986.1535,3.8886345e-05,2.8559902,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8559902,52.267372,0.11375582,4.4137945,49.495514,8.330017
12234,20174040.0,0.0,17.110535,17.11142,21.766907,22.187988,21.350067,21.536407,11.701752,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,987.654,3.8905004e-05,2.8561447,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8561447,52.267372,0.11375582,4.414035,49.495514,8.330017
12235,20174100.0,0.0,17.125458,17.126312,21.78186,22.216095,21.354889,21.541138,11.701691,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,989.1629,3.8923987e-05,2.8562999,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8562999,52.267372,0.11375582,4.4142766,49.495514,8.330017
12236,20174160.0,0.0,17.14029,17.141144,21.798157,22.247559,21.359985,21.545593,11.70163,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,990.64484,3.8942126e-05,2.85648,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.85648,52.267372,0.11375582,4.4145484,49.495514,8.330017
12237,20174220.0,0.0,17.15509,17.155945,21.814484,22.27884,21.365051,21.549988,11.701538,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,992.10626,3.8959366e-05,2.8566742,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8566742,52.267372,0.11375582,4.4148498,49.495514,8.330017
12238,20174280.0,0.0,17.16983,17.170685,21.830719,22.309967,21.370117,21.554413,11.701477,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,993.5481,3.8975817e-05,2.856858,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.856858,52.267372,0.11375582,4.415138,49.495514,8.330017
12239,20174340.0,0.0,17.18451,17.185364,21.846863,22.340942,21.375153,21.558807,11.701416,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,994.97174,3.8991548e-05,2.8570294,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8570294,52.267372,0.11375582,4.4154024,49.495514,8.330017
12240,20174400.0,0.0,17.198975,17.200012,21.862946,22.371735,21.380188,21.563171,11.701324,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,996.3391,3.900565e-05,2.8572826,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8572826,52.267372,0.11375582,4.4157896,49.495514,8.330017
12241,20174460.0,0.0,17.213257,17.21402,21.87976,22.404266,21.385437,21.567444,11.701233,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,997.69305,3.901941e-05,2.857465,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.857465,52.267372,0.11375582,4.4160757,49.495514,8.330017
12242,20174520.0,0.0,17.226196,17.226898,21.896545,22.436646,21.390686,21.571686,11.700928,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,998.78107,3.9027636e-05,2.8582697,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8582697,52.267372,0.11375582,4.41725,49.495514,8.330017
12243,20174580.0,0.0,17.238007,17.238647,21.913269,22.468842,21.395905,21.575928,11.700348,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,999.55707,3.9025726e-05,2.8597429,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8597429,52.267372,0.11375582,4.419473,49.495514,8.330017
12244,20174640.0,0.0,17.248749,17.249329,21.92987,22.500854,21.401093,21.58014,11.699463,12.799957,12.799957,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1000.0318,3.9014485e-05,2.862084,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.862084,52.267372,0.11375582,4.423057,49.495514,8.330017
12245,20174700.0,0.0,17.258453,17.258972,21.946411,22.532715,21.40628,21.58435,11.698456,12.799957,12.799957,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1000.17456,3.8991064e-05,2.8646762,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8646762,52.267372,0.11375582,4.4270864,49.495514,8.330017
12246,20174760.0,0.0,17.267181,17.26764,21.963593,22.56601,21.411713,21.588501,11.697449,12.799957,12.799957,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,999.9908,3.8955706e-05,2.867365,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.867365,52.267372,0.11375582,4.4312587,49.495514,8.330017
12247,20174820.0,0.0,17.274933,17.27533,21.980713,22.599121,21.417145,21.592651,11.696411,12.799957,12.799957,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,999.4895,3.890853e-05,2.8700476,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8700476,52.267372,0.11375582,4.43541,49.495514,8.330017
12248,20174880.0,0.0,17.281769,17.282135,21.997772,22.63205,21.422516,21.596771,11.695404,12.799957,12.799957,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,998.6817,3.8849867e-05,2.8726845,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8726845,52.267372,0.11375582,4.439491,49.495514,8.330017
12249,20174940.0,0.0,17.28778,17.288055,22.01471,22.664825,21.427917,21.600891,11.694397,12.799957,12.799957,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,997.58386,3.8780283e-05,2.875251,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.875251,52.267372,0.11375582,4.4434624,49.495514,8.330017
12250,20175000.0,0.0,17.292908,17.293182,22.031586,22.697388,21.433258,21.60498,11.693451,12.799957,12.799957,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,996.18945,3.8699494e-05,2.877754,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.877754,52.267372,0.11375582,4.4473352,49.495514,8.330017
12251,20175060.0,0.0,17.297272,17.297485,22.049072,22.731354,21.438843,21.60904,11.692535,12.799957,12.799957,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,994.5283,3.8608476e-05,2.8801334,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8801334,52.267372,0.11375582,4.451021,49.495514,8.330017
12252,20175120.0,0.0,17.300873,17.301056,22.066498,22.765106,21.444427,21.613098,11.69165,12.799957,12.799957,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,992.61224,3.8507824e-05,2.8823962,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8823962,52.267372,0.11375582,4.454523,49.495514,8.330017
12253,20175180.0,0.0,17.303772,17.303925,22.083862,22.798706,21.449982,21.617126,11.690826,12.799957,12.799957,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,990.45013,3.8397793e-05,2.884553,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.884553,52.267372,0.11375582,4.4578595,49.495514,8.330017
12254,20175240.0,0.0,17.30603,17.306122,22.101105,22.832092,21.455505,21.621155,11.690033,12.799957,12.799957,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,988.0599,3.8279082e-05,2.886598,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.886598,52.267372,0.11375582,4.461025,49.495514,8.330017
12255,20175300.0,0.0,17.307648,17.307709,22.118286,22.865326,21.46103,21.625153,11.689301,12.799957,12.799957,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,985.4596,3.815239e-05,2.8885376,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8885376,52.267372,0.11375582,4.464028,49.495514,8.330017
12256,20175360.0,0.0,17.308655,17.308685,22.136017,22.899841,21.466797,21.62912,11.688568,12.799957,12.799957,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,982.6424,3.8017402e-05,2.8903685,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8903685,52.267372,0.11375582,4.4668612,49.495514,8.330017
12257,20175420.0,0.0,17.309174,17.309143,22.153748,22.934174,21.472504,21.633087,11.687927,12.799957,12.799957,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,979.64105,3.787529e-05,2.8920712,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8920712,52.267372,0.11375582,4.4695,49.495514,8.330017
12258,20175480.0,0.0,17.309174,17.309113,22.171356,22.968353,21.478241,21.637024,11.687317,12.799988,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,976.47125,3.772678e-05,2.8936613,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8936613,52.267372,0.11375582,4.471963,49.495514,8.330017
12259,20175540.0,0.0,17.308685,17.308624,22.188873,23.00232,21.483917,21.64096,11.686737,12.799988,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,973.1266,3.7571564e-05,2.8951285,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8951285,52.267372,0.11375582,4.4742336,49.495514,8.330017
12260,20175600.0,0.0,17.30777,17.307709,22.206299,23.036102,21.489594,21.644867,11.686218,12.799988,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,969.6383,3.7410755e-05,2.8964782,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8964782,52.267372,0.11375582,4.4763255,49.495514,8.330017
12261,20175660.0,0.0,17.306519,17.306396,22.224792,23.07248,21.495483,21.64853,11.6857605,12.799988,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,966.01385,3.7244707e-05,2.8977025,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8977025,52.267372,0.11375582,4.478224,49.495514,8.330017
12262,20175720.0,0.0,17.304901,17.30478,22.243256,23.108643,21.501373,21.652191,11.685333,12.799988,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,962.26874,3.7073998e-05,2.8988123,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8988123,52.267372,0.11375582,4.4799433,49.495514,8.330017
12263,20175780.0,0.0,17.303009,17.302856,22.261597,23.144623,21.507202,21.655853,11.684937,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,958.4174,3.6899197e-05,2.8998141,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8998141,52.267372,0.11375582,4.4814954,49.495514,8.330017
12264,20175840.0,0.0,17.30072,17.30069,22.279755,23.180115,21.513031,21.659454,11.684662,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,954.40436,3.6717556e-05,2.9004953,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9004953,52.267372,0.11375582,4.482555,49.495514,8.330017
12265,20175900.0,0.0,17.298462,17.29831,22.297913,23.215729,21.51883,21.663086,11.684387,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,950.4138,3.653707e-05,2.9012148,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9012148,52.267372,0.11375582,4.483677,49.495514,8.330017
12266,20175960.0,0.0,17.295898,17.295746,22.316711,23.252716,21.524872,21.666595,11.684113,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,946.3294,3.6353515e-05,2.9019196,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9019196,52.267372,0.11375582,4.484751,49.495514,8.330017
12267,20176020.0,0.0,17.293243,17.29306,22.33545,23.28952,21.530914,21.670105,11.683868,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,942.1866,3.6167366e-05,2.902557,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.902557,52.267372,0.11375582,4.485746,49.495514,8.330017
12268,20176080.0,0.0,17.290466,17.290283,22.354065,23.32611,21.536926,21.673615,11.683685,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,937.9968,3.5979218e-05,2.903055,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.903055,52.267372,0.11375582,4.486531,49.495514,8.330017
12269,20176140.0,0.0,17.287628,17.287445,22.373688,23.362488,21.542908,21.677124,11.683746,12.799988,12.799988,12.799866,0.0,0.03207555,0.03207555,0.0497258,250.0,11.700012,0.0,0.0,0.45234096,934.1073,3.5792284e-05,2.903794,52.268322,249.84521,50.0,96.0,3.7560602e-07,0.0,252.91502,210.89337,2.903794,52.268322,0.113875814,4.4952173,49.552876,8.330017
12270,20176200.0,0.0,17.28479,17.284607,22.397888,23.398193,21.54889,21.680634,11.687347,12.80014,12.80014,12.799377,0.0,0.0320537,0.0320537,0.050385658,250.0,11.700012,0.0,0.0,1.2797762,932.67004,3.566718e-05,2.8927732,52.28166,249.26105,50.0,96.0,3.796693e-07,0.0,253.00165,210.94958,2.8927732,52.28166,0.114491664,4.5401735,49.81846,8.330017
12271,20176260.0,0.0,17.282013,17.28183,22.424744,23.432465,21.555145,21.684052,11.694061,12.800293,12.800293,12.798981,0.0,0.03203367,0.03203367,0.051402736,250.0,11.700012,0.0,0.0,2.4433587,933.83435,3.5636334e-05,2.8739839,52.305984,248.48729,50.0,96.0,3.8616125e-07,0.0,253.17085,211.11433,2.8739839,52.305984,0.11546831,4.601743,50.226444,8.330017
12272,20176320.0,0.0,17.279266,17.279114,22.45465,23.465057,21.56137,21.6875,11.702301,12.800415,12.800415,12.798462,0.0,0.032012958,0.032012958,0.052841168,250.0,11.700012,0.0,0.0,3.92268,938.23004,3.571127e-05,2.8510845,52.339725,247.53082,50.0,96.0,3.9554712e-07,0.0,253.44637,211.42264,2.8510845,52.339725,0.11686446,4.692756,50.80596,8.330017
12273,20176380.0,0.0,17.276672,17.27649,22.487091,23.495575,21.567596,21.690948,11.711975,12.800507,12.800507,12.797913,0.0,0.03199453,0.03199453,0.0546815,250.0,11.700012,0.0,0.0,5.6944237,946.5144,3.5907007e-05,2.824563,52.382416,246.45045,50.0,96.0,4.0784926e-07,0.0,253.84099,211.89572,2.824563,52.382416,0.11866909,4.811286,51.55325,8.330017
12274,20176440.0,0.0,17.2742,17.274048,22.52179,23.523651,21.573853,21.694427,11.722687,12.800568,12.800568,12.797363,0.0,0.031977646,0.031977646,0.056931425,250.0,11.700012,0.0,0.0,7.739638,957.9471,3.6227862e-05,2.7955601,52.433224,245.2586,50.0,96.0,4.232096e-07,0.0,254.36491,212.53856,2.7955601,52.433224,0.12088449,4.957456,52.46279,8.330017
12275,20176500.0,0.0,17.271942,17.27179,22.558289,23.548676,21.580078,21.697876,11.733795,12.800598,12.800598,12.796753,0.0,0.031961422,0.031961422,0.059615865,250.0,11.700012,0.0,0.0,10.018793,972.8083,3.6678917e-05,2.7655847,52.49157,243.96248,50.0,96.0,4.4197537e-07,0.0,255.03844,213.36627,2.7655847,52.49157,0.12353623,5.134667,53.506996,8.330017
12276,20176560.0,0.0,17.269897,17.269806,22.595642,23.569977,21.586517,21.701263,11.74472,12.800598,12.800598,12.796143,0.0,0.03194787,0.03194787,0.062703565,250.0,11.700012,0.0,0.0,12.493814,990.87604,3.725408e-05,2.736154,52.556747,242.61076,50.0,96.0,4.64139e-07,0.0,255.86688,214.38535,2.736154,52.556747,0.12659667,5.3425164,54.649864,8.330017
12277,20176620.0,0.0,17.268158,17.268066,22.632782,23.587341,21.592957,21.70465,11.754944,12.800568,12.800568,12.795593,0.0,0.03193836,0.03193836,0.066134155,250.0,11.700012,0.0,0.0,15.123161,1011.80884,3.7942806e-05,2.7087395,52.626675,241.26907,50.0,96.0,4.8948596e-07,0.0,256.84714,215.59525,2.7087395,52.626675,0.1300083,5.5774245,55.85343,8.330017
12278,20176680.0,0.0,17.266724,17.266663,22.66858,23.600433,21.599396,21.708038,11.764099,12.800507,12.800507,12.795105,0.0,0.03193339,0.03193339,0.06984004,250.0,11.700012,0.0,0.0,17.860126,1035.161,3.8729915e-05,2.6843581,52.699,239.99309,50.0,96.0,5.1770854e-07,0.0,257.97763,216.98662,2.6843581,52.699,0.13370442,5.8357162,57.082962,8.330017
12279,20176740.0,0.0,17.265656,17.265594,22.702057,23.60904,21.605804,21.711395,11.771942,12.800446,12.800446,12.794678,0.0,0.031933248,0.031933248,0.073751725,250.0,11.700012,0.0,0.0,20.66072,1060.4667,3.959909e-05,2.6637158,52.77155,238.82887,50.0,96.0,5.4843554e-07,0.0,259.2539,218.5452,2.6637158,52.77155,0.13761586,6.1135955,58.308975,8.330017
12280,20176800.0,0.0,17.265015,17.264954,22.73233,23.612946,21.612183,21.714752,11.778198,12.8003845,12.8003845,12.794312,0.0,0.0319383,0.0319383,0.077790044,250.0,11.700012,0.0,0.0,23.478933,1087.2069,4.0532126e-05,2.6473653,52.841984,237.82419,50.0,96.0,5.81179e-07,0.0,260.66757,220.25443,2.6473653,52.841984,0.14166482,6.406854,59.5043,8.330017
12281,20176860.0,0.0,17.264801,17.26477,22.759186,23.612946,21.618744,21.718018,11.782806,12.800293,12.800293,12.794067,0.0,0.031948026,0.031948026,0.081875935,250.0,11.700012,0.0,0.0,26.277744,1114.8152,4.150828e-05,2.6356916,52.907825,237.01471,50.0,96.0,6.153513e-07,0.0,262.20343,222.09114,2.6356916,52.907825,0.14577055,6.711213,60.647118,8.330017
12282,20176920.0,0.0,17.265045,17.265045,22.781616,23.608246,21.625244,21.721252,11.785706,12.800201,12.800201,12.793884,0.0,0.03196224,0.03196224,0.08592246,250.0,11.700012,0.0,0.0,28.999609,1142.684,4.2505308e-05,2.6286614,52.966766,236.43394,50.0,96.0,6.5021544e-07,0.0,263.83798,224.02728,2.6286614,52.966766,0.1498435,7.02145,61.71944,8.330017
12283,20176980.0,0.0,17.265839,17.26587,22.799225,23.598969,21.631744,21.724426,11.786865,12.80011,12.80011,12.793793,0.0,0.03198182,0.03198182,0.0898487,250.0,11.700012,0.0,0.0,31.611835,1170.3679,4.3508167e-05,2.6264734,53.01702,236.12042,50.0,96.0,6.851125e-07,0.0,265.5518,226.04852,2.6264734,53.01702,0.15381193,7.3334365,62.713318,8.330017
12284,20177040.0,0.0,17.267212,17.267242,22.81195,23.585358,21.638153,21.7276,11.786285,12.799988,12.799988,12.793823,0.0,0.032004,0.032004,0.093587555,250.0,11.700012,0.0,0.0,34.06048,1197.241,4.449192e-05,2.6290774,53.056328,236.06888,50.0,96.0,7.1921846e-07,0.0,267.30475,228.11108,2.6290774,53.056328,0.15759434,7.642824,63.61936,8.330017
12285,20177100.0,0.0,17.269165,17.269226,22.819824,23.567749,21.644562,21.730743,11.78418,12.799927,12.799927,12.793915,0.0,0.03202845,0.03202845,0.09707589,250.0,11.700012,0.0,0.0,36.30799,1222.8805,4.5440403e-05,2.6358275,53.083984,236.27867,50.0,96.0,7.5187074e-07,0.0,269.0634,230.18594,2.6358275,53.083984,0.16113187,7.944948,64.42884,8.330017
12286,20177160.0,0.0,17.27179,17.271881,22.824127,23.548431,21.651031,21.733765,11.780518,12.799835,12.799835,12.794067,0.0,0.03205417,0.03205417,0.10025857,250.0,11.700012,0.0,0.0,38.34446,1246.8868,4.6338555e-05,2.6468194,53.098263,236.76202,50.0,96.0,7.823901e-07,0.0,270.79465,232.25232,2.6468194,53.098263,0.16436817,8.236471,65.13466,8.330017
12287,20177220.0,0.0,17.275085,17.275208,22.824524,23.526154,21.65747,21.736755,11.775879,12.799774,12.799774,12.794312,0.0,0.03207898,0.03207898,0.10315353,250.0,11.700012,0.0,0.0,40.155838,1269.213,4.7180325e-05,2.660366,53.10173,237.43192,50.0,96.0,8.1067896e-07,0.0,272.4698,234.26819,2.660366,53.10173,0.16731296,8.515011,65.75079,8.330017
12288,20177280.0,0.0,17.279114,17.279266,22.821045,23.501099,21.66388,21.739685,11.770294,12.799713,12.799713,12.794647,0.0,0.032103974,0.032103974,0.10569592,250.0,11.700012,0.0,0.0,41.705807,1289.491,4.7952875e-05,2.6763666,53.09389,238.30505,50.0,96.0,8.3599195e-07,0.0,274.0507,236.21062,2.6763666,53.09389,0.16990499,8.775334,66.26694,8.330017
12289,20177340.0,0.0,17.283936,17.284088,22.813507,23.473389,21.670227,21.742584,11.763641,12.799652,12.799652,12.795044,0.0,0.032128803,0.032128803,0.10780159,250.0,11.700012,0.0,0.0,42.9395,1307.1705,4.863669e-05,2.6952055,53.073097,239.40028,50.0,96.0,8.5736605e-07,0.0,275.487,238.04543,2.6952055,53.073097,0.17206155,9.011771,66.668686,8.330017
12290,20177400.0,0.0,17.28955,17.289764,22.80304,23.444,21.676514,21.745453,11.756226,12.799622,12.799622,12.795502,0.0,0.032152332,0.032152332,0.109520525,250.0,11.700012,0.0,0.0,43.891518,1322.4607,4.9236172e-05,2.7160873,53.04205,240.64961,50.0,96.0,8.7506686e-07,0.0,276.77255,239.75801,2.7160873,53.04205,0.1738278,9.2254095,66.97433,8.330017
12291,20177460.0,0.0,17.29602,17.296265,22.792206,23.417023,21.682861,21.74823,11.748199,12.799591,12.799591,12.79599,0.0,0.032172367,0.032172367,0.110843986,250.0,11.700012,0.0,0.0,44.594383,1335.1913,4.974263e-05,2.7385683,53.001392,242.00723,50.0,96.0,8.888609e-07,0.0,277.87967,241.3138,2.7385683,53.001392,0.17519146,9.413549,67.18737,8.330017
12292,20177520.0,0.0,17.303375,17.30365,22.779297,23.389069,21.689209,21.750946,11.739868,12.799561,12.799561,12.796539,0.0,0.032189008,0.032189008,0.111772336,250.0,11.700012,0.0,0.0,45.01278,1345.3103,5.0151906e-05,2.7615013,52.953106,243.43263,50.0,96.0,8.986582e-07,0.0,278.79056,242.6879,2.7615013,52.953106,0.17615324,9.573044,67.312294,8.330017
12293,20177580.0,0.0,17.311676,17.311981,22.764618,23.360748,21.695496,21.753662,11.731323,12.79953,12.79953,12.79715,0.0,0.032203376,0.032203376,0.11229147,250.0,11.700012,0.0,0.0,45.145092,1352.7458,5.0461244e-05,2.7849307,52.898376,244.91544,50.0,96.0,9.04268e-07,0.0,279.49042,243.86555,2.7849307,52.898376,0.17670117,9.7009115,67.34843,8.330017
12294,20177640.0,0.0,17.320984,17.32129,22.74878,23.332733,21.701721,21.756348,11.722656,12.79953,12.79953,12.79776,0.0,0.032215312,0.032215312,0.11241532,250.0,11.700012,0.0,0.0,45.00197,1357.5237,5.0669783e-05,2.8085184,52.83891,246.41898,50.0,96.0,9.057823e-07,0.0,279.9736,244.83096,2.8085184,52.83891,0.17684923,9.796005,67.301544,8.330017
12295,20177700.0,0.0,17.331268,17.331635,22.731476,23.30481,21.707947,21.759003,11.713776,12.79953,12.79953,12.798431,0.0,0.032224424,0.032224424,0.112090155,250.0,11.700012,0.0,0.0,44.54649,1359.2986,5.07656e-05,2.8325133,52.773457,247.95926,50.0,96.0,9.026636e-07,0.0,280.2134,245.55984,2.8325133,52.773457,0.17654203,9.854882,67.16019,8.330017
12296,20177760.0,0.0,17.34259,17.343018,22.716217,23.281677,21.714203,21.761444,11.704987,12.79953,12.79953,12.799072,0.0,0.032228876,0.032228876,0.11145831,250.0,11.700012,0.0,0.0,43.914062,1358.8346,5.077213e-05,2.856182,52.70588,249.44421,50.0,96.0,8.963132e-07,0.0,280.2623,246.07489,2.856182,52.70588,0.17591889,9.884671,66.95808,8.330017
12297,20177820.0,0.0,17.355042,17.3555,22.700958,23.259766,21.720428,21.763885,11.696716,12.799561,12.799561,12.799744,0.0,0.032229643,0.032229643,0.11052295,250.0,11.700012,0.0,0.0,43.071095,1356.1438,5.068776e-05,2.8781552,52.638477,250.83752,50.0,96.0,8.868322e-07,0.0,280.11557,246.35625,2.8781552,52.638477,0.17498499,9.881989,66.69695,8.330017
12298,20177880.0,0.0,17.368622,17.36914,22.68573,23.239288,21.726624,21.766327,11.688934,12.799591,12.799591,12.8003845,0.0,0.032227848,0.032227848,0.1092908,250.0,11.700012,0.0,0.0,42.027473,1351.3079,5.051615e-05,2.898517,52.57189,252.14226,50.0,96.0,8.743573e-07,0.0,279.78143,246.40948,2.898517,52.57189,0.173749,9.846563,66.37699,8.330017
12299,20177940.0,0.0,17.383392,17.383972,22.670868,23.220612,21.732788,21.768768,11.681702,12.799622,12.799622,12.801025,0.0,0.032224182,0.032224182,0.10779609,250.0,11.700012,0.0,0.0,40.80991,1344.5665,5.0265877e-05,2.9173808,52.50718,253.34946,50.0,96.0,8.59313e-07,0.0,279.2807,246.24898,2.9173808,52.50718,0.17224684,9.780617,66.0044,8.330017
12300,20178000.0,0.0,17.399384,17.399994,22.656586,23.20398,21.738953,21.77118,11.675049,12.799652,12.799652,12.801605,0.0,0.032218736,0.032218736,0.10606755,250.0,11.700012,0.0,0.0,39.43806,1336.1046,4.994343e-05,2.934578,52.445065,254.44789,50.0,96.0,8.4205243e-07,0.0,278.6298,245.88419,2.934578,52.445065,0.1705073,9.686049,65.584145,8.330017
12301,20178060.0,0.0,17.41623,17.4169,22.641418,23.189178,21.741302,21.769684,11.669006,12.799683,12.799683,12.802155,0.0,0.032211777,0.032211777,0.104123026,250.0,11.700012,0.0,0.0,37.921158,1325.9885,4.9552906e-05,2.9500847,52.386005,255.4329,50.0,96.0,8.228209e-07,0.0,277.84116,245.32262,2.9500847,52.386005,0.16854842,9.564231,65.118385,8.330017
12302,20178120.0,0.0,17.433502,17.434174,22.627075,23.17685,21.743622,21.768188,11.663422,12.799713,12.799713,12.802643,0.0,0.03220375,0.03220375,0.10200523,250.0,11.700012,0.0,0.0,36.296524,1314.3947,4.9102367e-05,2.9642007,52.33078,256.29877,50.0,96.0,8.021249e-07,0.0,276.94104,244.58662,2.9642007,52.33078,0.16641448,9.419642,64.6147,8.330017
12303,20178180.0,0.0,17.451172,17.451874,22.61383,23.167084,21.745941,21.766693,11.658417,12.799744,12.799744,12.803101,0.0,0.032194536,0.032194536,0.09974805,250.0,11.700012,0.0,0.0,34.588085,1301.5074,4.8597758e-05,2.9768095,52.279846,257.03677,50.0,96.0,7.803411e-07,0.0,275.9482,243.69087,2.9768095,52.279846,0.16413867,9.2551775,64.078995,8.330017
12304,20178240.0,0.0,17.469238,17.46997,22.601685,23.159973,21.74826,21.765228,11.654053,12.799774,12.799774,12.803467,0.0,0.03218423,0.03218423,0.0973815,250.0,11.700012,0.0,0.0,32.817764,1287.5139,4.8045556e-05,2.987673,52.23365,257.64145,50.0,96.0,7.578061e-07,0.0,274.88007,242.65042,2.987673,52.23365,0.16175103,9.073054,63.516342,8.330017
12305,20178300.0,0.0,17.48767,17.488434,22.59082,23.15561,21.75061,21.763763,11.650421,12.799805,12.799805,12.803772,0.0,0.03217316,0.03217316,0.09495367,250.0,11.700012,0.0,0.0,31.02313,1272.7585,4.7458136e-05,2.9964519,52.19273,258.11053,50.0,96.0,7.350248e-07,0.0,273.76398,241.49353,2.9964519,52.19273,0.15930083,8.877035,62.936157,8.330017
12306,20178360.0,0.0,17.50647,17.507263,22.582642,23.15622,21.753113,21.762482,11.647705,12.799866,12.799866,12.804016,0.0,0.03216022,0.03216022,0.09250652,250.0,11.700012,0.0,0.0,29.253971,1257.4641,4.6842404e-05,3.0029159,52.157562,258.41995,50.0,96.0,7.123782e-07,0.0,272.61508,240.23083,3.0029159,52.157562,0.15682739,8.67033,62.34795,8.330017
12307,20178420.0,0.0,17.525635,17.526459,22.575989,23.159515,21.755646,21.76117,11.646057,12.799896,12.799896,12.804169,0.0,0.032146208,0.032146208,0.09009717,250.0,11.700012,0.0,0.0,27.53139,1242.0763,4.621435e-05,3.0062773,52.12915,258.5647,50.0,96.0,6.9040516e-07,0.0,271.462,238.89526,3.0062773,52.12915,0.15438972,8.457453,61.76474,8.330017
12308,20178480.0,0.0,17.545135,17.54596,22.57077,23.165405,21.758148,21.759888,11.645538,12.799957,12.799957,12.80426,0.0,0.03213207,0.03213207,0.0877624,250.0,11.700012,0.0,0.0,25.885868,1226.959,4.5589106e-05,3.0067337,52.10747,258.56363,50.0,96.0,6.6942965e-07,0.0,270.3278,237.52122,3.0067337,52.10747,0.15202637,8.242451,61.1946,8.330017
12309,20178540.0,0.0,17.564941,17.565826,22.567078,23.173767,21.760681,21.758636,11.646088,12.800018,12.800018,12.804291,0.0,0.032117903,0.032117903,0.08553426,250.0,11.700012,0.0,0.0,24.338215,1212.3828,4.4977252e-05,3.0043726,52.092445,258.4228,50.0,96.0,6.4970266e-07,0.0,269.22815,236.1322,3.0043726,52.092445,0.14976978,8.029195,60.644615,8.330017
12310,20178600.0,0.0,17.585083,17.585968,22.56488,23.18451,21.763214,21.757385,11.647705,12.800079,12.800079,12.804199,0.0,0.032103937,0.032103937,0.083434545,250.0,11.700012,0.0,0.0,22.90263,1198.5402,4.4386405e-05,2.9992201,52.08401,258.14905,50.0,96.0,6.313702e-07,0.0,268.1731,234.74577,2.9992201,52.08401,0.14764175,7.8203583,60.119366,8.330017
12311,20178660.0,0.0,17.6055,17.606415,22.564117,23.197418,21.765503,21.75589,11.650299,12.80014,12.80014,12.804077,0.0,0.032090634,0.032090634,0.081498116,250.0,11.700012,0.0,0.0,21.607548,1185.787,4.383123e-05,2.991485,52.08186,257.76053,50.0,96.0,6.1468864e-07,0.0,267.18134,233.39375,2.991485,52.08186,0.1456785,7.6203794,59.629005,8.330017
