,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
12312,20178720.0,0.0,17.62622,17.627167,22.564941,23.21225,21.767792,21.754395,11.653809,12.800171,12.800171,12.803864,0.0,0.032077964,0.032077964,0.07975614,250.0,11.700012,0.0,0.0,20.474049,1174.4133,4.332345e-05,2.9814587,52.08559,257.26938,50.0,96.0,5.998588e-07,0.0,266.26678,232.10123,2.9814587,52.08559,0.14391087,7.433189,59.18381,8.330017
12313,20178780.0,0.0,17.647217,17.648163,22.567291,23.22882,21.77008,21.7529,11.658142,12.800232,12.800232,12.803589,0.0,0.032066204,0.032066204,0.07821875,250.0,11.700012,0.0,0.0,19.511436,1164.5469,4.286835e-05,2.9692779,52.09493,256.6869,50.0,96.0,5.86914e-07,0.0,265.43393,230.88106,2.9692779,52.09493,0.14234991,7.2603464,58.78898,8.330017
12314,20178840.0,0.0,17.668457,17.669434,22.571228,23.246796,21.7724,21.751434,11.663239,12.800262,12.800262,12.803284,0.0,0.032055072,0.032055072,0.07691716,250.0,11.700012,0.0,0.0,18.738337,1156.4766,4.247738e-05,2.955254,52.10941,256.0234,50.0,96.0,5.760419e-07,0.0,264.69513,229.75635,2.955254,52.10941,0.1410258,7.105589,58.455658,8.330017
12315,20178900.0,0.0,17.689941,17.690948,22.576752,23.26593,21.774689,21.75,11.668976,12.800293,12.800293,12.8029175,0.0,0.032044753,0.032044753,0.07586364,250.0,11.700012,0.0,0.0,18.16285,1150.3516,4.2156542e-05,2.93956,52.128704,255.2902,50.0,96.0,5.67294e-07,0.0,264.0554,228.74046,2.93956,52.128704,0.13995142,6.970506,58.189888,8.330017
12316,20178960.0,0.0,17.71167,17.712708,22.583588,23.2854,21.77707,21.748657,11.675293,12.8003235,12.8003235,12.80249,0.0,0.032035556,0.032035556,0.075060904,250.0,11.700012,0.0,0.0,17.781055,1146.2535,4.1909414e-05,2.9224038,52.15249,254.50056,50.0,96.0,5.6065466e-07,0.0,263.5164,227.84221,2.9224038,52.15249,0.13913038,6.855733,57.99461,8.330017
12317,20179020.0,0.0,17.733643,17.73468,22.59195,23.30545,21.77948,21.747345,11.682037,12.800354,12.800354,12.802063,0.0,0.032027114,0.032027114,0.07452601,250.0,11.700012,0.0,0.0,17.603333,1144.3555,4.1742922e-05,2.9042473,52.180122,253.66568,50.0,96.0,5.5621086e-07,0.0,263.08478,227.07607,2.9042473,52.180122,0.13857849,6.763436,57.87646,8.330017
12318,20179080.0,0.0,17.755798,17.756836,22.601746,23.325745,21.78186,21.746033,11.689148,12.8003845,12.8003845,12.801636,0.0,0.032019466,0.032019466,0.07426359,250.0,11.700012,0.0,0.0,17.629797,1144.7334,4.1659943e-05,2.8852417,52.211315,252.7936,50.0,96.0,5.5397857e-07,0.0,262.76236,226.44849,2.8852417,52.211315,0.1383007,6.6941934,57.83806,8.330017
12319,20179140.0,0.0,17.778137,17.779205,22.613037,23.3461,21.78424,21.74472,11.696533,12.8003845,12.8003845,12.801147,0.0,0.032012578,0.032012578,0.074275956,250.0,11.700012,0.0,0.0,17.859484,1147.436,4.1662155e-05,2.8655303,52.245857,251.88972,50.0,96.0,5.539633e-07,0.0,262.5497,225.96281,2.8655303,52.245857,0.1382993,6.6481137,57.880676,8.330017
12320,20179200.0,0.0,22.626099,17.801758,22.625336,23.366028,21.78653,21.743347,12.282715,12.821716,12.821716,12.848145,0.0,0.032059275,0.032059275,0.074660026,250.0,11.700012,0.0,0.0,18.286068,1893.221,5.1048977e-05,1.3324549,52.235306,251.39186,0.00057232566,30.000755,0.13877779,69.9992,262.34293,225.96927,1.3324549,52.235306,0.13877675,3.3739102,57.94843,8.330017
12321,20179260.0,0.0,22.638641,17.824463,22.638641,23.38443,21.78897,21.742157,12.223694,12.80484,12.80484,12.81366,0.0,0.03203205,0.03203205,0.07517557,250.0,11.700012,0.0,0.0,18.890106,2026.2126,5.7160418e-05,1.4709373,52.261192,250.41936,-2.5298712e-06,29.999996,0.13923804,70.00001,262.3064,225.71019,1.4709373,52.261192,0.13923773,3.361034,58.13794,8.330017
12322,20179320.0,0.0,22.652618,17.847351,22.652618,23.401642,21.791412,21.740936,12.053589,12.79599,12.79599,12.790588,0.0,0.03201531,0.03201531,0.07595911,250.0,11.700012,0.0,0.0,19.660603,2075.4875,6.019376e-05,1.932715,52.29557,249.44148,1.9578278e-10,30.000002,0.13998745,70.0,262.38892,225.61174,1.932715,52.29557,0.1399878,4.5094914,58.402824,8.330017
12323,20179380.0,0.0,22.667206,17.87033,22.667206,23.417633,21.793793,21.739716,11.94339,12.794952,12.794952,12.786804,0.0,0.032004803,0.032004803,0.076992355,250.0,11.700012,0.0,0.0,20.584484,2112.6975,6.2306644e-05,2.22523,52.33452,248.48215,2.2768118e-12,30.000002,0.14099911,70.0,262.58594,225.67044,2.22523,52.33452,0.14100009,5.299414,58.73466,8.330017
12324,20179440.0,0.0,22.68216,17.893494,22.68219,23.432129,21.796234,21.738525,11.877411,12.796051,12.796051,12.788696,0.0,0.03199882,0.03199882,0.07825305,250.0,11.700012,0.0,0.0,21.646055,2147.911,6.394542e-05,2.3972707,52.375984,247.56042,-5.146306e-14,30.000002,0.14224726,70.0,262.89307,225.88113,2.3972707,52.375984,0.14224891,5.8212543,59.123833,8.330017
12325,20179500.0,0.0,22.697235,17.916718,22.697296,23.445007,21.798645,21.737366,11.838654,12.797333,12.797333,12.791351,0.0,0.031996176,0.031996176,0.0797188,250.0,11.700012,0.0,0.0,22.82817,2181.22,6.530165e-05,2.4970028,52.41856,246.68901,2.829712e-16,30.000002,0.14370723,70.0,263.30533,226.23605,2.4970028,52.41856,0.1437095,6.18691,59.560905,8.330017
12326,20179560.0,0.0,22.711548,17.940063,22.711609,23.454926,21.801086,21.736237,11.814636,12.798279,12.798279,12.793274,0.0,0.03199658,0.03199658,0.08135503,250.0,11.700012,0.0,0.0,24.094866,2212.8574,6.647132e-05,2.5585554,52.460964,245.8893,-1.2634322e-18,30.000002,0.14534384,70.0,263.81573,226.7266,2.5585554,52.460964,0.1453467,6.474205,60.033035,8.330017
12327,20179620.0,0.0,22.72519,17.963501,22.72525,23.4628,21.803528,21.735138,11.799225,12.79892,12.79892,12.794525,0.0,0.031999394,0.031999394,0.08312055,250.0,11.700012,0.0,0.0,25.427448,2243.7056,6.752794e-05,2.5980895,52.501827,245.17854,7.4376193e-19,30.000002,0.147115,70.0,264.4132,227.33824,2.5980895,52.501827,0.14711821,6.719447,60.526413,8.330017
12328,20179680.0,0.0,22.738007,17.98703,22.738098,23.468567,21.80597,21.73404,11.79007,12.799316,12.799316,12.795288,0.0,0.032004017,0.032004017,0.084996074,250.0,11.700012,0.0,0.0,26.80991,2274.1343,6.850533e-05,2.621663,52.540565,244.55853,-3.169469e-21,30.000002,0.1489991,70.0,265.09183,228.06036,2.621663,52.540565,0.14900298,6.934591,61.03433,8.330017
12329,20179740.0,0.0,22.749664,18.01059,22.749756,23.472076,21.80838,21.73294,11.784149,12.799591,12.799591,12.795807,0.0,0.032010294,0.032010294,0.08693368,250.0,11.700012,0.0,0.0,28.211843,2304.2883,6.944093e-05,2.6370845,52.576225,244.04306,3.29402e-21,30.000002,0.15094897,70.0,265.83652,228.8741,2.6370845,52.576225,0.15095325,7.134495,61.543823,8.330017
12330,20179800.0,0.0,22.759918,18.03421,22.76001,23.473358,21.810791,21.731812,11.780273,12.799744,12.799744,12.796112,0.0,0.03201803,0.03201803,0.088901415,250.0,11.700012,0.0,0.0,29.61313,2334.04,7.0344584e-05,2.6473703,52.608215,243.63893,5.336568e-22,30.000002,0.15293217,70.0,266.6365,229.7658,2.6473703,52.608215,0.15293677,7.3239527,62.04784,8.330017
12331,20179860.0,0.0,22.767975,18.057861,22.768066,23.471222,21.813232,21.730865,11.777679,12.799805,12.799805,12.796265,0.0,0.03202775,0.03202775,0.0908632,250.0,11.700012,0.0,0.0,30.979294,2362.9795,7.121478e-05,2.6543937,52.63511,243.38124,1.00574515e-25,30.000002,0.15491371,70.0,267.48584,230.73616,2.6543937,52.63511,0.15491845,7.504447,62.535995,8.330017
12332,20179920.0,0.0,22.774078,18.081543,22.77417,23.466736,21.815613,21.729889,11.775116,12.799835,12.799835,12.796387,0.0,0.032038376,0.032038376,0.092765234,250.0,11.700012,0.0,0.0,32.280716,2390.6992,7.205335e-05,2.6615484,52.6564,243.25897,5.301307e-28,30.000002,0.15683733,70.0,268.35626,231.74857,2.6615484,52.6564,0.1568421,7.6807804,62.9963,8.330017
12333,20179980.0,0.0,22.778564,18.105225,22.778717,23.46054,21.817993,21.728882,11.772308,12.799835,12.799835,12.796478,0.0,0.032049306,0.032049306,0.09459807,250.0,11.700012,0.0,0.0,33.515327,2417.1995,7.2862706e-05,2.6693923,52.673306,243.23409,1.0497248e-27,30.000002,0.15869153,70.0,269.2323,232.77637,2.6693923,52.673306,0.15869668,7.8541136,63.429115,8.330017
12334,20180040.0,0.0,22.781403,18.128906,22.781525,23.452545,21.820374,21.727905,11.7691345,12.799835,12.799835,12.79657,0.0,0.0320609,0.0320609,0.09633803,250.0,11.700012,0.0,0.0,34.668613,2442.2007,7.363688e-05,2.6782484,52.685314,243.32047,-4.279454e-30,30.000002,0.16045499,70.0,270.10602,233.81573,2.6782484,52.685314,0.16046011,8.023713,63.829243,8.330017
12335,20180100.0,0.0,22.782318,18.152588,22.78244,23.442749,21.822723,21.726898,11.765289,12.799805,12.799805,12.796661,0.0,0.032072842,0.032072842,0.09794255,250.0,11.700012,0.0,0.0,35.711407,2465.1133,7.4362055e-05,2.6888404,52.691643,243.52582,4.6353436e-30,30.000002,0.16208363,70.0,270.95636,234.84723,2.6888404,52.691643,0.16208869,8.188226,64.187614,8.330017
12336,20180160.0,0.0,22.781525,18.176208,22.781647,23.431427,21.825043,21.726074,11.760773,12.799774,12.799774,12.796783,0.0,0.032084987,0.032084987,0.09939715,250.0,11.700012,0.0,0.0,36.63678,2485.7625,7.5033044e-05,2.701283,52.692245,243.84717,-1.8828175e-32,30.000002,0.16356303,70.0,271.77316,235.86162,2.701283,52.692245,0.16356786,8.347001,64.50235,8.330017
12337,20180220.0,0.0,22.778992,18.199799,22.779114,23.41867,21.827393,21.72522,11.755524,12.799744,12.799744,12.7969055,0.0,0.032096907,0.032096907,0.10067676,250.0,11.700012,0.0,0.0,37.427254,2503.7903,7.563963e-05,2.7156508,52.68721,244.27328,7.231742e-35,30.000002,0.16486694,70.0,272.53796,236.83824,2.7156508,52.68721,0.1648715,8.498406,64.76955,8.330017
12338,20180280.0,0.0,22.774841,18.223328,22.774963,23.404755,21.829681,21.724335,11.749573,12.799713,12.799713,12.797089,0.0,0.03210838,0.03210838,0.1017601,250.0,11.700012,0.0,0.0,38.070385,2518.8982,7.61721e-05,2.7318797,52.676804,244.79265,-8.2826095e-35,30.000002,0.16597366,70.0,273.23404,237.7585,2.7318797,52.676804,0.16597791,8.640451,64.98622,8.330017
12339,20180340.0,0.0,22.769226,18.246796,22.769318,23.389893,21.83197,21.72348,11.74292,12.799652,12.799652,12.797272,0.0,0.03211926,0.03211926,0.10263507,250.0,11.700012,0.0,0.0,38.55967,2530.9192,7.662421e-05,2.749828,52.66128,245.39607,-1.3117062e-35,30.000002,0.1668709,70.0,273.8501,238.61017,2.749828,52.66128,0.16687477,8.771613,65.15123,8.330017
12340,20180400.0,0.0,22.762238,18.270172,22.762299,23.374268,21.834229,21.722595,11.735687,12.799622,12.799622,12.797516,0.0,0.032129448,0.032129448,0.10329396,250.0,11.700012,0.0,0.0,38.891357,2539.7515,7.6991826e-05,2.7693841,52.640854,246.07693,4.988917e-38,30.000002,0.16755098,70.0,274.37808,239.38483,2.7693841,52.640854,0.16755426,8.890716,65.26414,8.330017
12341,20180460.0,0.0,22.754608,18.293457,22.75467,23.358978,21.836487,21.721863,11.727966,12.799591,12.799591,12.79776,0.0,0.032138146,0.032138146,0.103733376,250.0,11.700012,0.0,0.0,39.071632,2545.3555,7.726829e-05,2.7901282,52.616196,246.80838,-1.8357e-40,30.000002,0.1680084,70.0,274.80624,240.06369,2.7901282,52.616196,0.16801114,8.995764,65.326164,8.330017
12342,20180520.0,0.0,22.746124,18.31665,22.746185,23.343506,21.838745,21.72113,11.720001,12.799591,12.799591,12.798065,0.0,0.03214544,0.03214544,0.103955105,250.0,11.700012,0.0,0.0,39.09632,2547.7156,7.745135e-05,2.8114467,52.58825,247.57079,2.18883e-40,30.000002,0.16824532,70.0,275.12906,240.6361,2.8114467,52.58825,0.16824752,9.084799,65.33916,8.330017
12343,20180580.0,0.0,22.736847,18.339691,22.736877,23.328064,21.840973,21.720398,11.7118225,12.799591,12.799591,12.798401,0.0,0.032151483,0.032151483,0.10395777,250.0,11.700012,0.0,0.0,38.966587,2546.8242,7.753985e-05,2.8332553,52.55736,248.35909,-8.41e-43,30.000002,0.16826072,70.0,275.34378,241.09793,2.8332553,52.55736,0.1682623,9.156936,65.30333,8.330017
12344,20180640.0,0.0,22.72702,18.36261,22.72705,23.312958,21.8432,21.719666,11.703522,12.799561,12.799561,12.798737,0.0,0.03215621,0.03215621,0.10374684,250.0,11.700012,0.0,0.0,38.688103,2542.7551,7.753274e-05,2.85524,52.524345,249.155,9.81e-43,30.000002,0.16805986,70.0,275.44803,241.44102,2.85524,52.524345,0.16806085,9.210989,65.22081,8.330017
12345,20180700.0,0.0,22.71698,18.385376,22.71698,23.298523,21.845398,21.718933,11.695343,12.799561,12.799561,12.799103,0.0,0.03215964,0.03215964,0.10333772,250.0,11.700012,0.0,0.0,38.27428,2535.7422,7.743353e-05,2.876894,52.49016,249.93904,9.81e-43,30.000002,0.1676592,70.0,275.4453,241.66275,2.876894,52.49016,0.16765928,9.246204,65.0957,8.330017
12346,20180760.0,0.0,22.707092,18.407959,22.707092,23.28543,21.847595,21.718323,11.687256,12.799561,12.799561,12.7994995,0.0,0.032161247,0.032161247,0.10273009,250.0,11.700012,0.0,0.0,37.729546,2525.7896,7.724056e-05,2.8983374,52.454483,250.7106,0.0,30.000002,0.16705425,70.0,275.33398,241.76016,2.8983374,52.454483,0.16705407,9.26283,64.92762,8.330017
12347,20180820.0,0.0,22.697235,18.43039,22.697235,23.273285,21.849792,21.717743,11.679504,12.799591,12.799591,12.799866,0.0,0.032161374,0.032161374,0.101952076,250.0,11.700012,0.0,0.0,37.07015,2513.2798,7.6961966e-05,2.9186425,52.41894,251.44116,0.0,30.000002,0.166277,70.0,275.12393,241.73412,2.9186425,52.41894,0.16627628,9.259846,64.72356,8.330017
12348,20180880.0,0.0,22.687561,18.452637,22.687561,23.262268,21.85196,21.717194,11.672211,12.799622,12.799622,12.800262,0.0,0.032160256,0.032160256,0.10101695,250.0,11.700012,0.0,0.0,36.307056,2498.4058,7.660266e-05,2.9377232,52.383987,252.12526,0.0,30.000002,0.16534014,70.0,274.8216,241.5886,2.9377232,52.383987,0.16533886,9.237837,64.48607,8.330017
12349,20180940.0,0.0,22.678131,18.47467,22.678131,23.252441,21.854126,21.716614,11.665375,12.799652,12.799652,12.800629,0.0,0.03215792,0.03215792,0.09993614,250.0,11.700012,0.0,0.0,35.448524,2481.3313,7.6166485e-05,2.9554641,52.349968,252.7567,0.0,30.000002,0.16425487,70.0,274.43256,241.32632,2.9554641,52.349968,0.16425318,9.197244,64.21725,8.330017
12350,20181000.0,0.0,22.669159,18.49649,22.669159,23.244019,21.856293,21.716034,11.65918,12.799683,12.799683,12.800995,0.0,0.03215462,0.03215462,0.09873668,250.0,11.700012,0.0,0.0,34.515728,2462.4646,7.566393e-05,2.9715536,52.317585,253.32591,0.0,30.000002,0.16304918,70.0,273.97003,240.9577,2.9715536,52.317585,0.16304703,9.139394,63.922806,8.330017
12351,20181060.0,0.0,22.66092,18.518097,22.66092,23.237457,21.858429,21.715637,11.6536255,12.799713,12.799713,12.801331,0.0,0.032150157,0.032150157,0.09743489,250.0,11.700012,0.0,0.0,33.52349,2442.0466,7.510028e-05,2.9858153,52.287148,253.82399,0.0,30.000002,0.1617386,70.0,273.4411,240.48674,2.9858153,52.287148,0.16173613,9.065173,63.60605,8.330017
12352,20181120.0,0.0,22.65335,18.53946,22.65335,23.232452,21.860565,21.71521,11.648895,12.799744,12.799744,12.801636,0.0,0.032144807,0.032144807,0.09605812,250.0,11.700012,0.0,0.0,32.48906,2420.4663,7.448693e-05,2.997892,52.259262,254.24411,0.0,30.000002,0.16035129,70.0,272.8594,239.92592,2.997892,52.259262,0.16034849,8.976215,63.272774,8.330017
12353,20181180.0,0.0,22.646545,18.560547,22.646545,23.229065,21.862732,21.714813,11.644989,12.799774,12.799774,12.80191,0.0,0.032138817,0.032138817,0.09463221,250.0,11.700012,0.0,0.0,31.432348,2398.1082,7.383558e-05,3.007736,52.234257,254.5846,0.0,30.000002,0.15891352,70.0,272.2387,239.28972,3.007736,52.234257,0.15891047,8.874814,62.92837,8.330017
12354,20181240.0,0.0,22.640533,18.58136,22.640533,23.227356,21.864868,21.714447,11.641937,12.799835,12.799835,12.802124,0.0,0.03213227,0.03213227,0.09317753,250.0,11.700012,0.0,0.0,30.367998,2375.2698,7.315523e-05,3.0152786,52.212345,254.8436,0.0,30.000002,0.15744579,70.0,271.58936,238.58931,3.0152786,52.212345,0.15744253,8.762889,62.57717,8.330017
12355,20181300.0,0.0,22.635376,18.601929,22.635376,23.227264,21.867004,21.71405,11.639801,12.799866,12.799866,12.802338,0.0,0.03212525,0.03212525,0.091708474,250.0,11.700012,0.0,0.0,29.306389,2352.162,7.245245e-05,3.0204647,52.19366,255.02045,0.0,30.000002,0.15596259,70.0,270.91888,237.83313,3.0204647,52.19366,0.15595925,8.641885,62.222225,8.330017
12356,20181360.0,0.0,22.63086,18.622192,22.63086,23.228394,21.86911,21.713837,11.63855,12.799927,12.799927,12.80249,0.0,0.03211816,0.03211816,0.09024968,250.0,11.700012,0.0,0.0,28.262058,2329.159,7.174033e-05,3.0232918,52.17836,255.12,0.0,30.000002,0.15448953,70.0,270.24115,237.03906,3.0232918,52.17836,0.15448613,8.514492,61.868946,8.330017
12357,20181420.0,0.0,22.62732,18.64212,22.62732,23.23111,21.871185,21.713593,11.638123,12.799957,12.799957,12.802582,0.0,0.032110993,0.032110993,0.08882458,250.0,11.700012,0.0,0.0,27.256096,2306.6282,7.10303e-05,3.0239117,52.166412,255.14488,0.0,30.000002,0.15304995,70.0,269.56784,236.22247,3.0239117,52.166412,0.15304653,8.383503,61.522846,8.330017
12358,20181480.0,0.0,22.624725,18.661774,22.624725,23.235382,21.873291,21.713379,11.63858,12.800018,12.800018,12.802643,0.0,0.032103732,0.032103732,0.087446116,250.0,11.700012,0.0,0.0,26.297447,2284.7566,7.0328264e-05,3.0222929,52.157845,255.09521,0.0,30.000002,0.15165678,70.0,268.9048,235.3913,3.0222929,52.157845,0.15165341,8.250381,61.187233,8.330017
12359,20181540.0,0.0,22.623169,18.68106,22.623169,23.241089,21.875397,21.713196,11.639862,12.800049,12.800049,12.802643,0.0,0.032096405,0.032096405,0.08614305,250.0,11.700012,0.0,0.0,25.40607,2263.973,6.964805e-05,3.0184276,52.15272,254.97249,0.0,30.000002,0.15033884,70.0,268.26517,234.56337,3.0184276,52.15272,0.15033557,8.118195,60.86917,8.330017
12360,20181600.0,0.0,22.62259,18.700012,22.62259,23.248138,21.877502,21.712982,11.641998,12.80011,12.80011,12.802612,0.0,0.03208909,0.03208909,0.08493178,250.0,11.700012,0.0,0.0,24.593027,2244.5203,6.899785e-05,3.0123844,52.151035,254.77968,0.0,30.000002,0.14911257,70.0,267.6564,233.75017,3.0123844,52.151035,0.14910944,7.988861,60.5726,8.330017
12361,20181660.0,0.0,22.513977,18.71878,22.513977,23.274384,21.882538,21.716034,11.471832,12.792236,12.792236,12.815765,0.0,0.032794815,0.032794815,0.0615782,250.0,11.700012,0.0,0.0,0.0,2023.7324,6.570745e-05,3.5326943,51.64729,276.42245,0.0,30.000002,0.12718293,70.0,263.33774,232.29517,3.5326943,51.64729,0.12716673,6.583668,52.803356,8.330017
12362,20181720.0,0.0,22.51004,18.737518,22.51004,23.313568,21.88794,21.71936,11.418457,12.796265,12.796265,12.808807,0.0,0.032373715,0.032373715,0.05696857,250.0,11.700012,0.0,0.0,0.0,1916.3866,6.198018e-05,3.6460001,51.47615,273.36948,0.0,30.000002,0.12172358,70.0,260.47778,227.4396,3.6460001,51.47615,0.12170855,6.4353595,51.259007,8.330017
12363,20181780.0,0.0,22.514435,18.756287,22.514465,23.35675,21.893616,21.722961,11.456879,12.800354,12.800354,12.809692,0.0,0.032141306,0.032141306,0.05398016,250.0,11.700012,0.0,0.0,0.0,1853.9968,5.9386257e-05,3.5143063,51.47117,269.38232,0.0,30.000002,0.11826815,70.0,258.3055,223.347,3.5143063,51.47117,0.11825479,5.9269247,50.280125,8.330017
12364,20181840.0,0.0,22.525208,18.774994,22.525208,23.402435,21.899445,21.726746,11.509094,12.802124,12.802124,12.809113,0.0,0.03199467,0.03199467,0.052072342,250.0,11.700012,0.0,0.0,0.0,1813.4518,5.749468e-05,3.3587987,51.52733,265.41446,0.0,30.000002,0.11606482,70.0,256.66635,220.03445,3.3587987,51.52733,0.116054185,5.480813,49.72009,8.330017
12365,20181900.0,0.0,22.54071,18.793701,22.54071,23.449585,21.905396,21.730652,11.561188,12.802612,12.802612,12.807648,0.0,0.031917196,0.031917196,0.050911613,250.0,11.700012,0.0,0.0,0.0,1789.3254,5.6205852e-05,3.2127452,51.617535,261.84808,0.0,30.000002,0.11474776,70.0,255.46373,217.46075,3.2127452,51.617535,0.11473948,5.1337585,49.43561,8.330017
12366,20181960.0,0.0,22.557587,18.812408,22.557587,23.493439,21.911133,21.734528,11.606995,12.802521,12.802521,12.806061,0.0,0.031886425,0.031886425,0.050223485,250.0,11.700012,0.0,0.0,0.0,1776.9683,5.540707e-05,3.0889409,51.71832,258.85904,0.0,30.000002,0.11399723,70.0,254.5957,215.51582,3.0889409,51.71832,0.11399106,4.87095,49.307228,8.330017
12367,20182020.0,0.0,22.576416,18.831055,22.576416,23.537659,21.91684,21.738403,11.6441345,12.802155,12.802155,12.804596,0.0,0.031885877,0.031885877,0.049835846,250.0,11.700012,0.0,0.0,0.0,1773.054,5.4984775e-05,2.9912171,51.816742,256.4642,0.0,30.000002,0.11360797,70.0,253.98085,214.08264,2.9912171,51.816742,0.11360346,4.678653,49.266346,8.330017
12368,20182080.0,0.0,22.596405,18.8497,22.596405,23.58197,21.922546,21.74228,11.672699,12.801697,12.801697,12.803375,0.0,0.031901546,0.031901546,0.049621496,250.0,11.700012,0.0,0.0,0.0,1774.6477,5.48269e-05,2.9176385,51.905,254.60147,0.0,30.000002,0.11342474,70.0,253.5468,213.03749,2.9176385,51.905,0.11342176,4.5403724,49.26725,8.330017
12369,20182140.0,0.0,22.617096,18.868286,22.617065,23.62619,21.928192,21.746094,11.693787,12.80127,12.80127,12.802368,0.0,0.031925175,0.031925175,0.049512148,250.0,11.700012,0.0,0.0,0.0,1779.8835,5.4855365e-05,2.8643136,51.980446,253.18628,0.0,30.000002,0.113362476,70.0,253.24445,212.28755,2.8643136,51.980446,0.11336048,4.4434023,49.28784,8.330017
12370,20182200.0,0.0,22.638306,18.88684,22.638306,23.670258,21.933777,21.749878,11.707367,12.800934,12.800934,12.801666,0.0,0.03195328,0.03195328,0.049486224,250.0,11.700012,0.0,0.0,0.0,1788.1865,5.5048553e-05,2.8310833,52.040344,252.21907,0.0,30.000002,0.11339257,70.0,253.06235,211.81647,2.8310833,52.040344,0.11339105,4.3852644,49.31984,8.330017
12371,20182260.0,0.0,22.65805,18.905365,22.65805,23.70987,21.939484,21.753998,11.717133,12.800629,12.800629,12.801117,0.0,0.031979866,0.031979866,0.049481858,250.0,11.700012,0.0,0.0,0.0,1797.2952,5.5302906e-05,2.807757,52.089607,251.48175,0.0,30.000002,0.113441356,70.0,252.93233,211.47206,2.807757,52.089607,0.11344037,4.3447423,49.349934,8.330017
12372,20182320.0,0.0,22.677704,18.923859,22.677704,23.749268,21.94513,21.758057,11.723419,12.8003845,12.8003845,12.80069,0.0,0.032003313,0.032003313,0.04949061,250.0,11.700012,0.0,0.0,0.0,1806.9364,5.56017e-05,2.7931528,52.12786,250.95479,0.0,30.000002,0.113497,70.0,252.8463,211.23767,2.7931528,52.12786,0.113496415,4.319501,49.375813,8.330017
12373,20182380.0,0.0,22.697388,18.942291,22.697388,23.788452,21.950745,21.762085,11.726959,12.800232,12.800232,12.800415,0.0,0.032023214,0.032023214,0.049507167,250.0,11.700012,0.0,0.0,0.0,1816.9008,5.593211e-05,2.7855105,52.15627,250.60367,0.0,30.000002,0.11355336,70.0,252.79529,211.09248,2.7855105,52.15627,0.113553025,4.306336,49.396988,8.330017
12374,20182440.0,0.0,22.71698,18.960693,22.71698,23.827393,21.95633,21.766113,11.728912,12.80014,12.80014,12.800232,0.0,0.03203933,0.03203933,0.04952372,250.0,11.700012,0.0,0.0,0.0,1826.8127,5.6272078e-05,2.7816947,52.17743,250.36249,0.0,30.000002,0.11360216,70.0,252.76353,210.99847,2.7816947,52.17743,0.113602005,4.2996383,49.413433,8.330017
12375,20182500.0,0.0,22.736511,18.979034,22.736511,23.86612,21.961884,21.77008,11.72995,12.800049,12.800049,12.800079,0.0,0.032052334,0.032052334,0.049538396,250.0,11.700012,0.0,0.0,0.0,1836.5146,5.661083e-05,2.7800627,52.1936,250.18921,0.0,30.000002,0.11364288,70.0,252.74257,210.93417,2.7800627,52.1936,0.11364287,4.2965965,49.426273,8.330017
12376,20182560.0,0.0,22.754059,18.997314,22.75409,23.900208,21.967194,21.773987,11.729767,12.800018,12.800018,12.800018,0.0,0.03206188,0.03206188,0.04955157,250.0,11.700012,0.0,0.0,0.0,1845.8717,5.6951147e-05,2.7813158,52.203876,250.0993,0.0,30.000002,0.11367514,70.0,252.73529,210.90715,2.7813158,52.203876,0.11367519,4.2983565,49.43496,8.330017
12377,20182620.0,0.0,22.771423,19.015533,22.771423,23.934113,21.972473,21.777863,11.729126,12.799988,12.799988,12.799957,0.0,0.032069013,0.032069013,0.04956177,250.0,11.700012,0.0,0.0,0.0,1854.835,5.7280366e-05,2.783576,52.211086,250.04288,0.0,30.000002,0.11369963,70.0,252.7321,210.89262,2.783576,52.211086,0.11369972,4.301768,49.441124,8.330017
12378,20182680.0,0.0,22.788696,19.033691,22.788696,23.967834,21.977722,21.781738,11.728241,12.799957,12.799957,12.799927,0.0,0.0320742,0.0320742,0.04956941,250.0,11.700012,0.0,0.0,0.0,1863.4542,5.7597863e-05,2.7863343,52.21599,250.00998,0.0,30.000002,0.11371766,70.0,252.73145,210.88632,2.7863343,52.21599,0.11371777,4.3060126,49.44533,8.330017
12379,20182740.0,0.0,22.805878,19.051788,22.805878,24.001343,21.982971,21.785583,11.727203,12.799957,12.799957,12.799927,0.0,0.03207775,0.03207775,0.049574796,250.0,11.700012,0.0,0.0,0.0,1871.7457,5.7903464e-05,2.7893302,52.21902,249.99483,0.0,30.000002,0.113730155,70.0,252.73251,210.8858,2.7893302,52.21902,0.113730274,4.310658,49.447956,8.330017
12380,20182800.0,0.0,22.822968,19.069824,22.822968,24.034698,21.98819,21.789429,11.726135,12.799957,12.799957,12.799927,0.0,0.032080255,0.032080255,0.049578644,250.0,11.700012,0.0,0.0,0.0,1879.7362,5.819708e-05,2.7922516,52.22102,249.98743,0.0,30.000002,0.113739006,70.0,252.73392,210.88715,2.7922516,52.22102,0.113739155,4.3151813,49.449684,8.330017
12381,20182860.0,0.0,22.838318,19.0878,22.838318,24.063965,21.993225,21.793213,11.725067,12.799957,12.799957,12.799927,0.0,0.032081902,0.032081902,0.049581192,250.0,11.700012,0.0,0.0,0.0,1887.2806,5.847826e-05,2.7951784,52.2222,249.9857,0.0,30.000002,0.113744855,70.0,252.73547,210.88962,2.7951784,52.2222,0.11374499,4.319693,49.450687,8.330017
12382,20182920.0,0.0,22.853485,19.105682,22.853485,24.093079,21.99823,21.796967,11.7239685,12.799957,12.799957,12.799927,0.0,0.032082994,0.032082994,0.049582884,250.0,11.700012,0.0,0.0,0.0,1894.4844,5.87465e-05,2.7981575,52.222897,249.9864,0.0,30.000002,0.11374873,70.0,252.73686,210.8922,2.7981575,52.222897,0.11374886,4.3243046,49.451275,8.330017
12383,20182980.0,0.0,22.868591,19.123505,22.868591,24.12204,22.003235,21.80072,11.722931,12.799957,12.799957,12.799927,0.0,0.03208372,0.03208372,0.04958401,250.0,11.700012,0.0,0.0,0.0,1901.4308,5.9003392e-05,2.800924,52.223312,249.98808,0.0,30.000002,0.113751315,70.0,252.73802,210.89452,2.800924,52.223312,0.11375145,4.328601,49.451614,8.330017
12384,20183040.0,0.0,22.883606,19.141235,22.883606,24.150848,22.00821,21.804443,11.721954,12.799957,12.799957,12.799927,0.0,0.032084227,0.032084227,0.049584795,250.0,11.700012,0.0,0.0,0.0,1908.1473,5.9250204e-05,2.8034878,52.223576,249.98997,0.0,30.000002,0.11375311,70.0,252.73898,210.89651,2.8034878,52.223576,0.11375325,4.332577,49.45182,8.330017
12385,20183100.0,0.0,22.89853,19.158875,22.89853,24.179504,22.013153,21.808167,11.721069,12.799957,12.799957,12.799927,0.0,0.03208447,0.03208447,0.04958516,250.0,11.700012,0.0,0.0,0.0,1914.6248,5.9486458e-05,2.8058276,52.223633,249.99226,0.0,30.000002,0.11375397,70.0,252.73972,210.89816,2.8058276,52.223633,0.11375411,4.336198,49.451855,8.330017
12386,20183160.0,0.0,22.911957,19.176453,22.911987,24.20459,22.017975,21.81186,11.720215,12.799957,12.799957,12.799927,0.0,0.032084603,0.032084603,0.04958536,250.0,11.700012,0.0,0.0,0.0,1920.7573,5.9712966e-05,2.8080912,52.223648,249.99422,0.0,30.000002,0.113754444,70.0,252.74025,210.89941,2.8080912,52.223648,0.11375458,4.339684,49.451847,8.330017
12387,20183220.0,0.0,22.925232,19.19394,22.925232,24.229523,22.022797,21.815552,11.71933,12.799957,12.799957,12.799927,0.0,0.03208468,0.03208468,0.049585465,250.0,11.700012,0.0,0.0,0.0,1926.6406,5.992961e-05,2.8103442,52.22363,249.99579,0.0,30.000002,0.113754705,70.0,252.74065,210.90036,2.8103442,52.22363,0.113754824,4.343165,49.451817,8.330017
12388,20183280.0,0.0,22.938446,19.211304,22.938446,24.254364,22.027588,21.819214,11.718536,12.799957,12.799957,12.799927,0.0,0.03208471,0.03208471,0.049585503,250.0,11.700012,0.0,0.0,0.0,1932.3168,6.013705e-05,2.8124838,52.223595,249.997,0.0,30.000002,0.11375479,70.0,252.7409,210.90103,2.8124838,52.223595,0.11375493,4.34649,49.45178,8.330017
12389,20183340.0,0.0,22.951569,19.228607,22.951569,24.279022,22.032349,21.822876,11.717773,12.799957,12.799957,12.799957,0.0,0.032084722,0.032084722,0.04958551,250.0,11.700012,0.0,0.0,0.0,1937.8197,6.0336533e-05,2.8144252,52.223564,249.99792,0.0,30.000002,0.113754824,70.0,252.7411,210.90152,2.8144252,52.223564,0.11375495,4.3494997,49.45174,8.330017
12390,20183400.0,0.0,22.96466,19.245789,22.96466,24.303589,22.03711,21.826508,11.717072,12.799957,12.799957,12.799957,0.0,0.032084722,0.032084722,0.049585503,250.0,11.700012,0.0,0.0,0.0,1943.1593,6.052873e-05,2.816237,52.223534,249.99864,0.0,30.000002,0.11375482,70.0,252.74124,210.90187,2.816237,52.223534,0.11375495,4.352305,49.45171,8.330017
12391,20183460.0,0.0,22.976318,19.262878,22.976318,24.32483,22.041748,21.83014,11.7164,12.799957,12.799957,12.799957,0.0,0.03208471,0.03208471,0.049585484,250.0,11.700012,0.0,0.0,0.0,1948.2046,6.0712864e-05,2.8179772,52.223503,249.9991,0.0,30.000002,0.11375478,70.0,252.74132,210.90208,2.8179772,52.223503,0.1137549,4.3549786,49.45168,8.330017
12392,20183520.0,0.0,22.987854,19.279877,22.987854,24.345947,22.046356,21.83374,11.715729,12.799957,12.799957,12.799957,0.0,0.0320847,0.0320847,0.049585458,250.0,11.700012,0.0,0.0,0.0,1953.0474,6.0889117e-05,2.8197484,52.223484,249.99944,0.0,30.000002,0.11375473,70.0,252.74136,210.90222,2.8197484,52.223484,0.11375486,4.3577137,49.451656,8.330017
12393,20183580.0,0.0,22.999329,19.296753,22.999329,24.366943,22.050964,21.837341,11.715088,12.799957,12.799957,12.799957,0.0,0.03208469,0.03208469,0.04958544,250.0,11.700012,0.0,0.0,0.0,1957.7399,6.105861e-05,2.8214204,52.22347,249.99968,0.0,30.000002,0.11375469,70.0,252.74141,210.90233,2.8214204,52.22347,0.113754824,4.360302,49.45164,8.330017
12394,20183640.0,0.0,23.010742,19.313507,23.010742,24.387848,22.055542,21.840942,11.714478,12.799988,12.799988,12.799957,0.0,0.03208468,0.03208468,0.049585424,250.0,11.700012,0.0,0.0,0.0,1962.2738,6.122093e-05,2.8229997,52.223457,249.99982,0.0,30.000002,0.11375465,70.0,252.74142,210.90237,2.8229997,52.223457,0.11375479,4.362763,49.45163,8.330017
12395,20183700.0,0.0,23.022095,19.33017,23.022095,24.40863,22.06012,21.844513,11.713928,12.799988,12.799988,12.799957,0.0,0.032084674,0.032084674,0.04958541,250.0,11.700012,0.0,0.0,0.0,1966.6804,6.1377425e-05,2.8244283,52.223442,249.9999,0.0,30.000002,0.11375463,70.0,252.74142,210.9024,2.8244283,52.223442,0.11375475,4.364976,49.45162,8.330017
12396,20183760.0,0.0,23.032166,19.34668,23.032166,24.426361,22.064575,21.848083,11.713379,12.799988,12.799988,12.799957,0.0,0.03208467,0.03208467,0.0495854,250.0,11.700012,0.0,0.0,0.0,1970.8433,6.152774e-05,2.8258233,52.22344,249.99995,0.0,30.000002,0.1137546,70.0,252.74142,210.90242,2.8258233,52.22344,0.11375474,4.3671174,49.451614,8.330017
12397,20183820.0,0.0,23.042114,19.363098,23.042114,24.444,22.06903,21.851624,11.71283,12.799988,12.799988,12.799957,0.0,0.032084662,0.032084662,0.04958539,250.0,11.700012,0.0,0.0,0.0,1974.8323,6.167145e-05,2.8272862,52.22344,249.99998,0.0,30.000002,0.11375459,70.0,252.74142,210.90242,2.8272862,52.22344,0.11375471,4.3693795,49.451607,8.330017
12398,20183880.0,0.0,23.052002,19.379395,23.052002,24.461548,22.073456,21.855164,11.712311,12.799988,12.799988,12.799957,0.0,0.032084662,0.032084662,0.049585387,250.0,11.700012,0.0,0.0,0.0,1978.7006,6.180954e-05,2.8286405,52.22343,250.0,0.0,30.000002,0.11375458,70.0,252.74142,210.90242,2.8286405,52.22343,0.113754705,4.371484,49.451603,8.330017
12399,20183940.0,0.0,23.06186,19.395569,23.06186,24.479004,22.07788,21.858673,11.7118225,12.799988,12.799988,12.799957,0.0,0.03208466,0.03208466,0.04958538,250.0,11.700012,0.0,0.0,0.0,1982.4587,6.194263e-05,2.8298962,52.22343,250.00002,0.0,30.000002,0.11375456,70.0,252.74142,210.90242,2.8298962,52.22343,0.113754705,4.373432,49.451603,8.330017
12400,20184000.0,0.0,23.071655,19.41159,23.071655,24.496368,22.082275,21.862183,11.711395,12.799988,12.799988,12.799957,0.0,0.032084655,0.032084655,0.04958538,250.0,11.700012,0.0,0.0,0.0,1986.103,6.2070496e-05,2.83104,52.22343,250.00002,0.0,30.000002,0.11375456,70.0,252.74142,210.90242,2.83104,52.22343,0.11375469,4.375201,49.451603,8.330017
12401,20184060.0,0.0,23.080292,19.42749,23.080292,24.510956,22.086578,21.865692,11.7109375,12.799988,12.799988,12.799957,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1989.5376,6.219337e-05,2.8321793,52.22343,250.00002,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8321793,52.22343,0.11375469,4.376951,49.451603,8.330017
12402,20184120.0,0.0,23.088806,19.443237,23.088806,24.525452,22.09085,21.869171,11.71048,12.799988,12.799988,12.799957,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1992.833,6.2310966e-05,2.8333554,52.22343,250.00002,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8333554,52.22343,0.11375469,4.378767,49.451603,8.330017
12403,20184180.0,0.0,23.09726,19.458862,23.09726,24.539886,22.095123,21.87265,11.7100525,12.799988,12.799988,12.799957,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1996.0198,6.242368e-05,2.8344865,52.223427,250.00002,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8344865,52.223427,0.11375469,4.3805285,49.451603,8.330017
12404,20184240.0,0.0,23.105713,19.474335,23.105713,24.55423,22.099396,21.876099,11.709686,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1999.1194,6.253227e-05,2.8355012,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8355012,52.223427,0.11375469,4.3821034,49.451603,8.330017
12405,20184300.0,0.0,23.114105,19.489685,23.114105,24.568512,22.103638,21.879547,11.70932,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2002.1353,6.263708e-05,2.8364456,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8364456,52.223427,0.11375469,4.383566,49.451603,8.330017
12406,20184360.0,0.0,23.121399,19.504852,23.121399,24.5802,22.107758,21.882996,11.708954,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2004.9647,6.273758e-05,2.837367,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.837367,52.223427,0.11375469,4.384978,49.451603,8.330017
12407,20184420.0,0.0,23.128601,19.519897,23.128601,24.591827,22.111908,21.886414,11.708588,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2007.6763,6.2833686e-05,2.8383348,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8383348,52.223427,0.11375469,4.386471,49.451603,8.330017
12408,20184480.0,0.0,23.135742,19.53476,23.135742,24.603363,22.115997,21.889862,11.708221,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2010.3079,6.292615e-05,2.8392456,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8392456,52.223427,0.11375469,4.3878818,49.451603,8.330017
12409,20184540.0,0.0,23.142883,19.5495,23.142883,24.614868,22.120117,21.89325,11.707916,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2012.8542,6.30147e-05,2.8401055,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8401055,52.223427,0.11375469,4.3892255,49.451603,8.330017
12410,20184600.0,0.0,23.149963,19.564056,23.149994,24.626312,22.124176,21.896667,11.707611,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2015.3357,6.310019e-05,2.8408668,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8408668,52.223427,0.11375469,4.3904057,49.451603,8.330017
12411,20184660.0,0.0,23.156067,19.57843,23.156067,24.635345,22.128174,21.900055,11.707306,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2017.6581,6.318233e-05,2.8416197,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8416197,52.223427,0.11375469,4.391557,49.451603,8.330017
12412,20184720.0,0.0,23.162048,19.592651,23.162079,24.644348,22.132141,21.903442,11.707001,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2019.8762,6.326069e-05,2.8424404,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8424404,52.223427,0.11375469,4.392826,49.451603,8.330017
12413,20184780.0,0.0,23.16803,19.60672,23.16803,24.65332,22.136108,21.9068,11.706726,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2022.0303,6.3335974e-05,2.8431902,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8431902,52.223427,0.11375469,4.3939934,49.451603,8.330017
12414,20184840.0,0.0,23.17398,19.620575,23.17398,24.662231,22.140045,21.910156,11.706451,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2024.1265,6.340857e-05,2.8438768,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8438768,52.223427,0.11375469,4.3950596,49.451603,8.330017
12415,20184900.0,0.0,23.179901,19.634277,23.179901,24.671082,22.143951,21.913513,11.706207,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2026.1624,6.347835e-05,2.84449,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.84449,52.223427,0.11375469,4.3960085,49.451603,8.330017
12416,20184960.0,0.0,23.184875,19.647797,23.184875,24.677734,22.147797,21.91687,11.705963,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2028.0577,6.354538e-05,2.8451133,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8451133,52.223427,0.11375469,4.396962,49.451603,8.330017
12417,20185020.0,0.0,23.189758,19.661133,23.189758,24.684326,22.15158,21.920197,11.705719,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2029.8684,6.3609376e-05,2.8457778,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8457778,52.223427,0.11375469,4.3979874,49.451603,8.330017
12418,20185080.0,0.0,23.194641,19.674286,23.194641,24.690918,22.155396,21.923523,11.705475,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2031.6187,6.36706e-05,2.8464184,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8464184,52.223427,0.11375469,4.3989873,49.451603,8.330017
12419,20185140.0,0.0,23.199493,19.687256,23.199493,24.697449,22.15918,21.92685,11.705261,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2033.3237,6.372961e-05,2.8469777,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8469777,52.223427,0.11375469,4.3998566,49.451603,8.330017
12420,20185200.0,0.0,23.204315,19.700012,23.204315,24.703949,22.162933,21.930145,11.705048,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2034.9849,6.3786596e-05,2.8474915,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8474915,52.223427,0.11375469,4.400653,49.451603,8.330017
12421,20185260.0,0.0,23.208252,19.712524,23.208252,24.708344,22.166595,21.933441,11.7048645,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2036.5156,6.384115e-05,2.8480012,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8480012,52.223427,0.11375469,4.4014297,49.451603,8.330017
12422,20185320.0,0.0,23.212097,19.724731,23.212097,24.712677,22.170258,21.936707,11.704651,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2037.972,6.3893116e-05,2.84856,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.84856,52.223427,0.11375469,4.402291,49.451603,8.330017
12423,20185380.0,0.0,23.215912,19.736603,23.215912,24.71698,22.17389,21.939972,11.704437,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2039.3845,6.3943e-05,2.849082,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.849082,52.223427,0.11375469,4.4031,49.451603,8.330017
12424,20185440.0,0.0,23.219727,19.748169,23.219727,24.721283,22.17752,21.943237,11.704254,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2040.7493,6.399067e-05,2.8495722,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8495722,52.223427,0.11375469,4.4038696,49.451603,8.330017
12425,20185500.0,0.0,23.223541,19.75946,23.223541,24.725555,22.181122,21.946472,11.704102,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2042.0812,6.403671e-05,2.8499904,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8499904,52.223427,0.11375469,4.404518,49.451603,8.330017
12426,20185560.0,0.0,23.22644,19.770416,23.22647,24.727783,22.184631,21.949707,11.703949,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2043.2965,6.408082e-05,2.850413,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.850413,52.223427,0.11375469,4.405161,49.451603,8.330017
12427,20185620.0,0.0,23.22931,19.781036,23.22931,24.730011,22.18811,21.952942,11.703735,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2044.4426,6.412262e-05,2.8509052,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8509052,52.223427,0.11375469,4.405922,49.451603,8.330017
12428,20185680.0,0.0,23.232147,19.791382,23.232147,24.732208,22.19159,21.956146,11.703583,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2045.5538,6.416265e-05,2.851345,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.851345,52.223427,0.11375469,4.406608,49.451603,8.330017
12429,20185740.0,0.0,23.234985,19.801392,23.234985,24.734406,22.195038,21.95932,11.70343,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2046.6344,6.420118e-05,2.851739,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.851739,52.223427,0.11375469,4.4072213,49.451603,8.330017
12430,20185800.0,0.0,23.237793,19.811127,23.237823,24.736603,22.198486,21.962524,11.703308,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2047.6827,6.4238135e-05,2.8520782,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8520782,52.223427,0.11375469,4.407746,49.451603,8.330017
12431,20185860.0,0.0,23.239807,19.820526,23.239807,24.736877,22.201813,21.965698,11.7031555,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2048.6252,6.4273496e-05,2.8524349,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8524349,52.223427,0.11375469,4.408289,49.451603,8.330017
12432,20185920.0,0.0,23.24176,19.82962,23.24176,24.737122,22.205109,21.968842,11.703003,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2049.5115,6.4306965e-05,2.8528361,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8528361,52.223427,0.11375469,4.408907,49.451603,8.330017
12433,20185980.0,0.0,23.243683,19.838379,23.243683,24.737396,22.208435,21.971985,11.70285,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2050.362,6.433876e-05,2.8532238,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8532238,52.223427,0.11375469,4.409515,49.451603,8.330017
12434,20186040.0,0.0,23.245636,19.846863,23.245636,24.73767,22.211731,21.975128,11.702728,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2051.19,6.4369335e-05,2.8535478,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8535478,52.223427,0.11375469,4.4100194,49.451603,8.330017
12435,20186100.0,0.0,23.247559,19.855011,23.247559,24.737946,22.214996,21.978271,11.702606,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2051.9946,6.4398795e-05,2.8538384,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8538384,52.223427,0.11375469,4.4104705,49.451603,8.330017
12436,20186160.0,0.0,23.248688,19.862854,23.248688,24.73642,22.21814,21.981384,11.702515,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2052.7021,6.442682e-05,2.8541315,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8541315,52.223427,0.11375469,4.4109135,49.451603,8.330017
12437,20186220.0,0.0,23.249786,19.870392,23.249786,24.734894,22.221283,21.984497,11.702362,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2053.3596,6.445321e-05,2.8544724,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8544724,52.223427,0.11375469,4.411438,49.451603,8.330017
12438,20186280.0,0.0,23.250885,19.877594,23.250885,24.733398,22.224426,21.98758,11.7022705,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2053.9927,6.447839e-05,2.854787,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.854787,52.223427,0.11375469,4.4119263,49.451603,8.330017
12439,20186340.0,0.0,23.251984,19.884521,23.251984,24.731873,22.22754,21.990662,11.702148,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2054.5984,6.450222e-05,2.85508,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.85508,52.223427,0.11375469,4.412389,49.451603,8.330017
12440,20186400.0,0.0,23.253082,19.891113,23.253082,24.730377,22.230652,21.993744,11.702057,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2055.188,6.452518e-05,2.8553164,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8553164,52.223427,0.11375469,4.412756,49.451603,8.330017
12441,20186460.0,0.0,23.253448,19.8974,23.253448,24.727234,22.233643,21.996796,11.701965,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2055.6912,6.454701e-05,2.855561,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.855561,52.223427,0.11375469,4.413125,49.451603,8.330017
12442,20186520.0,0.0,23.253784,19.903381,23.253784,24.72409,22.236603,21.999847,11.701843,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2056.1472,6.456736e-05,2.8558676,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8558676,52.223427,0.11375469,4.413599,49.451603,8.330017
12443,20186580.0,0.0,23.25409,19.909058,23.25412,24.720947,22.239563,22.002869,11.701752,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2056.5847,6.4586646e-05,2.8561344,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8561344,52.223427,0.11375469,4.4140167,49.451603,8.330017
12444,20186640.0,0.0,23.254425,19.914398,23.254425,24.717834,22.242493,22.00589,11.70166,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2057.0059,6.46051e-05,2.8563669,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8563669,52.223427,0.11375469,4.4143796,49.451603,8.330017
12445,20186700.0,0.0,23.25476,19.919464,23.25476,24.714752,22.245453,22.008911,11.701569,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2057.4104,6.4622654e-05,2.8565578,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8565578,52.223427,0.11375469,4.4146748,49.451603,8.330017
12446,20186760.0,0.0,23.254395,19.924194,23.254395,24.710052,22.24823,22.011902,11.701508,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2057.7332,6.463924e-05,2.8567684,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8567684,52.223427,0.11375469,4.414993,49.451603,8.330017
12447,20186820.0,0.0,23.253967,19.92862,23.253967,24.705353,22.251038,22.014893,11.7013855,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2058.0166,6.465459e-05,2.8570216,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8570216,52.223427,0.11375469,4.415382,49.451603,8.330017
12448,20186880.0,0.0,23.25357,19.932709,23.25357,24.700714,22.253815,22.017883,11.701294,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2058.2788,6.46689e-05,2.8572674,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8572674,52.223427,0.11375469,4.415769,49.451603,8.330017
