,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
12449,20186940.0,0.0,23.253174,19.936523,23.253174,24.696075,22.256561,22.020844,11.701233,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2058.53,6.46825e-05,2.8574612,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8574612,52.223427,0.11375469,4.416072,49.451603,8.330017
12450,20187000.0,0.0,23.252777,19.940002,23.252777,24.691467,22.259338,22.023804,11.701172,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2058.77,6.4695494e-05,2.8576298,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8576298,52.223427,0.11375469,4.4163337,49.451603,8.330017
12451,20187060.0,0.0,23.251678,19.943176,23.251678,24.685272,22.261963,22.026764,11.70108,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2058.9307,6.470759e-05,2.8578062,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8578062,52.223427,0.11375469,4.416598,49.451603,8.330017
12452,20187120.0,0.0,23.25055,19.946045,23.25055,24.679108,22.264557,22.029663,11.701019,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2059.0547,6.471855e-05,2.85803,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.85803,52.223427,0.11375469,4.4169416,49.451603,8.330017
12453,20187180.0,0.0,23.24945,19.948608,23.24945,24.672974,22.26715,22.032593,11.700928,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2059.1648,6.4728774e-05,2.8582335,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8582335,52.223427,0.11375469,4.4172573,49.451603,8.330017
12454,20187240.0,0.0,23.248322,19.950836,23.248322,24.66687,22.269745,22.035492,11.700867,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2059.2585,6.473813e-05,2.8584206,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8584206,52.223427,0.11375469,4.417556,49.451603,8.330017
12455,20187300.0,0.0,23.247223,19.95279,23.247223,24.660797,22.272308,22.038391,11.700806,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2059.346,6.474701e-05,2.8585594,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8585594,52.223427,0.11375469,4.417772,49.451603,8.330017
12456,20187360.0,0.0,23.245453,19.954407,23.245453,24.653198,22.27475,22.04126,11.700745,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2059.3596,6.475517e-05,2.8587105,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8587105,52.223427,0.11375469,4.4179964,49.451603,8.330017
12457,20187420.0,0.0,23.243652,19.955719,23.243652,24.64563,22.27716,22.044098,11.700653,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2059.337,6.476226e-05,2.8589237,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8589237,52.223427,0.11375469,4.4183254,49.451603,8.330017
12458,20187480.0,0.0,23.241852,19.956726,23.241852,24.638123,22.279572,22.046967,11.700592,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2059.3042,6.476867e-05,2.8591022,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8591022,52.223427,0.11375469,4.4186068,49.451603,8.330017
12459,20187540.0,0.0,23.240051,19.957397,23.240082,24.630615,22.281982,22.049805,11.700531,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2059.2637,6.477458e-05,2.859251,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.859251,52.223427,0.11375469,4.41884,49.451603,8.330017
12460,20187600.0,0.0,23.238281,19.957794,23.238312,24.623169,22.284393,22.052612,11.7005005,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2059.215,6.4779946e-05,2.8593636,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8593636,52.223427,0.11375469,4.419014,49.451603,8.330017
12461,20187660.0,0.0,23.2359,19.957855,23.2359,24.614319,22.286621,22.05542,11.700439,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2059.098,6.47847e-05,2.8594959,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8594959,52.223427,0.11375469,4.419212,49.451603,8.330017
12462,20187720.0,0.0,23.23346,19.957611,23.23346,24.6055,22.288849,22.058197,11.700378,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2058.9512,6.478855e-05,2.8596697,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8596697,52.223427,0.11375469,4.419478,49.451603,8.330017
12463,20187780.0,0.0,23.231049,19.957062,23.231049,24.59674,22.291077,22.060974,11.700317,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2058.7913,6.4791704e-05,2.8598382,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8598382,52.223427,0.11375469,4.4197454,49.451603,8.330017
12464,20187840.0,0.0,23.228668,19.956177,23.228668,24.588013,22.293304,22.063751,11.700256,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2058.6274,6.479445e-05,2.8599617,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8599617,52.223427,0.11375469,4.419939,49.451603,8.330017
12465,20187900.0,0.0,23.226257,19.955017,23.226288,24.579315,22.295532,22.066498,11.700226,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2058.4587,6.479685e-05,2.8600638,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8600638,52.223427,0.11375469,4.420098,49.451603,8.330017
12466,20187960.0,0.0,23.223297,19.953522,23.223297,24.569275,22.297577,22.069244,11.700195,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2058.2253,6.479865e-05,2.8601737,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8601737,52.223427,0.11375469,4.42026,49.451603,8.330017
12467,20188020.0,0.0,23.220276,19.951721,23.220276,24.559296,22.299622,22.07196,11.700134,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2057.9644,6.4799664e-05,2.8603277,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8603277,52.223427,0.11375469,4.420496,49.451603,8.330017
12468,20188080.0,0.0,23.217285,19.949615,23.217285,24.549347,22.301636,22.074646,11.700073,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2057.696,6.480018e-05,2.8604646,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8604646,52.223427,0.11375469,4.4207087,49.451603,8.330017
12469,20188140.0,0.0,23.214294,19.947174,23.214294,24.53949,22.30368,22.077362,11.700012,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2057.4185,6.480012e-05,2.8605888,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8605888,52.223427,0.11375469,4.4209085,49.451603,8.330017
12470,20188200.0,0.0,23.211334,19.944458,23.211365,24.529663,22.305695,22.080048,11.699982,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2057.14,6.4799824e-05,2.8606715,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8606715,52.223427,0.11375469,4.4210377,49.451603,8.330017
12471,20188260.0,0.0,23.207825,19.941406,23.207825,24.518555,22.307556,22.082703,11.699951,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2056.8025,6.479907e-05,2.8607652,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8607652,52.223427,0.11375469,4.421175,49.451603,8.330017
12472,20188320.0,0.0,23.204285,19.93805,23.204285,24.507538,22.309418,22.085327,11.69989,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2056.4382,6.479754e-05,2.8609128,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8609128,52.223427,0.11375469,4.421403,49.451603,8.330017
12473,20188380.0,0.0,23.200775,19.934387,23.200775,24.496582,22.311249,22.087982,11.69986,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2056.0696,6.4795575e-05,2.8610322,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8610322,52.223427,0.11375469,4.4215918,49.451603,8.330017
12474,20188440.0,0.0,23.197296,19.93042,23.197296,24.485748,22.31308,22.090576,11.699829,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2055.6953,6.479295e-05,2.8611,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8611,52.223427,0.11375469,4.421697,49.451603,8.330017
12475,20188500.0,0.0,23.193817,19.926117,23.193848,24.474884,22.31491,22.0932,11.699799,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2055.3215,6.479043e-05,2.8611734,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8611734,52.223427,0.11375469,4.421812,49.451603,8.330017
12476,20188560.0,0.0,23.18982,19.921509,23.18982,24.46289,22.31659,22.095795,11.699768,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2054.893,6.4787506e-05,2.8612618,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8612618,52.223427,0.11375469,4.421943,49.451603,8.330017
12477,20188620.0,0.0,23.185822,19.916595,23.185822,24.450928,22.318237,22.098358,11.699707,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2054.4434,6.4783926e-05,2.8613844,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8613844,52.223427,0.11375469,4.422131,49.451603,8.330017
12478,20188680.0,0.0,23.181824,19.911377,23.181824,24.439056,22.319885,22.100922,11.6996765,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2053.9856,6.477986e-05,2.8615026,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8615026,52.223427,0.11375469,4.4223194,49.451603,8.330017
12479,20188740.0,0.0,23.177856,19.905853,23.177856,24.427216,22.321533,22.103485,11.699646,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2053.5278,6.477556e-05,2.8615823,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8615823,52.223427,0.11375469,4.422445,49.451603,8.330017
12480,20188800.0,0.0,23.17392,19.899994,23.17392,24.415466,22.323181,22.106018,11.6996155,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2053.0696,6.477108e-05,2.861644,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.861644,52.223427,0.11375469,4.4225416,49.451603,8.330017
12481,20188860.0,0.0,23.169434,19.893951,23.169434,24.402557,22.324677,22.10852,11.699585,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2052.5576,6.4766195e-05,2.8617141,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8617141,52.223427,0.11375469,4.4226427,49.451603,8.330017
12482,20188920.0,0.0,23.164978,19.887787,23.164978,24.38974,22.326141,22.110992,11.699554,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2052.025,6.4760716e-05,2.8618233,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8618233,52.223427,0.11375469,4.4228096,49.451603,8.330017
12483,20188980.0,0.0,23.160522,19.88153,23.160522,24.376984,22.327606,22.113464,11.699524,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2051.489,6.475492e-05,2.8619187,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8619187,52.223427,0.11375469,4.4229584,49.451603,8.330017
12484,20189040.0,0.0,23.156097,19.875153,23.156097,24.364288,22.329071,22.115936,11.699493,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2050.948,6.474872e-05,2.8620036,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8620036,52.223427,0.11375469,4.423096,49.451603,8.330017
12485,20189100.0,0.0,23.151703,19.868652,23.151703,24.351654,22.330536,22.118408,11.699463,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2050.4092,6.47424e-05,2.862053,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.862053,52.223427,0.11375469,4.4231734,49.451603,8.330017
12486,20189160.0,0.0,23.14679,19.862091,23.14679,24.337952,22.331818,22.12082,11.699432,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2049.8208,6.473578e-05,2.8621132,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8621132,52.223427,0.11375469,4.4232597,49.451603,8.330017
12487,20189220.0,0.0,23.141876,19.855408,23.141876,24.32431,22.3331,22.1232,11.699402,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2049.2112,6.472857e-05,2.8622227,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8622227,52.223427,0.11375469,4.423429,49.451603,8.330017
12488,20189280.0,0.0,23.137024,19.848633,23.137024,24.31076,22.334381,22.12561,11.699371,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2048.6008,6.472106e-05,2.8623078,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8623078,52.223427,0.11375469,4.4235644,49.451603,8.330017
12489,20189340.0,0.0,23.132202,19.841766,23.132202,24.297363,22.335663,22.12796,11.699341,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2047.9916,6.471319e-05,2.862348,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.862348,52.223427,0.11375469,4.423628,49.451603,8.330017
12490,20189400.0,0.0,23.12738,19.834778,23.12738,24.283966,22.336914,22.13034,11.699341,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2047.382,6.470537e-05,2.8623934,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8623934,52.223427,0.11375469,4.4236984,49.451603,8.330017
12491,20189460.0,0.0,23.1221,19.827728,23.122131,24.269592,22.338043,22.13266,11.69931,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2046.7275,6.469726e-05,2.862452,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.862452,52.223427,0.11375469,4.4237843,49.451603,8.330017
12492,20189520.0,0.0,23.116852,19.820557,23.116852,24.25528,22.339142,22.134949,11.69928,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2046.0568,6.468867e-05,2.8625407,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8625407,52.223427,0.11375469,4.42392,49.451603,8.330017
12493,20189580.0,0.0,23.111603,19.813324,23.111603,24.241058,22.34021,22.137268,11.699249,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2045.3818,6.4679734e-05,2.8626258,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8626258,52.223427,0.11375469,4.4240565,49.451603,8.330017
12494,20189640.0,0.0,23.106384,19.80597,23.106384,24.226929,22.341309,22.139557,11.699219,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2044.7094,6.467067e-05,2.862678,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.862678,52.223427,0.11375469,4.4241395,49.451603,8.330017
12495,20189700.0,0.0,23.101227,19.798553,23.101227,24.21286,22.342407,22.141815,11.699219,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2044.0387,6.4661515e-05,2.8627152,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8627152,52.223427,0.11375469,4.4241977,49.451603,8.330017
12496,20189760.0,0.0,23.095642,19.791046,23.095642,24.197968,22.343323,22.144043,11.699188,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2043.3285,6.46521e-05,2.8627574,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8627574,52.223427,0.11375469,4.424257,49.451603,8.330017
12497,20189820.0,0.0,23.090057,19.783447,23.090057,24.183136,22.344238,22.14627,11.699158,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2042.6045,6.464228e-05,2.86283,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.86283,52.223427,0.11375469,4.424368,49.451603,8.330017
12498,20189880.0,0.0,23.084503,19.775787,23.084534,24.168396,22.345154,22.148468,11.699127,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2041.8801,6.4632266e-05,2.8628917,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8628917,52.223427,0.11375469,4.4244637,49.451603,8.330017
12499,20189940.0,0.0,23.07901,19.768005,23.07901,24.153748,22.34607,22.150696,11.699127,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2041.154,6.4621985e-05,2.8629453,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8629453,52.223427,0.11375469,4.4245524,49.451603,8.330017
12500,20190000.0,0.0,23.073517,19.760193,23.073517,24.13916,22.346985,22.152893,11.699097,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2040.4321,6.461168e-05,2.8629713,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8629713,52.223427,0.11375469,4.4245934,49.451603,8.330017
12501,20190060.0,0.0,23.067719,19.752258,23.067719,24.123901,22.347748,22.15503,11.699097,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2039.6774,6.4601205e-05,2.8630037,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8630037,52.223427,0.11375469,4.4246383,49.451603,8.330017
12502,20190120.0,0.0,23.06189,19.744263,23.06189,24.108704,22.34848,22.157135,11.699066,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2038.9099,6.4590364e-05,2.8630707,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8630707,52.223427,0.11375469,4.4247417,49.451603,8.330017
12503,20190180.0,0.0,23.056122,19.736206,23.056122,24.093597,22.349213,22.159271,11.699066,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2038.144,6.457935e-05,2.8631206,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8631206,52.223427,0.11375469,4.4248214,49.451603,8.330017
12504,20190240.0,0.0,23.050415,19.728058,23.050415,24.078674,22.349945,22.161377,11.699036,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2037.3844,6.4568194e-05,2.8631384,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8631384,52.223427,0.11375469,4.42485,49.451603,8.330017
12505,20190300.0,0.0,23.044708,19.719849,23.044708,24.06372,22.350708,22.163483,11.699036,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2036.6235,6.455705e-05,2.8631601,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8631601,52.223427,0.11375469,4.424884,49.451603,8.330017
12506,20190360.0,0.0,23.038391,19.711578,23.038391,24.047546,22.351257,22.165405,11.699005,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2035.8049,6.454565e-05,2.8632073,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8632073,52.223427,0.11375469,4.4249506,49.451603,8.330017
12507,20190420.0,0.0,23.032074,19.703247,23.032074,24.031464,22.351837,22.167297,11.698975,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2034.9663,6.4533706e-05,2.8632998,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8632998,52.223427,0.11375469,4.4250917,49.451603,8.330017
12508,20190480.0,0.0,23.025787,19.694824,23.025787,24.015472,22.352417,22.16919,11.698944,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2034.1232,6.452139e-05,2.863392,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.863392,52.223427,0.11375469,4.4252405,49.451603,8.330017
12509,20190540.0,0.0,23.019562,19.68634,23.019562,23.999542,22.352966,22.171082,11.698944,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2033.2843,6.450896e-05,2.8634434,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8634434,52.223427,0.11375469,4.425322,49.451603,8.330017
12510,20190600.0,0.0,23.013336,19.677795,23.013336,23.983704,22.353546,22.172974,11.698914,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2032.4486,6.449649e-05,2.8634765,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8634765,52.223427,0.11375469,4.425375,49.451603,8.330017
12511,20190660.0,0.0,23.006897,19.66919,23.006897,23.967499,22.353912,22.174774,11.698914,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2031.591,6.448384e-05,2.8635013,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8635013,52.223427,0.11375469,4.425409,49.451603,8.330017
12512,20190720.0,0.0,23.000488,19.660522,23.000488,23.951355,22.35431,22.176544,11.698883,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2030.7267,6.4470965e-05,2.863543,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.863543,52.223427,0.11375469,4.4254723,49.451603,8.330017
12513,20190780.0,0.0,22.99414,19.651794,22.994171,23.935455,22.354706,22.178314,11.698883,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2029.8688,6.445793e-05,2.8635633,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8635633,52.223427,0.11375469,4.425505,49.451603,8.330017
12514,20190840.0,0.0,22.987793,19.643036,22.987823,23.919495,22.355103,22.180084,11.698883,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2029.009,6.444488e-05,2.8635895,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8635895,52.223427,0.11375469,4.425547,49.451603,8.330017
12515,20190900.0,0.0,22.981506,19.634186,22.981506,23.903625,22.355469,22.181824,11.698883,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2028.1533,6.4431835e-05,2.8636014,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8636014,52.223427,0.11375469,4.4255667,49.451603,8.330017
12516,20190960.0,0.0,22.975098,19.625305,22.975098,23.887665,22.355713,22.183533,11.698853,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2027.289,6.441874e-05,2.863611,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.863611,52.223427,0.11375469,4.42558,49.451603,8.330017
12517,20191020.0,0.0,22.968689,19.616364,22.96872,23.871796,22.355927,22.185211,11.698853,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2026.4231,6.440553e-05,2.86363,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.86363,52.223427,0.11375469,4.425609,49.451603,8.330017
12518,20191080.0,0.0,22.962372,19.60736,22.962372,23.855988,22.35614,22.18689,11.698853,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2025.5608,6.439232e-05,2.863641,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.863641,52.223427,0.11375469,4.4256268,49.451603,8.330017
12519,20191140.0,0.0,22.956055,19.598328,22.956055,23.840302,22.356354,22.188568,11.698853,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2024.7025,6.4379106e-05,2.8636458,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8636458,52.223427,0.11375469,4.425635,49.451603,8.330017
12520,20191200.0,0.0,22.949768,19.589233,22.949768,23.824677,22.356567,22.190247,11.698853,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2023.848,6.436589e-05,2.8636427,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8636427,52.223427,0.11375469,4.42563,49.451603,8.330017
12521,20191260.0,0.0,22.94342,19.580109,22.94342,23.809021,22.356628,22.191833,11.698853,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2022.9874,6.435269e-05,2.8636425,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8636425,52.223427,0.11375469,4.4256287,49.451603,8.330017
12522,20191320.0,0.0,22.937103,19.570923,22.937103,23.793457,22.35669,22.19342,11.698853,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2022.1271,6.433943e-05,2.8636487,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8636487,52.223427,0.11375469,4.425638,49.451603,8.330017
12523,20191380.0,0.0,22.930817,19.561707,22.930817,23.777954,22.35675,22.195038,11.698853,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2021.2697,6.432615e-05,2.8636544,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8636544,52.223427,0.11375469,4.4256477,49.451603,8.330017
12524,20191440.0,0.0,22.92456,19.55246,22.92456,23.762543,22.356812,22.196625,11.698853,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2020.4167,6.431291e-05,2.8636527,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8636527,52.223427,0.11375469,4.425646,49.451603,8.330017
12525,20191500.0,0.0,22.918335,19.543152,22.918365,23.747223,22.356873,22.198181,11.698853,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2019.568,6.4299704e-05,2.8636475,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8636475,52.223427,0.11375469,4.4256377,49.451603,8.330017
12526,20191560.0,0.0,22.912018,19.533813,22.912018,23.731781,22.356812,22.199707,11.698853,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2018.7097,6.428649e-05,2.863646,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.863646,52.223427,0.11375469,4.425634,49.451603,8.330017
12527,20191620.0,0.0,22.905731,19.524445,22.905731,23.7164,22.35672,22.201202,11.698853,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2017.8506,6.42732e-05,2.8636553,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8636553,52.223427,0.11375469,4.4256473,49.451603,8.330017
12528,20191680.0,0.0,22.899506,19.515015,22.899506,23.701233,22.356628,22.202698,11.698853,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2017.0002,6.4259926e-05,2.863656,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.863656,52.223427,0.11375469,4.425649,49.451603,8.330017
12529,20191740.0,0.0,22.89328,19.505585,22.89328,23.686035,22.356567,22.204193,11.698853,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2016.1481,6.424664e-05,2.8636594,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8636594,52.223427,0.11375469,4.425656,49.451603,8.330017
12530,20191800.0,0.0,22.887085,19.496124,22.887085,23.670898,22.356476,22.205658,11.698853,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2015.3002,6.423339e-05,2.863656,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.863656,52.223427,0.11375469,4.4256506,49.451603,8.330017
12531,20191860.0,0.0,22.880646,19.486603,22.880646,23.655334,22.356262,22.207031,11.698853,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2014.4292,6.4220076e-05,2.8636644,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8636644,52.223427,0.11375469,4.425661,49.451603,8.330017
12532,20191920.0,0.0,22.874207,19.477081,22.874207,23.639862,22.356049,22.208374,11.698822,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2013.5508,6.4206535e-05,2.8637002,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8637002,52.223427,0.11375469,4.425716,49.451603,8.330017
12533,20191980.0,0.0,22.867798,19.46753,22.867798,23.62445,22.355835,22.209717,11.698822,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2012.6757,6.419293e-05,2.8637242,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8637242,52.223427,0.11375469,4.4257555,49.451603,8.330017
12534,20192040.0,0.0,22.86145,19.457947,22.86145,23.60913,22.355621,22.21103,11.698822,12.800018,12.800018,12.800018,0.0,0.03208456,0.03208456,0.049585197,250.0,11.700012,0.0,0.0,0.0,2011.7994,6.417924e-05,2.8637342,52.22347,250.00038,0.12108015,30.000002,0.11375406,69.83049,252.74138,210.90239,2.8637342,52.22347,0.11375432,4.42577,49.45164,8.330017
12535,20192100.0,0.0,22.855103,19.448334,22.855133,23.593903,22.355408,22.212372,11.698822,12.800018,12.800018,12.800018,0.0,0.032084435,0.032084435,0.04958498,250.0,11.700012,0.0,0.0,0.0,2010.9252,6.416548e-05,2.8637404,52.22358,250.00069,0.3269089,30.000002,0.113753535,69.54233,252.74129,210.90228,2.8637404,52.22358,0.11375385,4.4257755,49.45175,8.330017
12536,20192160.0,0.0,22.848724,19.43869,22.848755,23.578674,22.355072,22.213593,11.6987915,12.800018,12.800018,12.800018,0.0,0.032084353,0.032084353,0.04958483,250.0,11.700012,0.0,0.0,0.0,2010.0479,6.415169e-05,2.863743,52.223732,250.00078,0.5297096,30.000002,0.11375315,69.25841,252.74121,210.90215,2.863743,52.223732,0.113753535,4.425778,49.451904,8.330017
12537,20192220.0,0.0,22.842377,19.429047,22.842407,23.563507,22.354736,22.214813,11.6987915,12.800018,12.800018,12.800018,0.0,0.03208429,0.03208429,0.04958472,250.0,11.700012,0.0,0.0,0.0,2009.172,6.4137894e-05,2.863744,52.223904,250.00076,0.73250926,30.000002,0.11375284,68.97449,252.74113,210.90201,2.863744,52.223904,0.1137533,4.4257784,49.45208,8.330017
12538,20192280.0,0.0,22.83606,19.419403,22.83609,23.548462,22.3544,22.216034,11.6987915,12.800018,12.800018,12.800018,0.0,0.03208425,0.03208425,0.04958465,250.0,11.700012,0.0,0.0,0.0,2008.3004,6.4124106e-05,2.8637402,52.224106,250.00067,0.9352962,30.000002,0.1137526,68.69058,252.74106,210.90187,2.8637402,52.224106,0.11375315,4.4257717,49.452286,8.330017
12539,20192340.0,0.0,22.829803,19.409698,22.829803,23.533508,22.354065,22.217255,11.6987915,12.800018,12.800018,12.800018,0.0,0.032084223,0.032084223,0.049584605,250.0,11.700012,0.0,0.0,0.0,2007.4371,6.41104e-05,2.863728,52.22432,250.00058,1.1380832,30.000002,0.11375242,68.406685,252.74101,210.90176,2.863728,52.22432,0.11375305,4.425753,49.4525,8.330017
12540,20192400.0,0.0,22.823578,19.399994,22.823608,23.518707,22.35373,22.218475,11.698822,12.800018,12.800018,12.800018,0.0,0.032084204,0.032084204,0.04958457,250.0,11.700012,0.0,0.0,0.0,2006.5824,6.4096836e-05,2.8637133,52.22455,250.00049,1.3408598,30.000002,0.11375294,68.122795,252.74098,210.90169,2.8637133,52.22455,0.11375299,4.4257298,49.45273,8.330017
12541,20192460.0,0.0,22.816742,19.39038,22.816772,23.503357,22.35263,22.218933,11.6987915,12.800018,12.800018,12.800018,0.0,0.032084186,0.032084186,0.049584534,250.0,11.700012,0.0,0.0,0.0,2005.6669,6.4083026e-05,2.8637314,52.224773,250.00043,1.5436456,30.000002,0.11375188,67.8389,252.74094,210.90161,2.8637314,52.224773,0.1137529,4.425751,49.452957,8.330017
12542,20192520.0,0.0,22.809906,19.38086,22.809937,23.488098,22.351532,22.219421,11.698761,12.800018,12.800018,12.800018,0.0,0.032084167,0.032084167,0.049584497,250.0,11.700012,0.0,0.0,0.0,2004.7325,6.406874e-05,2.8638017,52.22501,250.00037,1.7464204,30.000002,0.113751575,67.55501,252.7409,210.90154,2.8638017,52.22501,0.11375283,4.425857,49.453194,8.330017
12543,20192580.0,0.0,22.8031,19.37149,22.803131,23.47293,22.350433,22.21988,11.698761,12.800018,12.800018,12.800018,0.0,0.03208415,0.03208415,0.049584467,250.0,11.700012,0.0,0.0,0.0,2003.7985,6.405428e-05,2.8638613,52.225258,250.0003,1.9491868,30.000002,0.113751225,67.27113,252.74088,210.90147,2.8638613,52.225258,0.11375277,4.42595,49.45344,8.330017
12544,20192640.0,0.0,22.796326,19.362244,22.796387,23.457825,22.349335,22.220337,11.69873,12.800018,12.800018,12.800018,0.0,0.032084133,0.032084133,0.04958444,250.0,11.700012,0.0,0.0,0.0,2002.8643,6.403955e-05,2.863909,52.225513,250.00026,2.1518967,30.000002,0.1137508,66.98734,252.74084,210.90141,2.863909,52.225513,0.113752715,4.42603,49.453697,8.330017
12545,20192700.0,0.0,22.789612,19.353088,22.789673,23.44284,22.348236,22.220795,11.69873,12.800018,12.800018,12.800018,0.0,0.032084122,0.032084122,0.049584422,250.0,11.700012,0.0,0.0,0.0,2001.9371,6.402486e-05,2.8639212,52.225773,250.00021,2.354617,30.000002,0.11375033,66.70354,252.74083,210.90137,2.8639212,52.225773,0.11375266,4.426049,49.45396,8.330017
12546,20192760.0,0.0,22.78299,19.344025,22.783081,23.428192,22.347076,22.221252,11.69873,12.800018,12.800018,12.800018,0.0,0.032084107,0.032084107,0.049584396,250.0,11.700012,0.0,0.0,0.0,2001.0203,6.4010215e-05,2.8639226,52.226044,250.0002,2.5573409,30.000002,0.113749675,66.41972,252.74081,210.90132,2.8639226,52.226044,0.11375262,4.426052,49.454227,8.330017
12547,20192820.0,0.0,22.776398,19.335052,22.77652,23.413605,22.345886,22.22171,11.69873,12.800018,12.800018,12.800018,0.0,0.032084092,0.032084092,0.04958437,250.0,11.700012,0.0,0.0,0.0,2000.1113,6.399566e-05,2.863908,52.226322,250.00018,2.7599938,30.000002,0.11374893,66.13601,252.7408,210.90129,2.863908,52.226322,0.11375255,4.4260287,49.454506,8.330017
12548,20192880.0,0.0,22.769867,19.326172,22.77002,23.39914,22.344727,22.222137,11.69873,12.800018,12.800018,12.800018,0.0,0.03208408,0.03208408,0.049584348,250.0,11.700012,0.0,0.0,0.0,1999.2083,6.3981206e-05,2.8638923,52.22661,250.00015,2.9626331,30.000002,0.11374806,65.85232,252.74078,210.90125,2.8638923,52.22661,0.113752514,4.426004,49.454792,8.330017
12549,20192940.0,0.0,22.763397,19.317322,22.76358,23.384827,22.343567,22.222595,11.69873,12.800018,12.800018,12.800018,0.0,0.03208407,0.03208407,0.04958433,250.0,11.700012,0.0,0.0,0.0,1998.3129,6.396687e-05,2.8638775,52.226906,250.00014,3.165204,30.000002,0.11374787,65.56872,252.74077,210.90121,2.8638775,52.226906,0.11375247,4.425981,49.45509,8.330017
12550,20193000.0,0.0,22.756897,19.308533,22.75711,23.370483,22.342438,22.223022,11.698761,12.800018,12.800018,12.800018,0.0,0.032084055,0.032084055,0.049584307,250.0,11.700012,0.0,0.0,0.0,1997.4155,6.395252e-05,2.8638628,52.2272,250.00012,3.3677797,30.000002,0.11374558,65.28511,252.74075,210.90118,2.8638628,52.2272,0.11375242,4.425957,49.455383,8.330017
12551,20193060.0,0.0,22.749237,19.299774,22.749481,23.354675,22.34021,22.222351,11.69873,12.800018,12.800018,12.800018,0.0,0.032084037,0.032084037,0.049584273,250.0,11.700012,0.0,0.0,0.0,1996.4065,6.393776e-05,2.8639169,52.227505,250.00014,3.5703442,30.000002,0.11374391,65.00152,252.74074,210.90114,2.8639169,52.227505,0.11375236,4.4260283,49.45569,8.330017
12552,20193120.0,0.0,22.741516,19.291077,22.741821,23.338959,22.338013,22.22168,11.698669,12.800018,12.800018,12.799988,0.0,0.03208402,0.03208402,0.04958424,250.0,11.700012,0.0,0.0,0.0,1995.3553,6.3922045e-05,2.8640702,52.227818,250.00012,3.7728627,30.000002,0.11374193,64.71799,252.74074,210.9011,2.8640702,52.227818,0.11375228,4.4262605,49.456005,8.330017
12553,20193180.0,0.0,22.733826,19.28238,22.734192,23.323334,22.335815,22.221008,11.698608,12.800018,12.800018,12.799988,0.0,0.032084007,0.032084007,0.049584214,250.0,11.700012,0.0,0.0,0.0,1994.2921,6.390559e-05,2.8642213,52.228146,250.0001,3.9750717,30.000002,0.11373954,64.4349,252.74072,210.90106,2.8642213,52.228146,0.11375223,4.426504,49.45633,8.330017
12554,20193240.0,0.0,22.726166,19.273682,22.726624,23.3078,22.333618,22.220367,11.698578,12.800018,12.800018,12.799988,0.0,0.032083992,0.032083992,0.049584188,250.0,11.700012,0.0,0.0,0.0,1993.2352,6.3888925e-05,2.8642957,52.22848,250.00008,4.1773105,30.000002,0.1137367,64.151764,252.74072,210.90102,2.8642957,52.22848,0.11375217,4.426623,49.456665,8.330017
12555,20193300.0,0.0,22.718567,19.264984,22.719147,23.29245,22.331451,22.219696,11.698578,12.800018,12.800018,12.800018,0.0,0.03208398,0.03208398,0.049584165,250.0,11.700012,0.0,0.0,0.0,1992.1816,6.387213e-05,2.864331,52.228825,250.00005,4.379343,30.000002,0.11373422,63.868923,252.74072,210.90097,2.864331,52.228825,0.11375212,4.4266777,49.457012,8.330017
12556,20193360.0,0.0,22.710876,19.256287,22.711578,23.27707,22.329102,22.218994,11.698547,12.800018,12.800018,12.800018,0.0,0.032083962,0.032083962,0.04958414,250.0,11.700012,0.0,0.0,0.0,1991.1202,6.385531e-05,2.8643746,52.22918,250.00003,4.581392,30.000002,0.11372904,63.586052,252.74072,210.90092,2.8643746,52.22918,0.11375207,4.426745,49.45736,8.330017
12557,20193420.0,0.0,22.703186,19.247559,22.70404,23.26178,22.326721,22.218292,11.698547,12.800018,12.800018,12.800018,0.0,0.032083947,0.032083947,0.049584106,250.0,11.700012,0.0,0.0,0.0,1990.0564,6.383833e-05,2.8644068,52.229534,250.0,4.7832003,30.000002,0.11372408,63.30352,252.74072,210.90088,2.8644068,52.229534,0.11375201,4.4267945,49.45772,8.330017
12558,20193480.0,0.0,22.695557,19.2388,22.696594,23.246643,22.324402,22.21759,11.698517,12.800018,12.800018,12.800018,0.0,0.032083936,0.032083936,0.049584083,250.0,11.700012,0.0,0.0,0.0,1988.9946,6.3821266e-05,2.8644238,52.22991,249.99995,4.9846644,30.000002,0.11371913,63.02147,252.74074,210.90083,2.8644238,52.22991,0.113751955,4.4268203,49.458096,8.330017
12559,20193540.0,0.0,22.687897,19.230011,22.689117,23.231476,22.322052,22.216888,11.698517,12.800018,12.800018,12.800018,0.0,0.032083917,0.032083917,0.049584053,250.0,11.700012,0.0,0.0,0.0,1987.9324,6.3804204e-05,2.8644419,52.23028,249.99992,5.186156,30.000002,0.11371103,62.739384,252.74075,210.90077,2.8644419,52.23028,0.113751896,4.426848,49.45847,8.330017
12560,20193600.0,0.0,22.680237,19.22113,22.681702,23.21643,22.319702,22.216187,11.698517,12.800018,12.800018,12.800018,0.0,0.032083903,0.032083903,0.049584024,250.0,11.700012,0.0,0.0,0.0,1986.8678,6.3787076e-05,2.864456,52.230667,249.99988,5.387255,30.000002,0.11370267,62.45784,252.74077,210.90071,2.864456,52.230667,0.113751836,4.4268694,49.45885,8.330017
12561,20193660.0,0.0,22.672516,19.21222,22.674286,23.201477,22.31723,22.215515,11.698517,12.800018,12.800018,12.800018,0.0,0.032083884,0.032083884,0.04958399,250.0,11.700012,0.0,0.0,0.0,1985.7983,6.376989e-05,2.8644712,52.23106,249.99982,5.588076,30.000002,0.1136927,62.176693,252.7408,210.90065,2.8644712,52.23106,0.11375176,4.4268923,49.459248,8.330017
12562,20193720.0,0.0,22.664795,19.203217,22.666931,23.186584,22.314758,22.214874,11.698517,12.800018,12.800018,12.800018,0.0,0.03208387,0.03208387,0.049583957,250.0,11.700012,0.0,0.0,0.0,1984.7252,6.375262e-05,2.864488,52.23146,249.99974,5.788525,30.000002,0.113681,61.89606,252.74083,210.90057,2.864488,52.23146,0.113751695,4.4269176,49.45965,8.330017
12563,20193780.0,0.0,22.657043,19.194122,22.659607,23.171814,22.312286,22.214203,11.698486,12.800018,12.800018,12.800018,0.0,0.03208385,0.03208385,0.049583938,250.0,11.700012,0.0,0.0,0.0,1983.6495,6.3735264e-05,2.8645017,52.231876,249.99965,5.98848,30.000002,0.11366737,61.616127,252.74088,210.9005,2.8645017,52.231876,0.11375165,4.4269385,49.46006,8.330017
12564,20193840.0,0.0,22.649261,19.184937,22.652344,23.157166,22.309845,22.213531,11.698486,12.800018,12.800018,12.800018,0.0,0.032083843,0.032083843,0.049583916,250.0,11.700012,0.0,0.0,0.0,1982.5692,6.3717824e-05,2.8645136,52.2323,249.99954,6.187693,30.000002,0.11365193,61.337234,252.74095,210.90042,2.8645136,52.2323,0.1137516,4.426957,49.460484,8.330017
12565,20193900.0,0.0,22.64148,19.17566,22.64508,23.142517,22.307373,22.21289,11.698486,12.800018,12.800018,12.800018,0.0,0.03208383,0.03208383,0.04958389,250.0,11.700012,0.0,0.0,0.0,1981.4875,6.370039e-05,2.864526,52.23272,249.99944,6.386835,30.000002,0.11363255,61.058434,252.74101,210.90033,2.864526,52.23272,0.113751546,4.4269757,49.460907,8.330017
12566,20193960.0,0.0,22.633514,19.16626,22.637787,23.127838,22.30478,22.21228,11.698486,12.800018,12.800018,12.800018,0.0,0.032083817,0.032083817,0.049583867,250.0,11.700012,0.0,0.0,0.0,1980.3873,6.368279e-05,2.864552,52.233154,249.9993,6.5851665,30.000002,0.11361082,60.78077,252.7411,210.90024,2.864552,52.233154,0.1137515,4.427014,49.461338,8.330017
12567,20194020.0,0.0,22.625519,19.156708,22.630524,23.113281,22.302216,22.21167,11.698456,12.800018,12.800018,12.800018,0.0,0.03208381,0.03208381,0.049583852,250.0,11.700012,0.0,0.0,0.0,1979.2762,6.3664986e-05,2.8645842,52.233593,249.99915,6.7826734,30.000002,0.113585725,60.504257,252.74121,210.90013,2.8645842,52.233593,0.11375147,4.4270635,49.461777,8.330017
12568,20194080.0,0.0,22.617401,19.147034,22.623291,23.098755,22.299622,22.21106,11.698456,12.800018,12.800018,12.800018,0.0,0.0320838,0.0320838,0.049583837,250.0,11.700012,0.0,0.0,0.0,1978.1553,6.3647065e-05,2.8646188,52.234035,249.99895,6.979467,30.000002,0.11355678,60.22875,252.74133,210.90002,2.8646188,52.234035,0.113751434,4.427117,49.46222,8.330017
12569,20194140.0,0.0,22.609222,19.137207,22.61612,23.08432,22.297058,22.21048,11.698425,12.800018,12.800018,12.800018,0.0,0.032083794,0.032083794,0.04958383,250.0,11.700012,0.0,0.0,0.0,1977.0217,6.362894e-05,2.864654,52.23448,249.99875,7.1751976,30.000002,0.11352363,59.954727,252.7415,210.89992,2.864654,52.23448,0.11375143,4.4271717,49.462666,8.330017
12570,20194200.0,0.0,22.60086,19.127197,22.609009,23.070068,22.294525,22.20987,11.698425,12.800018,12.800018,12.800018,0.0,0.0320838,0.0320838,0.04958383,250.0,11.700012,0.0,0.0,0.0,1975.8688,6.3610525e-05,2.8646874,52.23493,249.99854,7.3691444,30.000002,0.11348601,59.683197,252.7417,210.89981,2.8646874,52.23493,0.11375143,4.427223,49.46311,8.330017
12571,20194260.0,0.0,22.592438,19.117065,22.601807,23.055603,22.29184,22.20935,11.698425,12.800018,12.800018,12.800018,0.0,0.032083794,0.032083794,0.049583826,250.0,11.700012,0.0,0.0,0.0,1974.7097,6.359213e-05,2.864726,52.23538,249.9983,7.563232,30.000002,0.113442786,59.411476,252.7419,210.89969,2.864726,52.23538,0.11375143,4.4272823,49.46356,8.330017
12572,20194320.0,0.0,22.58377,19.10672,22.594666,23.04123,22.289154,22.208862,11.698395,12.800018,12.800018,12.800018,0.0,0.0320838,0.0320838,0.049583834,250.0,11.700012,0.0,0.0,0.0,1973.5204,6.357337e-05,2.8647807,52.235825,249.99803,7.755471,30.000002,0.113394104,59.142338,252.74214,210.89955,2.8647807,52.235825,0.113751434,4.427366,49.464005,8.330017
12573,20194380.0,0.0,22.57492,19.09616,22.587585,23.027039,22.286499,22.208344,11.698364,12.800018,12.800018,12.800018,0.0,0.03208381,0.03208381,0.04958385,250.0,11.700012,0.0,0.0,0.0,1972.303,6.355418e-05,2.8648317,52.236263,249.99776,7.945302,30.000002,0.11333928,58.87658,252.74245,210.89943,2.8648317,52.236263,0.11375146,4.4274454,49.464447,8.330017
12574,20194440.0,0.0,22.56604,19.085419,22.580475,23.012787,22.283875,22.207855,11.698364,12.800018,12.800018,12.800018,0.0,0.032083813,0.032083813,0.04958386,250.0,11.700012,0.0,0.0,0.0,1971.0883,6.353506e-05,2.864883,52.236706,249.99744,8.135321,30.000002,0.11327799,58.610554,252.74274,210.89928,2.864883,52.236706,0.113751486,4.427524,49.46489,8.330017
12575,20194500.0,0.0,22.556885,19.074493,22.573425,22.998657,22.28122,22.207336,11.698334,12.800018,12.800018,12.800018,0.0,0.032083828,0.032083828,0.049583882,250.0,11.700012,0.0,0.0,0.0,1969.8374,6.351555e-05,2.8649447,52.23714,249.99707,8.322935,30.000002,0.11320951,58.347893,252.7431,210.89912,2.8649447,52.23714,0.11375154,4.42762,49.465324,8.330017
12576,20194560.0,0.0,22.547424,19.063293,22.566315,22.984344,22.278473,22.20697,11.698303,12.800018,12.800018,12.800018,0.0,0.032083843,0.032083843,0.04958391,250.0,11.700012,0.0,0.0,0.0,1968.5552,6.34958e-05,2.8650186,52.237576,249.99664,8.509018,30.000002,0.11313346,58.08737,252.74348,210.89894,2.8650186,52.237576,0.1137516,4.4277334,49.46576,8.330017
12577,20194620.0,0.0,22.53775,19.05188,22.559235,22.970093,22.275726,22.206604,11.698273,12.800018,12.800018,12.800018,0.0,0.032083865,0.032083865,0.049583945,250.0,11.700012,0.0,0.0,0.0,1967.2432,6.347564e-05,2.8651016,52.238,249.99619,8.69315,30.000002,0.11304949,57.82959,252.74393,210.89876,2.8651016,52.238,0.11375167,4.4278617,49.46618,8.330017
12578,20194680.0,0.0,22.527832,19.040222,22.552185,22.955963,22.27301,22.206238,11.698242,12.800018,12.800018,12.800018,0.0,0.032083888,0.032083888,0.049583986,250.0,11.700012,0.0,0.0,0.0,1965.903,6.345509e-05,2.8651767,52.23841,249.99577,8.874963,30.000002,0.112957366,57.575054,252.74443,210.89859,2.8651767,52.23841,0.11375176,4.427979,49.46659,8.330017
12579,20194740.0,0.0,22.517578,19.02832,22.545227,22.941956,22.270325,22.205872,11.698212,12.800018,12.800018,12.800018,0.0,0.03208391,0.03208391,0.04958403,250.0,11.700012,0.0,0.0,0.0,1964.524,6.3434076e-05,2.865239,52.2388,249.99538,9.053122,30.000002,0.11285643,57.32563,252.74503,210.89845,2.865239,52.2388,0.11375186,4.4280763,49.466976,8.330017
12580,20194800.0,0.0,22.507355,19.016113,22.538239,22.927948,22.267609,22.205505,11.698181,12.800018,12.800018,12.800018,0.0,0.03208394,0.03208394,0.049584076,250.0,11.700012,0.0,0.0,0.0,1963.1493,6.341314e-05,2.8653011,52.239185,249.99492,9.231569,30.000002,0.112747654,57.075806,252.74559,210.89827,2.8653011,52.239185,0.113751955,4.428173,49.467365,8.330017
12581,20194860.0,0.0,22.496613,19.003662,22.53122,22.913727,22.264801,22.205292,11.698151,12.800018,12.800018,12.800018,0.0,0.032083973,0.032083973,0.04958414,250.0,11.700012,0.0,0.0,0.0,1961.7183,6.33918e-05,2.865385,52.239563,249.99437,9.406964,30.000002,0.112629116,56.83025,252.74625,210.89807,2.865385,52.239563,0.11375208,4.428302,49.467743,8.330017
12582,20194920.0,0.0,22.485596,18.990906,22.524231,22.899597,22.262024,22.205109,11.69812,12.800018,12.800018,12.800018,0.0,0.03208401,0.03208401,0.049584202,250.0,11.700012,0.0,0.0,0.0,1960.2535,6.336999e-05,2.8654673,52.239918,249.99388,9.579517,30.000002,0.11250176,56.588673,252.74696,210.8979,2.8654673,52.239918,0.113752216,4.42843,49.468098,8.330017
12583,20194980.0,0.0,22.474335,18.977875,22.517242,22.88556,22.259277,22.204895,11.69809,12.800018,12.800018,12.800018,0.0,0.032084048,0.032084048,0.049584273,250.0,11.700012,0.0,0.0,0.0,1958.7618,6.334795e-05,2.8655496,52.240257,249.99332,9.749986,30.000002,0.112365134,56.35002,252.74773,210.8977,2.8655496,52.240257,0.113752365,4.4285583,49.468437,8.330017
12584,20195040.0,0.0,22.46283,18.964508,22.510345,22.871582,22.2565,22.204712,11.69809,12.800018,12.800018,12.800018,0.0,0.03208409,0.03208409,0.049584344,250.0,11.700012,0.0,0.0,0.0,1957.2383,6.332555e-05,2.8656216,52.240574,249.99283,9.91741,30.000002,0.11221977,56.115627,252.74855,210.89754,2.8656216,52.240574,0.113752514,4.4286714,49.468754,8.330017
