,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
12585,20195100.0,0.0,22.450928,18.950836,22.503479,22.857758,22.253754,22.204498,11.698059,12.800018,12.800018,12.800018,0.0,0.03208413,0.03208413,0.04958441,250.0,11.700012,0.0,0.0,0.0,1955.6755,6.3302745e-05,2.8656785,52.24086,249.9924,10.080361,30.000002,0.11206577,55.887497,252.74948,210.89742,2.8656785,52.24086,0.11375266,4.4287605,49.469032,8.330017
12586,20195160.0,0.0,22.438995,18.936829,22.496552,22.843658,22.250946,22.20456,11.698029,12.800018,12.800018,12.800018,0.0,0.032084167,0.032084167,0.049584482,250.0,11.700012,0.0,0.0,0.0,1954.11,6.327999e-05,2.8657398,52.241146,249.9919,10.243694,30.000002,0.111903556,55.65883,252.75038,210.89725,2.8657398,52.241146,0.11375281,4.4288554,49.46932,8.330017
12587,20195220.0,0.0,22.426605,18.922485,22.489655,22.82962,22.248138,22.20459,11.697998,12.800018,12.800018,12.800018,0.0,0.032084215,0.032084215,0.049584568,250.0,11.700012,0.0,0.0,0.0,1952.4928,6.325677e-05,2.865815,52.2414,249.9914,10.403122,30.000002,0.11173244,55.435627,252.75137,210.89708,2.865815,52.2414,0.11375299,4.428972,49.469578,8.330017
12588,20195280.0,0.0,22.41391,18.907776,22.482819,22.815735,22.245361,22.20465,11.697998,12.800018,12.800018,12.800018,0.0,0.032084256,0.032084256,0.049584642,250.0,11.700012,0.0,0.0,0.0,1950.8398,6.323315e-05,2.8658745,52.24163,249.99097,10.557994,30.000002,0.11155396,55.21881,252.75244,210.89696,2.8658745,52.24163,0.11375315,4.429065,49.4698,8.330017
12589,20195340.0,0.0,22.401215,18.8927,22.476013,22.80185,22.242554,22.204681,11.697968,12.800018,12.800018,12.800018,0.0,0.032084297,0.032084297,0.04958472,250.0,11.700012,0.0,0.0,0.0,1949.1903,6.320962e-05,2.865932,52.241856,249.99048,10.713195,30.000002,0.111367576,55.001526,252.75351,210.8968,2.865932,52.241856,0.113753326,4.4291553,49.470024,8.330017
12590,20195400.0,0.0,22.388092,18.877258,22.469208,22.788055,22.239777,22.204742,11.697937,12.800018,12.800018,12.800018,0.0,0.03208435,0.03208435,0.049584802,250.0,11.700012,0.0,0.0,0.0,1947.4929,6.318565e-05,2.8660023,52.242054,249.99,10.864475,30.000002,0.11117366,54.789734,252.75465,210.89667,2.8660023,52.242054,0.1137535,4.4292645,49.470222,8.330017
12591,20195460.0,0.0,22.374756,18.86145,22.462402,22.773987,22.236969,22.205078,11.6979065,12.800018,12.800018,12.800018,0.0,0.032084398,0.032084398,0.049584888,250.0,11.700012,0.0,0.0,0.0,1945.7697,6.3161475e-05,2.866076,52.242233,249.9895,11.013738,30.000002,0.11097258,54.580765,252.75583,210.89653,2.866076,52.242233,0.113753684,4.4293785,49.4704,8.330017
12592,20195520.0,0.0,22.361145,18.845215,22.455597,22.76001,22.23413,22.205444,11.697876,12.800018,12.800018,12.800018,0.0,0.032084446,0.032084446,0.049584974,250.0,11.700012,0.0,0.0,0.0,1944.0161,6.313695e-05,2.8661554,52.242393,249.98904,11.160246,30.000002,0.11076509,54.375656,252.75705,210.8964,2.8661554,52.242393,0.11375387,4.4295025,49.47056,8.330017
12593,20195580.0,0.0,22.347382,18.828613,22.448853,22.746124,22.231323,22.20581,11.697845,12.800018,12.800018,12.800018,0.0,0.032084487,0.032084487,0.04958505,250.0,11.700012,0.0,0.0,0.0,1942.2395,6.311206e-05,2.866226,52.242523,249.9887,11.30362,30.000002,0.11055258,54.17493,252.75832,210.89632,2.866226,52.242523,0.113754034,4.429613,49.47069,8.330017
12594,20195640.0,0.0,22.333405,18.811554,22.4422,22.732391,22.228546,22.206146,11.697845,12.800018,12.800018,12.800018,0.0,0.032084525,0.032084525,0.049585115,250.0,11.700012,0.0,0.0,0.0,1940.4347,6.30867e-05,2.8662865,52.242626,249.98843,11.442544,30.000002,0.1103366,53.98044,252.75964,210.89626,2.8662865,52.242626,0.11375417,4.4297075,49.47079,8.330017
12595,20195700.0,0.0,22.319397,18.794098,22.435486,22.718658,22.225739,22.206512,11.697815,12.800018,12.800018,12.800018,0.0,0.032084562,0.032084562,0.049585186,250.0,11.700012,0.0,0.0,0.0,1938.6343,6.306149e-05,2.866341,52.242733,249.9881,11.581906,30.000002,0.11011404,53.78533,252.76096,210.89616,2.866341,52.242733,0.1137543,4.429793,49.470894,8.330017
12596,20195760.0,0.0,22.305084,18.776184,22.428833,22.70465,22.2229,22.207275,11.697784,12.800018,12.800018,12.800018,0.0,0.032084607,0.032084607,0.04958526,250.0,11.700012,0.0,0.0,0.0,1936.788,6.3035775e-05,2.866433,52.242817,249.98776,11.718306,30.000002,0.109886885,53.594376,252.76231,210.89609,2.866433,52.242817,0.113754466,4.429933,49.470978,8.330017
12597,20195820.0,0.0,22.29065,18.757843,22.42218,22.690735,22.220093,22.208069,11.697754,12.800018,12.800018,12.800018,0.0,0.03208464,0.03208464,0.04958532,250.0,11.700012,0.0,0.0,0.0,1934.919,6.30095e-05,2.8665276,52.24288,249.9875,11.851746,30.000002,0.10965697,53.407555,252.76372,210.89604,2.8665276,52.24288,0.1137546,4.430081,49.471043,8.330017
12598,20195880.0,0.0,22.276031,18.739044,22.415558,22.67688,22.217285,22.208862,11.697723,12.800018,12.800018,12.800018,0.0,0.032084677,0.032084677,0.049585387,250.0,11.700012,0.0,0.0,0.0,1933.0294,6.298292e-05,2.8666294,52.242928,249.98724,11.983402,30.000002,0.10942309,53.223236,252.76512,210.89598,2.8666294,52.242928,0.11375474,4.4302382,49.471092,8.330017
12599,20195940.0,0.0,22.261353,18.719757,22.408997,22.663116,22.214478,22.209625,11.697662,12.800018,12.800018,12.799988,0.0,0.032084707,0.032084707,0.049585443,250.0,11.700012,0.0,0.0,0.0,1931.117,6.29557e-05,2.8667357,52.242966,249.98706,12.112199,30.000002,0.10918762,53.042923,252.76657,210.89597,2.8667357,52.242966,0.11375486,4.430403,49.471127,8.330017
12600,20196000.0,0.0,22.246552,18.700012,22.402496,22.649506,22.2117,22.210419,11.697632,12.800018,12.800018,12.799988,0.0,0.032084733,0.032084733,0.049585484,250.0,11.700012,0.0,0.0,0.0,1929.1771,6.292762e-05,2.8668392,52.242977,249.98695,12.237036,30.000002,0.10895263,52.868153,252.76802,210.89595,2.8668392,52.242977,0.11375495,4.430564,49.471134,8.330017
12601,20196060.0,0.0,22.2258,18.679749,22.389923,22.62909,22.202576,22.205109,11.693909,12.799866,12.799866,12.799805,0.0,0.032084756,0.032084756,0.049585525,250.0,11.700012,0.0,0.0,0.0,1923.7562,6.2846724e-05,2.875925,52.242996,249.98666,12.365492,30.000002,0.10870666,52.688313,252.76947,210.89586,2.875925,52.242996,0.11375504,4.4424033,49.471153,8.330017
12602,20196120.0,0.0,22.204529,18.659027,22.377014,22.608826,22.193481,22.19983,11.683746,12.799622,12.799622,12.799408,0.0,0.032084785,0.032084785,0.04958558,250.0,11.700012,0.0,0.0,0.0,1914.6143,6.260107e-05,2.9030006,52.242996,249.98651,12.489519,30.000002,0.10846305,52.51467,252.77097,210.89584,2.9030006,52.242996,0.11375516,4.4852624,49.471153,8.330017
12603,20196180.0,0.0,22.183228,18.637787,22.364166,22.588654,22.184418,22.19455,11.676941,12.799652,12.799652,12.799438,0.0,0.03208481,0.03208481,0.04958562,250.0,11.700012,0.0,0.0,0.0,1904.8385,6.229468e-05,2.9209251,52.24299,249.98634,12.612677,30.000002,0.10821625,52.342255,252.77248,210.89581,2.9209251,52.24299,0.11375523,4.51368,49.471146,8.330017
12604,20196240.0,0.0,22.162415,18.61612,22.35141,22.568573,22.175385,22.1893,11.672913,12.799744,12.799744,12.799591,0.0,0.032084838,0.032084838,0.04958567,250.0,11.700012,0.0,0.0,0.0,1894.8906,6.195463e-05,2.9313285,52.242966,249.98647,12.726034,30.000002,0.10798509,52.18355,252.77394,210.89594,2.9313285,52.242966,0.11375534,4.530187,49.471123,8.330017
12605,20196300.0,0.0,22.140778,18.593964,22.338684,22.548615,22.166382,22.184082,11.670502,12.799835,12.799835,12.799744,0.0,0.032084845,0.032084845,0.04958568,250.0,11.700012,0.0,0.0,0.0,1884.8655,6.1600884e-05,2.9375482,52.242935,249.98616,12.850661,30.000002,0.1077268,52.009075,252.77547,210.8958,2.9375482,52.242935,0.113755375,4.5399127,49.471096,8.330017
12606,20196360.0,0.0,22.1203,18.57135,22.326263,22.528625,22.157715,22.179688,11.669403,12.799896,12.799896,12.799835,0.0,0.032084867,0.032084867,0.049585726,250.0,11.700012,0.0,0.0,0.0,1875.0354,6.124116e-05,2.9403255,52.242897,249.98642,12.958299,30.000002,0.10750052,51.858383,252.77695,210.89598,2.9403255,52.242897,0.11375546,4.54425,49.471058,8.330017
12607,20196420.0,0.0,22.099396,18.54834,22.313934,22.508728,22.149078,22.175323,11.669037,12.799957,12.799957,12.799927,0.0,0.03208488,0.03208488,0.049585745,250.0,11.700012,0.0,0.0,0.0,1865.3392,6.088322e-05,2.9412086,52.24286,249.98642,13.071507,30.000002,0.1072596,51.69989,252.77844,210.896,2.9412086,52.24286,0.113755494,4.545628,49.471016,8.330017
12608,20196480.0,0.0,22.078552,18.524872,22.301666,22.488983,22.140472,22.17099,11.669281,12.799988,12.799988,12.799988,0.0,0.032084886,0.032084886,0.049585756,250.0,11.700012,0.0,0.0,0.0,1855.922,6.0533497e-05,2.940612,52.24281,249.98645,13.182465,30.000002,0.10702081,51.54455,252.77992,210.89604,2.940612,52.24281,0.11375553,4.544709,49.470966,8.330017
12609,20196540.0,0.0,22.05774,18.501007,22.28946,22.46933,22.131897,22.166656,11.669739,12.800018,12.800018,12.800018,0.0,0.032084893,0.032084893,0.049585767,250.0,11.700012,0.0,0.0,0.0,1846.7306,6.0192197e-05,2.9393575,52.242764,249.9865,13.291746,30.000002,0.10678336,51.391556,252.7814,210.89607,2.9393575,52.242764,0.11375556,4.5427704,49.470917,8.330017
12610,20196600.0,0.0,22.036926,18.476746,22.277283,22.449768,22.123322,22.162323,11.670349,12.800018,12.800018,12.800049,0.0,0.032084897,0.032084897,0.04958578,250.0,11.700012,0.0,0.0,0.0,1837.686,5.9856844e-05,2.9377608,52.242706,249.98654,13.399898,30.000002,0.10654642,51.240147,252.78287,210.8961,2.9377608,52.242706,0.113755584,4.540302,49.470863,8.330017
12611,20196660.0,0.0,22.015656,18.452087,22.264679,22.429169,22.114319,22.158295,11.671082,12.800049,12.800049,12.800049,0.0,0.032084905,0.032084905,0.049585786,250.0,11.700012,0.0,0.0,0.0,1828.8315,5.9531056e-05,2.9358242,52.242653,249.9866,13.506444,30.000002,0.106311336,51.09098,252.78435,210.89615,2.9358242,52.242653,0.1137556,4.537302,49.47081,8.330017
12612,20196720.0,0.0,21.994476,18.427063,22.252106,22.408752,22.105377,22.154266,11.6719055,12.800049,12.800049,12.800049,0.0,0.032084905,0.032084905,0.04958579,250.0,11.700012,0.0,0.0,0.0,1820.2834,5.92187e-05,2.9336765,52.2426,249.9867,13.610968,30.000002,0.10607938,50.944645,252.7858,210.8962,2.9336765,52.2426,0.113755606,4.5339785,49.470757,8.330017
12613,20196780.0,0.0,21.973267,18.401642,22.239563,22.388367,22.096436,22.150269,11.67276,12.800049,12.800049,12.800079,0.0,0.03208491,0.03208491,0.049585793,250.0,11.700012,0.0,0.0,0.0,1811.8812,5.8912952e-05,2.93146,52.242542,249.98679,13.714497,30.000002,0.10584856,50.799706,252.78725,210.89624,2.93146,52.242542,0.113755606,4.53055,49.4707,8.330017
12614,20196840.0,0.0,21.95221,18.375885,22.227142,22.368164,22.087524,22.146301,11.6736145,12.800049,12.800049,12.800079,0.0,0.03208491,0.03208491,0.049585793,250.0,11.700012,0.0,0.0,0.0,1803.7874,5.8620895e-05,2.929189,52.24249,249.9869,13.8161,30.000002,0.10562122,50.657455,252.78868,210.8963,2.929189,52.24249,0.113755606,4.5270367,49.470642,8.330017
12615,20196900.0,0.0,21.931305,18.349792,22.214783,22.348145,22.078674,22.142334,11.674469,12.800049,12.800049,12.800079,0.0,0.032084905,0.032084905,0.049585786,250.0,11.700012,0.0,0.0,0.0,1796.1123,5.834768e-05,2.9269853,52.242435,249.98701,13.915043,30.000002,0.10539945,50.518944,252.79007,210.89636,2.9269853,52.242435,0.1137556,4.523627,49.47059,8.330017
12616,20196960.0,0.0,21.910614,18.323334,22.202728,22.327698,22.070068,22.139862,11.6753235,12.800049,12.800049,12.800079,0.0,0.0320849,0.0320849,0.049585782,250.0,11.700012,0.0,0.0,0.0,1788.3953,5.8071557e-05,2.924738,52.242382,249.98712,14.014366,30.000002,0.10517614,50.37989,252.79147,210.89641,2.924738,52.242382,0.113755584,4.5201516,49.470535,8.330017
12617,20197020.0,0.0,21.889984,18.29657,22.190765,22.307373,22.061462,22.13742,11.676178,12.800049,12.800049,12.800079,0.0,0.032084897,0.032084897,0.049585775,250.0,11.700012,0.0,0.0,0.0,1780.9574,5.78083e-05,2.9225507,52.242325,249.98726,14.111946,30.000002,0.10495681,50.243275,252.79286,210.89647,2.9225507,52.242325,0.11375557,4.5167665,49.470486,8.330017
12618,20197080.0,0.0,21.869568,18.2695,22.178894,22.287231,22.052917,22.13498,11.676971,12.800049,12.800049,12.800079,0.0,0.032084893,0.032084893,0.049585767,250.0,11.700012,0.0,0.0,0.0,1773.8647,5.7560614e-05,2.9205046,52.242287,249.9874,14.2072735,30.000002,0.1047428,50.109818,252.79422,210.89653,2.9205046,52.242287,0.11375556,4.5135994,49.47044,8.330017
12619,20197140.0,0.0,21.84909,18.242126,22.166992,22.26709,22.044373,22.132538,11.677765,12.800049,12.800049,12.800079,0.0,0.032084886,0.032084886,0.049585752,250.0,11.700012,0.0,0.0,0.0,1766.7471,5.731172e-05,2.9184372,52.242237,249.98753,14.302744,30.000002,0.1045282,49.97616,252.79558,210.89658,2.9184372,52.242237,0.113755524,4.5104,49.47039,8.330017
12620,20197200.0,0.0,21.828705,18.214478,22.155212,22.2471,22.035889,22.130096,11.678497,12.800049,12.800049,12.800079,0.0,0.03208488,0.03208488,0.049585745,250.0,11.700012,0.0,0.0,0.0,1759.867,5.7074e-05,2.9164982,52.242195,249.98769,14.396651,30.000002,0.1043178,49.84469,252.79692,210.89665,2.9164982,52.242195,0.113755494,4.5073977,49.47035,8.330017
12621,20197260.0,0.0,21.808655,18.186523,22.143768,22.226593,22.027618,22.129578,11.67923,12.800049,12.800049,12.800079,0.0,0.03208487,0.03208487,0.049585726,250.0,11.700012,0.0,0.0,0.0,1753.131,5.684163e-05,2.9145923,52.242153,249.98785,14.489802,30.000002,0.10410955,49.714275,252.79825,210.89671,2.9145923,52.242153,0.11375547,4.5044503,49.47031,8.330017
12622,20197320.0,0.0,21.788696,18.158325,22.132416,22.206207,22.01941,22.12909,11.679932,12.800049,12.800049,12.800079,0.0,0.032084864,0.032084864,0.04958571,250.0,11.700012,0.0,0.0,0.0,1746.5718,5.661715e-05,2.9127567,52.24212,249.98802,14.581839,30.000002,0.10390454,49.585426,252.79956,210.89677,2.9127567,52.24212,0.113755435,4.5016093,49.470276,8.330017
12623,20197380.0,0.0,21.76889,18.129852,22.121124,22.185944,22.0112,22.128601,11.680603,12.800049,12.800049,12.800049,0.0,0.032084856,0.032084856,0.049585696,250.0,11.700012,0.0,0.0,0.0,1740.2314,5.6402478e-05,2.9110422,52.24209,249.98817,14.672363,30.000002,0.10370371,49.45869,252.80084,210.89684,2.9110422,52.24209,0.11375541,4.498955,49.470245,8.330017
12624,20197440.0,0.0,21.749268,18.101135,22.109955,22.165894,22.003082,22.128082,11.681183,12.800049,12.800049,12.800049,0.0,0.032084845,0.032084845,0.04958568,250.0,11.700012,0.0,0.0,0.0,1734.1775,5.620058e-05,2.909487,52.24207,249.98834,14.760786,30.000002,0.10350887,49.3349,252.8021,210.8969,2.909487,52.24207,0.113755375,4.4965477,49.470226,8.330017
12625,20197500.0,0.0,21.729584,18.072205,22.098755,22.145813,21.994934,22.127594,11.681793,12.800049,12.800049,12.800049,0.0,0.032084834,0.032084834,0.049585663,250.0,11.700012,0.0,0.0,0.0,1728.0809,5.5996665e-05,2.9079018,52.242046,249.98851,14.849541,30.000002,0.103313476,49.210644,252.80334,210.89696,2.9079018,52.242046,0.11375534,4.494094,49.4702,8.330017
12626,20197560.0,0.0,21.710083,18.04306,22.087769,22.125,21.98703,22.128662,11.682373,12.800049,12.800049,12.800049,0.0,0.032084823,0.032084823,0.04958564,250.0,11.700012,0.0,0.0,0.0,1722.1283,5.579911e-05,2.9064083,52.242027,249.9887,14.937377,30.000002,0.10312163,49.08767,252.80457,210.89703,2.9064083,52.242027,0.113755286,4.491782,49.470184,8.330017
12627,20197620.0,0.0,21.690735,18.013672,22.076843,22.10434,21.979187,22.12973,11.682922,12.800049,12.800049,12.800049,0.0,0.03208481,0.03208481,0.04958562,250.0,11.700012,0.0,0.0,0.0,1716.3608,5.560959e-05,2.905008,52.242023,249.98886,15.023863,30.000002,0.102933995,48.96659,252.80579,210.8971,2.905008,52.242023,0.11375525,4.489615,49.470177,8.330017
12628,20197680.0,0.0,21.671448,17.9841,22.065948,22.08374,21.971344,22.130829,11.683441,12.800049,12.800049,12.800049,0.0,0.0320848,0.0320848,0.0495856,250.0,11.700012,0.0,0.0,0.0,1710.6752,5.5423734e-05,2.903655,52.242016,249.98904,15.109785,30.000002,0.10274886,48.846302,252.80698,210.89716,2.903655,52.242016,0.1137552,4.4875207,49.470173,8.330017
12629,20197740.0,0.0,21.652252,17.954346,22.055145,22.063324,21.963562,22.131866,11.683929,12.800018,12.800018,12.800049,0.0,0.032084785,0.032084785,0.049585577,250.0,11.700012,0.0,0.0,0.0,1705.1552,5.5245106e-05,2.902393,52.242016,249.98923,15.194413,30.000002,0.102567926,48.72782,252.80814,210.89722,2.902393,52.242016,0.11375515,4.4855676,49.470177,8.330017
12630,20197800.0,0.0,21.6333,17.924408,22.044434,22.04309,21.95581,22.132935,11.684357,12.800018,12.800018,12.800049,0.0,0.032084778,0.032084778,0.04958556,250.0,11.700012,0.0,0.0,0.0,1699.855,5.5075994e-05,2.9012392,52.242027,249.9894,15.277241,30.000002,0.10239274,48.611862,252.80928,210.8973,2.9012392,52.242027,0.113755114,4.483782,49.47019,8.330017
12631,20197860.0,0.0,21.614288,17.894318,22.033722,22.021729,21.948273,22.135406,11.684814,12.800018,12.800018,12.800049,0.0,0.032084763,0.032084763,0.049585536,250.0,11.700012,0.0,0.0,0.0,1694.5231,5.490538e-05,2.900064,52.242043,249.98956,15.360367,30.000002,0.102217406,48.495487,252.81041,210.89734,2.900064,52.242043,0.11375506,4.481963,49.4702,8.330017
12632,20197920.0,0.0,21.595367,17.864044,22.023071,22.00055,21.940765,22.137878,11.685242,12.800018,12.800018,12.800049,0.0,0.03208475,0.03208475,0.049585514,250.0,11.700012,0.0,0.0,0.0,1689.3279,5.4740947e-05,2.8989804,52.242065,249.98975,15.442432,30.000002,0.10204642,48.380596,252.81152,210.89742,2.8989804,52.242065,0.11375501,4.4802847,49.470222,8.330017
12633,20197980.0,0.0,21.57666,17.833649,22.012512,21.979553,21.93332,22.14035,11.685608,12.800018,12.800018,12.800049,0.0,0.03208474,0.03208474,0.04958549,250.0,11.700012,0.0,0.0,0.0,1684.3124,5.45841e-05,2.897976,52.242096,249.98993,15.522965,30.000002,0.101880595,48.26785,252.81259,210.89748,2.897976,52.242096,0.11375497,4.478731,49.470253,8.330017
12634,20198040.0,0.0,21.557922,17.803131,22.001923,21.958557,21.925873,22.142792,11.686005,12.800018,12.800018,12.800049,0.0,0.032084726,0.032084726,0.049585465,250.0,11.700012,0.0,0.0,0.0,1679.2872,5.442667e-05,2.8969607,52.242123,249.9901,15.603627,30.000002,0.10171521,48.15492,252.81367,210.89752,2.8969607,52.242123,0.11375491,4.47716,49.470284,8.330017
12635,20198100.0,0.0,21.539307,17.772491,21.991425,21.937714,21.918427,22.145233,11.686371,12.800018,12.800018,12.800049,0.0,0.032084707,0.032084707,0.049585443,250.0,11.700012,0.0,0.0,0.0,1674.3833,5.427462e-05,2.89602,52.242165,249.99028,15.683328,30.000002,0.10155403,48.04334,252.81473,210.8976,2.89602,52.242165,0.11375486,4.4757032,49.47032,8.330017
12636,20198160.0,0.0,21.520935,17.74173,21.98114,21.916077,21.911255,22.149445,11.686737,12.800018,12.800018,12.800049,0.0,0.032084696,0.032084696,0.049585413,250.0,11.700012,0.0,0.0,0.0,1669.5559,5.4125176e-05,2.8950932,52.242207,249.99048,15.76257,30.000002,0.10139536,47.9324,252.81577,210.89766,2.8950932,52.242207,0.1137548,4.474271,49.470367,8.330017
12637,20198220.0,0.0,21.502625,17.710876,21.970917,21.894562,21.904083,22.153625,11.687073,12.800018,12.800018,12.800049,0.0,0.03208468,0.03208468,0.04958539,250.0,11.700012,0.0,0.0,0.0,1664.8224,5.39796e-05,2.8941967,52.24226,249.99066,15.841108,30.000002,0.10123996,47.82245,252.81677,210.89772,2.8941967,52.24226,0.11375475,4.472883,49.47042,8.330017
12638,20198280.0,0.0,21.484497,17.679932,21.960785,21.873169,21.896973,22.157806,11.687408,12.800018,12.800018,12.800018,0.0,0.03208467,0.03208467,0.049585365,250.0,11.700012,0.0,0.0,0.0,1660.2072,5.38389e-05,2.8933482,52.24232,249.99083,15.918615,30.000002,0.101088405,47.71394,252.81778,210.89778,2.8933482,52.24232,0.113754705,4.4715705,49.470486,8.330017
12639,20198340.0,0.0,21.466553,17.648895,21.950745,21.85205,21.889893,22.161926,11.687683,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585342,250.0,11.700012,0.0,0.0,0.0,1655.7495,5.370472e-05,2.8925638,52.242397,249.991,15.994692,30.000002,0.10094198,47.60743,252.81873,210.89783,2.8925638,52.242397,0.11375465,4.4703565,49.470554,8.330017
12640,20198400.0,0.0,21.448578,17.617828,21.940674,21.830872,21.882782,22.166077,11.687988,12.800018,12.800018,12.800018,0.0,0.03208464,0.03208464,0.049585316,250.0,11.700012,0.0,0.0,0.0,1651.2717,5.3569536e-05,2.8917654,52.242462,249.99117,16.071005,30.000002,0.10079578,47.50059,252.81969,210.89789,2.8917654,52.242462,0.1137546,4.469121,49.470627,8.330017
12641,20198460.0,0.0,21.431335,17.58667,21.931366,21.809814,21.875946,22.172607,11.688324,12.800018,12.800018,12.800018,0.0,0.032084625,0.032084625,0.04958529,250.0,11.700012,0.0,0.0,0.0,1646.9271,5.3437878e-05,2.890963,52.242546,249.99135,16.146833,30.000002,0.10065294,47.394432,252.82063,210.89795,2.890963,52.242546,0.11375454,4.4678845,49.470707,8.330017
12642,20198520.0,0.0,21.414276,17.555511,21.92218,21.78891,21.86914,22.179108,11.688629,12.800018,12.800018,12.800018,0.0,0.032084614,0.032084614,0.049585264,250.0,11.700012,0.0,0.0,0.0,1642.7085,5.3310992e-05,2.8901603,52.242638,249.99152,16.221725,30.000002,0.100513764,47.28958,252.82155,210.89801,2.8901603,52.242638,0.11375449,4.4666424,49.4708,8.330017
12643,20198580.0,0.0,21.397247,17.524292,21.912994,21.768097,21.862335,22.185608,11.688904,12.800018,12.800018,12.800018,0.0,0.032084595,0.032084595,0.049585238,250.0,11.700012,0.0,0.0,0.0,1638.5414,5.318623e-05,2.889382,52.242733,249.9917,16.296297,30.000002,0.10037703,47.18518,252.82245,210.89807,2.889382,52.242733,0.11375443,4.465436,49.470894,8.330017
12644,20198640.0,0.0,21.380402,17.493073,21.9039,21.747437,21.85559,22.192078,11.689178,12.800018,12.800018,12.800018,0.0,0.03208458,0.03208458,0.049585212,250.0,11.700012,0.0,0.0,0.0,1634.4745,5.3065567e-05,2.8886619,52.242832,249.99187,16.369993,30.000002,0.10024386,47.08201,252.82333,210.89812,2.8886619,52.242832,0.11375438,4.4643207,49.470997,8.330017
12645,20198700.0,0.0,21.363739,17.461823,21.894897,21.72696,21.848877,22.198486,11.689453,12.800018,12.800018,12.800018,0.0,0.03208457,0.03208457,0.04958519,250.0,11.700012,0.0,0.0,0.0,1630.5405,5.2950298e-05,2.8880062,52.242954,249.99202,16.442474,30.000002,0.10011534,46.980537,252.82419,210.89816,2.8880062,52.242954,0.11375433,4.4633055,49.47111,8.330017
12646,20198760.0,0.0,21.343842,17.430603,21.882263,21.705505,21.842346,22.192535,11.689606,12.800018,12.800018,12.800018,0.0,0.032084554,0.032084554,0.049585164,250.0,11.700012,0.0,0.0,0.0,1626.2803,5.2832387e-05,2.887593,52.243065,249.99219,16.515162,30.000002,0.09998719,46.878773,252.82503,210.89822,2.887593,52.243065,0.113754265,4.4626346,49.471226,8.330017
12647,20198820.0,0.0,21.323914,17.399384,21.869446,21.684174,21.835846,22.186615,11.689667,12.800018,12.800018,12.800018,0.0,0.03208454,0.03208454,0.049585138,250.0,11.700012,0.0,0.0,0.0,1621.9941,5.271475e-05,2.8874164,52.24319,249.99236,16.587215,30.000002,0.09986271,46.777897,252.82585,210.89827,2.8874164,52.24319,0.11375422,4.462362,49.47135,8.330017
12648,20198880.0,0.0,21.304138,17.368195,21.85672,21.662994,21.829376,22.180725,11.689758,12.800018,12.800018,12.800018,0.0,0.032084525,0.032084525,0.04958511,250.0,11.700012,0.0,0.0,0.0,1617.754,5.259843e-05,2.8871803,52.24332,249.99252,16.65874,30.000002,0.09974107,46.677765,252.82666,210.89833,2.8871803,52.24332,0.11375417,4.462006,49.471485,8.330017
12649,20198940.0,0.0,21.284424,17.337036,21.844025,21.641846,21.822937,22.174835,11.68988,12.800018,12.800018,12.800018,0.0,0.032084513,0.032084513,0.04958509,250.0,11.700012,0.0,0.0,0.0,1613.5472,5.2483163e-05,2.8868897,52.243458,249.99266,16.729872,30.000002,0.099620886,46.57818,252.82747,210.89838,2.8868897,52.243458,0.11375411,4.4615655,49.471622,8.330017
12650,20199000.0,0.0,21.26477,17.305939,21.83142,21.62088,21.816498,22.168976,11.690033,12.800018,12.800018,12.800018,0.0,0.032084502,0.032084502,0.049585074,250.0,11.700012,0.0,0.0,0.0,1609.4097,5.2370433e-05,2.8865101,52.243603,249.99275,16.79991,30.000002,0.09950184,46.480125,252.82825,210.8984,2.8865101,52.243603,0.11375408,4.460983,49.471767,8.330017
12651,20199060.0,0.0,21.244598,17.274902,21.818207,21.600037,21.810059,22.160675,11.690155,12.800018,12.800018,12.800018,0.0,0.032084502,0.032084502,0.049585067,250.0,11.700012,0.0,0.0,0.0,1605.252,5.225868e-05,2.8861444,52.243744,249.99283,16.869373,30.000002,0.09938298,46.382877,252.82904,210.89842,2.8861444,52.243744,0.11375407,4.4604144,49.47191,8.330017
12652,20199120.0,0.0,21.224426,17.243927,21.805054,21.579346,21.80365,22.152374,11.690308,12.800018,12.800018,12.800018,0.0,0.0320845,0.0320845,0.049585063,250.0,11.700012,0.0,0.0,0.0,1601.1283,5.2148487e-05,2.885785,52.24389,249.99287,16.93799,30.000002,0.099264815,46.28681,252.82982,210.89844,2.885785,52.24389,0.11375406,4.45986,49.472054,8.330017
12653,20199180.0,0.0,21.204346,17.213013,21.791931,21.558777,21.797241,22.144135,11.69046,12.800018,12.800018,12.800018,0.0,0.0320845,0.0320845,0.049585063,250.0,11.700012,0.0,0.0,0.0,1597.0702,5.204077e-05,2.8853884,52.24403,249.9929,17.005516,30.000002,0.09914778,46.192276,252.8306,210.89847,2.8853884,52.24403,0.11375406,4.4592485,49.4722,8.330017
12654,20199240.0,0.0,21.184418,17.18222,21.778961,21.538422,21.790894,22.135925,11.690613,12.800018,12.800018,12.800018,0.0,0.032084502,0.032084502,0.049585067,250.0,11.700012,0.0,0.0,0.0,1593.1095,5.1936866e-05,2.884965,52.244175,249.99294,17.071486,30.000002,0.09903274,46.09992,252.83136,210.89848,2.884965,52.244175,0.11375407,4.458595,49.47234,8.330017
12655,20199300.0,0.0,21.16446,17.15152,21.765991,21.518066,21.784546,22.127716,11.690765,12.800018,12.800018,12.800018,0.0,0.032084502,0.032084502,0.04958507,250.0,11.700012,0.0,0.0,0.0,1589.1378,5.183235e-05,2.88454,52.244316,249.99297,17.13766,30.000002,0.09891661,46.00728,252.83214,210.8985,2.88454,52.244316,0.11375407,4.457939,49.47248,8.330017
12656,20199360.0,0.0,21.14447,17.120941,21.75299,21.498016,21.777985,22.119232,11.6909485,12.800018,12.800018,12.800018,0.0,0.032084506,0.032084506,0.049585074,250.0,11.700012,0.0,0.0,0.0,1585.2081,5.1729803e-05,2.8841023,52.24446,249.993,17.203016,30.000002,0.09880123,45.915775,252.8329,210.89851,2.8841023,52.24446,0.11375409,4.4572635,49.472626,8.330017
12657,20199420.0,0.0,21.124573,17.090485,21.740082,21.478119,21.771454,22.110748,11.691132,12.800018,12.800018,12.800018,0.0,0.03208451,0.03208451,0.04958508,250.0,11.700012,0.0,0.0,0.0,1581.3481,5.1629955e-05,2.8836553,52.2446,249.99301,17.267315,30.000002,0.09868704,45.82576,252.83366,210.89854,2.8836553,52.2446,0.11375411,4.456572,49.472763,8.330017
12658,20199480.0,0.0,21.104736,17.06018,21.727234,21.458282,21.764954,22.102295,11.691284,12.800018,12.800018,12.800018,0.0,0.032084513,0.032084513,0.049585093,250.0,11.700012,0.0,0.0,0.0,1577.5219,5.1531417e-05,2.883203,52.24474,249.99304,17.331078,30.000002,0.098573126,45.736492,252.83444,210.89856,2.883203,52.24474,0.113754116,4.455874,49.4729,8.330017
12659,20199540.0,0.0,21.084991,17.029999,21.714447,21.438599,21.758484,22.093872,11.691467,12.800018,12.800018,12.800018,0.0,0.03208452,0.03208452,0.049585097,250.0,11.700012,0.0,0.0,0.0,1573.765,5.1435592e-05,2.8827493,52.244873,249.99307,17.393803,30.000002,0.09846043,45.648678,252.83519,210.89859,2.8827493,52.244873,0.113754146,4.455172,49.473038,8.330017
12660,20199600.0,0.0,21.065369,17.0,21.701782,21.419128,21.752045,22.08554,11.69162,12.800018,12.800018,12.800018,0.0,0.03208452,0.03208452,0.049585108,250.0,11.700012,0.0,0.0,0.0,1570.0989,5.1343406e-05,2.882319,52.24501,249.99312,17.455057,30.000002,0.09834975,45.56292,252.83594,210.89862,2.882319,52.24501,0.11375415,4.4545064,49.47317,8.330017
12661,20199660.0,0.0,21.042572,16.96991,21.685425,21.395996,21.741516,22.073029,11.687683,12.799896,12.799896,12.799835,0.0,0.032084525,0.032084525,0.04958511,250.0,11.700012,0.0,0.0,0.0,1563.18,5.1176852e-05,2.8922987,52.24514,249.99315,17.516502,30.000002,0.0982381,45.476894,252.83669,210.89865,2.8922987,52.24514,0.11375417,4.468653,49.473305,8.330017
12662,20199720.0,0.0,21.019562,16.939453,21.668945,21.373016,21.731018,22.060608,11.680695,12.799744,12.799744,12.799622,0.0,0.032084532,0.032084532,0.049585123,250.0,11.700012,0.0,0.0,0.0,1553.5239,5.0877585e-05,2.910615,52.24527,249.99318,17.576965,30.000002,0.098127656,45.392246,252.83743,210.89867,2.910615,52.24527,0.11375419,4.4969954,49.473434,8.330017
12663,20199780.0,0.0,20.996613,16.908691,21.652527,21.350159,21.720581,22.048218,11.6753845,12.799744,12.799744,12.799591,0.0,0.03208454,0.03208454,0.04958513,250.0,11.700012,0.0,0.0,0.0,1543.308,5.053425e-05,2.9245872,52.245403,249.99321,17.636662,30.000002,0.09801803,45.308674,252.83818,210.8987,2.9245872,52.245403,0.113754205,4.5191073,49.473564,8.330017
12664,20199840.0,0.0,20.973663,16.877594,21.6362,21.327393,21.710175,22.035858,11.671387,12.799774,12.799774,12.799652,0.0,0.03208454,0.03208454,0.049585138,250.0,11.700012,0.0,0.0,0.0,1532.9331,5.0174174e-05,2.9350746,52.24553,249.99326,17.695827,30.000002,0.09790879,45.22584,252.83893,210.89873,2.9350746,52.24553,0.11375422,4.5357847,49.47369,8.330017
12665,20199900.0,0.0,20.950745,16.846222,21.619934,21.30481,21.699799,22.02353,11.669464,12.799835,12.799835,12.799744,0.0,0.032084547,0.032084547,0.04958515,250.0,11.700012,0.0,0.0,0.0,1522.5487,4.9801365e-05,2.9400961,52.24565,249.99329,17.75404,30.000002,0.09780076,45.144344,252.83966,210.89876,2.9400961,52.24565,0.11375424,4.5437484,49.473816,8.330017
12666,20199960.0,0.0,20.927917,16.814545,21.603851,21.282715,21.689423,22.011047,11.668243,12.799896,12.799896,12.799835,0.0,0.03208455,0.03208455,0.049585152,250.0,11.700012,0.0,0.0,0.0,1512.2323,4.942735e-05,2.9432092,52.245777,249.99332,17.811754,30.000002,0.09769311,45.063545,252.8404,210.89879,2.9432092,52.245777,0.11375426,4.5486755,49.47394,8.330017
12667,20200020.0,0.0,20.905151,16.782593,21.58783,21.260742,21.679108,21.998596,11.667877,12.799957,12.799957,12.799927,0.0,0.03208456,0.03208456,0.049585164,250.0,11.700012,0.0,0.0,0.0,1502.0647,4.9055594e-05,2.944159,52.245903,249.99336,17.86874,30.000002,0.097586304,44.983765,252.84111,210.89882,2.944159,52.245903,0.11375428,4.5501833,49.474064,8.330017
12668,20200080.0,0.0,16.752869,16.750397,21.57196,21.238922,21.668823,21.986237,11.576111,12.796722,12.796722,12.794769,0.0,0.03206985,0.03206985,0.049558997,250.0,11.700012,0.0,0.0,0.0,1120.368,4.7184854e-05,3.1837876,52.262707,249.87201,49.999886,95.99977,3.7451687e-07,0.0001565514,252.86235,210.80551,3.1837876,52.262707,0.113698736,4.912898,49.491188,8.330017
12669,20200140.0,0.0,16.71988,16.717957,21.55606,21.217163,21.65857,21.973846,11.540039,12.7977295,12.7977295,12.796234,0.0,0.032075983,0.032075983,0.04956998,250.0,11.700012,0.0,0.0,0.0,1072.1492,4.508371e-05,3.2812,52.26608,249.88962,50.0,96.0,3.7459435e-07,-3.9547353e-07,252.87343,210.82774,3.2812,52.26608,0.11372198,5.077622,49.494453,8.330017
12670,20200200.0,0.0,16.687225,16.685272,21.540253,21.195526,21.648346,21.961517,11.577362,12.800537,12.800537,12.80069,0.0,0.0320801,0.0320801,0.0495774,250.0,11.700012,0.0,0.0,0.0,1049.6575,4.386888e-05,3.1814992,52.268036,249.90865,50.0,96.0,3.7469738e-07,-4.7268864e-09,252.88232,210.84636,3.1814992,52.268036,0.11373764,4.9304905,49.496353,8.330017
12671,20200260.0,0.0,16.654358,16.652405,21.524261,21.17395,21.637756,21.948639,11.616882,12.801544,12.801544,12.802429,0.0,0.032082617,0.032082617,0.04958187,250.0,11.700012,0.0,0.0,0.0,1034.6073,4.3152104e-05,3.076096,52.268906,249.9278,50.0,96.0,3.747599e-07,2.8723312e-11,252.88922,210.86151,3.076096,52.268906,0.11374714,4.757972,49.49716,8.330017
12672,20200320.0,0.0,16.621307,16.619324,21.5083,21.152466,21.627228,21.93576,11.642273,12.801422,12.801422,12.802246,0.0,0.03208411,0.03208411,0.049584493,250.0,11.700012,0.0,0.0,0.0,1022.7035,4.2634885e-05,3.0095794,52.269173,249.94481,50.0,96.0,3.7479683e-07,-3.0258476e-12,252.89442,210.87334,3.0095794,52.269173,0.11375274,4.652017,49.49739,8.330017
12673,20200380.0,0.0,16.588074,16.58609,21.492401,21.131134,21.61673,21.922974,11.657867,12.801025,12.801025,12.801605,0.0,0.032084916,0.032084916,0.049585886,250.0,11.700012,0.0,0.0,0.0,1012.8403,4.224534e-05,2.9693456,52.2691,249.95905,50.0,96.0,3.748166e-07,1.5869855e-14,252.89822,210.88226,2.9693456,52.2691,0.11375575,4.5890694,49.497284,8.330017
12674,20200440.0,0.0,16.554657,16.552673,21.476593,21.109863,21.606262,21.910187,11.66748,12.800659,12.800659,12.801056,0.0,0.03208532,0.03208532,0.049586564,250.0,11.700012,0.0,0.0,0.0,1004.20306,4.192817e-05,2.9446077,52.268887,249.97037,50.0,96.0,3.7482636e-07,-1.3335503e-16,252.90096,210.88885,2.9446077,52.268887,0.11375722,4.5506487,49.497047,8.330017
12675,20200500.0,0.0,16.521118,16.519104,21.460815,21.088715,21.595856,21.89746,11.673065,12.800415,12.800415,12.800659,0.0,0.032085475,0.032085475,0.04958681,250.0,11.700012,0.0,0.0,0.0,996.4582,4.1652427e-05,2.930398,52.268612,249.97903,50.0,96.0,3.7483002e-07,-1.0101257e-18,252.90285,210.89357,2.930398,52.268612,0.11375778,4.528602,49.49676,8.330017
12676,20200560.0,0.0,16.487427,16.485413,21.445282,21.068085,21.58545,21.884644,11.6763,12.800262,12.800262,12.8003845,0.0,0.032085493,0.032085493,0.04958683,250.0,11.700012,0.0,0.0,0.0,989.0881,4.140011e-05,2.922161,52.26835,249.9855,50.0,96.0,3.748304e-07,7.5195524e-21,252.90414,210.89687,2.922161,52.26835,0.113757834,4.5159955,49.49649,8.330017
12677,20200620.0,0.0,16.453613,16.4516,21.43341,21.056702,21.575134,21.871857,11.678406,12.800171,12.800171,15.5763855,0.0,0.032085452,0.032085452,0.049586732,250.0,11.700012,0.0,0.0,0.0,981.9563,4.1165116e-05,2.916802,52.268116,249.99019,50.0,96.0,3.7482917e-07,-5.1504093e-27,252.90501,210.89914,2.916802,52.268116,0.11375763,28.062517,49.49625,8.330017
12678,20200680.0,0.0,16.419708,16.417694,21.426453,21.056122,21.56482,21.85913,11.679657,12.80011,12.80011,17.0755,0.0,0.032085378,0.032085378,0.04958659,250.0,11.700012,0.0,0.0,0.0,974.97034,4.0940824e-05,2.9135475,52.267925,249.99344,50.0,96.0,3.7482727e-07,-1.5670521e-30,252.90556,210.90062,2.9135475,52.267925,0.11375735,32.74635,49.49606,8.330017
12679,20200740.0,0.0,16.385712,16.383667,21.422485,21.062286,21.554535,21.846436,11.680481,12.800079,12.800079,18.331635,0.0,0.0320853,0.0320853,0.04958645,250.0,11.700012,0.0,0.0,0.0,968.0611,4.0722123e-05,2.911448,52.267773,249.99577,50.0,96.0,3.7482528e-07,-2.0760328e-32,252.90593,210.90163,2.911448,52.267773,0.11375705,35.141926,49.495907,8.330017
12680,20200800.0,0.0,16.351624,16.34961,21.42096,21.073853,21.544312,21.83377,11.681,12.800049,12.800049,19.204376,0.0,0.03208523,0.03208523,0.049586315,250.0,11.700012,0.0,0.0,0.0,961.2031,4.050712e-05,2.9101546,52.267654,249.99736,50.0,96.0,3.748235e-07,-2.6269851e-34,252.90614,210.90227,2.9101546,52.267654,0.113756776,35.26913,49.49579,8.330017
12681,20200860.0,0.0,16.317474,16.31546,21.420715,21.088226,21.53415,21.821075,11.681274,12.800018,12.800018,19.659882,0.0,0.032085165,0.032085165,0.049586203,250.0,11.700012,0.0,0.0,0.0,954.37915,4.0294428e-05,2.9093964,52.26757,249.99841,50.0,96.0,3.7482192e-07,-2.914056e-36,252.90628,210.90266,2.9093964,52.26757,0.11375653,33.738583,49.495705,8.330017
12682,20200920.0,0.0,16.283295,16.28128,21.42099,21.103607,21.524017,21.808441,11.6814575,12.800018,12.800018,19.687073,0.0,0.032085113,0.032085113,0.049586114,250.0,11.700012,0.0,0.0,0.0,947.5756,4.0082963e-05,2.9089532,52.2675,249.99908,50.0,96.0,3.7482067e-07,1.0539446e-38,252.90634,210.90291,2.9089532,52.2675,0.11375634,30.58697,49.49564,8.330017
12683,20200980.0,0.0,16.249115,16.24707,21.420837,21.117859,21.513916,21.795807,11.681549,12.800018,12.800018,19.342224,0.0,0.032085076,0.032085076,0.049586043,250.0,11.700012,0.0,0.0,0.0,940.7862,3.9872146e-05,2.9086998,52.267464,249.99953,50.0,96.0,3.748197e-07,-1.430305e-39,252.90639,210.90303,2.9086998,52.267464,0.113756195,26.602718,49.495594,8.330017
12684,20201040.0,0.0,16.214874,16.21286,21.419556,21.129333,21.503876,21.783234,11.68161,12.800018,12.800018,18.716553,0.0,0.032085042,0.032085042,0.04958599,250.0,11.700012,0.0,0.0,0.0,934.00824,3.9661667e-05,2.9085653,52.267426,249.99979,50.0,96.0,3.7481894e-07,-6.446e-41,252.9064,210.9031,2.9085653,52.267426,0.11375608,22.37238,49.495564,8.330017
12685,20201100.0,0.0,16.180664,16.17862,21.416626,21.136963,21.493835,21.770721,11.681641,12.800018,12.800018,17.924805,0.0,0.032085024,0.032085024,0.04958595,250.0,11.700012,0.0,0.0,0.0,927.24084,3.9451344e-05,2.9084983,52.26741,249.99992,50.0,96.0,3.7481843e-07,-7e-43,252.9064,210.90314,2.9084983,52.26741,0.11375599,18.468859,49.495544,8.330017
12686,20201160.0,0.0,16.146454,16.14444,21.411133,21.13855,21.483887,21.75824,11.681641,12.800018,12.800018,17.150604,0.0,0.032085005,0.032085005,0.049585927,250.0,11.700012,0.0,0.0,0.0,920.4845,3.924109e-05,2.9084644,52.26739,250.00002,50.0,96.0,3.7481803e-07,0.0,252.9064,210.90314,2.9084644,52.26739,0.11375594,16.24941,49.49553,8.330017
12687,20201220.0,0.0,16.112274,16.11026,21.403961,21.136353,21.473969,21.74582,11.681671,12.800018,12.800018,16.489288,0.0,0.032084998,0.032084998,0.04958591,250.0,11.700012,0.0,0.0,0.0,913.74066,3.9030896e-05,2.9084442,52.267384,250.00005,50.0,96.0,3.7481774e-07,0.0,252.90639,210.90314,2.9084442,52.267384,0.1137559,14.779289,49.49552,8.330017
12688,20201280.0,0.0,16.078156,16.076141,21.395477,21.131134,21.464111,21.73346,11.681671,12.800018,12.800018,16.003998,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,907.0114,3.8820774e-05,2.9084249,52.26738,250.00006,50.0,96.0,3.7481757e-07,0.0,252.90639,210.90312,2.9084249,52.26738,0.11375587,14.451633,49.495514,8.330017
12689,20201340.0,0.0,16.044098,16.042084,21.3862,21.124084,21.454254,21.7211,11.681671,12.800018,12.800018,15.734436,0.0,0.032084987,0.032084987,0.049585883,250.0,11.700012,0.0,0.0,0.0,900.29926,3.8610793e-05,2.908398,52.267372,250.00006,50.0,96.0,3.7481746e-07,0.0,252.90637,210.9031,2.908398,52.267372,0.11375586,15.143688,49.495514,8.330017
12690,20201400.0,0.0,16.010101,16.008087,21.376556,21.116272,21.444458,21.708801,11.681702,12.800018,12.800018,15.68454,0.0,0.03208498,0.03208498,0.04958588,250.0,11.700012,0.0,0.0,0.0,893.60675,3.8401005e-05,2.9083588,52.267372,250.00005,50.0,96.0,3.7481738e-07,0.0,252.90637,210.9031,2.9083588,52.267372,0.113755845,16.634394,49.495514,8.330017
12691,20201460.0,0.0,15.976227,15.974213,21.36673,21.10791,21.434753,21.696625,11.681702,12.800018,12.800018,15.863373,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,886.93665,3.8191494e-05,2.9083033,52.267372,250.00005,50.0,96.0,3.7481732e-07,0.0,252.90637,210.90309,2.9083033,52.267372,0.11375583,19.097958,49.49551,8.330017
12692,20201520.0,0.0,15.942444,15.94043,21.357574,21.101166,21.425049,21.684479,11.681732,12.800018,12.800018,16.209778,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,880.2922,3.7982358e-05,2.9082286,52.267372,250.00003,50.0,96.0,3.748173e-07,0.0,252.90637,210.90309,2.9082286,52.267372,0.11375583,21.516676,49.49551,8.330017
12693,20201580.0,0.0,15.908783,15.906769,21.349365,21.096588,21.415405,21.672363,11.681793,12.800018,12.800018,16.654022,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,873.6761,3.7773683e-05,2.908134,52.267372,250.00003,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,2.908134,52.267372,0.11375582,23.770756,49.49551,8.330017
12694,20201640.0,0.0,15.875244,15.8732605,21.342285,21.094482,21.405792,21.660278,11.681824,12.800018,12.800018,17.130066,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,867.09143,3.756556e-05,2.908018,52.267372,250.00002,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,2.908018,52.267372,0.11375582,25.597033,49.49551,8.330017
12695,20201700.0,0.0,15.841858,15.839905,21.336273,21.094818,21.39621,21.648254,11.681885,12.800018,12.800018,17.565918,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,860.54144,3.7358102e-05,2.9078794,52.267372,250.00002,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,2.9078794,52.267372,0.11375582,26.79782,49.49551,8.330017
12696,20201760.0,0.0,15.808655,15.806702,21.331085,21.096863,21.38675,21.636322,11.681946,12.800018,12.800018,17.923218,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,854.03046,3.715148e-05,2.9077177,52.267372,250.00002,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,2.9077177,52.267372,0.11375582,27.544426,49.49551,8.330017
12697,20201820.0,0.0,15.775635,15.773682,21.326538,21.10028,21.37732,21.62445,11.682007,12.800018,12.800018,18.17926,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,847.55817,3.6945617e-05,2.9075372,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,2.9075372,52.267372,0.11375582,27.574354,49.49551,8.330017
12698,20201880.0,0.0,15.742828,15.740875,21.322388,21.104523,21.36789,21.61264,11.682098,12.800018,12.800018,18.306274,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,841.13074,3.674076e-05,2.9073277,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9073277,52.267372,0.11375582,27.0518,49.49551,8.330017
12699,20201940.0,0.0,15.710205,15.708282,21.31836,21.10904,21.35852,21.60083,11.68219,12.800018,12.800018,18.309265,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,834.7506,3.6537003e-05,2.907092,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.907092,52.267372,0.11375582,26.116886,49.49551,8.330017
12700,20202000.0,0.0,15.677826,15.675903,21.3143,21.113342,21.349182,21.58908,11.6822815,12.800018,12.800018,18.19931,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,828.4204,3.6334422e-05,2.9068322,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9068322,52.267372,0.11375582,24.896898,49.49551,8.330017
12701,20202060.0,0.0,15.645691,15.643799,21.309479,21.115662,21.339966,21.577454,11.682373,12.800018,12.800018,18.03534,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,822.14716,3.6133322e-05,2.9065468,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9065468,52.267372,0.11375582,24.157349,49.495514,8.330017
12702,20202120.0,0.0,15.613831,15.611938,21.3042,21.116943,21.33081,21.565857,11.682495,12.800018,12.800018,17.853638,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,815.9318,3.593374e-05,2.9062488,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9062488,52.267372,0.11375582,23.355652,49.495514,8.330017
12703,20202180.0,0.0,15.582214,15.580322,21.298615,21.117462,21.321655,21.554321,11.682617,12.800018,12.800018,17.67456,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,809.7684,3.5735266e-05,2.9059293,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9059293,52.267372,0.11375582,22.720228,49.495514,8.330017
12704,20202240.0,0.0,15.550873,15.549042,21.292664,21.117126,21.31253,21.542786,11.68277,12.800018,12.800018,17.51773,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,803.67096,3.553855e-05,2.9055614,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9055614,52.267372,0.11375582,22.33282,49.495514,8.330017
12705,20202300.0,0.0,15.519867,15.518036,21.286438,21.11612,21.303436,21.531311,11.682922,12.800018,12.800018,17.398987,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,797.64105,3.5343677e-05,2.9051616,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9051616,52.267372,0.11375582,22.199757,49.495514,8.330017
12706,20202360.0,0.0,15.489166,15.487366,21.279694,21.113708,21.294464,21.519989,11.683075,12.800018,12.800018,17.35202,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,791.6804,3.5150697e-05,2.9047363,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9047363,52.267372,0.11375582,22.754126,49.495514,8.330017
12707,20202420.0,0.0,15.458832,15.457031,21.272919,21.111298,21.285522,21.508698,11.683258,12.800018,12.800018,17.374908,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,785.7933,3.4959758e-05,2.9042861,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9042861,52.267372,0.11375582,23.321762,49.495514,8.330017
12708,20202480.0,0.0,15.4288025,15.427032,21.266327,21.109222,21.276611,21.497437,11.683441,12.800018,12.800018,17.448944,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,779.98303,3.4770994e-05,2.9038093,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9038093,52.267372,0.11375582,23.972338,49.495514,8.330017
12709,20202540.0,0.0,15.39917,15.3974,21.259949,21.107605,21.26773,21.486206,11.683624,12.800018,12.800018,17.562286,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,774.2521,3.4584493e-05,2.9033058,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9033058,52.267372,0.11375582,24.634954,49.495514,8.330017
12710,20202600.0,0.0,15.369904,15.368164,21.253876,21.10669,21.258911,21.475037,11.683838,12.800018,12.800018,17.690552,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,768.60455,3.4400415e-05,2.9027739,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9027739,52.267372,0.11375582,25.20165,49.495514,8.330017
12711,20202660.0,0.0,15.341034,15.339325,21.247955,21.105957,21.250183,21.46402,11.6840515,12.800018,12.800018,17.839264,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,763.0488,3.421916e-05,2.9022162,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9022162,52.267372,0.11375582,25.933868,49.495514,8.330017
12712,20202720.0,0.0,15.312561,15.310883,21.24237,21.105896,21.241516,21.453003,11.684265,12.800018,12.800018,17.982208,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,757.5736,3.404014e-05,2.901643,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.901643,52.267372,0.11375582,26.355862,49.495514,8.330017
12713,20202780.0,0.0,15.284546,15.282867,21.237091,21.106476,21.23285,21.442047,11.684509,12.800018,12.800018,18.098022,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,752.19385,3.3863984e-05,2.9010248,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9010248,52.267372,0.11375582,26.569506,49.495514,8.330017
12714,20202840.0,0.0,15.2569275,15.25531,21.232025,21.107544,21.224243,21.431122,11.684753,12.800018,12.800018,18.178436,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,746.91125,3.3690816e-05,2.900369,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.900369,52.267372,0.11375582,26.57732,49.495514,8.330017
12715,20202900.0,0.0,15.229797,15.22821,21.227142,21.109009,21.215637,21.420258,11.685028,12.800018,12.800018,18.219513,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,741.7278,3.3520693e-05,2.8996813,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8996813,52.267372,0.11375582,26.39505,49.495514,8.330017
12716,20202960.0,0.0,15.203125,15.201569,21.222107,21.109833,21.207184,21.409515,11.685303,12.800018,12.800018,18.237976,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,736.6552,3.335417e-05,2.8989708,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8989708,52.267372,0.11375582,26.428751,49.495514,8.330017
12717,20203020.0,0.0,15.176941,15.175415,21.217102,21.110718,21.19873,21.398804,11.685577,12.800018,12.800018,18.237396,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,731.6794,3.319058e-05,2.8982542,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8982542,52.267372,0.11375582,26.235437,49.495514,8.330017
12718,20203080.0,0.0,15.151276,15.14975,21.212097,21.111542,21.190338,21.388153,11.685883,12.800018,12.800018,18.216766,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,726.8136,3.3030352e-05,2.89748,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.89748,52.267372,0.11375582,26.005459,49.495514,8.330017
12719,20203140.0,0.0,15.126099,15.124603,21.207,21.112183,21.181976,21.377533,11.686188,12.800018,12.800018,18.181854,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,722.06256,3.2873864e-05,2.896662,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.896662,52.267372,0.11375582,25.769297,49.495514,8.330017
