,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
12720,20203200.0,0.0,15.101471,15.100006,21.201843,21.11258,21.173615,21.366943,11.686523,12.800018,12.800018,18.13861,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,717.42883,3.2721182e-05,2.8958147,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8958147,52.267372,0.11375582,25.55393,49.495514,8.330017
12721,20203260.0,0.0,15.077393,15.075958,21.196411,21.112152,21.165405,21.356506,11.686859,12.800018,12.800018,18.114471,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,712.9346,3.2573127e-05,2.894905,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.894905,52.267372,0.11375582,25.723892,49.495514,8.330017
12722,20203320.0,0.0,15.053986,15.052521,21.190979,21.111664,21.157227,21.34613,11.687286,12.800018,12.800018,18.112335,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,708.6324,3.2432097e-05,2.8938246,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8938246,52.267372,0.11375582,25.812834,49.495514,8.330017
12723,20203380.0,0.0,15.031097,15.029663,21.185577,21.111206,21.149109,21.335815,11.687744,12.800018,12.800018,18.120514,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,704.4805,3.2296663e-05,2.8926265,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8926265,52.267372,0.11375582,25.9272,49.495514,8.330017
12724,20203440.0,0.0,15.008667,15.007355,21.180176,21.11081,21.14096,21.3255,11.688232,12.800018,12.800018,18.133728,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,700.44086,3.2164673e-05,2.8913312,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8913312,52.267372,0.11375582,26.048592,49.495514,8.330017
12725,20203500.0,0.0,14.986908,14.985626,21.174866,21.110504,21.132874,21.315216,11.688843,12.800049,12.800049,18.153534,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,696.60394,3.2040378e-05,2.8897703,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8897703,52.267372,0.11375582,26.168245,49.495514,8.330017
12726,20203560.0,0.0,14.965698,14.9644165,21.169464,21.109833,21.124908,21.305115,11.689484,12.800049,12.800049,18.196655,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,692.9697,3.1924694e-05,2.8880649,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8880649,52.267372,0.11375582,26.556847,49.495514,8.330017
12727,20203620.0,0.0,14.944977,14.943756,21.164185,21.109375,21.116974,21.295044,11.6901245,12.800049,12.800049,18.24939,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,689.48846,3.181498e-05,2.886446,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.886446,52.267372,0.11375582,26.795202,49.495514,8.330017
12728,20203680.0,0.0,14.924805,14.9236145,21.159058,21.109222,21.10907,21.285004,11.690735,12.800049,12.800049,18.30185,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,686.1825,3.171231e-05,2.8848395,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8848395,52.267372,0.11375582,26.979027,49.495514,8.330017
12729,20203740.0,0.0,14.905121,14.903961,21.154053,21.109314,21.101166,21.275024,11.691345,12.800049,12.800049,18.348663,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,683.04504,3.1616542e-05,2.8832593,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8832593,52.267372,0.11375582,27.091133,49.495514,8.330017
12730,20203800.0,0.0,14.885956,14.884827,21.14917,21.10965,21.093323,21.265045,11.691925,12.800049,12.800049,18.384949,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,680.07025,3.152742e-05,2.8817313,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8817313,52.267372,0.11375582,27.126339,49.495514,8.330017
12731,20203860.0,0.0,14.867279,14.86618,21.144226,21.10962,21.085602,21.255249,11.692505,12.800049,12.800049,18.423706,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,677.25195,3.1444662e-05,2.88026,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.88026,52.267372,0.11375582,27.36188,49.495514,8.330017
12732,20203920.0,0.0,14.84906,14.847992,21.139465,21.109802,21.078552,21.245514,11.693054,14.258301,12.800049,18.457947,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,674.58496,3.1368065e-05,22.400688,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8788376,52.267372,0.11375582,27.418276,49.495514,8.330017
12733,20203980.0,0.0,14.831299,14.830261,21.13678,21.110107,21.078522,21.235779,11.693573,15.32608,12.800049,18.481262,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,672.0688,3.129766e-05,13.105099,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.877467,52.267372,0.11375582,27.41608,49.495514,8.330017
12734,20204040.0,0.0,14.814026,14.812988,21.13504,21.110535,21.081512,21.226105,11.694061,16.060822,12.800018,18.490387,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,669.70416,3.123363e-05,14.398676,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8761864,52.267372,0.11375582,27.354822,49.495514,8.330017
12735,20204100.0,0.0,14.79715,14.796143,21.13388,21.110931,21.086548,21.216461,11.69455,16.635345,12.800018,18.488739,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,667.4647,3.117456e-05,15.077853,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8749628,52.267372,0.11375582,27.261665,49.495514,8.330017
12736,20204160.0,0.0,14.780701,14.779724,21.132874,21.11081,21.092682,21.20697,11.695007,17.053253,12.800018,18.496277,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,665.3416,3.111994e-05,15.303317,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8737516,52.267372,0.11375582,27.429214,49.495514,8.330017
12737,20204220.0,0.0,14.764679,14.763733,21.132172,21.110748,21.099854,21.19751,11.695465,17.267761,12.800018,18.50769,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,663.3504,3.1070726e-05,14.936163,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8725314,52.267372,0.11375582,27.47038,49.495514,8.330017
12738,20204280.0,0.0,14.749054,14.748138,21.131592,21.110718,21.10727,21.18811,11.695923,17.281677,12.800018,18.518433,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,661.4816,3.1026535e-05,14.099637,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.87136,52.267372,0.11375582,27.502983,49.495514,8.330017
12739,20204340.0,0.0,14.733826,14.732941,21.131012,21.110748,21.11441,21.17871,11.69635,17.107391,12.800018,18.52771,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,659.7308,3.098716e-05,12.878045,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.870248,52.267372,0.11375582,27.519453,49.495514,8.330017
12740,20204400.0,0.0,14.718994,14.718109,21.130157,21.11084,21.120636,21.169342,11.696747,16.779846,12.800018,18.534271,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,658.09106,3.0952302e-05,11.431659,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8691936,52.267372,0.11375582,27.520117,49.495514,8.330017
12741,20204460.0,0.0,14.704498,14.703644,21.128632,21.110474,21.124786,21.160156,11.697144,16.362488,12.800018,18.554138,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,656.5577,3.0921758e-05,10.109057,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.868193,52.267372,0.11375582,27.769798,49.495514,8.330017
12742,20204520.0,0.0,14.690369,14.689545,21.126678,21.11023,21.12738,21.151001,11.69751,15.895325,12.800018,18.58142,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,655.1253,3.0895288e-05,8.784153,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8672438,52.267372,0.11375582,27.893602,49.495514,8.330017
12743,20204580.0,0.0,14.676605,14.675781,21.12436,21.110138,21.128357,21.141876,11.697845,15.424011,12.800018,18.609253,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,653.7885,3.0872667e-05,7.636217,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8663447,52.267372,0.11375582,27.992186,49.495514,8.330017
12744,20204640.0,0.0,14.663147,14.662323,21.121674,21.110168,21.127777,21.132782,11.698181,14.989746,12.800018,18.634003,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,652.54236,3.0853676e-05,6.750951,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8654945,52.267372,0.11375582,28.053417,49.495514,8.330017
12745,20204700.0,0.0,14.649994,14.649231,21.118652,21.110321,21.125793,21.123688,11.698486,14.620819,12.800018,18.65329,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,651.3823,3.083814e-05,6.171958,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8646934,52.267372,0.11375582,28.074217,49.495514,8.330017
12746,20204760.0,0.0,14.6371765,14.636414,21.115082,21.110138,21.122253,21.114807,11.6987915,14.364136,12.800018,18.680206,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,650.31323,3.082572e-05,6.0782337,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8639565,52.267372,0.11375582,28.299395,49.495514,8.330017
12747,20204820.0,0.0,14.624664,14.623901,21.11139,21.110077,21.118073,21.105927,11.698914,14.227997,12.800018,18.70877,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,649.44336,3.0814022e-05,6.271758,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8636146,52.267372,0.11375582,28.385973,49.495514,8.330017
12748,20204880.0,0.0,14.612427,14.611694,21.107697,21.110168,21.113678,21.097107,11.698853,14.21225,12.800018,18.733002,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,648.61743,3.0800442e-05,6.7535563,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8637726,52.267372,0.11375582,28.43768,49.495514,8.330017
12749,20204940.0,0.0,14.600464,14.599731,21.104095,21.110382,21.109497,21.088287,11.698975,14.303406,12.800018,18.750427,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,647.85535,3.0789597e-05,7.44122,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.863463,52.267372,0.11375582,28.448975,49.495514,8.330017
12750,20205000.0,0.0,14.588745,14.588043,21.100708,21.110626,21.105865,21.079498,11.699158,14.485046,12.800018,18.760162,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,647.1517,3.078107e-05,8.26734,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.862986,52.267372,0.11375582,28.42244,49.495514,8.330017
12751,20205060.0,0.0,14.577301,14.576599,21.09848,21.110474,21.102783,21.075409,11.699341,14.745605,15.030121,18.776886,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,646.5015,3.077449e-05,9.211366,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.203883,52.267372,0.11375582,28.597763,49.495514,8.330017
12752,20205120.0,0.0,14.566071,14.565399,21.098083,21.110474,21.10086,21.076172,11.699493,15.049957,15.950562,18.795074,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,645.9016,3.0769752e-05,10.103249,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.94245,52.267372,0.11375582,28.65583,49.495514,8.330017
12753,20205180.0,0.0,14.555084,14.554413,21.098663,21.110504,21.099884,21.079315,11.699646,15.361816,16.758606,18.810852,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,645.3408,3.076632e-05,10.902505,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.379095,52.267372,0.11375582,28.690975,49.495514,8.330017
12754,20205240.0,0.0,14.544281,14.54364,21.10022,21.110626,21.099945,21.084808,11.699768,15.659241,17.39502,18.82254,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,644.8199,3.076434e-05,11.546466,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.152782,52.267372,0.11375582,28.69917,49.495514,8.330017
12755,20205300.0,0.0,14.533722,14.533081,21.10254,21.11081,21.100983,21.091919,11.69989,15.916901,17.820038,18.829132,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,644.33325,3.076358e-05,11.992395,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.262388,52.267372,0.11375582,28.683111,49.495514,8.330017
12756,20205360.0,0.0,14.523315,14.522705,21.105072,21.110565,21.1026,21.09961,11.699982,16.124756,18.03363,18.84439,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,643.87604,3.076385e-05,12.27895,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.87995,52.267372,0.11375582,28.87083,49.495514,8.330017
12757,20205420.0,0.0,14.513123,14.512512,21.10788,21.110443,21.104797,21.107605,11.700073,16.266754,18.031006,18.863953,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,643.4427,3.0764928e-05,12.332514,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.941456,52.267372,0.11375582,28.949162,49.495514,8.330017
12758,20205480.0,0.0,14.503082,14.502472,21.110718,21.110413,21.10733,21.115112,11.700134,16.336609,17.836151,18.882416,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,643.0275,3.076657e-05,12.190844,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.630489,52.267372,0.11375582,29.007324,49.495514,8.330017
12759,20205540.0,0.0,14.493195,14.492584,21.113342,21.110504,21.109924,21.121674,11.700165,16.336151,17.480072,18.89804,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,642.6259,3.07686e-05,11.884354,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.074917,52.267372,0.11375582,29.03865,49.495514,8.330017
12760,20205600.0,0.0,14.483459,14.482849,21.1156,21.110626,21.112457,21.126892,11.700195,16.27008,16.996033,18.909454,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,642.2333,3.0770843e-05,11.444926,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.390987,52.267372,0.11375582,29.042646,49.495514,8.330017
12761,20205660.0,0.0,14.473846,14.473267,21.116852,21.110413,21.114258,21.129608,11.700195,16.163239,16.466095,18.928833,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,641.84344,3.077304e-05,11.043997,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.986265,52.267372,0.11375582,29.23058,49.495514,8.330017
12762,20205720.0,0.0,14.464355,14.463776,21.117523,21.110321,21.1156,21.130615,11.700195,16.026917,15.935547,18.950897,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,641.45087,3.0774965e-05,10.587177,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.69819,52.267372,0.11375582,29.314953,49.495514,8.330017
12763,20205780.0,0.0,14.454956,14.454407,21.117615,21.110352,21.116486,21.129913,11.700134,15.873138,15.441101,18.971252,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,641.05084,3.0776428e-05,10.14959,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.6828666,52.267372,0.11375582,29.369663,49.495514,8.330017
12764,20205840.0,0.0,14.445679,14.445129,21.117157,21.110474,21.11679,21.127777,11.700104,15.718018,15.02356,18.987213,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,640.6377,3.077719e-05,9.77206,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.0090475,52.267372,0.11375582,29.3921,49.495514,8.330017
12765,20205900.0,0.0,14.436493,14.435913,21.116272,21.110657,21.116608,21.12445,11.700043,15.574127,14.707886,18.997467,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,640.2064,3.0777064e-05,9.479467,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.6983232,52.267372,0.11375582,29.383854,49.495514,8.330017
12766,20205960.0,0.0,14.427338,14.426788,21.114685,21.110504,21.115631,21.119904,11.699951,15.46405,14.526062,19.014069,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,639.75183,3.0775835e-05,9.388193,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.873523,52.267372,0.11375582,29.552958,49.495514,8.330017
12767,20206020.0,0.0,14.418274,14.417725,21.112946,21.110443,21.11435,21.115051,11.699829,15.392303,14.479248,19.032837,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,639.2683,3.0773266e-05,9.382736,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.3440833,52.267372,0.11375582,29.615263,49.495514,8.330017
12768,20206080.0,0.0,14.409271,14.408722,21.111237,21.110474,21.112946,21.110321,11.699707,15.360657,14.555878,19.049103,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,638.75024,3.076912e-05,9.47895,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.066509,52.267372,0.11375582,29.655525,49.495514,8.330017
12769,20206140.0,0.0,14.400299,14.39975,21.10965,21.110596,21.11148,21.106018,11.699554,15.368317,14.743683,19.061676,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,638.1935,3.076325e-05,9.66763,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.987853,52.267372,0.11375582,29.668335,49.495514,8.330017
12770,20206200.0,0.0,14.391327,14.390778,21.108307,21.110748,21.110107,21.102509,11.699402,15.410889,15.014801,19.069122,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,637.59186,3.0755386e-05,9.920598,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.000714,52.267372,0.11375582,29.656183,49.495514,8.330017
12771,20206260.0,0.0,14.382385,14.381836,21.107117,21.110596,21.108795,21.099884,11.699219,15.488525,15.346588,19.08368,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,636.9405,3.0745337e-05,10.267317,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.054631,52.267372,0.11375582,29.816994,49.495514,8.330017
12772,20206320.0,0.0,14.373444,14.372894,21.106354,21.110504,21.107788,21.098389,11.699005,15.5896,15.704163,19.101044,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,636.23376,3.0732866e-05,10.608457,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.0209,52.267372,0.11375582,29.886564,49.495514,8.330017
12773,20206380.0,0.0,14.364502,14.363953,21.106049,21.110504,21.107147,21.098083,11.6987915,15.702545,16.05481,19.117126,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,635.4663,3.0717754e-05,10.930534,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.835477,52.267372,0.11375582,29.932663,49.495514,8.330017
12774,20206440.0,0.0,14.35553,14.35498,21.106201,21.110596,21.106903,21.098846,11.698547,15.816284,16.370361,19.129974,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,634.6329,3.069977e-05,11.208196,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.446401,52.267372,0.11375582,29.954144,49.495514,8.330017
12775,20206500.0,0.0,14.346527,14.345978,21.106781,21.110718,21.107056,21.100555,11.698303,15.922607,16.631897,19.13861,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,633.7288,3.0678748e-05,11.425092,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.827128,52.267372,0.11375582,29.951271,49.495514,8.330017
12776,20206560.0,0.0,14.337463,14.336914,21.107391,21.110535,21.107391,21.102753,11.698029,16.017975,16.8284,19.154236,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,632.74835,3.0654428e-05,11.616084,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.03194,52.267372,0.11375582,30.11925,49.495514,8.330017
12777,20206620.0,0.0,14.328369,14.327789,21.108276,21.110443,21.108002,21.105438,11.697723,16.09372,16.947388,19.17279,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,631.68616,3.0626587e-05,11.712775,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.983234,52.267372,0.11375582,30.188671,49.495514,8.330017
12778,20206680.0,0.0,14.319183,14.318634,21.109344,21.110474,21.108826,21.108368,11.697418,16.144836,16.985474,19.18991,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,630.53705,3.059501e-05,11.728997,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.725808,52.267372,0.11375582,30.237553,49.495514,8.330017
12779,20206740.0,0.0,14.309937,14.309357,21.110443,21.110565,21.109741,21.111206,11.6970825,16.169373,16.94873,19.2034,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,629.29504,3.055944e-05,11.674899,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.311079,52.267372,0.11375582,30.260138,49.495514,8.330017
12780,20206800.0,0.0,14.300568,14.300018,21.111511,21.110687,21.110687,21.1138,11.696716,16.168335,16.847168,19.212341,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,627.9556,3.0519685e-05,11.561721,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.78327,52.267372,0.11375582,30.25802,49.495514,8.330017
12781,20206860.0,0.0,14.291138,14.290588,21.11148,21.109833,21.110626,21.114807,11.69635,16.179474,16.730988,19.253387,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,626.5197,3.0475454e-05,11.719095,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.554112,52.267372,0.11375582,30.797323,49.495514,8.330017
12782,20206920.0,0.0,14.281677,14.281097,21.11139,21.109344,21.110626,21.115326,11.696045,16.192657,16.60794,19.310669,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,625.00586,3.0427174e-05,11.752386,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.224421,52.267372,0.11375582,31.067621,49.495514,8.330017
12783,20206980.0,0.0,14.272156,14.271576,21.111328,21.10907,21.110626,21.11557,11.69577,16.204987,16.486298,19.368774,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,623.45087,3.0377054e-05,11.77837,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.927893,52.267372,0.11375582,31.295956,49.495514,8.330017
12784,20207040.0,0.0,14.262604,14.261993,21.111328,21.1091,21.110687,21.115417,11.695526,16.215454,16.372894,19.423004,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,621.8419,3.0324365e-05,11.795526,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.694615,52.267372,0.11375582,31.449594,49.495514,8.330017
12785,20207100.0,0.0,14.252991,14.252411,21.111328,21.109375,21.110779,21.11493,11.6953125,16.223175,16.27774,19.465881,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,620.1872,3.0269466e-05,11.803283,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.539655,52.267372,0.11375582,31.519424,49.495514,8.330017
12786,20207160.0,0.0,14.243378,14.242767,21.111115,21.109589,21.110687,21.113861,11.695129,16.235199,16.219543,19.502563,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,618.4858,3.0212312e-05,11.865451,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.573634,52.267372,0.11375582,31.644852,49.495514,8.330017
12787,20207220.0,0.0,14.233704,14.233124,21.110931,21.109955,21.110626,21.112701,11.694977,16.24826,16.191101,19.529907,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,616.75165,3.0153642e-05,11.899749,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.648339,52.267372,0.11375582,31.646595,49.495514,8.330017
12788,20207280.0,0.0,14.22403,14.22345,21.110779,21.110413,21.110626,21.111511,11.694824,16.260681,16.19458,19.543488,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,614.98157,3.0093268e-05,11.927729,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.795778,52.267372,0.11375582,31.591835,49.495514,8.330017
12789,20207340.0,0.0,14.214325,14.213745,21.110687,21.11087,21.110657,21.110382,11.694672,16.271576,16.226166,19.544067,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,613.17816,3.0031277e-05,11.947834,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.996494,52.267372,0.11375582,31.494574,49.495514,8.330017
12790,20207400.0,0.0,14.20462,14.20401,21.110626,21.111328,21.110748,21.109406,11.694519,16.280426,16.283264,19.53247,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,611.34314,2.9967745e-05,11.95931,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.238816,52.267372,0.11375582,31.365215,49.495514,8.330017
12791,20207460.0,0.0,14.194885,14.194305,21.109283,21.110199,21.109558,21.1073,11.694397,16.335693,16.410828,19.56543,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,609.4781,2.990272e-05,12.382681,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.936738,52.267372,0.11375582,32.04492,49.495514,8.330017
12792,20207520.0,0.0,14.185181,14.18457,21.108215,21.109375,21.108643,21.105774,11.694275,16.416718,16.57846,19.625458,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,607.5863,2.9836345e-05,12.670192,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.491517,52.267372,0.11375582,32.39083,49.495514,8.330017
12793,20207580.0,0.0,14.175446,14.174866,21.107483,21.108856,21.107971,21.104736,11.694183,16.50827,16.761536,19.692627,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,605.6734,2.9768946e-05,12.947826,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.019627,52.267372,0.11375582,32.696274,49.495514,8.330017
12794,20207640.0,0.0,14.16571,14.165131,21.107147,21.108704,21.107635,21.104279,11.694061,16.603424,16.946777,19.75888,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,603.73755,2.970035e-05,13.195128,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.481768,52.267372,0.11375582,32.924374,49.495514,8.330017
12795,20207700.0,0.0,14.156006,14.155426,21.107239,21.108856,21.107635,21.104431,11.69397,16.69394,17.119507,19.816223,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,601.7809,2.9630652e-05,13.395035,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.848621,52.267372,0.11375582,33.05963,49.495514,8.330017
12796,20207760.0,0.0,14.146301,14.145721,21.107422,21.108948,21.107666,21.104889,11.693878,16.785065,17.277832,19.871399,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,599.8026,2.9559777e-05,13.633349,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.183962,52.267372,0.11375582,33.283104,49.495514,8.330017
12797,20207820.0,0.0,14.136627,14.136047,21.10788,21.109283,21.10794,21.105743,11.693787,16.865967,17.409515,19.916382,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,597.8106,2.948813e-05,13.778123,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.374965,52.267372,0.11375582,33.342857,49.495514,8.330017
12798,20207880.0,0.0,14.126984,14.126373,21.108551,21.109802,21.108429,21.106934,11.693726,16.930328,17.505798,19.945679,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,595.8044,2.941568e-05,13.860769,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.45005,52.267372,0.11375582,33.32353,49.495514,8.330017
12799,20207940.0,0.0,14.11734,14.11676,21.109406,21.110413,21.10913,21.108368,11.693665,16.974731,17.561829,19.95752,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,593.7847,2.9342413e-05,13.877119,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.405834,52.267372,0.11375582,33.22922,49.495514,8.330017
12800,20208000.0,0.0,14.107727,14.107147,21.110321,21.111023,21.109924,21.109863,11.693573,16.996582,17.576233,19.952972,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,591.75433,2.9268458e-05,13.833266,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.260538,52.267372,0.11375582,33.08861,49.495514,8.330017
12801,20208060.0,0.0,14.098175,14.097595,21.11087,21.111176,21.110413,21.110992,11.693512,17.008484,17.564484,19.947174,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,589.71466,2.9193867e-05,13.842794,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.148539,52.267372,0.11375582,33.124916,49.495514,8.330017
12802,20208120.0,0.0,14.088654,14.088074,21.11139,21.111328,21.110931,21.11203,11.693481,17.007385,17.526855,19.939941,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,587.668,2.9118743e-05,13.782806,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.9455185,52.267372,0.11375582,33.07728,49.495514,8.330017
12803,20208180.0,0.0,14.079163,14.078583,21.111816,21.11139,21.11139,21.112915,11.69342,16.993988,17.468231,19.930939,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,585.6164,2.9043165e-05,13.697973,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.713838,52.267372,0.11375582,33.03279,49.495514,8.330017
12804,20208240.0,0.0,14.069733,14.069153,21.112122,21.11145,21.111786,21.113556,11.69339,16.971527,17.397247,19.921844,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,583.562,2.8967235e-05,13.601746,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.481227,52.267372,0.11375582,32.998554,49.495514,8.330017
12805,20208300.0,0.0,14.060333,14.059784,21.112335,21.11142,21.112122,21.113953,11.693359,16.940826,17.316132,19.913147,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,581.50574,2.8890972e-05,13.497484,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.254464,52.267372,0.11375582,32.975418,49.495514,8.330017
12806,20208360.0,0.0,14.051025,14.050446,21.11206,21.111023,21.111969,21.113678,11.693359,16.919312,17.250275,19.920044,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,579.45013,2.8814478e-05,13.510651,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.187967,52.267372,0.11375582,33.17005,49.495514,8.330017
12807,20208420.0,0.0,14.041748,14.041199,21.111725,21.110657,21.111755,21.11325,11.693329,16.904419,17.198822,19.93637,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,577.39734,2.8737872e-05,13.501054,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.124647,52.267372,0.11375582,33.28579,49.495514,8.330017
12808,20208480.0,0.0,14.032562,14.032013,21.11139,21.110413,21.111542,21.112701,11.693329,16.895966,17.16333,19.957642,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,575.34924,2.8661214e-05,13.510017,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.112163,52.267372,0.11375582,33.39931,49.495514,8.330017
12809,20208540.0,0.0,14.0234375,14.022888,21.111084,21.11029,21.111267,21.11206,11.693329,16.894257,17.145935,19.980255,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,573.3078,2.8584589e-05,13.535171,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.148043,52.267372,0.11375582,33.491264,49.495514,8.330017
12810,20208600.0,0.0,14.014404,14.013855,21.11084,21.11029,21.111053,21.11139,11.693329,16.898743,17.146088,20.001526,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,571.2747,2.8508071e-05,13.57286,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.224865,52.267372,0.11375582,33.555286,49.495514,8.330017
12811,20208660.0,0.0,14.005432,14.004883,21.110321,21.110046,21.110535,21.110474,11.693329,16.919464,17.173859,20.031586,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,569.2514,2.843171e-05,13.71269,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.431842,52.267372,0.11375582,33.7701,49.495514,8.330017
12812,20208720.0,0.0,13.9965515,13.996002,21.109955,21.109985,21.110138,21.10968,11.693359,16.950378,17.221619,20.062836,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,567.2404,2.8355627e-05,13.830262,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.632952,52.267372,0.11375582,33.87695,49.495514,8.330017
12813,20208780.0,0.0,13.987762,13.987213,21.10971,21.110046,21.109833,21.10904,11.69339,16.987823,17.283875,20.090271,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,565.2435,2.8279892e-05,13.94616,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.8428335,52.267372,0.11375582,33.94024,49.495514,8.330017
12814,20208840.0,0.0,13.979065,13.978516,21.10965,21.11026,21.10968,21.108643,11.69342,17.027893,17.354279,20.110748,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,563.2626,2.8204588e-05,14.052311,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.045355,52.267372,0.11375582,33.956024,49.495514,8.330017
12815,20208900.0,0.0,13.970459,13.96994,21.10971,21.110535,21.10965,21.10849,11.693451,17.066223,17.425049,20.122437,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,561.2998,2.812981e-05,14.138786,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.221464,52.267372,0.11375582,33.931267,49.495514,8.330017
12816,20208960.0,0.0,13.961945,13.961426,21.10962,21.110535,21.109528,21.108307,11.693512,17.109894,17.501495,20.136047,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,559.3579,2.8055685e-05,14.282211,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.4430895,52.267372,0.11375582,34.04899,49.495514,8.330017
12817,20209020.0,0.0,13.953552,13.953033,21.10968,21.110626,21.109528,21.108368,11.693573,17.152222,17.57428,20.148926,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,557.4355,2.7982134e-05,14.374645,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.5985565,52.267372,0.11375582,34.069656,49.495514,8.330017
12818,20209080.0,0.0,13.945282,13.944763,21.109833,21.110718,21.10965,21.108612,11.693634,17.188873,17.636688,20.157715,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,555.5373,2.7909364e-05,14.439413,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.706306,52.267372,0.11375582,34.07077,49.495514,8.330017
12819,20209140.0,0.0,13.937103,13.936615,21.110077,21.11087,21.109894,21.10907,11.693695,17.21762,17.68518,20.1622,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,553.6649,2.7837461e-05,14.474463,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.763421,52.267372,0.11375582,34.052902,49.495514,8.330017
12820,20209200.0,0.0,13.929077,13.928589,21.110382,21.111023,21.11023,21.10962,11.693787,17.237335,17.717957,20.162262,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,551.8194,2.776646e-05,14.47908,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.768901,52.267372,0.11375582,34.018696,49.495514,8.330017
12821,20209260.0,0.0,13.921143,13.920654,21.110474,21.11087,21.110352,21.109985,11.693848,17.255798,17.74295,20.169525,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,550.00323,2.7696477e-05,14.536274,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.815624,52.267372,0.11375582,34.149014,49.495514,8.330017
12822,20209320.0,0.0,13.913361,13.912872,21.110565,21.110748,21.110504,21.110413,11.693939,17.26947,17.756622,20.180695,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,548.21844,2.76276e-05,14.547433,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.798326,52.267372,0.11375582,34.206406,49.495514,8.330017
12823,20209380.0,0.0,13.905701,13.905243,21.110718,21.110687,21.110718,21.11084,11.694061,17.277252,17.75824,20.19281,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,546.4666,2.7559898e-05,14.539642,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.749659,52.267372,0.11375582,34.253494,49.495514,8.330017
12824,20209440.0,0.0,13.898193,13.897736,21.1109,21.110687,21.110931,21.111267,11.694153,17.279022,17.749084,20.203827,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,544.74994,2.7493474e-05,14.517556,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.679879,52.267372,0.11375582,34.284336,49.495514,8.330017
12825,20209500.0,0.0,13.890808,13.89035,21.111084,21.110748,21.111145,21.111633,11.694275,17.27594,17.732513,20.212372,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,543.0711,2.7428448e-05,14.486787,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.6009035,52.267372,0.11375582,34.299545,49.495514,8.330017
12826,20209560.0,0.0,13.883575,13.883118,21.111023,21.110535,21.111115,21.111664,11.694397,17.276062,17.716797,20.229004,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,541.43225,2.736494e-05,14.521488,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.597137,52.267372,0.11375582,34.456017,49.495514,8.330017
12827,20209620.0,0.0,13.876495,13.876068,21.110962,21.110474,21.111084,21.111633,11.694519,17.277588,17.702972,20.247803,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,539.8313,2.730283e-05,14.528375,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.56786,52.267372,0.11375582,34.52568,49.495514,8.330017
12828,20209680.0,0.0,13.869568,13.869141,21.110931,21.110443,21.111053,21.111572,11.694641,17.279694,17.69104,20.265198,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,538.27167,2.7242191e-05,14.536025,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.5471325,52.267372,0.11375582,34.57709,49.495514,8.330017
12829,20209740.0,0.0,13.8628235,13.862396,21.110931,21.110535,21.111023,21.111511,11.694794,17.282318,17.681702,20.279785,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,536.7568,2.7183287e-05,14.543852,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.536345,52.267372,0.11375582,34.601887,49.495514,8.330017
12830,20209800.0,0.0,13.856201,13.855804,21.110962,21.110687,21.111023,21.11139,11.694946,17.285065,17.67566,20.289612,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,535.28876,2.71262e-05,14.550869,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.535452,52.267372,0.11375582,34.60062,49.495514,8.330017
12831,20209860.0,0.0,13.8497925,13.849396,21.110779,21.110596,21.11081,21.111023,11.695099,17.295837,17.682526,20.303986,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,533.8712,2.7071093e-05,14.625088,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.623051,52.267372,0.11375582,34.72611,49.495514,8.330017
12832,20209920.0,0.0,13.843536,13.84314,21.110626,21.110565,21.110626,21.110687,11.695282,17.310669,17.69757,20.319092,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,532.50024,2.7017759e-05,14.677116,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.694811,52.267372,0.11375582,34.773273,49.495514,8.330017
12833,20209980.0,0.0,13.837463,13.837097,21.110535,21.110626,21.110535,21.110443,11.695435,17.327698,17.718903,20.331818,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,531.18207,2.6966482e-05,14.727065,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.77275,52.267372,0.11375582,34.798264,49.495514,8.330017
12834,20210040.0,0.0,13.8315735,13.831207,21.110504,21.110718,21.110474,21.11023,11.695618,17.34491,17.74353,20.34076,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,529.91833,2.6917363e-05,14.770332,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.848659,52.267372,0.11375582,34.801964,49.495514,8.330017
12835,20210100.0,0.0,13.825867,13.8255005,21.110535,21.11087,21.110474,21.110138,11.695801,17.361755,17.77069,20.345673,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,528.7098,2.687043e-05,14.805837,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.92049,52.267372,0.11375582,34.784977,49.495514,8.330017
12836,20210160.0,0.0,13.820343,13.820007,21.110413,21.110748,21.110352,21.109924,11.696014,17.3833,17.805237,20.35559,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,527.56396,2.6826061e-05,14.891127,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.049297,52.267372,0.11375582,34.900623,49.495514,8.330017
12837,20210220.0,0.0,13.815033,13.814697,21.110352,21.110718,21.110321,21.109833,11.6961975,17.405212,17.840973,20.367126,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,526.473,2.678387e-05,14.943807,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.13964,52.267372,0.11375582,34.940845,49.495514,8.330017
12838,20210280.0,0.0,13.809906,13.809601,21.110352,21.110718,21.110321,21.109833,11.696411,17.425842,17.875427,20.377869,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,525.44116,2.6743903e-05,14.986211,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.215403,52.267372,0.11375582,34.970848,49.495514,8.330017
12839,20210340.0,0.0,13.804993,13.8046875,21.110413,21.110779,21.110413,21.109924,11.696625,17.443176,17.905396,20.386414,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,524.47363,2.670659e-05,15.014115,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.269438,52.267372,0.11375582,34.983902,49.495514,8.330017
12840,20210400.0,0.0,13.800293,13.800018,21.110535,21.11084,21.110535,21.110107,11.696869,17.45633,17.92929,20.39212,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,523.5718,2.6671953e-05,15.026908,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.300055,52.267372,0.11375582,34.981384,49.495514,8.330017
12841,20210460.0,0.0,21.104248,13.795441,21.10431,21.101013,21.105988,21.105438,13.860626,15.389679,15.65744,17.396362,0.0,0.03211948,0.03211948,0.04964747,250.0,18.300018,0.0,0.0,0.0,413.63858,9.54197e-21,0.0,52.23382,250.30183,1.5513864e-05,96.0,0.113886476,69.999985,252.84372,211.13086,0.0,52.23382,0.1138864,0.0,49.461296,8.330017
12842,20210520.0,0.0,21.092072,13.790924,21.092072,21.081848,21.100067,21.097473,16.831848,16.568756,15.61319,16.791412,0.0,0.032104302,0.032104302,0.049620125,250.0,18.300018,0.0,0.0,0.0,246.15129,9.54197e-21,0.0,52.225357,250.26175,2.5168707e-11,96.0,0.113828674,70.0,252.81706,211.07741,0.0,52.225357,0.11382864,18.180195,49.453033,8.330017
12843,20210580.0,0.0,21.084106,13.786438,21.084106,21.069489,21.098022,21.091797,18.865936,17.23877,16.71408,18.9404,0.0,0.032095194,0.032095194,0.04960374,250.0,18.300018,0.0,0.0,0.0,128.64081,9.54197e-21,0.0,52.221306,250.21387,-3.7990457e-17,96.0,0.11379405,70.0,252.79639,211.03333,0.0,52.221306,0.11379404,12.1717205,49.44911,8.330017
12844,20210640.0,0.0,20.993195,13.782013,21.082092,21.065674,21.099304,21.090271,20.001251,18.28659,17.999664,20.101593,0.0,0.03206907,0.03206907,0.049556147,250.0,18.300018,0.0,0.0,0.0,60.45149,9.54197e-21,0.0,52.22147,250.26103,10.3489275,96.0,0.111586176,55.511505,252.77478,211.00024,0.0,52.22147,0.113694675,6.1576376,49.449455,8.330017
12845,20210700.0,0.0,16.823242,13.777618,21.083984,21.065826,21.104065,21.09262,20.291718,19.181519,19.024506,20.476349,0.0,0.032027416,0.032027416,0.04948155,250.0,18.300018,0.0,0.0,0.0,-158.57285,9.54197e-21,0.0,52.25184,250.11433,33.273537,96.0,0.043595284,23.41705,252.75864,210.83467,0.0,52.25184,0.11353544,0.0,49.480614,8.330017
12846,20210760.0,0.0,15.523926,13.773254,21.087097,21.065826,21.110596,21.097015,19.105865,19.430786,19.344849,20.179718,0.0,0.032052822,0.032052822,0.04952859,250.0,18.300018,0.0,0.0,0.0,-209.0186,9.54197e-21,0.0,52.274883,249.93321,37.901047,96.0,0.028343562,16.938534,252.78316,210.79973,0.0,52.274883,0.11363455,0.0,49.503716,8.330017
12847,20210820.0,0.0,18.180878,13.768951,21.088654,21.062775,21.116394,21.100891,17.76361,18.9151,18.868073,19.417786,0.0,0.032081235,0.032081235,0.04958025,250.0,18.300018,0.0,0.0,0.0,-4.292481,9.54197e-21,0.0,52.280216,250.01836,25.506184,96.0,0.07143336,34.291344,252.77127,210.9048,0.0,52.280216,0.113742635,0.0,49.50881,8.330017
12848,20210880.0,0.0,19.858093,13.764679,21.087158,21.05545,21.119995,21.102783,17.72754,18.33313,18.307404,18.688507,0.0,0.03209879,0.03209879,0.04961131,250.0,18.300018,0.0,0.0,0.0,115.49687,9.54197e-21,0.0,52.268272,250.00554,17.63777,96.0,0.09496628,45.30712,252.77142,210.93634,0.0,52.268272,0.11380899,0.0,49.496418,8.330017
12849,20210940.0,0.0,19.201447,13.760437,21.083954,21.045746,21.122498,21.10373,18.438934,18.23407,18.220001,18.449951,0.0,0.032077983,0.032077983,0.049573116,250.0,18.300018,0.0,0.0,0.0,54.35884,9.54197e-21,0.0,52.266014,250.05876,21.947315,96.0,0.083154485,39.273758,252.7645,210.91753,0.0,52.266014,0.11372911,0.0,49.494194,8.330017
12850,20211000.0,0.0,17.607574,13.756256,21.080841,21.03598,21.125366,21.105011,18.764984,18.436401,18.42868,18.542206,0.0,0.032065988,0.032065988,0.049551677,250.0,18.300018,0.0,0.0,0.0,-53.888393,9.54197e-21,0.0,52.27787,250.00888,29.06365,96.0,0.05873703,29.310888,252.76428,210.86612,0.0,52.27787,0.1136835,0.0,49.50628,8.330017
12851,20211060.0,0.0,17.415924,13.752106,21.078125,21.026855,21.128387,21.106567,18.420715,18.514618,18.510406,18.571533,0.0,0.03207477,0.03207477,0.04956785,250.0,18.300018,0.0,0.0,0.0,-61.069168,9.54197e-21,0.0,52.285957,249.97285,29.404306,96.0,0.05752804,28.833971,252.76973,210.8673,0.0,52.285957,0.1137174,0.0,49.51437,8.330017
12852,20211120.0,0.0,18.434204,13.748016,21.075165,21.017303,21.131195,21.10788,18.054535,18.3667,18.36441,18.417297,0.0,0.032088358,0.032088358,0.049592394,250.0,18.300018,0.0,0.0,0.0,12.558106,9.54197e-21,0.0,52.284927,249.9806,24.863716,96.0,0.07365504,35.190796,252.77028,210.90086,0.0,52.284927,0.11376913,0.0,49.513172,8.330017
12853,20211180.0,0.0,18.897552,13.7439575,21.071533,21.006927,21.133453,21.108704,18.134064,18.230316,18.229034,18.273315,0.0,0.03209014,0.03209014,0.049595293,250.0,18.300018,0.0,0.0,0.0,42.614384,9.54197e-21,0.0,52.28001,249.99739,22.964933,96.0,0.07997642,37.84909,252.77007,210.91309,0.0,52.28001,0.11377561,0.0,49.50812,8.330017
12854,20211240.0,0.0,18.463837,13.739929,21.067657,20.996277,21.135529,21.109375,18.39508,18.254395,18.253693,18.275879,0.0,0.032082107,0.032082107,0.049580615,250.0,18.300018,0.0,0.0,0.0,9.233614,9.54197e-21,0.0,52.280117,250.00896,25.12137,96.0,0.072751015,34.830082,252.76883,210.90129,0.0,52.280117,0.11374482,0.0,49.508266,8.330017
12855,20211300.0,0.0,17.961182,13.735931,21.064056,20.985962,21.137848,21.11026,18.445984,18.341797,18.3414,18.34552,0.0,0.032079443,0.032079443,0.049575903,250.0,18.300018,0.0,0.0,0.0,-24.740646,9.54197e-21,0.0,52.284027,249.99368,27.218708,96.0,0.06538872,31.893808,252.77013,210.88779,0.0,52.284027,0.11373476,0.0,49.512245,8.330017
12856,20211360.0,0.0,18.056915,13.731995,21.060638,20.976196,21.140015,21.111053,18.296478,18.354248,18.354034,18.356049,0.0,0.03208358,0.03208358,0.04958347,250.0,18.300018,0.0,0.0,0.0,-16.123465,9.54197e-21,0.0,52.285812,249.98709,26.63732,96.0,0.0674632,32.707752,252.77174,210.89355,0.0,52.285812,0.11375063,0.0,49.51401,8.330017
12857,20211420.0,0.0,18.41742,13.728119,21.057129,20.96634,21.14206,21.111755,18.202118,18.299347,18.299225,18.306396,0.0,0.032087654,0.032087654,0.04959079,250.0,18.300018,0.0,0.0,0.0,9.428029,9.54197e-21,0.0,52.28439,249.99214,25.035624,96.0,0.07306151,34.950127,252.77214,210.90498,0.0,52.28439,0.11376611,0.0,49.512524,8.330017
12858,20211480.0,0.0,18.499512,13.724243,21.053436,20.956299,21.14392,21.112274,18.26059,18.266632,18.266571,18.273712,0.0,0.03208681,0.03208681,0.04958915,250.0,18.300018,0.0,0.0,0.0,13.987446,9.54197e-21,0.0,52.28268,250.00058,24.74737,96.0,0.07404465,35.35368,252.77179,210.90735,0.0,52.28268,0.11376279,0.0,49.51078,8.330017
12859,20211540.0,0.0,18.305176,13.720428,21.049713,20.94629,21.145782,21.112793,18.345215,18.287018,18.286987,18.288696,0.0,0.032083962,0.032083962,0.04958397,250.0,18.300018,0.0,0.0,0.0,-0.30503494,9.54197e-21,0.0,52.282993,250.00224,25.639,96.0,0.07096578,34.1054,252.77155,210.90195,0.0,52.282993,0.11375188,0.0,49.511127,8.330017
