,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
12860,20211600.0,0.0,18.166504,13.716675,21.046173,20.936462,21.147736,21.113403,18.342102,18.316315,18.316284,18.314392,0.0,0.03208351,0.03208351,0.04958321,250.0,18.300018,0.0,0.0,0.0,-9.464389,9.54197e-21,0.0,52.28425,249.99754,26.185766,96.0,0.06905393,33.339928,252.77202,210.8986,0.0,52.28425,0.11375022,0.0,49.512394,8.330017
12861,20211660.0,0.0,18.241058,13.712952,21.042664,20.927063,21.149445,21.11383,18.28534,18.313995,18.313965,18.313416,0.0,0.032085203,0.032085203,0.049586296,250.0,18.300018,0.0,0.0,0.0,-3.6242003,9.54197e-21,0.0,52.284508,249.99605,25.797388,96.0,0.07041794,33.88366,252.77245,210.90157,0.0,52.284508,0.1137567,0.0,49.51265,8.330017
12862,20211720.0,0.0,18.355011,13.709259,21.039154,20.917664,21.151123,21.114227,18.266449,18.294342,18.294342,18.29602,0.0,0.032086197,0.032086197,0.049588062,250.0,18.300018,0.0,0.0,0.0,4.2743564,9.54197e-21,0.0,52.283783,249.99861,25.290485,96.0,0.07217973,34.59332,252.77243,210.90503,0.0,52.283783,0.113760464,0.0,49.5119,8.330017
12863,20211780.0,0.0,18.353546,13.705597,21.035614,20.908234,21.15274,21.114563,18.29248,18.28836,18.28836,18.289795,0.0,0.032085575,0.032085575,0.04958691,250.0,18.300018,0.0,0.0,0.0,3.7638834,9.54197e-21,0.0,52.283306,250.0011,25.311974,96.0,0.07210371,34.563236,252.77222,210.9049,0.0,52.283306,0.113758065,0.0,49.511425,8.330017
12864,20211840.0,0.0,18.290253,13.701996,21.032074,20.898895,21.154358,21.114899,18.314667,18.296387,18.296387,18.296326,0.0,0.032084763,0.032084763,0.049585436,250.0,18.300018,0.0,0.0,0.0,-0.8029253,9.54197e-21,0.0,52.283455,250.00108,25.583801,96.0,0.07115999,34.18268,252.77213,210.90312,0.0,52.283455,0.11375495,0.0,49.511574,8.330017
12865,20211900.0,0.0,18.25827,13.698456,21.028595,20.889618,21.156006,21.115295,18.309692,18.30426,18.30426,18.303467,0.0,0.03208474,0.03208474,0.049585413,250.0,18.300018,0.0,0.0,0.0,-2.852936,9.54197e-21,0.0,52.283775,249.99971,25.693447,96.0,0.07077877,34.029175,252.77222,210.90239,0.0,52.283775,0.11375489,0.0,49.5119,8.330017
12866,20211960.0,0.0,18.28653,13.694916,21.025177,20.880737,21.15741,21.115479,18.292603,18.302368,18.302368,18.302185,0.0,0.03208527,0.03208527,0.049586385,250.0,18.300018,0.0,0.0,0.0,-0.70276767,9.54197e-21,0.0,52.28377,249.99934,25.541374,96.0,0.07130884,34.242077,252.77228,210.90337,0.0,52.28377,0.113756925,0.0,49.511894,8.330017
12867,20212020.0,0.0,18.320648,13.691437,21.021759,20.871857,21.158783,21.115631,18.288177,18.296234,18.296234,18.296783,0.0,0.03208553,0.03208553,0.049586847,250.0,18.300018,0.0,0.0,0.0,1.6419159,9.54197e-21,0.0,52.283497,250.00018,25.380102,96.0,0.0718683,34.467857,252.77222,210.90436,0.0,52.283497,0.113757916,0.0,49.511616,8.330017
12868,20212080.0,0.0,18.316956,13.688019,21.01831,20.863007,21.160156,21.115814,18.29773,18.294739,18.294739,18.295166,0.0,0.032085285,0.032085285,0.04958639,250.0,18.300018,0.0,0.0,0.0,1.2426807,9.54197e-21,0.0,52.28332,250.00095,25.391556,96.0,0.07182797,34.451824,252.7721,210.90419,0.0,52.28332,0.11375696,0.0,49.511444,8.330017
12869,20212140.0,0.0,18.294342,13.684601,21.014923,20.854218,21.16153,21.115967,18.30481,18.297852,18.297852,18.29776,0.0,0.03208501,0.03208501,0.049585894,250.0,18.300018,0.0,0.0,0.0,-0.3769015,9.54197e-21,0.0,52.283363,250.00082,25.478146,96.0,0.07152741,34.330597,252.77202,210.90353,0.0,52.283363,0.113755904,0.0,49.51149,8.330017
12870,20212200.0,0.0,18.285126,13.681244,21.011566,20.84549,21.162933,21.11615,18.302399,18.300385,18.300385,18.30008,0.0,0.032085024,0.032085024,0.049585927,250.0,18.300018,0.0,0.0,0.0,-0.95325774,9.54197e-21,0.0,52.283447,250.00032,25.498184,96.0,0.07145802,34.30254,252.77202,210.90332,0.0,52.283447,0.11375597,0.0,49.511574,8.330017
12871,20212260.0,0.0,18.29364,13.677948,21.00821,20.837097,21.164093,21.11615,18.296814,18.299927,18.299927,18.299835,0.0,0.032085195,0.032085195,0.049586236,250.0,18.300018,0.0,0.0,0.0,-0.2965998,9.54197e-21,0.0,52.283424,250.00014,25.441402,96.0,0.071655296,34.38204,252.77199,210.9036,0.0,52.283424,0.11375663,0.0,49.51155,8.330017
12872,20212320.0,0.0,18.304596,13.674683,21.004883,20.828705,21.165253,21.11615,18.294983,18.298065,18.298065,18.298187,0.0,0.032085285,0.032085285,0.0495864,250.0,18.300018,0.0,0.0,0.0,0.46001193,9.54197e-21,0.0,52.28332,250.00035,25.379356,96.0,0.07187031,34.468903,252.77194,210.90392,0.0,52.28332,0.11375698,0.0,49.511444,8.330017
12873,20212380.0,0.0,18.304016,13.671448,21.001587,20.820404,21.166382,21.11615,18.297607,18.297577,18.297577,18.297699,0.0,0.03208522,0.03208522,0.04958628,250.0,18.300018,0.0,0.0,0.0,0.37909418,9.54197e-21,0.0,52.283245,250.00056,25.370232,96.0,0.071901694,34.481678,252.77187,210.90387,0.0,52.283245,0.11375672,0.0,49.511368,8.330017
12874,20212440.0,0.0,18.298737,13.668243,20.998291,20.812103,21.167542,21.11612,18.299866,18.298187,18.298187,18.298187,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.009021184,9.54197e-21,0.0,52.283215,250.00058,25.380157,96.0,0.07186716,34.467777,252.7718,210.9037,0.0,52.283215,0.11375642,0.0,49.511337,8.330017
12875,20212500.0,0.0,18.295837,13.6651,20.995026,20.803864,21.16867,21.11612,18.299713,18.298828,18.298828,18.298767,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.19892068,9.54197e-21,0.0,52.283203,250.00047,25.377432,96.0,0.07187659,34.471596,252.77176,210.90363,0.0,52.283203,0.11375638,0.0,49.51133,8.330017
12876,20212560.0,0.0,18.29663,13.662018,20.99179,20.795929,21.169617,21.115967,18.298553,18.29895,18.29895,18.29892,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.12927301,9.54197e-21,0.0,52.28318,250.0004,25.358519,96.0,0.0719421,34.498074,252.77173,210.90366,0.0,52.28318,0.1137565,0.0,49.511303,8.330017
12877,20212620.0,0.0,18.299469,13.658936,20.988556,20.787994,21.170563,21.115814,18.29779,18.298553,18.298553,18.298584,0.0,0.03208519,0.03208519,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.07263709,9.54197e-21,0.0,52.28313,250.00041,25.331608,96.0,0.07203522,34.535748,252.77167,210.90373,0.0,52.28313,0.11375661,0.0,49.511257,8.330017
12878,20212680.0,0.0,18.299744,13.655914,20.985352,20.780151,21.171509,21.115662,18.298187,18.298431,18.298431,18.298462,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.08232621,9.54197e-21,0.0,52.283085,250.00046,25.31701,96.0,0.07208565,34.556187,252.77162,210.90373,0.0,52.283085,0.113756575,0.0,49.511208,8.330017
12879,20212740.0,0.0,18.299194,13.652954,20.982178,20.772339,21.172455,21.115479,18.298553,18.298462,18.298462,18.298492,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.040788732,9.54197e-21,0.0,52.28305,250.00046,25.305683,96.0,0.07212476,34.57205,252.77158,210.9037,0.0,52.28305,0.11375654,0.0,49.511173,8.330017
12880,20212800.0,0.0,18.298523,13.649994,20.978973,20.764557,21.17337,21.115326,18.298798,18.298584,18.298584,18.298553,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.009254722,9.54197e-21,0.0,52.283012,250.00046,25.294935,96.0,0.07216185,34.58709,252.77151,210.90369,0.0,52.283012,0.1137565,0.0,49.51114,8.330017
12881,20212860.0,0.0,18.298187,13.647125,20.97583,20.757019,21.174133,21.11502,18.298737,18.298676,18.298676,18.298645,0.0,0.032085158,0.032085158,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.030672835,9.54197e-21,0.0,52.28298,250.00044,25.282488,96.0,0.07220485,34.60452,252.77147,210.90367,0.0,52.28298,0.11375649,0.0,49.51111,8.330017
12882,20212920.0,0.0,18.2984,13.644257,20.972687,20.749542,21.174896,21.114716,18.298615,18.298676,18.298676,18.298676,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.015463243,9.54197e-21,0.0,52.282948,250.00043,25.267857,96.0,0.07225537,34.625,252.77142,210.90367,0.0,52.282948,0.1137565,0.0,49.51107,8.330017
12883,20212980.0,0.0,18.298859,13.641449,20.969574,20.742096,21.17566,21.11444,18.298523,18.298615,18.298615,18.298615,0.0,0.03208517,0.03208517,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.015123163,9.54197e-21,0.0,52.282913,250.00043,25.252396,96.0,0.07230874,34.64665,252.77138,210.90369,0.0,52.282913,0.11375653,0.0,49.511036,8.330017
12884,20213040.0,0.0,18.298859,13.638672,20.966492,20.73471,21.176392,21.114136,18.298615,18.298615,18.298615,18.298615,0.0,0.032085165,0.032085165,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.013983253,9.54197e-21,0.0,52.282875,250.00043,25.239082,96.0,0.07235467,34.665283,252.77133,210.90367,0.0,52.282875,0.113756515,0.0,49.510998,8.330017
12885,20213100.0,0.0,18.298798,13.635956,20.96341,20.727386,21.177124,21.11383,18.298645,18.298645,18.298645,18.298645,0.0,0.03208516,0.03208516,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.008981224,9.54197e-21,0.0,52.28284,250.00043,25.22619,96.0,0.07239914,34.683334,252.77129,210.90367,0.0,52.28284,0.1137565,0.0,49.510963,8.330017
12886,20213160.0,0.0,18.298737,13.63327,20.960358,20.720245,21.177734,21.113403,18.298706,18.298645,18.298645,18.298645,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0023542931,9.54197e-21,0.0,52.282803,250.00043,25.21336,96.0,0.07244337,34.701298,252.77124,210.90367,0.0,52.282803,0.1137565,0.0,49.51093,8.330017
12887,20213220.0,0.0,18.298676,13.630615,20.957306,20.713135,21.178314,21.113007,18.298706,18.298676,18.298676,18.298676,0.0,0.032085158,0.032085158,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0023274745,9.54197e-21,0.0,52.28277,250.00041,25.200554,96.0,0.07248752,34.719223,252.7712,210.90366,0.0,52.28277,0.11375649,0.0,49.510895,8.330017
12888,20213280.0,0.0,18.298676,13.628021,20.954285,20.706116,21.178894,21.11258,18.298706,18.298676,18.298676,18.298676,0.0,0.032085158,0.032085158,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0015235681,9.54197e-21,0.0,52.282738,250.00041,25.18763,96.0,0.07253206,34.737316,252.77115,210.90366,0.0,52.282738,0.11375649,0.0,49.510864,8.330017
12889,20213340.0,0.0,18.298706,13.625458,20.951263,20.699097,21.179474,21.112152,18.298706,18.298706,18.298706,18.298706,0.0,0.032085158,0.032085158,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0007290101,9.54197e-21,0.0,52.282703,250.00041,25.174662,96.0,0.07257674,34.75547,252.7711,210.90366,0.0,52.282703,0.11375649,0.0,49.510826,8.330017
12890,20213400.0,0.0,18.298767,13.622925,20.948273,20.692108,21.180054,21.111725,18.298706,18.298706,18.298706,18.298706,0.0,0.032085158,0.032085158,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0019606177,9.54197e-21,0.0,52.28267,250.0004,25.161722,96.0,0.0726213,34.77359,252.77106,210.90366,0.0,52.28267,0.11375649,0.0,49.510796,8.330017
12891,20213460.0,0.0,18.298798,13.620453,20.945282,20.685333,21.180481,21.111206,18.298737,18.298706,18.298706,18.298706,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.003596054,9.54197e-21,0.0,52.28264,250.0004,25.148968,96.0,0.07266524,34.79145,252.77101,210.90364,0.0,52.28264,0.11375649,0.0,49.51076,8.330017
12892,20213520.0,0.0,18.298767,13.618011,20.942291,20.678558,21.180908,21.110657,18.298737,18.298737,18.298737,18.298706,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0019936347,9.54197e-21,0.0,52.2826,250.0004,25.136515,96.0,0.072708085,34.808876,252.77098,210.90364,0.0,52.2826,0.11375648,0.0,49.51073,8.330017
12893,20213580.0,0.0,18.298767,13.615601,20.939331,20.671844,21.181335,21.110138,18.298767,18.298737,18.298737,18.298737,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.00036032445,9.54197e-21,0.0,52.28257,250.0004,25.124178,96.0,0.07275055,34.826153,252.77094,210.90364,0.0,52.28257,0.11375648,0.0,49.510696,8.330017
12894,20213640.0,0.0,18.298767,13.613251,20.936401,20.665192,21.181763,21.10962,18.298767,18.298767,18.298767,18.298737,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.00032192966,9.54197e-21,0.0,52.282536,250.00038,25.111883,96.0,0.07279284,34.843365,252.77089,210.90364,0.0,52.282536,0.11375648,0.0,49.510662,8.330017
12895,20213700.0,0.0,18.298798,13.610931,20.933472,20.658539,21.18219,21.1091,18.298767,18.298767,18.298767,18.298767,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0003505694,9.54197e-21,0.0,52.282505,250.00038,25.099611,96.0,0.07283505,34.860542,252.77084,210.90363,0.0,52.282505,0.11375648,0.0,49.51063,8.330017
12896,20213760.0,0.0,18.298828,13.608673,20.930573,20.65207,21.182495,21.10846,18.298798,18.298767,18.298767,18.298767,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0018418451,9.54197e-21,0.0,52.28247,250.00038,25.087393,96.0,0.07287707,34.87765,252.77081,210.90363,0.0,52.28247,0.11375646,0.0,49.510597,8.330017
12897,20213820.0,0.0,18.298828,13.606445,20.927673,20.64566,21.18277,21.107819,18.298798,18.298767,18.298767,18.298767,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0022522043,9.54197e-21,0.0,52.28244,250.00038,25.075346,96.0,0.07291848,34.894516,252.77077,210.90363,0.0,52.28244,0.11375646,0.0,49.510567,8.330017
12898,20213880.0,0.0,18.298828,13.604248,20.924774,20.639252,21.183075,21.107208,18.298798,18.298798,18.298798,18.298798,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.001562856,9.54197e-21,0.0,52.28241,250.00037,25.063473,96.0,0.07295928,34.911137,252.77072,210.90363,0.0,52.28241,0.11375646,0.0,49.510536,8.330017
12899,20213940.0,0.0,18.298828,13.602112,20.921936,20.632904,21.18335,21.106567,18.298828,18.298798,18.298798,18.298798,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0008646799,9.54197e-21,0.0,52.28238,250.00037,25.051706,96.0,0.07299971,34.92761,252.77069,210.90363,0.0,52.28238,0.11375646,0.0,49.5105,8.330017
12900,20214000.0,0.0,18.298859,13.600006,20.919067,20.626587,21.183655,21.105957,18.298828,18.298828,18.298828,18.298798,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.00060986704,9.54197e-21,0.0,52.282345,250.00037,25.040028,96.0,0.07303982,34.943962,252.77065,210.90361,0.0,52.282345,0.113756455,0.0,49.51047,8.330017
12901,20214060.0,0.0,18.298859,13.597961,20.91623,20.620453,21.183807,21.105225,18.298828,18.298828,18.298828,18.298828,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0010568881,9.54197e-21,0.0,52.282314,250.00037,25.028416,96.0,0.07307969,34.96022,252.7706,210.90361,0.0,52.282314,0.113756455,0.0,49.510445,8.330017
12902,20214120.0,0.0,18.29889,13.596008,20.913422,20.61435,21.18399,21.104523,18.298859,18.298828,18.298828,18.298828,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0021459002,9.54197e-21,0.0,52.282288,250.00037,25.016933,96.0,0.073119104,34.97629,252.77057,210.90361,0.0,52.282288,0.113756455,0.0,49.51041,8.330017
12903,20214180.0,0.0,18.29892,13.594116,20.910614,20.608276,21.184143,21.10379,18.298859,18.298859,18.298859,18.298859,0.0,0.032085147,0.032085147,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0027273893,9.54197e-21,0.0,52.282257,250.00035,25.005642,96.0,0.073157854,34.992104,252.77052,210.90361,0.0,52.282257,0.113756455,0.0,49.51038,8.330017
12904,20214240.0,0.0,18.29895,13.592316,20.907837,20.602234,21.184296,21.103088,18.29889,18.298859,18.298859,18.298859,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0027009759,9.54197e-21,0.0,52.282227,250.00035,24.994549,96.0,0.07319592,35.007633,252.7705,210.9036,0.0,52.282227,0.11375644,0.0,49.51035,8.330017
12905,20214300.0,0.0,18.29895,13.590546,20.90506,20.596222,21.184479,21.102386,18.29892,18.29889,18.29889,18.29889,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0018747348,9.54197e-21,0.0,52.282196,250.00035,24.983654,96.0,0.073233284,35.022884,252.77045,210.9036,0.0,52.282196,0.11375644,0.0,49.510323,8.330017
12906,20214360.0,0.0,18.29895,13.588867,20.902313,20.590363,21.18454,21.101593,18.29892,18.29889,18.29889,18.29889,0.0,0.032085143,0.032085143,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0011743945,9.54197e-21,0.0,52.282166,250.00034,24.972906,96.0,0.07327014,35.037933,252.77042,210.9036,0.0,52.282166,0.11375644,0.0,49.510296,8.330017
12907,20214420.0,0.0,18.29895,13.58728,20.899567,20.584564,21.18457,21.10083,18.29895,18.29892,18.29892,18.29892,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0013574762,9.54197e-21,0.0,52.282135,250.00034,24.962246,96.0,0.07330669,35.052856,252.77037,210.90358,0.0,52.282135,0.113756426,0.0,49.510265,8.330017
12908,20214480.0,0.0,18.29898,13.585724,20.89685,20.578766,21.184631,21.100037,18.29895,18.29892,18.29892,18.29892,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0017014822,9.54197e-21,0.0,52.282112,250.00034,24.951708,96.0,0.07334281,35.067608,252.77034,210.90358,0.0,52.282112,0.113756426,0.0,49.51024,8.330017
12909,20214540.0,0.0,18.29898,13.584198,20.894135,20.573029,21.184692,21.099274,18.29895,18.29895,18.29895,18.29895,0.0,0.03208514,0.03208514,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.001846335,9.54197e-21,0.0,52.28208,250.00034,24.941309,96.0,0.07337844,35.08217,252.77031,210.90358,0.0,52.28208,0.113756426,0.0,49.51021,8.330017
12910,20214600.0,0.0,18.299011,13.582764,20.891418,20.567322,21.184753,21.09848,18.29898,18.29895,18.29895,18.29895,0.0,0.03208514,0.03208514,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0017181766,9.54197e-21,0.0,52.282055,250.00032,24.931053,96.0,0.07341357,35.096523,252.77026,210.90358,0.0,52.282055,0.113756426,0.0,49.51018,8.330017
12911,20214660.0,0.0,18.299011,13.58136,20.888763,20.561737,21.184692,21.097656,18.29898,18.29898,18.29898,18.29895,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.001303564,9.54197e-21,0.0,52.28203,250.00032,24.920937,96.0,0.073448226,35.110687,252.77023,210.90356,0.0,52.28203,0.11375642,0.0,49.510155,8.330017
12912,20214720.0,0.0,18.299011,13.580017,20.886078,20.556213,21.184662,21.096802,18.299011,18.29898,18.29898,18.29898,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0010940994,9.54197e-21,0.0,52.281998,250.00032,24.910917,96.0,0.07348253,35.124718,252.7702,210.90356,0.0,52.281998,0.11375642,0.0,49.510128,8.330017
12913,20214780.0,0.0,18.299042,13.578705,20.883423,20.55069,21.1846,21.095978,18.299011,18.29898,18.29898,18.29898,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0010996466,9.54197e-21,0.0,52.281975,250.0003,24.900991,96.0,0.07351652,35.138615,252.77017,210.90356,0.0,52.281975,0.11375642,0.0,49.5101,8.330017
12914,20214840.0,0.0,18.299042,13.577423,20.880798,20.545227,21.18457,21.095123,18.299011,18.299011,18.299011,18.299011,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0011726837,9.54197e-21,0.0,52.281944,250.0003,24.891155,96.0,0.07355017,35.15238,252.77013,210.90356,0.0,52.281944,0.11375642,0.0,49.510075,8.330017
12915,20214900.0,0.0,18.299042,13.576172,20.878174,20.539764,21.18451,21.0943,18.299042,18.299011,18.299011,18.299011,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0011865111,9.54197e-21,0.0,52.28192,250.0003,24.881414,96.0,0.073583506,35.16602,252.7701,210.90355,0.0,52.28192,0.1137564,0.0,49.510048,8.330017
12916,20214960.0,0.0,18.299072,13.574982,20.87555,20.534454,21.184387,21.093384,18.299042,18.299011,18.299011,18.299011,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0011425853,9.54197e-21,0.0,52.2819,250.0003,24.871773,96.0,0.07361649,35.17952,252.77007,210.90355,0.0,52.2819,0.1137564,0.0,49.51002,8.330017
12917,20215020.0,0.0,18.299072,13.5737915,20.872955,20.529175,21.184235,21.092499,18.299042,18.299042,18.299042,18.299042,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0009535395,9.54197e-21,0.0,52.281868,250.00029,24.862217,96.0,0.073649175,35.192894,252.77003,210.90355,0.0,52.281868,0.1137564,0.0,49.509995,8.330017
12918,20215080.0,0.0,18.299072,13.572632,20.870392,20.523895,21.184113,21.091614,18.299042,18.299042,18.299042,18.299042,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0008084299,9.54197e-21,0.0,52.281845,250.00029,24.852732,96.0,0.07368161,35.206177,252.77,210.90355,0.0,52.281845,0.1137564,0.0,49.50997,8.330017
12919,20215140.0,0.0,18.299072,13.571503,20.867798,20.518677,21.18396,21.090729,18.299072,18.299042,18.299042,18.299042,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0006734957,9.54197e-21,0.0,52.281822,250.00029,24.843319,96.0,0.07371378,35.219353,252.76997,210.90355,0.0,52.281822,0.1137564,0.0,49.509945,8.330017
12920,20215200.0,0.0,18.299072,13.570374,20.865265,20.513458,21.183838,21.089844,18.299072,18.299042,18.299042,18.299042,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.000644652,9.54197e-21,0.0,52.281796,250.00029,24.833961,96.0,0.07374577,35.232456,252.76994,210.90353,0.0,52.281796,0.11375639,0.0,49.509922,8.330017
12921,20215260.0,0.0,18.299072,13.569275,20.862701,20.508392,21.183624,21.088898,18.299072,18.299072,18.299072,18.299072,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0006580506,9.54197e-21,0.0,52.28177,250.00029,24.824656,96.0,0.073777564,35.24548,252.76991,210.90353,0.0,52.28177,0.11375639,0.0,49.509895,8.330017
12922,20215320.0,0.0,18.299103,13.568176,20.860168,20.503326,21.18338,21.087952,18.299072,18.299072,18.299072,18.299072,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0006179902,9.54197e-21,0.0,52.281742,250.00027,24.815405,96.0,0.07380917,35.258434,252.76988,210.90353,0.0,52.281742,0.11375639,0.0,49.509872,8.330017
12923,20215380.0,0.0,18.299103,13.567078,20.857666,20.498291,21.183167,21.087036,18.299072,18.299072,18.299072,18.299072,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0005365127,9.54197e-21,0.0,52.28172,250.00027,24.806202,96.0,0.0738406,35.27132,252.76985,210.90353,0.0,52.28172,0.11375639,0.0,49.509846,8.330017
12924,20215440.0,0.0,18.299103,13.5660095,20.855164,20.493286,21.182953,21.08609,18.299103,18.299072,18.299072,18.299072,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.00045891918,9.54197e-21,0.0,52.281696,250.00027,24.797035,96.0,0.0738719,35.28415,252.76982,210.90353,0.0,52.281696,0.11375639,0.0,49.50982,8.330017
12925,20215500.0,0.0,18.299103,13.564911,20.852661,20.488312,21.18274,21.085144,18.299103,18.299072,18.299072,18.299072,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.00035463867,9.54197e-21,0.0,52.281673,250.00027,24.78791,96.0,0.073903054,35.296925,252.76979,210.90353,0.0,52.281673,0.11375639,0.0,49.509796,8.330017
12926,20215560.0,0.0,18.299103,13.563843,20.85019,20.48346,21.182434,21.084167,18.299103,18.299103,18.299103,18.299072,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.00021889429,9.54197e-21,0.0,52.281647,250.00027,24.778812,96.0,0.07393411,35.30966,252.76976,210.90353,0.0,52.281647,0.11375639,0.0,49.509773,8.330017
12927,20215620.0,0.0,18.299103,13.562744,20.847717,20.478607,21.18216,21.08319,18.299103,18.299103,18.299103,18.299103,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.00017363513,9.54197e-21,0.0,52.281624,250.00027,24.769728,96.0,0.07396511,35.322384,252.76973,210.90352,0.0,52.281624,0.11375639,0.0,49.50975,8.330017
12928,20215680.0,0.0,18.299103,13.5616455,20.845245,20.473816,21.181854,21.082214,18.299103,18.299103,18.299103,18.299103,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.00017876722,9.54197e-21,0.0,52.2816,250.00027,24.760658,96.0,0.073996045,35.33508,252.7697,210.90352,0.0,52.2816,0.11375639,0.0,49.509724,8.330017
12929,20215740.0,0.0,18.299103,13.560516,20.842804,20.469025,21.18158,21.081238,18.299103,18.299103,18.299103,18.299103,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.00015008324,9.54197e-21,0.0,52.28157,250.00027,24.751602,96.0,0.07402694,35.347755,252.76967,210.90352,0.0,52.28157,0.11375638,0.0,49.5097,8.330017
12930,20215800.0,0.0,18.299103,13.559387,20.840424,20.464325,21.181274,21.080292,18.299103,18.299103,18.299103,18.299103,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,9.85418e-05,9.54197e-21,0.0,52.281548,250.00027,24.7427,96.0,0.07405729,35.36022,252.76964,210.90352,0.0,52.281548,0.11375638,0.0,49.509674,8.330017
12931,20215860.0,0.0,18.299103,13.558228,20.837952,20.459595,21.180908,21.079254,18.299103,18.299103,18.299103,18.299103,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,-9.8547855e-05,9.54197e-21,0.0,52.281525,250.00026,24.733507,96.0,0.07408864,35.37309,252.7696,210.90352,0.0,52.281525,0.11375638,0.0,49.50965,8.330017
12932,20215920.0,0.0,18.299103,13.557037,20.83554,20.454956,21.180542,21.078247,18.299103,18.299103,18.299103,18.299103,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0002438309,9.54197e-21,0.0,52.281498,250.00026,24.72445,96.0,0.07411951,35.38577,252.76958,210.90352,0.0,52.281498,0.11375638,0.0,49.50963,8.330017
12933,20215980.0,0.0,18.299103,13.555847,20.83313,20.450317,21.180206,21.07721,18.299103,18.299103,18.299103,18.299103,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.00030396035,9.54197e-21,0.0,52.281475,250.00026,24.715372,96.0,0.07415044,35.398476,252.76955,210.90352,0.0,52.281475,0.11375638,0.0,49.5096,8.330017
12934,20216040.0,0.0,18.299103,13.554596,20.83075,20.44574,21.17984,21.076202,18.299103,18.299103,18.299103,18.299103,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.00023646392,9.54197e-21,0.0,52.281452,250.00026,24.706276,96.0,0.07418144,35.411217,252.76952,210.90352,0.0,52.281452,0.11375638,0.0,49.50958,8.330017
12935,20216100.0,0.0,18.299103,13.553314,20.82837,20.441162,21.179474,21.075195,18.299103,18.299103,18.299103,18.299103,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0002346343,9.54197e-21,0.0,52.281425,250.00026,24.697157,96.0,0.07421249,35.42398,252.76949,210.90352,0.0,52.281425,0.11375638,0.0,49.509552,8.330017
12936,20216160.0,0.0,18.299072,13.552002,20.82602,20.436707,21.179047,21.074158,18.299103,18.299103,18.299103,18.299103,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.00043800444,9.54197e-21,0.0,52.281403,250.00026,24.688017,96.0,0.07424362,35.436775,252.76947,210.90352,0.0,52.281403,0.11375638,0.0,49.50953,8.330017
12937,20216220.0,0.0,18.299072,13.550659,20.823639,20.432251,21.17865,21.07312,18.299103,18.299103,18.299103,18.299103,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0005923571,9.54197e-21,0.0,52.28138,250.00026,24.678833,96.0,0.07427489,35.449635,252.76944,210.90352,0.0,52.28138,0.11375638,0.0,49.509506,8.330017
12938,20216280.0,0.0,18.299072,13.549255,20.82132,20.427795,21.178223,21.072052,18.299072,18.299103,18.299103,18.299103,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.00058280316,9.54197e-21,0.0,52.28135,250.00026,24.669601,96.0,0.07430632,35.46256,252.76941,210.90352,0.0,52.28135,0.11375638,0.0,49.50948,8.330017
12939,20216340.0,0.0,18.299072,13.547791,20.81897,20.4234,21.177795,21.071014,18.299072,18.299072,18.299072,18.299103,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.00056778314,9.54197e-21,0.0,52.281326,250.00026,24.66032,96.0,0.07433791,35.47555,252.76938,210.90352,0.0,52.281326,0.11375638,0.0,49.509453,8.330017
12940,20216400.0,0.0,18.299072,13.546295,20.81665,20.419006,21.177368,21.069977,18.299072,18.299072,18.299072,18.299072,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0005283111,9.54197e-21,0.0,52.281303,250.00026,24.650993,96.0,0.07436964,35.488613,252.76935,210.90352,0.0,52.281303,0.11375638,0.0,49.50943,8.330017
12941,20216460.0,0.0,18.299042,13.544739,20.814331,20.414703,21.17691,21.068909,18.299072,18.299072,18.299072,18.299072,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0008374998,9.54197e-21,0.0,52.281277,250.00026,24.641617,96.0,0.074401535,35.501736,252.76932,210.90352,0.0,52.281277,0.11375638,0.0,49.509403,8.330017
12942,20216520.0,0.0,18.299042,13.543121,20.812042,20.41043,21.176422,21.06784,18.299072,18.299072,18.299072,18.299072,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0010072236,9.54197e-21,0.0,52.281254,250.00027,24.632164,96.0,0.07443368,35.514973,252.76929,210.90352,0.0,52.281254,0.11375639,0.0,49.50938,8.330017
12943,20216580.0,0.0,18.299042,13.541443,20.809723,20.406158,21.175934,21.066742,18.299042,18.299072,18.299072,18.299072,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0009466692,9.54197e-21,0.0,52.281223,250.00027,24.622627,96.0,0.074466094,35.52832,252.76926,210.90352,0.0,52.281223,0.11375639,0.0,49.509354,8.330017
12944,20216640.0,0.0,18.299042,13.539703,20.807434,20.401917,21.175476,21.065674,18.299042,18.299072,18.299072,18.299072,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0008358144,9.54197e-21,0.0,52.2812,250.00027,24.613016,96.0,0.074498765,35.541775,252.76923,210.90352,0.0,52.2812,0.11375639,0.0,49.509327,8.330017
12945,20216700.0,0.0,18.299011,13.537903,20.805176,20.397705,21.174988,21.064606,18.299042,18.299042,18.299042,18.299042,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.000807732,9.54197e-21,0.0,52.28117,250.00027,24.60333,96.0,0.07453168,35.555336,252.7692,210.90353,0.0,52.28117,0.11375639,0.0,49.5093,8.330017
12946,20216760.0,0.0,18.299011,13.536011,20.802917,20.393555,21.174469,21.063507,18.299042,18.299042,18.299042,18.299042,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0010782331,9.54197e-21,0.0,52.281147,250.00027,24.59357,96.0,0.07456484,35.569,252.76917,210.90353,0.0,52.281147,0.11375639,0.0,49.509274,8.330017
12947,20216820.0,0.0,18.299011,13.534058,20.80066,20.389435,21.17395,21.062408,18.299011,18.299042,18.299042,18.299042,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0013289546,9.54197e-21,0.0,52.281124,250.00027,24.583712,96.0,0.07459832,35.5828,252.76913,210.90353,0.0,52.281124,0.11375639,0.0,49.509247,8.330017
12948,20216880.0,0.0,18.29898,13.532013,20.7984,20.385345,21.173431,21.06131,18.299011,18.299042,18.299042,18.299042,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.001425231,9.54197e-21,0.0,52.281094,250.00027,24.573748,96.0,0.07463216,35.596752,252.7691,210.90353,0.0,52.281094,0.11375639,0.0,49.50922,8.330017
12949,20216940.0,0.0,18.29898,13.529877,20.796173,20.381256,21.172882,21.060211,18.299011,18.299011,18.299011,18.299011,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0012903038,9.54197e-21,0.0,52.28107,250.00027,24.563671,96.0,0.074666366,35.61086,252.76907,210.90353,0.0,52.28107,0.11375639,0.0,49.509193,8.330017
12950,20217000.0,0.0,18.29898,13.527679,20.793945,20.377197,21.172363,21.059143,18.29898,18.299011,18.299011,18.299011,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0011869549,9.54197e-21,0.0,52.28104,250.00027,24.55349,96.0,0.074700914,35.62511,252.76904,210.90353,0.0,52.28104,0.11375639,0.0,49.509167,8.330017
12951,20217060.0,0.0,18.29895,13.52536,20.791718,20.3732,21.171783,21.058014,18.29898,18.299011,18.299011,18.299011,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0014285449,9.54197e-21,0.0,52.28101,250.00029,24.543205,96.0,0.07473581,35.63951,252.76901,210.90353,0.0,52.28101,0.11375639,0.0,49.509136,8.330017
12952,20217120.0,0.0,18.29895,13.52298,20.78952,20.369232,21.171234,21.056885,18.29898,18.29898,18.29898,18.29898,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0016537474,9.54197e-21,0.0,52.280987,250.00029,24.532793,96.0,0.07477113,35.654087,252.76898,210.90353,0.0,52.280987,0.1137564,0.0,49.50911,8.330017
12953,20217180.0,0.0,18.29892,13.520477,20.787323,20.365265,21.170654,21.055756,18.29895,18.29898,18.29898,18.29898,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0016256262,9.54197e-21,0.0,52.280956,250.00029,24.522245,96.0,0.0748069,35.668858,252.76895,210.90355,0.0,52.280956,0.1137564,0.0,49.509083,8.330017
12954,20217240.0,0.0,18.29892,13.517883,20.785126,20.361328,21.170074,21.054657,18.29895,18.29895,18.29895,18.29898,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0015766576,9.54197e-21,0.0,52.280926,250.00029,24.511566,96.0,0.0748431,35.683807,252.76892,210.90355,0.0,52.280926,0.1137564,0.0,49.509056,8.330017
12955,20217300.0,0.0,18.29889,13.515198,20.782928,20.357422,21.169525,21.053528,18.29892,18.29895,18.29895,18.29895,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0014587141,9.54197e-21,0.0,52.280895,250.00029,24.500755,96.0,0.07487974,35.69894,252.76889,210.90355,0.0,52.280895,0.1137564,0.0,49.509026,8.330017
12956,20217360.0,0.0,18.29889,13.51239,20.780762,20.353577,21.168884,21.052399,18.29892,18.29895,18.29895,18.29895,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0017978225,9.54197e-21,0.0,52.28087,250.00029,24.48982,96.0,0.074916795,35.714252,252.76886,210.90355,0.0,52.28087,0.1137564,0.0,49.508995,8.330017
12957,20217420.0,0.0,18.298859,13.50946,20.778595,20.349731,21.168274,21.051239,18.29889,18.29892,18.29892,18.29892,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0020099406,9.54197e-21,0.0,52.280838,250.0003,24.478725,96.0,0.07495437,35.729782,252.76881,210.90355,0.0,52.280838,0.11375642,0.0,49.508965,8.330017
12958,20217480.0,0.0,18.298859,13.506439,20.776428,20.345917,21.167664,21.05011,18.29889,18.29892,18.29892,18.29892,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0019507807,9.54197e-21,0.0,52.280807,250.0003,24.467466,96.0,0.0749925,35.745544,252.76878,210.90356,0.0,52.280807,0.11375642,0.0,49.508934,8.330017
12959,20217540.0,0.0,18.298828,13.503265,20.774292,20.342133,21.167053,21.04898,18.298859,18.29889,18.29889,18.29889,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0018015963,9.54197e-21,0.0,52.280777,250.0003,24.456047,96.0,0.075031154,35.76153,252.76875,210.90356,0.0,52.280777,0.11375642,0.0,49.508904,8.330017
12960,20217600.0,0.0,18.298828,13.500061,20.772186,20.33841,21.166473,21.047882,18.298859,18.29889,18.29889,18.29889,0.0,0.03208514,0.03208514,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0016398475,9.54197e-21,0.0,52.280746,250.0003,24.44469,96.0,0.075069584,35.777435,252.76872,210.90356,0.0,52.280746,0.11375642,0.0,49.508873,8.330017
12961,20217660.0,0.0,20.350677,13.496674,20.784943,20.343842,21.174103,21.054169,18.315887,18.217194,18.217194,18.223907,0.0,0.000984374,0.000984374,0.0013675396,250.0,18.300018,0.0,0.0,0.0,5.389527,9.54197e-21,0.0,23.492327,80.476875,0.28797233,96.0,0.0033349663,69.59684,27.508278,79.98305,0.0,23.492327,0.0034107382,0.0,20.88147,8.330017
12962,20217720.0,0.0,20.603363,13.493347,20.808594,20.350433,21.18274,21.061432,18.31845,18.219635,18.219635,18.220734,0.0,0.0037635332,0.0037635332,0.00450727,250.0,18.300018,0.0,0.0,0.0,10.192046,9.54197e-21,0.0,34.037453,113.99841,0.48047933,96.0,0.01202728,69.32733,138.60931,97.59314,0.0,34.037453,0.012082521,0.0,29.840267,8.330017
12963,20217780.0,0.0,20.822632,13.490021,20.842072,20.355652,21.189697,21.06717,18.35315,18.248047,18.248047,18.240295,0.0,0.011555751,0.011555751,0.013535173,250.0,18.300018,0.0,0.0,0.0,37.45595,9.54197e-21,0.0,44.519432,133.73112,1.0346148,96.0,0.036646634,68.551544,240.04375,116.57476,0.0,44.519432,0.03666935,0.0,39.932163,8.330017
12964,20217840.0,9.0,20.822906,13.486664,20.82846,20.358429,21.19403,21.070526,18.606598,18.313019,18.313019,18.289948,0.0,0.019854996,0.019854996,0.025944898,250.0,18.300018,0.0,0.0,0.0,65.472916,9.54197e-21,0.0,50.21021,144.02223,4.7402773,96.0,0.06561961,63.363613,238.64062,134.08333,0.0,50.21021,0.065675765,0.0,46.46089,8.330017
12965,20217900.0,9.0,20.230804,13.483337,20.812744,20.359009,21.196533,21.072266,19.178894,18.527496,18.527496,18.467377,0.0,0.025352143,0.025352143,0.036111157,250.0,18.300018,0.0,0.0,0.0,50.39132,9.54197e-21,0.0,52.913223,155.52583,15.695151,96.0,0.07765597,48.026787,238.49524,149.28917,0.0,52.913223,0.08684112,0.0,49.779922,8.330017
12966,20217960.0,9.0,17.024567,13.480011,20.804382,20.358612,21.198395,21.073425,19.559937,18.904022,18.904022,18.809448,0.0,0.028688626,0.028688626,0.042750746,250.0,18.300018,0.0,0.0,0.0,-100.39894,9.54197e-21,0.0,54.165173,169.90996,30.953989,96.0,0.04545922,26.664417,239.54141,162.82715,0.0,54.165173,0.10015791,0.0,51.26575,8.330017
12967,20218020.0,0.0,15.825012,13.476685,20.800842,20.358612,21.200409,21.074799,18.851257,19.062225,19.062225,18.98999,0.0,0.030700993,0.030700993,0.046784684,250.0,18.300018,0.0,0.0,0.0,-164.01546,9.54197e-21,0.0,54.600357,185.25879,34.983753,96.0,0.035551786,21.022745,241.50856,174.6829,0.0,54.600357,0.10821706,0.0,51.765137,8.330017
12968,20218080.0,0.0,18.10611,13.473328,20.799011,20.357635,21.201538,21.075348,17.794434,18.69516,18.69516,18.697601,0.0,0.031874463,0.031874463,0.049061973,250.0,18.300018,0.0,0.0,0.0,-6.070616,9.54197e-21,0.0,54.56419,199.90149,24.64089,96.0,0.07385522,35.502754,243.91206,184.63834,0.0,54.56419,0.11283799,0.0,51.74443,8.330017
12969,20218140.0,0.0,19.601654,13.470001,20.796204,20.354187,21.200806,21.074158,17.755524,18.237701,18.237701,18.28595,0.0,0.032482605,0.032482605,0.05020958,250.0,18.300018,0.0,0.0,0.0,100.55777,9.54197e-21,0.0,54.279285,212.57233,17.329405,96.0,0.09668948,45.73883,246.31631,192.46855,0.0,54.279285,0.11519774,0.0,51.471127,8.330017
12970,20218200.0,0.0,19.115692,13.466675,20.792694,20.349335,21.199127,21.072052,18.382385,18.17691,18.17691,18.208069,0.0,0.032706924,0.032706924,0.05064082,250.0,18.300018,0.0,0.0,0.0,51.495113,9.54197e-21,0.0,53.92337,222.98041,20.703217,96.0,0.08843677,41.015495,248.36977,198.34303,0.0,53.92337,0.11607286,0.0,51.125687,8.330017
12971,20218260.0,0.0,17.800232,13.463348,20.789612,20.344788,21.197632,21.07016,18.694397,18.378662,18.378662,18.375916,0.0,0.032742046,0.032742046,0.050722823,250.0,18.300018,0.0,0.0,0.0,-41.448227,9.54197e-21,0.0,53.583622,230.98721,26.899689,96.0,0.06787208,32.340435,249.89803,202.56465,0.0,53.583622,0.11622054,0.0,50.79301,8.330017
12972,20218320.0,0.0,17.566742,13.459991,20.787292,20.341034,21.196716,21.068817,18.421204,18.472717,18.472717,18.46402,0.0,0.032699723,0.032699723,0.05065953,250.0,18.300018,0.0,0.0,0.0,-52.55216,9.54197e-21,0.0,53.28085,236.94165,27.525537,96.0,0.06554067,31.464247,250.97905,205.54688,0.0,53.28085,0.11606905,0.0,50.494617,8.330017
12973,20218380.0,0.0,18.365387,13.456665,20.785004,20.337189,21.19571,21.067383,18.107422,18.361053,18.361053,18.368958,0.0,0.032620445,0.032620445,0.050525595,250.0,18.300018,0.0,0.0,0.0,7.463948,9.54197e-21,0.0,53.021854,241.27623,23.856491,96.0,0.078258425,36.600914,251.70792,207.60501,0.0,53.021854,0.115773685,0.0,50.238407,8.330017
12974,20218440.0,0.0,18.763489,13.453339,20.782257,20.332764,21.194305,21.065552,18.157867,18.245697,18.245697,18.261444,0.0,0.03251982,0.03251982,0.050350416,250.0,18.300018,0.0,0.0,0.0,34.07446,9.54197e-21,0.0,52.812798,244.3434,22.149523,96.0,0.08359471,38.99067,252.17969,208.9597,0.0,52.812798,0.11539511,0.0,50.0313,8.330017
12975,20218500.0,0.0,18.452332,13.450012,20.779327,20.328156,21.192749,21.06363,18.367218,18.2612,18.2612,18.267792,0.0,0.032416906,0.032416906,0.05016922,250.0,18.300018,0.0,0.0,0.0,8.936838,9.54197e-21,0.0,52.656204,246.4508,23.778505,96.0,0.07805387,36.71009,252.47218,209.81392,0.0,52.656204,0.11500641,0.0,49.876316,8.330017
12976,20218560.0,0.0,18.060425,13.446686,20.776672,20.323914,21.191437,21.06189,18.417969,18.331146,18.331146,18.327942,0.0,0.032331727,0.032331727,0.050018825,250.0,18.300018,0.0,0.0,0.0,-18.11307,9.54197e-21,0.0,52.543076,247.84137,25.4925,96.0,0.07200709,34.310497,252.64722,210.3383,0.0,52.543076,0.114684485,0.0,49.764645,8.330017
12977,20218620.0,0.0,18.106567,13.443329,20.774231,20.319916,21.190277,21.060333,18.304657,18.345398,18.345398,18.342865,0.0,0.03226816,0.03226816,0.049906652,250.0,18.300018,0.0,0.0,0.0,-13.07957,9.54197e-21,0.0,52.46032,248.74258,25.159868,96.0,0.0730258,34.776184,252.74599,210.65926,0.0,52.46032,0.11444439,0.0,49.683155,8.330017
12978,20218680.0,0.0,18.377472,13.440002,20.771729,20.315887,21.189087,21.058716,18.226685,18.302887,18.302887,18.306091,0.0,0.0322195,0.0322195,0.049820855,250.0,18.300018,0.0,0.0,0.0,6.4951324,9.54197e-21,0.0,52.399193,249.31908,23.91735,96.0,0.07714464,36.515705,252.79628,210.84692,0.0,52.399193,0.11426074,0.0,49.62312,8.330017
12979,20218740.0,0.0,18.45102,13.436676,20.769073,20.311676,21.187775,21.056976,18.267303,18.27539,18.27539,18.279755,0.0,0.032179516,0.032179516,0.04975033,250.0,18.300018,0.0,0.0,0.0,10.707523,9.54197e-21,0.0,52.35599,249.67722,23.638523,96.0,0.077979885,36.90607,252.81721,210.94228,0.0,52.35599,0.1141099,0.0,49.580864,8.330017
12980,20218800.0,0.0,18.312134,13.43335,20.766418,20.307495,21.186462,21.055267,18.332977,18.289642,18.289642,18.290436,0.0,0.032148134,0.032148134,0.049695075,250.0,18.300018,0.0,0.0,0.0,0.2669791,9.54197e-21,0.0,52.32777,249.88469,24.301525,96.0,0.07569208,35.977863,252.82178,210.97974,0.0,52.32777,0.11399164,0.0,49.553455,8.330017
12981,20218860.0,0.0,18.205414,13.429993,20.763885,20.303528,21.185242,21.05362,18.334137,18.31195,18.31195,18.310211,0.0,0.032126684,0.032126684,0.04965754,250.0,18.300018,0.0,0.0,0.0,-6.840491,9.54197e-21,0.0,52.30982,249.99377,24.742598,96.0,0.0741482,35.360367,252.81854,210.98886,0.0,52.30982,0.113911055,0.0,49.536163,8.330017
12982,20218920.0,0.0,18.248291,13.426666,20.761414,20.299622,21.184052,21.052032,18.292786,18.312012,18.312012,18.311188,0.0,0.032113202,0.032113202,0.04963415,250.0,18.300018,0.0,0.0,0.0,-3.2679563,9.54197e-21,0.0,52.297817,250.04633,24.501781,96.0,0.074938215,35.697506,252.81178,210.9866,0.0,52.297817,0.113860615,0.0,49.524654,8.330017
12983,20218980.0,0.0,18.337646,13.42334,20.758911,20.295685,21.182861,21.050446,18.272797,18.296936,18.296936,18.298065,0.0,0.03210401,0.03210401,0.049618278,250.0,18.300018,0.0,0.0,0.0,3.0414329,9.54197e-21,0.0,52.28952,250.06854,24.087563,96.0,0.07631405,36.277412,252.80377,210.9782,0.0,52.28952,0.11382633,0.0,49.516724,8.330017
12984,20219040.0,0.0,18.351288,13.420013,20.756378,20.291718,21.18161,21.048798,18.291138,18.289398,18.289398,18.29071,0.0,0.032096792,0.032096792,0.04960577,250.0,18.300018,0.0,0.0,0.0,3.6267173,9.54197e-21,0.0,52.2843,250.07361,24.038637,96.0,0.07646127,36.34591,252.79587,210.9653,0.0,52.2843,0.11379934,0.0,49.511776,8.330017
12985,20219100.0,0.0,18.296082,13.416687,20.753876,20.28778,21.18039,21.04718,18.313019,18.296173,18.296173,18.296173,0.0,0.032091435,0.032091435,0.049596515,250.0,18.300018,0.0,0.0,0.0,-0.43151397,9.54197e-21,0.0,52.28163,250.06781,24.28717,96.0,0.07561483,35.99796,252.789,210.95091,0.0,52.28163,0.11377937,0.0,49.509327,8.330017
12986,20219160.0,0.0,18.263031,13.41333,20.751404,20.283966,21.1792,21.045563,18.310364,18.303925,18.303925,18.303162,0.0,0.032088432,0.032088432,0.04959141,250.0,18.300018,0.0,0.0,0.0,-2.5794685,9.54197e-21,0.0,52.28045,250.05634,24.4116,96.0,0.07518853,35.82376,252.78351,210.93874,0.0,52.28045,0.11376825,0.0,49.508293,8.330017
12987,20219220.0,0.0,18.284485,13.410004,20.748993,20.280182,21.178009,21.044006,18.294586,18.302917,18.302917,18.302673,0.0,0.03208713,0.03208713,0.049589284,250.0,18.300018,0.0,0.0,0.0,-0.87792575,9.54197e-21,0.0,52.279747,250.04448,24.289793,96.0,0.075596966,35.994293,252.77927,210.93001,0.0,52.279747,0.11376352,0.0,49.507694,8.330017
12988,20219280.0,0.0,18.31314,13.406677,20.746552,20.276398,21.176819,21.04242,18.290314,18.297638,18.297638,18.298004,0.0,0.032086328,0.032086328,0.04958799,250.0,18.300018,0.0,0.0,0.0,1.1056548,9.54197e-21,0.0,52.27924,250.03493,24.150436,96.0,0.07606373,36.18939,252.77602,210.92352,0.0,52.27924,0.113760635,0.0,49.507244,8.330017
12989,20219340.0,0.0,18.31363,13.403351,20.74414,20.272614,21.175629,21.040802,18.296661,18.29602,18.29602,18.296356,0.0,0.03208556,0.03208556,0.049586695,250.0,18.300018,0.0,0.0,0.0,1.0262188,9.54197e-21,0.0,52.279037,250.02707,24.143324,96.0,0.07608578,36.199345,252.77353,210.91792,0.0,52.279037,0.113757804,0.0,49.507088,8.330017
12990,20219400.0,0.0,18.300354,13.399994,20.7417,20.26886,21.174438,21.039246,18.301483,18.29776,18.29776,18.297821,0.0,0.032085054,0.032085054,0.049585856,250.0,18.300018,0.0,0.0,0.0,0.05671143,9.54197e-21,0.0,52.279125,250.0204,24.193085,96.0,0.075917594,36.12968,252.77176,210.91347,0.0,52.279125,0.11375594,0.0,49.507206,8.330017
12991,20219460.0,0.0,18.291016,13.3966675,20.739319,20.265198,21.173248,21.037659,18.30194,18.299713,18.299713,18.29953,0.0,0.03208482,0.03208482,0.049585488,250.0,18.300018,0.0,0.0,0.0,-0.5707199,9.54197e-21,0.0,52.279293,250.0146,24.220785,96.0,0.075824045,36.0909,252.77043,210.91006,0.0,52.279293,0.11375512,0.0,49.5074,8.330017
12992,20219520.0,0.0,18.293243,13.393341,20.736969,20.261536,21.172089,21.036102,18.298828,18.299957,18.299957,18.299835,0.0,0.032084845,0.032084845,0.04958557,250.0,18.300018,0.0,0.0,0.0,-0.36902803,9.54197e-21,0.0,52.279438,250.01013,24.195332,96.0,0.07590972,36.126537,252.76952,210.90788,0.0,52.279438,0.11375525,0.0,49.507553,8.330017
12993,20219580.0,0.0,18.29895,13.390015,20.734589,20.257904,21.170898,21.034546,18.297516,18.299011,18.299011,18.299042,0.0,0.032084916,0.032084916,0.04958571,250.0,18.300018,0.0,0.0,0.0,0.034329474,9.54197e-21,0.0,52.279495,250.00737,24.157106,96.0,0.07603824,36.18005,252.76895,210.90663,0.0,52.279495,0.11375553,0.0,49.507618,8.330017
12994,20219640.0,0.0,18.301971,13.386658,20.732239,20.254272,21.169739,21.03299,18.297668,18.29831,18.29831,18.2984,0.0,0.03208495,0.03208495,0.049585786,250.0,18.300018,0.0,0.0,0.0,0.23176101,9.54197e-21,0.0,52.279545,250.00516,24.132132,96.0,0.076122105,36.215015,252.76848,210.9056,0.0,52.279545,0.11375568,0.0,49.50767,8.330017
12995,20219700.0,0.0,18.300842,13.383331,20.72992,20.250671,21.16858,21.031433,18.298859,18.298279,18.298279,18.29834,0.0,0.03208495,0.03208495,0.049585793,250.0,18.300018,0.0,0.0,0.0,0.13641183,9.54197e-21,0.0,52.2796,250.00359,24.125961,96.0,0.07614278,36.22365,252.76816,210.9048,0.0,52.2796,0.11375568,0.0,49.50772,8.330017
12996,20219760.0,0.0,18.29776,13.380005,20.7276,20.2471,21.167389,21.029877,18.299683,18.298798,18.298798,18.298767,0.0,0.03208495,0.03208495,0.0495858,250.0,18.300018,0.0,0.0,0.0,-0.08467444,9.54197e-21,0.0,52.27965,250.00244,24.127888,96.0,0.07613633,36.220955,252.76794,210.90424,0.0,52.27965,0.11375571,0.0,49.507782,8.330017
12997,20219820.0,0.0,18.296844,13.376678,20.72528,20.243591,21.16623,21.02832,18.299194,18.299103,18.299103,18.299042,0.0,0.032084994,0.032084994,0.049585883,250.0,18.300018,0.0,0.0,0.0,-0.13594483,9.54197e-21,0.0,52.279694,250.00159,24.118935,96.0,0.076166466,36.23349,252.76779,210.9039,0.0,52.279694,0.11375587,0.0,49.507824,8.330017
12998,20219880.0,0.0,18.298004,13.373352,20.722992,20.240082,21.16507,21.026794,18.298523,18.299011,18.299011,18.299011,0.0,0.032085046,0.032085046,0.04958598,250.0,18.300018,0.0,0.0,0.0,-0.048382614,9.54197e-21,0.0,52.279705,250.00104,24.101118,96.0,0.07622632,36.258434,252.7677,210.90373,0.0,52.279705,0.11375608,0.0,49.50783,8.330017
12999,20219940.0,0.0,18.299347,13.369995,20.720703,20.236572,21.16391,21.025238,18.298279,18.298798,18.298798,18.298798,0.0,0.032085087,0.032085087,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.047013443,9.54197e-21,0.0,52.279694,250.0007,24.082846,96.0,0.076287605,36.284016,252.76762,210.90366,0.0,52.279694,0.11375623,0.0,49.507824,8.330017
13000,20220000.0,0.0,18.299927,13.366669,20.718445,20.233093,21.16278,21.023712,18.298523,18.298584,18.298584,18.298615,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.080603026,9.54197e-21,0.0,52.27967,250.00055,24.068586,96.0,0.07633538,36.303978,252.76758,210.90361,0.0,52.27967,0.11375628,0.0,49.5078,8.330017
13001,20220060.0,0.0,18.299042,13.363342,20.716187,20.229675,21.161621,21.022186,18.299011,18.298706,18.298706,18.298706,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.011242133,9.54197e-21,0.0,52.27965,250.00046,24.060984,96.0,0.076360814,36.31462,252.76753,210.90355,0.0,52.27965,0.11375627,0.0,49.50778,8.330017
