,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
13002,20220120.0,0.0,18.298248,13.360016,20.713959,20.226257,21.160461,21.02066,18.299133,18.298828,18.298828,18.298828,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.041802745,9.54197e-21,0.0,52.279633,250.00037,24.052364,96.0,0.07638968,36.32669,252.76749,210.90352,0.0,52.279633,0.11375628,0.0,49.50776,8.330017
13003,20220180.0,0.0,18.298187,13.356659,20.711731,20.22287,21.159332,21.019165,18.29889,18.29892,18.29892,18.29889,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.042729557,9.54197e-21,0.0,52.27961,250.0003,24.040422,96.0,0.07642965,36.343407,252.76746,210.90352,0.0,52.27961,0.11375633,0.0,49.50774,8.330017
13004,20220240.0,0.0,18.298676,13.3533325,20.709503,20.219482,21.158173,21.01764,18.298676,18.298859,18.298859,18.298859,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.005471802,9.54197e-21,0.0,52.27958,250.00029,24.026068,96.0,0.07647769,36.363506,252.76743,210.90353,0.0,52.27958,0.11375638,0.0,49.50771,8.330017
13005,20220300.0,0.0,18.299133,13.350006,20.707275,20.216125,21.157043,21.016144,18.298615,18.298798,18.298798,18.298798,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.024108678,9.54197e-21,0.0,52.279545,250.00029,24.012241,96.0,0.07652392,36.382862,252.7674,210.90355,0.0,52.279545,0.11375642,0.0,49.507675,8.330017
13006,20220360.0,0.0,18.299194,13.34668,20.705109,20.21283,21.155884,21.014618,18.298767,18.298737,18.298737,18.298737,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.026198681,9.54197e-21,0.0,52.279507,250.0003,24.000229,96.0,0.07656406,36.39968,252.76736,210.90355,0.0,52.279507,0.1137564,0.0,49.507637,8.330017
13007,20220420.0,0.0,18.29892,13.343353,20.702911,20.209534,21.154755,21.013123,18.29889,18.298767,18.298767,18.298767,0.0,0.03208513,0.03208513,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0049348436,9.54197e-21,0.0,52.27948,250.0003,23.989754,96.0,0.07659904,36.414345,252.76733,210.90355,0.0,52.27948,0.11375639,0.0,49.507607,8.330017
13008,20220480.0,0.0,18.298676,13.339996,20.700745,20.206238,21.153625,21.011627,18.29895,18.298828,18.298828,18.298828,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.012831748,9.54197e-21,0.0,52.27945,250.0003,23.979082,96.0,0.07663467,36.429287,252.76729,210.90355,0.0,52.27945,0.11375638,0.0,49.507576,8.330017
13009,20220540.0,0.0,18.298615,13.33667,20.698578,20.202972,21.152496,21.010132,18.298859,18.298859,18.298859,18.298859,0.0,0.03208513,0.03208513,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.01494712,9.54197e-21,0.0,52.27942,250.0003,23.967436,96.0,0.07667355,36.44559,252.76726,210.90355,0.0,52.27942,0.11375639,0.0,49.50754,8.330017
13010,20220600.0,0.0,18.298767,13.3333435,20.696442,20.199738,21.151367,21.008667,18.298798,18.298859,18.298859,18.298859,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.002846584,9.54197e-21,0.0,52.279385,250.0003,23.954906,96.0,0.076715365,36.46313,252.76723,210.90355,0.0,52.279385,0.1137564,0.0,49.50751,8.330017
13011,20220660.0,0.0,18.29895,13.330017,20.694305,20.196533,21.150238,21.007172,18.298767,18.298828,18.298828,18.298828,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0086952895,9.54197e-21,0.0,52.279346,250.0003,23.94246,96.0,0.07675689,36.480556,252.7672,210.90356,0.0,52.279346,0.1137564,0.0,49.507477,8.330017
13012,20220720.0,0.0,18.29895,13.32666,20.69217,20.193329,21.149109,21.005707,18.298828,18.298798,18.298798,18.298798,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.007215499,9.54197e-21,0.0,52.279312,250.00032,23.930878,96.0,0.076795496,36.49677,252.76715,210.90356,0.0,52.279312,0.1137564,0.0,49.507442,8.330017
13013,20220780.0,0.0,18.298859,13.323334,20.690033,20.190155,21.14798,21.004211,18.298859,18.298828,18.298828,18.298828,0.0,0.03208513,0.03208513,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0002924491,9.54197e-21,0.0,52.27928,250.00032,23.919678,96.0,0.07683282,36.51245,252.76712,210.90355,0.0,52.27928,0.11375639,0.0,49.50741,8.330017
13014,20220840.0,0.0,18.298798,13.320007,20.687927,20.187012,21.146881,21.002747,18.29889,18.298828,18.298828,18.298828,0.0,0.03208513,0.03208513,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.003980985,9.54197e-21,0.0,52.279247,250.00032,23.908339,96.0,0.07687061,36.528328,252.76709,210.90355,0.0,52.279247,0.11375639,0.0,49.507378,8.330017
13015,20220900.0,0.0,18.298767,13.316681,20.685852,20.183868,21.145752,21.001282,18.298859,18.298859,18.298859,18.298859,0.0,0.03208513,0.03208513,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0057486137,9.54197e-21,0.0,52.279217,250.00032,23.896866,96.0,0.07690882,36.544388,252.76704,210.90355,0.0,52.279217,0.11375639,0.0,49.507343,8.330017
13016,20220960.0,0.0,18.298859,13.3133545,20.683746,20.180756,21.144623,20.999817,18.298828,18.298859,18.298859,18.298859,0.0,0.03208513,0.03208513,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.00016558164,9.54197e-21,0.0,52.27918,250.00032,23.884933,96.0,0.07694855,36.561092,252.76701,210.90355,0.0,52.27918,0.11375639,0.0,49.507313,8.330017
13017,20221020.0,0.0,18.29892,13.309998,20.681671,20.177643,21.143524,20.998352,18.298828,18.298828,18.298828,18.298828,0.0,0.03208513,0.03208513,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.004408057,9.54197e-21,0.0,52.279152,250.00032,23.87314,96.0,0.07698781,36.577602,252.76698,210.90355,0.0,52.279152,0.11375639,0.0,49.50728,8.330017
13018,20221080.0,0.0,18.29889,13.306671,20.679596,20.17456,21.142395,20.996918,18.298859,18.298828,18.298828,18.298828,0.0,0.03208513,0.03208513,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0027384195,9.54197e-21,0.0,52.279114,250.00032,23.86176,96.0,0.077025674,36.59354,252.76695,210.90355,0.0,52.279114,0.11375639,0.0,49.507244,8.330017
13019,20221140.0,0.0,18.298859,13.303345,20.677551,20.171509,21.141296,20.995453,18.29889,18.298859,18.298859,18.298859,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.00039486366,9.54197e-21,0.0,52.279083,250.00032,23.850498,96.0,0.07706312,36.609303,252.7669,210.90355,0.0,52.279083,0.11375639,0.0,49.507214,8.330017
13020,20221200.0,0.0,18.298859,13.300018,20.675507,20.168488,21.140198,20.994019,18.298859,18.298859,18.298859,18.298859,0.0,0.032085128,0.032085128,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.00059669046,9.54197e-21,0.0,52.27905,250.00032,23.839125,96.0,0.07710093,36.625225,252.76688,210.90355,0.0,52.27905,0.11375638,0.0,49.50718,8.330017
13021,20221260.0,0.0,18.298859,13.296661,20.673462,20.165466,21.139069,20.992584,18.298859,18.298859,18.298859,18.298859,0.0,0.032085128,0.032085128,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0013085057,9.54197e-21,0.0,52.27902,250.0003,23.827763,96.0,0.0771387,36.641132,252.76685,210.90355,0.0,52.27902,0.11375638,0.0,49.50715,8.330017
13022,20221320.0,0.0,18.298859,13.293335,20.671448,20.162445,21.13797,20.99112,18.298859,18.298859,18.298859,18.298859,0.0,0.032085128,0.032085128,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.00033836506,9.54197e-21,0.0,52.278988,250.0003,23.816319,96.0,0.07717672,36.657154,252.76682,210.90355,0.0,52.278988,0.11375638,0.0,49.507114,8.330017
13023,20221380.0,0.0,18.29889,13.290009,20.669403,20.159454,21.136871,20.989685,18.298859,18.298859,18.298859,18.298859,0.0,0.032085128,0.032085128,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0005064274,9.54197e-21,0.0,52.278954,250.0003,23.804913,96.0,0.077214606,36.673122,252.76677,210.90355,0.0,52.278954,0.11375638,0.0,49.50708,8.330017
13024,20221440.0,0.0,18.29889,13.286682,20.667389,20.156464,21.135773,20.98825,18.298859,18.298859,18.298859,18.298859,0.0,0.032085128,0.032085128,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0015717761,9.54197e-21,0.0,52.278923,250.0003,23.79352,96.0,0.07725243,36.68907,252.76674,210.90355,0.0,52.278923,0.11375638,0.0,49.50705,8.330017
13025,20221500.0,0.0,18.29889,13.283325,20.665405,20.153503,21.134674,20.986816,18.29889,18.298859,18.298859,18.298859,0.0,0.032085128,0.032085128,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0011759053,9.54197e-21,0.0,52.27889,250.0003,23.782251,96.0,0.077289835,36.704845,252.76671,210.90353,0.0,52.27889,0.11375638,0.0,49.50702,8.330017
13026,20221560.0,0.0,18.29889,13.279999,20.663391,20.150543,21.133575,20.985382,18.29889,18.298859,18.298859,18.298859,0.0,0.032085128,0.032085128,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.00013577621,9.54197e-21,0.0,52.27886,250.0003,23.771059,96.0,0.07732696,36.720516,252.76668,210.90353,0.0,52.27886,0.11375638,0.0,49.506985,8.330017
13027,20221620.0,0.0,18.298859,13.276672,20.661407,20.147614,21.132477,20.983978,18.29889,18.29889,18.29889,18.29889,0.0,0.032085128,0.032085128,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0005415664,9.54197e-21,0.0,52.278824,250.0003,23.759834,96.0,0.0773642,36.736233,252.76665,210.90353,0.0,52.278824,0.11375638,0.0,49.506954,8.330017
13028,20221680.0,0.0,18.29889,13.273346,20.659424,20.144714,21.131378,20.982544,18.29889,18.29889,18.29889,18.29889,0.0,0.032085128,0.032085128,0.04958612,250.0,18.300018,0.0,0.0,0.0,-2.8563552e-05,9.54197e-21,0.0,52.278793,250.0003,23.748579,96.0,0.07740151,36.75199,252.7666,210.90353,0.0,52.278793,0.11375638,0.0,49.50692,8.330017
13029,20221740.0,0.0,18.29889,13.27002,20.65744,20.141815,21.13028,20.98114,18.29889,18.29889,18.29889,18.29889,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.00042125655,9.54197e-21,0.0,52.278763,250.0003,23.737354,96.0,0.07743871,36.767704,252.76657,210.90353,0.0,52.278763,0.11375638,0.0,49.50689,8.330017
13030,20221800.0,0.0,18.29889,13.266663,20.655487,20.138916,21.12918,20.979706,18.29889,18.29889,18.29889,18.29889,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0009948565,9.54197e-21,0.0,52.27873,250.0003,23.72615,96.0,0.07747582,36.78339,252.76654,210.90353,0.0,52.27873,0.11375638,0.0,49.50686,8.330017
13031,20221860.0,0.0,18.29889,13.263336,20.653534,20.136047,21.128082,20.978302,18.29889,18.29889,18.29889,18.29889,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.00046346604,9.54197e-21,0.0,52.278698,250.0003,23.715033,96.0,0.077512644,36.798954,252.76651,210.90353,0.0,52.278698,0.113756366,0.0,49.506824,8.330017
13032,20221920.0,0.0,18.29889,13.26001,20.65158,20.133179,21.127014,20.976898,18.29889,18.29889,18.29889,18.29889,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,-5.49816e-05,9.54197e-21,0.0,52.278664,250.0003,23.703938,96.0,0.07754938,36.814487,252.76648,210.90353,0.0,52.278664,0.113756366,0.0,49.506794,8.330017
13033,20221980.0,0.0,18.29889,13.256683,20.649628,20.13034,21.125916,20.975464,18.29889,18.29889,18.29889,18.29889,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.00010727932,9.54197e-21,0.0,52.278633,250.0003,23.692837,96.0,0.077586114,36.830025,252.76645,210.90353,0.0,52.278633,0.113756366,0.0,49.506763,8.330017
13034,20222040.0,0.0,18.29889,13.253326,20.647705,20.127502,21.124817,20.97406,18.29889,18.29889,18.29889,18.29889,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.00025087423,9.54197e-21,0.0,52.278603,250.0003,23.68174,96.0,0.07762282,36.845562,252.76642,210.90353,0.0,52.278603,0.113756366,0.0,49.50673,8.330017
13035,20222100.0,0.0,18.29892,13.25,20.645752,20.124695,21.123749,20.972687,18.29889,18.29889,18.29889,18.29889,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0005047195,9.54197e-21,0.0,52.278564,250.00029,23.670677,96.0,0.077659406,36.86105,252.76637,210.90353,0.0,52.278564,0.113756366,0.0,49.5067,8.330017
13036,20222160.0,0.0,18.29892,13.246674,20.64383,20.121887,21.12265,20.971283,18.29889,18.29889,18.29889,18.29889,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0004880918,9.54197e-21,0.0,52.278538,250.00029,23.659643,96.0,0.07769589,36.8765,252.76634,210.90353,0.0,52.278538,0.113756366,0.0,49.506664,8.330017
13037,20222220.0,0.0,18.29892,13.243347,20.641907,20.11911,21.121582,20.96988,18.29892,18.29889,18.29889,18.29889,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.00024891892,9.54197e-21,0.0,52.278507,250.00029,23.648643,96.0,0.07773224,36.8919,252.76631,210.90352,0.0,52.278507,0.113756366,0.0,49.506634,8.330017
13038,20222280.0,0.0,18.29892,13.240021,20.640015,20.116333,21.120483,20.968475,18.29892,18.29889,18.29889,18.29889,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.00012518799,9.54197e-21,0.0,52.278473,250.00029,23.637665,96.0,0.07776852,36.907272,252.76628,210.90352,0.0,52.278473,0.113756366,0.0,49.506603,8.330017
13039,20222340.0,0.0,18.29892,13.236664,20.638123,20.113556,21.119415,20.967102,18.29892,18.29892,18.29892,18.29892,0.0,0.03208512,0.03208512,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.00014049101,9.54197e-21,0.0,52.278442,250.00029,23.626701,96.0,0.07780472,36.92262,252.76625,210.90352,0.0,52.278442,0.113756366,0.0,49.506573,8.330017
13040,20222400.0,0.0,18.29892,13.233337,20.63623,20.11081,21.118347,20.965698,18.29892,18.29892,18.29892,18.29892,0.0,0.03208512,0.03208512,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.00032675522,9.54197e-21,0.0,52.27841,250.00029,23.615755,96.0,0.07784085,36.937943,252.76622,210.90352,0.0,52.27841,0.113756366,0.0,49.50654,8.330017
13041,20222460.0,0.0,18.29892,13.230011,20.634338,20.108063,21.117249,20.964325,18.29892,18.29892,18.29892,18.29892,0.0,0.03208512,0.03208512,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.00023950695,9.54197e-21,0.0,52.27838,250.00029,23.604834,96.0,0.07787689,36.95323,252.76619,210.90352,0.0,52.27838,0.11375635,0.0,49.506508,8.330017
13042,20222520.0,0.0,18.29892,13.226685,20.632446,20.105347,21.11618,20.962921,18.29892,18.29892,18.29892,18.29892,0.0,0.03208512,0.03208512,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.000138699,9.54197e-21,0.0,52.278347,250.00029,23.593933,96.0,0.07791285,36.968494,252.76616,210.90352,0.0,52.278347,0.11375635,0.0,49.506477,8.330017
13043,20222580.0,0.0,18.29892,13.223328,20.630554,20.10263,21.115112,20.961548,18.29892,18.29892,18.29892,18.29892,0.0,0.03208512,0.03208512,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.00022519493,9.54197e-21,0.0,52.278316,250.00029,23.583046,96.0,0.07794875,36.983738,252.76613,210.90352,0.0,52.278316,0.11375635,0.0,49.506443,8.330017
13044,20222640.0,0.0,18.29892,13.220001,20.628693,20.099915,21.114044,20.960175,18.29892,18.29892,18.29892,18.29892,0.0,0.03208512,0.03208512,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0003136563,9.54197e-21,0.0,52.278286,250.00029,23.572186,96.0,0.07798455,36.998943,252.76608,210.90352,0.0,52.278286,0.11375635,0.0,49.506413,8.330017
13045,20222700.0,0.0,18.29892,13.216675,20.626831,20.097229,21.112976,20.958801,18.29892,18.29892,18.29892,18.29892,0.0,0.03208512,0.03208512,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.00045089147,9.54197e-21,0.0,52.27825,250.00029,23.56135,96.0,0.07802026,37.01411,252.76605,210.90352,0.0,52.27825,0.11375635,0.0,49.506382,8.330017
13046,20222760.0,0.0,18.29892,13.213348,20.62497,20.094543,21.111877,20.957428,18.29892,18.29892,18.29892,18.29892,0.0,0.03208512,0.03208512,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.00012655163,9.54197e-21,0.0,52.27822,250.00029,23.550547,96.0,0.07805585,37.029236,252.76602,210.90352,0.0,52.27822,0.11375635,0.0,49.50635,8.330017
13047,20222820.0,0.0,18.29892,13.209991,20.623138,20.091888,21.11081,20.956055,18.29892,18.29892,18.29892,18.29892,0.0,0.03208512,0.03208512,0.04958611,250.0,18.300018,0.0,0.0,0.0,-2.8243403e-05,9.54197e-21,0.0,52.27819,250.00029,23.539751,96.0,0.0780914,37.04435,252.76599,210.90352,0.0,52.27819,0.11375635,0.0,49.506317,8.330017
13048,20222880.0,0.0,18.29892,13.206665,20.621277,20.089233,21.109741,20.954681,18.29892,18.29892,18.29892,18.29892,0.0,0.03208512,0.03208512,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.00016543384,9.54197e-21,0.0,52.27816,250.00029,23.528955,96.0,0.07812692,37.059464,252.76596,210.90352,0.0,52.27816,0.11375635,0.0,49.50629,8.330017
13049,20222940.0,0.0,18.29895,13.203339,20.619446,20.086578,21.108673,20.953339,18.29892,18.29892,18.29892,18.29892,0.0,0.032085117,0.032085117,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.00042638072,9.54197e-21,0.0,52.278126,250.00029,23.518185,96.0,0.078162365,37.074543,252.76593,210.90352,0.0,52.278126,0.11375635,0.0,49.506256,8.330017
13050,20223000.0,0.0,18.29895,13.200012,20.617615,20.083954,21.107605,20.951965,18.29892,18.29892,18.29892,18.29892,0.0,0.032085117,0.032085117,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0005528682,9.54197e-21,0.0,52.278095,250.00029,23.50745,96.0,0.07819768,37.089573,252.7659,210.90352,0.0,52.278095,0.11375635,0.0,49.506226,8.330017
13051,20223060.0,0.0,18.29895,13.196686,20.615784,20.08133,21.106537,20.950592,18.29892,18.29892,18.29892,18.29892,0.0,0.032085117,0.032085117,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.00018998596,9.54197e-21,0.0,52.278065,250.00029,23.496746,96.0,0.07823287,37.104553,252.76587,210.9035,0.0,52.278065,0.11375635,0.0,49.506195,8.330017
13052,20223120.0,0.0,18.29892,13.193329,20.613953,20.078705,21.105469,20.94925,18.29895,18.29892,18.29892,18.29892,0.0,0.032085117,0.032085117,0.04958611,250.0,18.300018,0.0,0.0,0.0,-6.1831095e-05,9.54197e-21,0.0,52.278034,250.00029,23.486052,96.0,0.07826802,37.119526,252.76584,210.9035,0.0,52.278034,0.11375634,0.0,49.506165,8.330017
13053,20223180.0,0.0,18.29895,13.190002,20.612152,20.07611,21.1044,20.947876,18.29895,18.29892,18.29892,18.29892,0.0,0.032085117,0.032085117,0.049586106,250.0,18.300018,0.0,0.0,0.0,-9.109694e-05,9.54197e-21,0.0,52.278,250.00027,23.47537,96.0,0.07830313,37.134483,252.76581,210.9035,0.0,52.278,0.11375634,0.0,49.50613,8.330017
13054,20223240.0,0.0,18.29895,13.186676,20.610321,20.073517,21.103363,20.946533,18.29895,18.29895,18.29895,18.29895,0.0,0.032085117,0.032085117,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.00025904863,9.54197e-21,0.0,52.27797,250.00027,23.464687,96.0,0.07833821,37.149437,252.76578,210.9035,0.0,52.27797,0.11375634,0.0,49.5061,8.330017
13055,20223300.0,0.0,18.29895,13.18335,20.60852,20.070953,21.102295,20.94519,18.29895,18.29895,18.29895,18.29895,0.0,0.032085117,0.032085117,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0005430835,9.54197e-21,0.0,52.27794,250.00027,23.454037,96.0,0.07837318,37.16435,252.76575,210.9035,0.0,52.27794,0.11375634,0.0,49.506073,8.330017
13056,20223360.0,0.0,18.29895,13.179993,20.60672,20.06839,21.101227,20.943848,18.29895,18.29895,18.29895,18.29895,0.0,0.032085117,0.032085117,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0002333878,9.54197e-21,0.0,52.277912,250.00027,23.443422,96.0,0.07840802,37.179207,252.76572,210.9035,0.0,52.277912,0.11375634,0.0,49.50604,8.330017
13057,20223420.0,0.0,18.29895,13.176666,20.60492,20.065826,21.100159,20.942505,18.29895,18.29895,18.29895,18.29895,0.0,0.032085117,0.032085117,0.049586106,250.0,18.300018,0.0,0.0,0.0,-6.574791e-05,9.54197e-21,0.0,52.27788,250.00027,23.432823,96.0,0.07844279,37.194046,252.76569,210.9035,0.0,52.27788,0.11375634,0.0,49.50601,8.330017
13058,20223480.0,0.0,18.29895,13.17334,20.60315,20.063263,21.099121,20.941162,18.29895,18.29895,18.29895,18.29895,0.0,0.032085117,0.032085117,0.049586106,250.0,18.300018,0.0,0.0,0.0,5.803012e-05,9.54197e-21,0.0,52.277843,250.00027,23.422224,96.0,0.07847756,37.20889,252.76566,210.9035,0.0,52.277843,0.11375634,0.0,49.505978,8.330017
13059,20223540.0,0.0,18.29895,13.170013,20.60138,20.06073,21.098053,20.93982,18.29895,18.29895,18.29895,18.29895,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.00022361625,9.54197e-21,0.0,52.277817,250.00027,23.411646,96.0,0.07851224,37.223698,252.76562,210.9035,0.0,52.277817,0.11375634,0.0,49.505947,8.330017
13060,20223600.0,0.0,18.29895,13.166687,20.599579,20.058228,21.097015,20.938477,18.29895,18.29895,18.29895,18.29895,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.00054945744,9.54197e-21,0.0,52.277786,250.00027,23.401083,96.0,0.07854686,37.238483,252.7656,210.9035,0.0,52.277786,0.11375634,0.0,49.505917,8.330017
13061,20223660.0,0.0,18.29895,13.16333,20.597809,20.055695,21.095947,20.937134,18.29895,18.29895,18.29895,18.29895,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.00016264954,9.54197e-21,0.0,52.277756,250.00027,23.390564,96.0,0.07858132,37.25321,252.76556,210.9035,0.0,52.277756,0.11375634,0.0,49.505882,8.330017
13062,20223720.0,0.0,18.29895,13.160004,20.596039,20.053192,21.09488,20.935822,18.29895,18.29895,18.29895,18.29895,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.00010245107,9.54197e-21,0.0,52.277725,250.00027,23.38005,96.0,0.07861575,37.267925,252.76553,210.9035,0.0,52.277725,0.11375634,0.0,49.50585,8.330017
13063,20223780.0,0.0,18.29895,13.156677,20.594269,20.05069,21.093842,20.934479,18.29895,18.29895,18.29895,18.29895,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,5.248679e-05,9.54197e-21,0.0,52.277695,250.00027,23.369535,96.0,0.07865018,37.28265,252.7655,210.9035,0.0,52.277695,0.11375634,0.0,49.505825,8.330017
13064,20223840.0,0.0,18.29895,13.153351,20.59253,20.048187,21.092804,20.933136,18.29895,18.29895,18.29895,18.29895,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.0003765851,9.54197e-21,0.0,52.27766,250.00027,23.359034,96.0,0.078684546,37.29735,252.76547,210.9035,0.0,52.27766,0.11375633,0.0,49.505795,8.330017
13065,20223900.0,0.0,18.29898,13.149994,20.59079,20.045715,21.091736,20.931824,18.29895,18.29895,18.29895,18.29895,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.0005558466,9.54197e-21,0.0,52.27763,250.00027,23.348568,96.0,0.07871878,37.312004,252.76544,210.9035,0.0,52.27763,0.11375633,0.0,49.50576,8.330017
13066,20223960.0,0.0,18.29895,13.1466675,20.58902,20.043243,21.090698,20.930511,18.29895,18.29895,18.29895,18.29895,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00020338388,9.54197e-21,0.0,52.2776,250.00027,23.338133,96.0,0.078752905,37.326614,252.76541,210.90349,0.0,52.2776,0.11375633,0.0,49.50573,8.330017
13067,20224020.0,0.0,18.29895,13.143341,20.58728,20.040771,21.08963,20.929169,18.29895,18.29895,18.29895,18.29895,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,-8.65043e-05,9.54197e-21,0.0,52.277573,250.00027,23.327707,96.0,0.07878699,37.34121,252.76538,210.90349,0.0,52.277573,0.11375633,0.0,49.505703,8.330017
13068,20224080.0,0.0,18.29895,13.140015,20.585571,20.03833,21.088593,20.927856,18.29895,18.29895,18.29895,18.29895,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,3.603112e-05,9.54197e-21,0.0,52.277542,250.00027,23.317314,96.0,0.07882095,37.35576,252.76535,210.90349,0.0,52.277542,0.11375633,0.0,49.505672,8.330017
13069,20224140.0,0.0,18.29898,13.136658,20.583832,20.035889,21.087555,20.926544,18.29895,18.29895,18.29895,18.29895,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00017943067,9.54197e-21,0.0,52.27751,250.00027,23.306908,96.0,0.07885495,37.37033,252.76532,210.90349,0.0,52.27751,0.11375633,0.0,49.50564,8.330017
13070,20224200.0,0.0,18.29898,13.133331,20.582123,20.033478,21.086517,20.925232,18.29898,18.29895,18.29895,18.29895,0.0,0.032085113,0.032085113,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0003869941,9.54197e-21,0.0,52.27748,250.00027,23.296524,96.0,0.078888856,37.384865,252.76529,210.90349,0.0,52.27748,0.11375633,0.0,49.505608,8.330017
13071,20224260.0,0.0,18.29898,13.130005,20.580383,20.031036,21.08548,20.92392,18.29898,18.29898,18.29898,18.29898,0.0,0.032085113,0.032085113,0.0495861,250.0,18.300018,0.0,0.0,0.0,9.3458744e-05,9.54197e-21,0.0,52.27745,250.00027,23.286165,96.0,0.078922674,37.39937,252.76527,210.90349,0.0,52.27745,0.11375633,0.0,49.50558,8.330017
13072,20224320.0,0.0,18.29898,13.126678,20.578674,20.028625,21.084412,20.922607,18.29898,18.29898,18.29898,18.29898,0.0,0.032085113,0.032085113,0.0495861,250.0,18.300018,0.0,0.0,0.0,-8.685673e-05,9.54197e-21,0.0,52.277416,250.00027,23.27581,96.0,0.07895646,37.413864,252.76524,210.90349,0.0,52.277416,0.11375633,0.0,49.50555,8.330017
13073,20224380.0,0.0,18.29898,13.123352,20.576935,20.026215,21.083374,20.921295,18.29898,18.29898,18.29898,18.29898,0.0,0.032085113,0.032085113,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00011485881,9.54197e-21,0.0,52.277386,250.00026,23.265455,96.0,0.078990236,37.428364,252.76521,210.90349,0.0,52.277386,0.11375633,0.0,49.505516,8.330017
13074,20224440.0,0.0,18.29898,13.119995,20.575256,20.023804,21.082336,20.919983,18.29898,18.29898,18.29898,18.29898,0.0,0.032085113,0.032085113,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00030429565,9.54197e-21,0.0,52.277355,250.00026,23.255127,96.0,0.07902392,37.442825,252.76518,210.90349,0.0,52.277355,0.11375633,0.0,49.505486,8.330017
13075,20224500.0,0.0,18.29898,13.116669,20.573547,20.021423,21.081299,20.918701,18.29898,18.29898,18.29898,18.29898,0.0,0.032085113,0.032085113,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00056871277,9.54197e-21,0.0,52.27733,250.00026,23.244816,96.0,0.07905752,37.457256,252.76515,210.90349,0.0,52.27733,0.11375633,0.0,49.50546,8.330017
13076,20224560.0,0.0,18.29898,13.113342,20.571838,20.019043,21.080261,20.917389,18.29898,18.29898,18.29898,18.29898,0.0,0.032085113,0.032085113,0.0495861,250.0,18.300018,0.0,0.0,0.0,5.2230436e-05,9.54197e-21,0.0,52.277298,250.00026,23.234549,96.0,0.079090975,37.47163,252.76512,210.90349,0.0,52.277298,0.113756314,0.0,49.50543,8.330017
13077,20224620.0,0.0,18.29898,13.110016,20.57013,20.016663,21.079224,20.916077,18.29898,18.29898,18.29898,18.29898,0.0,0.032085113,0.032085113,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0002324174,9.54197e-21,0.0,52.277267,250.00026,23.224277,96.0,0.07912443,37.48601,252.76509,210.90349,0.0,52.277267,0.113756314,0.0,49.505398,8.330017
13078,20224680.0,0.0,18.29898,13.106659,20.56845,20.014282,21.078186,20.914795,18.29898,18.29898,18.29898,18.29898,0.0,0.032085113,0.032085113,0.0495861,250.0,18.300018,0.0,0.0,0.0,1.9794456e-05,9.54197e-21,0.0,52.277237,250.00026,23.213995,96.0,0.07915791,37.50041,252.76506,210.90349,0.0,52.277237,0.113756314,0.0,49.505367,8.330017
13079,20224740.0,0.0,18.29898,13.1033325,20.566772,20.011932,21.077148,20.913483,18.29898,18.29898,18.29898,18.29898,0.0,0.032085113,0.032085113,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00042377127,9.54197e-21,0.0,52.277206,250.00026,23.203726,96.0,0.079191335,37.514782,252.76503,210.90349,0.0,52.277206,0.113756314,0.0,49.505337,8.330017
13080,20224800.0,0.0,18.29898,13.100006,20.565094,20.009613,21.076141,20.9122,18.29898,18.29898,18.29898,18.29898,0.0,0.032085113,0.032085113,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.0005404067,9.54197e-21,0.0,52.277176,250.00026,23.193588,96.0,0.07922432,37.528976,252.765,210.90349,0.0,52.277176,0.113756314,0.0,49.505306,8.330017
13081,20224860.0,0.0,18.29898,13.096741,20.563416,20.007233,21.075104,20.91092,18.29898,18.29898,18.29898,18.29898,0.0,0.03208511,0.03208511,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.00028149207,9.54197e-21,0.0,52.27715,250.00026,23.183397,96.0,0.079257466,37.543243,252.76498,210.90349,0.0,52.27715,0.113756314,0.0,49.505276,8.330017
13082,20224920.0,0.0,18.299011,13.093628,20.561737,20.004913,21.074066,20.909637,18.29898,18.29898,18.29898,18.29898,0.0,0.03208511,0.03208511,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.0014325234,9.54197e-21,0.0,52.27712,250.00026,23.173365,96.0,0.07929008,37.55729,252.76495,210.90347,0.0,52.27712,0.113756314,0.0,49.505245,8.330017
13083,20224980.0,0.0,18.299042,13.090668,20.56009,20.002594,21.073029,20.908356,18.299011,18.299011,18.299011,18.299011,0.0,0.03208511,0.03208511,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.0018130541,9.54197e-21,0.0,52.27709,250.00026,23.163723,96.0,0.07932141,37.570786,252.76492,210.90347,0.0,52.27709,0.11375631,0.0,49.505215,8.330017
13084,20225040.0,0.0,18.299072,13.08783,20.55841,20.000275,21.071991,20.907074,18.299011,18.299011,18.299011,18.299011,0.0,0.03208511,0.03208511,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.002783682,9.54197e-21,0.0,52.277058,250.00026,23.153967,96.0,0.07935311,37.58445,252.7649,210.90347,0.0,52.277058,0.11375631,0.0,49.505188,8.330017
13085,20225100.0,0.0,18.299133,13.085144,20.556763,19.997955,21.070984,20.905792,18.299042,18.299011,18.299011,18.299011,0.0,0.032085106,0.032085106,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.004549707,9.54197e-21,0.0,52.277027,250.00026,23.144508,96.0,0.07938382,37.597687,252.76486,210.90347,0.0,52.277027,0.11375631,0.0,49.505157,8.330017
13086,20225160.0,0.0,18.299133,13.082611,20.555084,19.995636,21.069946,20.90451,18.299072,18.299042,18.299042,18.299042,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.0038134262,9.54197e-21,0.0,52.277,250.00026,23.135414,96.0,0.07941334,37.61042,252.76483,210.90346,0.0,52.277,0.11375629,0.0,49.50513,8.330017
13087,20225220.0,0.0,18.299133,13.0802,20.553436,19.993317,21.068909,20.903229,18.299103,18.299072,18.299072,18.299072,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0016570827,9.54197e-21,0.0,52.276974,250.00024,23.126604,96.0,0.079441935,37.622757,252.76482,210.90346,0.0,52.276974,0.11375629,0.0,49.505104,8.330017
13088,20225280.0,0.0,18.299133,13.077911,20.551788,19.991028,21.067902,20.901947,18.299133,18.299103,18.299103,18.299072,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0012727967,9.54197e-21,0.0,52.276947,250.00024,23.117937,96.0,0.07947005,37.634888,252.76479,210.90346,0.0,52.276947,0.11375628,0.0,49.505077,8.330017
13089,20225340.0,0.0,18.299164,13.075775,20.55014,19.988739,21.066864,20.900665,18.299133,18.299103,18.299103,18.299103,0.0,0.0320851,0.0320851,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.001475075,9.54197e-21,0.0,52.27692,250.00024,23.109552,96.0,0.07949724,37.64663,252.76476,210.90344,0.0,52.27692,0.11375628,0.0,49.50505,8.330017
13090,20225400.0,0.0,18.299194,13.073761,20.548492,19.98648,21.065857,20.899414,18.299164,18.299133,18.299133,18.299133,0.0,0.0320851,0.0320851,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.0020547751,9.54197e-21,0.0,52.276897,250.00023,23.10107,96.0,0.07952475,37.6585,252.76472,210.90344,0.0,52.276897,0.11375628,0.0,49.505028,8.330017
13091,20225460.0,0.0,18.299255,13.071899,20.546844,19.984161,21.06482,20.898132,18.299164,18.299133,18.299133,18.299133,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.003909925,9.54197e-21,0.0,52.276875,250.00023,23.092798,96.0,0.079551555,37.670082,252.76471,210.90344,0.0,52.276875,0.11375627,0.0,49.505,8.330017
13092,20225520.0,0.0,18.299255,13.070129,20.545197,19.981903,21.063782,20.89685,18.299194,18.299164,18.299164,18.299164,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.0036237715,9.54197e-21,0.0,52.276848,250.00023,23.084848,96.0,0.07957732,37.681213,252.76468,210.90343,0.0,52.276848,0.11375627,0.0,49.50498,8.330017
13093,20225580.0,0.0,18.299255,13.068512,20.54358,19.979614,21.062775,20.8956,18.299225,18.299194,18.299194,18.299194,0.0,0.032085095,0.032085095,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0021689725,9.54197e-21,0.0,52.276825,250.00023,23.077175,96.0,0.079602174,37.691956,252.76466,210.90343,0.0,52.276825,0.113756254,0.0,49.504955,8.330017
13094,20225640.0,0.0,18.299286,13.067017,20.541962,19.977356,21.061768,20.894318,18.299255,18.299194,18.299194,18.299194,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0014582301,9.54197e-21,0.0,52.276802,250.00021,23.069654,96.0,0.07962652,37.702484,252.76463,210.90343,0.0,52.276802,0.113756254,0.0,49.504932,8.330017
13095,20225700.0,0.0,18.299286,13.065643,20.540314,19.975128,21.06073,20.893066,18.299255,18.299225,18.299225,18.299225,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0013246413,9.54197e-21,0.0,52.27678,250.00021,23.06229,96.0,0.079650365,37.712795,252.76462,210.90341,0.0,52.27678,0.11375624,0.0,49.50491,8.330017
13096,20225760.0,0.0,18.299316,13.064362,20.538696,19.97287,21.059723,20.891815,18.299286,18.299255,18.299255,18.299255,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0016671176,9.54197e-21,0.0,52.276756,250.0002,23.055048,96.0,0.07967381,37.722935,252.76459,210.90341,0.0,52.276756,0.11375624,0.0,49.504887,8.330017
13097,20225820.0,0.0,18.299347,13.063232,20.537079,19.970612,21.058685,20.890533,18.299286,18.299255,18.299255,18.299255,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0021716037,9.54197e-21,0.0,52.276737,250.0002,23.047964,96.0,0.07969672,37.73285,252.76457,210.90341,0.0,52.276737,0.11375624,0.0,49.504864,8.330017
13098,20225880.0,0.0,18.299347,13.062195,20.535461,19.968353,21.057678,20.889282,18.299316,18.299286,18.299286,18.299286,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.002489928,9.54197e-21,0.0,52.276714,250.0002,23.041077,96.0,0.07971901,37.742493,252.76454,210.9034,0.0,52.276714,0.11375623,0.0,49.504845,8.330017
13099,20225940.0,0.0,18.299377,13.06131,20.533844,19.966125,21.056671,20.888031,18.299316,18.299286,18.299286,18.299286,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0026365526,9.54197e-21,0.0,52.276695,250.0002,23.034384,96.0,0.07974065,37.75186,252.76453,210.9034,0.0,52.276695,0.11375623,0.0,49.504826,8.330017
13100,20226000.0,0.0,18.299377,13.060486,20.532227,19.963928,21.055664,20.88678,18.299347,18.299316,18.299316,18.299316,0.0,0.032085083,0.032085083,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0023297472,9.54197e-21,0.0,52.276672,250.00018,23.0279,96.0,0.07976162,37.76094,252.76451,210.9034,0.0,52.276672,0.11375622,0.0,49.504807,8.330017
13101,20226060.0,0.0,18.299377,13.059814,20.53061,19.9617,21.054626,20.885529,18.299377,18.299347,18.299347,18.299316,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0013865393,9.54197e-21,0.0,52.276653,250.00018,23.021593,96.0,0.079782,37.76977,252.76448,210.90338,0.0,52.276653,0.11375622,0.0,49.504784,8.330017
13102,20226120.0,0.0,18.299408,13.059235,20.529022,19.959473,21.05362,20.884277,18.299377,18.299347,18.299347,18.299347,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0012743449,9.54197e-21,0.0,52.276634,250.00018,23.015388,96.0,0.07980205,37.778454,252.76447,210.90338,0.0,52.276634,0.11375622,0.0,49.504765,8.330017
13103,20226180.0,0.0,18.299438,13.058777,20.527405,19.957245,21.052612,20.883026,18.299377,18.299377,18.299377,18.299377,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.0018574967,9.54197e-21,0.0,52.27662,250.00017,23.00931,96.0,0.0798217,37.78697,252.76445,210.90338,0.0,52.27662,0.1137562,0.0,49.50475,8.330017
13104,20226240.0,0.0,18.299438,13.058411,20.525818,19.955048,21.051605,20.881775,18.299408,18.299377,18.299377,18.299377,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.002274676,9.54197e-21,0.0,52.2766,250.00017,23.00341,96.0,0.07984075,37.795223,252.76443,210.90337,0.0,52.2766,0.1137562,0.0,49.50473,8.330017
13105,20226300.0,0.0,18.299469,13.058136,20.524231,19.95285,21.050598,20.880554,18.299438,18.299408,18.299408,18.299408,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.0026126292,9.54197e-21,0.0,52.27658,250.00017,22.997683,96.0,0.07985925,37.80324,252.76442,210.90337,0.0,52.27658,0.1137562,0.0,49.50471,8.330017
13106,20226360.0,0.0,18.299469,13.057983,20.522644,19.950653,21.049591,20.879303,18.299438,18.299408,18.299408,18.299408,0.0,0.03208508,0.03208508,0.04958604,250.0,18.300018,0.0,0.0,0.0,0.001621334,9.54197e-21,0.0,52.276566,250.00015,22.992165,96.0,0.07987706,37.810966,252.76439,210.90337,0.0,52.276566,0.113756195,0.0,49.504696,8.330017
13107,20226420.0,0.0,18.299469,13.057922,20.521027,19.948456,21.048584,20.878052,18.299469,18.299438,18.299438,18.299438,0.0,0.03208508,0.03208508,0.04958604,250.0,18.300018,0.0,0.0,0.0,0.0010569667,9.54197e-21,0.0,52.276546,250.00015,22.986763,96.0,0.0798945,37.81853,252.76437,210.90335,0.0,52.276546,0.113756195,0.0,49.50468,8.330017
13108,20226480.0,0.0,18.2995,13.057983,20.51944,19.94629,21.047577,20.876831,18.299469,18.299438,18.299438,18.299438,0.0,0.032085076,0.032085076,0.049586035,250.0,18.300018,0.0,0.0,0.0,0.0013842534,9.54197e-21,0.0,52.276535,250.00015,22.981459,96.0,0.07991162,37.82596,252.76436,210.90335,0.0,52.276535,0.113756195,0.0,49.50466,8.330017
13109,20226540.0,0.0,18.29953,13.058105,20.517883,19.944092,21.04657,20.87558,18.299469,18.299469,18.299469,18.299469,0.0,0.032085076,0.032085076,0.04958603,250.0,18.300018,0.0,0.0,0.0,0.002012632,9.54197e-21,0.0,52.276516,250.00015,22.976292,96.0,0.079928294,37.833195,252.76434,210.90335,0.0,52.276516,0.11375618,0.0,49.504646,8.330017
13110,20226600.0,0.0,18.29953,13.05835,20.516296,19.941956,21.045563,20.87436,18.2995,18.299469,18.299469,18.299469,0.0,0.032085076,0.032085076,0.04958603,250.0,18.300018,0.0,0.0,0.0,0.0023407175,9.54197e-21,0.0,52.276497,250.00014,22.971294,96.0,0.07994442,37.840187,252.76433,210.90335,0.0,52.276497,0.11375618,0.0,49.50463,8.330017
13111,20226660.0,0.0,18.29956,13.058655,20.51471,19.939758,21.044556,20.873108,18.29953,18.2995,18.2995,18.2995,0.0,0.032085072,0.032085072,0.049586028,250.0,18.300018,0.0,0.0,0.0,0.0018027342,9.54197e-21,0.0,52.276485,250.00014,22.966467,96.0,0.07995999,37.846947,252.76431,210.90334,0.0,52.276485,0.11375618,0.0,49.504616,8.330017
13112,20226720.0,0.0,18.29956,13.059082,20.513153,19.937592,21.043549,20.871887,18.29953,18.2995,18.2995,18.2995,0.0,0.032085072,0.032085072,0.049586028,250.0,18.300018,0.0,0.0,0.0,0.0012138117,9.54197e-21,0.0,52.276466,250.00014,22.961771,96.0,0.079975136,37.85352,252.7643,210.90334,0.0,52.276466,0.113756165,0.0,49.5046,8.330017
13113,20226780.0,0.0,18.29956,13.05957,20.511566,19.935455,21.042542,20.870667,18.29953,18.29953,18.29953,18.29953,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0010186714,9.54197e-21,0.0,52.276455,250.00014,22.957191,96.0,0.0799899,37.859932,252.76428,210.90334,0.0,52.276455,0.113756165,0.0,49.504585,8.330017
13114,20226840.0,0.0,18.299591,13.060181,20.51001,19.933289,21.041534,20.869446,18.29956,18.29953,18.29953,18.29953,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0014213094,9.54197e-21,0.0,52.276443,250.00012,22.952717,96.0,0.08000433,37.866196,252.76427,210.90334,0.0,52.276443,0.113756165,0.0,49.504574,8.330017
13115,20226900.0,0.0,18.299591,13.060852,20.508453,19.931152,21.040558,20.868225,18.29956,18.29956,18.29956,18.29953,0.0,0.03208507,0.03208507,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0019090417,9.54197e-21,0.0,52.276432,250.00012,22.948376,96.0,0.08001832,37.872276,252.76425,210.90332,0.0,52.276432,0.113756165,0.0,49.50456,8.330017
13116,20226960.0,0.0,18.299622,13.061615,20.506897,19.929016,21.03955,20.867004,18.299591,18.29956,18.29956,18.29956,0.0,0.03208507,0.03208507,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0015638487,9.54197e-21,0.0,52.276413,250.00012,22.944183,96.0,0.08003183,37.87814,252.76425,210.90332,0.0,52.276413,0.11375616,0.0,49.504547,8.330017
13117,20227020.0,0.0,18.299622,13.062439,20.50534,19.92688,21.038544,20.865753,18.299591,18.29956,18.29956,18.29956,0.0,0.03208507,0.03208507,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.0011081625,9.54197e-21,0.0,52.2764,250.00012,22.940115,96.0,0.08004494,37.88384,252.76424,210.90332,0.0,52.2764,0.11375616,0.0,49.504536,8.330017
13118,20227080.0,0.0,18.299622,13.0633545,20.503784,19.924744,21.037537,20.864532,18.299591,18.299591,18.299591,18.299591,0.0,0.032085065,0.032085065,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.0012055626,9.54197e-21,0.0,52.27639,250.00012,22.936142,96.0,0.08005774,37.8894,252.76422,210.90332,0.0,52.27639,0.11375616,0.0,49.504524,8.330017
13119,20227140.0,0.0,18.299652,13.064362,20.502228,19.922607,21.03656,20.863342,18.299622,18.299591,18.299591,18.299591,0.0,0.032085065,0.032085065,0.049586017,250.0,18.300018,0.0,0.0,0.0,0.0013830789,9.54197e-21,0.0,52.27638,250.0001,22.932293,96.0,0.080070145,37.89479,252.7642,210.9033,0.0,52.27638,0.11375616,0.0,49.504513,8.330017
13120,20227200.0,0.0,18.299652,13.06543,20.500671,19.920502,21.035553,20.862122,18.299622,18.299622,18.299622,18.299591,0.0,0.032085065,0.032085065,0.049586017,250.0,18.300018,0.0,0.0,0.0,0.0017960722,9.54197e-21,0.0,52.276367,250.0001,22.928555,96.0,0.08008218,37.90002,252.76419,210.9033,0.0,52.276367,0.11375614,0.0,49.5045,8.330017
13121,20227260.0,0.0,18.299652,13.066589,20.499115,19.918365,21.034546,20.8609,18.299652,18.299622,18.299622,18.299622,0.0,0.032085065,0.032085065,0.049586013,250.0,18.300018,0.0,0.0,0.0,0.0012229254,9.54197e-21,0.0,52.276356,250.0001,22.924965,96.0,0.08009374,37.90505,252.76419,210.9033,0.0,52.276356,0.11375614,0.0,49.50449,8.330017
13122,20227320.0,0.0,18.299652,13.06781,20.49759,19.91626,21.03357,20.85968,18.299652,18.299622,18.299622,18.299622,0.0,0.03208506,0.03208506,0.049586013,250.0,18.300018,0.0,0.0,0.0,0.0008464112,9.54197e-21,0.0,52.27635,250.0001,22.921463,96.0,0.080105014,37.90995,252.76418,210.9033,0.0,52.27635,0.11375614,0.0,49.50448,8.330017
13123,20227380.0,0.0,18.299683,13.069092,20.496033,19.914154,21.032562,20.85849,18.299652,18.299652,18.299652,18.299652,0.0,0.03208506,0.03208506,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.0010602591,9.54197e-21,0.0,52.276337,250.00009,22.918037,96.0,0.08011604,37.914745,252.76416,210.90329,0.0,52.276337,0.11375614,0.0,49.504467,8.330017
13124,20227440.0,0.0,18.299713,13.070465,20.494507,19.912048,21.031586,20.85727,18.299683,18.299652,18.299652,18.299652,0.0,0.03208506,0.03208506,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.0014907608,9.54197e-21,0.0,52.276325,250.00009,22.914719,96.0,0.08012673,37.919395,252.76416,210.90329,0.0,52.276325,0.11375613,0.0,49.504456,8.330017
13125,20227500.0,0.0,18.299713,13.071869,20.492981,19.909973,21.030579,20.85608,18.299683,18.299652,18.299652,18.299652,0.0,0.03208506,0.03208506,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.001715259,9.54197e-21,0.0,52.276314,250.00009,22.911526,96.0,0.080137014,37.923866,252.76414,210.90329,0.0,52.276314,0.11375613,0.0,49.504448,8.330017
13126,20227560.0,0.0,18.299713,13.073364,20.491455,19.907867,21.029602,20.854858,18.299683,18.299683,18.299683,18.299683,0.0,0.03208506,0.03208506,0.049586006,250.0,18.300018,0.0,0.0,0.0,0.0011683801,9.54197e-21,0.0,52.276306,250.00009,22.908451,96.0,0.0801469,37.92817,252.76413,210.90329,0.0,52.276306,0.11375613,0.0,49.504436,8.330017
13127,20227620.0,0.0,18.299713,13.074921,20.489899,19.905762,21.028595,20.853668,18.299713,18.299683,18.299683,18.299683,0.0,0.03208506,0.03208506,0.049586006,250.0,18.300018,0.0,0.0,0.0,0.0007106438,9.54197e-21,0.0,52.276295,250.00009,22.905462,96.0,0.08015652,37.932354,252.76413,210.90329,0.0,52.276295,0.11375613,0.0,49.50443,8.330017
13128,20227680.0,0.0,18.299713,13.076538,20.488373,19.903687,21.027618,20.852448,18.299713,18.299683,18.299683,18.299683,0.0,0.03208506,0.03208506,0.049586006,250.0,18.300018,0.0,0.0,0.0,0.00060934917,9.54197e-21,0.0,52.27629,250.00009,22.902554,96.0,0.080165885,37.936424,252.76411,210.90327,0.0,52.27629,0.11375613,0.0,49.50442,8.330017
13129,20227740.0,0.0,18.299744,13.078217,20.486847,19.901611,21.026642,20.851257,18.299713,18.299713,18.299713,18.299713,0.0,0.03208506,0.03208506,0.049586006,250.0,18.300018,0.0,0.0,0.0,0.0010868323,9.54197e-21,0.0,52.276276,250.00008,22.899708,96.0,0.080175035,37.940407,252.7641,210.90327,0.0,52.276276,0.11375612,0.0,49.50441,8.330017
13130,20227800.0,0.0,18.299744,13.079956,20.485352,19.899536,21.025665,20.850067,18.299713,18.299713,18.299713,18.299713,0.0,0.03208506,0.03208506,0.049586006,250.0,18.300018,0.0,0.0,0.0,0.0015097858,9.54197e-21,0.0,52.27627,250.00008,22.89697,96.0,0.08018384,37.94424,252.7641,210.90327,0.0,52.27627,0.11375612,0.0,49.504402,8.330017
13131,20227860.0,0.0,18.299744,13.081726,20.483826,19.89746,21.024658,20.848877,18.299744,18.299713,18.299713,18.299713,0.0,0.032085057,0.032085057,0.049586,250.0,18.300018,0.0,0.0,0.0,0.0010271244,9.54197e-21,0.0,52.27626,250.00008,22.894346,96.0,0.08019228,37.947918,252.76408,210.90327,0.0,52.27626,0.11375612,0.0,49.504395,8.330017
13132,20227920.0,0.0,18.299744,13.083557,20.4823,19.895386,21.023682,20.847656,18.299744,18.299744,18.299744,18.299744,0.0,0.032085057,0.032085057,0.049586,250.0,18.300018,0.0,0.0,0.0,0.0005513191,9.54197e-21,0.0,52.276253,250.00008,22.891798,96.0,0.08020048,37.951485,252.76408,210.90327,0.0,52.276253,0.11375612,0.0,49.504387,8.330017
13133,20227980.0,0.0,18.299774,13.085449,20.480774,19.89331,21.022705,20.846466,18.299744,18.299744,18.299744,18.299744,0.0,0.032085057,0.032085057,0.049586,250.0,18.300018,0.0,0.0,0.0,0.0007138253,9.54197e-21,0.0,52.27625,250.00008,22.8893,96.0,0.08020851,37.95498,252.76407,210.90327,0.0,52.27625,0.11375612,0.0,49.50438,8.330017
13134,20228040.0,0.0,18.299774,13.087402,20.479279,19.891266,21.021698,20.845276,18.299774,18.299744,18.299744,18.299744,0.0,0.032085057,0.032085057,0.049585998,250.0,18.300018,0.0,0.0,0.0,0.0009418504,9.54197e-21,0.0,52.27624,250.00008,22.886887,96.0,0.080216266,37.958355,252.76407,210.90326,0.0,52.27624,0.11375612,0.0,49.50437,8.330017
13135,20228100.0,0.0,18.299805,13.089386,20.477783,19.889221,21.020721,20.844116,18.299774,18.299744,18.299744,18.299744,0.0,0.032085057,0.032085057,0.049585998,250.0,18.300018,0.0,0.0,0.0,0.0014046995,9.54197e-21,0.0,52.27623,250.00006,22.88455,96.0,0.080223784,37.961628,252.76405,210.90326,0.0,52.27623,0.113756105,0.0,49.504364,8.330017
13136,20228160.0,0.0,18.299805,13.091431,20.476257,19.887177,21.019745,20.842896,18.299774,18.299774,18.299774,18.299774,0.0,0.032085054,0.032085054,0.049585998,250.0,18.300018,0.0,0.0,0.0,0.0007730013,9.54197e-21,0.0,52.276222,250.00006,22.882324,96.0,0.08023094,37.964745,252.76405,210.90326,0.0,52.276222,0.113756105,0.0,49.504356,8.330017
13137,20228220.0,0.0,18.299805,13.093506,20.474762,19.885101,21.018768,20.841736,18.299774,18.299774,18.299774,18.299774,0.0,0.032085054,0.032085054,0.049585994,250.0,18.300018,0.0,0.0,0.0,0.00034271463,9.54197e-21,0.0,52.27622,250.00006,22.880152,96.0,0.080237925,37.96779,252.76404,210.90326,0.0,52.27622,0.113756105,0.0,49.504353,8.330017
13138,20228280.0,0.0,18.299805,13.095642,20.473267,19.883057,21.017792,20.840546,18.299805,18.299774,18.299774,18.299774,0.0,0.032085054,0.032085054,0.049585994,250.0,18.300018,0.0,0.0,0.0,0.0005498698,9.54197e-21,0.0,52.27621,250.00006,22.878012,96.0,0.0802448,37.97078,252.76404,210.90326,0.0,52.27621,0.113756105,0.0,49.50434,8.330017
13139,20228340.0,0.0,18.299805,13.097809,20.471771,19.881042,21.016815,20.839355,18.299805,18.299774,18.299774,18.299774,0.0,0.032085054,0.032085054,0.049585994,250.0,18.300018,0.0,0.0,0.0,0.0010165139,9.54197e-21,0.0,52.276207,250.00006,22.875935,96.0,0.08025148,37.97369,252.76404,210.90326,0.0,52.276207,0.113756105,0.0,49.504337,8.330017
13140,20228400.0,0.0,18.299835,13.100006,20.470276,19.879028,21.015839,20.838196,18.299805,18.299805,18.299805,18.299805,0.0,0.032085054,0.032085054,0.049585994,250.0,18.300018,0.0,0.0,0.0,0.0013133098,9.54197e-21,0.0,52.2762,250.00006,22.873957,96.0,0.08025784,37.976463,252.76402,210.90326,0.0,52.2762,0.113756105,0.0,49.50433,8.330017
13141,20228460.0,0.0,18.299835,13.102264,20.46878,19.877014,21.014862,20.837006,18.299805,18.299805,18.299805,18.299805,0.0,0.032085054,0.032085054,0.04958599,250.0,18.300018,0.0,0.0,0.0,0.0012435091,9.54197e-21,0.0,52.276196,250.00006,22.872065,96.0,0.08026392,37.97911,252.76402,210.90326,0.0,52.276196,0.11375609,0.0,49.504326,8.330017
13142,20228520.0,0.0,18.299866,13.104645,20.467316,19.875,21.013885,20.835846,18.299835,18.299805,18.299805,18.299805,0.0,0.03208505,0.03208505,0.04958599,250.0,18.300018,0.0,0.0,0.0,0.0015371883,9.54197e-21,0.0,52.276188,250.00006,22.870295,96.0,0.080269605,37.981586,252.764,210.90324,0.0,52.276188,0.11375609,0.0,49.50432,8.330017
13143,20228580.0,0.0,18.299866,13.107086,20.46585,19.873016,21.012909,20.834656,18.299835,18.299805,18.299805,18.299805,0.0,0.03208505,0.03208505,0.04958599,250.0,18.300018,0.0,0.0,0.0,0.0017807924,9.54197e-21,0.0,52.276184,250.00005,22.868671,96.0,0.08027481,37.98386,252.764,210.90324,0.0,52.276184,0.11375609,0.0,49.504314,8.330017
