,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
13144,20228640.0,0.0,18.299896,13.109619,20.464386,19.871033,21.011932,20.833496,18.299866,18.299835,18.299835,18.299835,0.0,0.03208505,0.03208505,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.0020497853,9.54197e-21,0.0,52.276176,250.00005,22.867193,96.0,0.080279574,37.98593,252.764,210.90324,0.0,52.276176,0.11375609,0.0,49.50431,8.330017
13145,20228700.0,0.0,18.299896,13.112274,20.462921,19.86905,21.010956,20.832336,18.299866,18.299835,18.299835,18.299835,0.0,0.03208505,0.03208505,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.0019261072,9.54197e-21,0.0,52.27617,250.00005,22.865881,96.0,0.08028378,37.98777,252.76399,210.90324,0.0,52.27617,0.11375608,0.0,49.504303,8.330017
13146,20228760.0,0.0,18.299896,13.11496,20.461456,19.867096,21.00998,20.831177,18.299896,18.299866,18.299866,18.299866,0.0,0.032085046,0.032085046,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.0014367825,9.54197e-21,0.0,52.27617,250.00005,22.86472,96.0,0.080287516,37.98939,252.76399,210.90324,0.0,52.27617,0.11375608,0.0,49.5043,8.330017
13147,20228820.0,0.0,18.299927,13.117737,20.459991,19.865143,21.009003,20.830017,18.299896,18.299866,18.299866,18.299866,0.0,0.032085046,0.032085046,0.049585983,250.0,18.300018,0.0,0.0,0.0,0.0012333762,9.54197e-21,0.0,52.276165,250.00005,22.86367,96.0,0.080290884,37.990864,252.76399,210.90323,0.0,52.276165,0.11375608,0.0,49.5043,8.330017
13148,20228880.0,0.0,18.299927,13.120605,20.458557,19.86319,21.008026,20.828857,18.299896,18.299896,18.299896,18.299896,0.0,0.032085046,0.032085046,0.049585983,250.0,18.300018,0.0,0.0,0.0,0.0013813098,9.54197e-21,0.0,52.276165,250.00005,22.862726,96.0,0.080293916,37.992184,252.76398,210.90323,0.0,52.276165,0.11375608,0.0,49.504295,8.330017
13149,20228940.0,0.0,18.299957,13.123535,20.457123,19.861267,21.00708,20.827728,18.299927,18.299896,18.299896,18.299896,0.0,0.032085046,0.032085046,0.04958598,250.0,18.300018,0.0,0.0,0.0,0.0015134418,9.54197e-21,0.0,52.276157,250.00003,22.861908,96.0,0.08029654,37.99333,252.76398,210.90323,0.0,52.276157,0.11375607,0.0,49.50429,8.330017
13150,20229000.0,0.0,18.299957,13.126556,20.455688,19.859344,21.006104,20.826569,18.299927,18.299896,18.299896,18.299896,0.0,0.032085042,0.032085042,0.04958598,250.0,18.300018,0.0,0.0,0.0,0.0016903038,9.54197e-21,0.0,52.276157,250.00003,22.861212,96.0,0.08029877,37.9943,252.76398,210.90323,0.0,52.276157,0.11375607,0.0,49.504288,8.330017
13151,20229060.0,0.0,18.299957,13.129608,20.454254,19.857422,21.005127,20.82544,18.299957,18.299927,18.299927,18.299927,0.0,0.032085042,0.032085042,0.04958598,250.0,18.300018,0.0,0.0,0.0,0.0013384317,9.54197e-21,0.0,52.276154,250.00003,22.860655,96.0,0.08030056,37.995083,252.76398,210.90321,0.0,52.276154,0.11375607,0.0,49.504288,8.330017
13152,20229120.0,0.0,18.299988,13.132751,20.45282,19.85553,21.00418,20.82428,18.299957,18.299927,18.299927,18.299927,0.0,0.032085042,0.032085042,0.049585976,250.0,18.300018,0.0,0.0,0.0,0.0010776047,9.54197e-21,0.0,52.276154,250.00003,22.860199,96.0,0.08030202,37.99572,252.76398,210.90321,0.0,52.276154,0.11375607,0.0,49.504288,8.330017
13153,20229180.0,0.0,18.299988,13.135956,20.451416,19.853638,21.003204,20.82315,18.299957,18.299957,18.299957,18.299957,0.0,0.032085042,0.032085042,0.049585976,250.0,18.300018,0.0,0.0,0.0,0.0010875228,9.54197e-21,0.0,52.276154,250.00003,22.859837,96.0,0.08030319,37.99623,252.76396,210.90321,0.0,52.276154,0.11375605,0.0,49.504284,8.330017
13154,20229240.0,0.0,18.299988,13.139191,20.449982,19.851746,21.002228,20.822021,18.299988,18.299957,18.299957,18.299957,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,0.0012480011,9.54197e-21,0.0,52.276154,250.00002,22.859566,96.0,0.08030406,37.99661,252.76396,210.90321,0.0,52.276154,0.11375605,0.0,49.504284,8.330017
13155,20229300.0,0.0,18.300018,13.142517,20.448578,19.849854,21.001282,20.820892,18.299988,18.299957,18.299957,18.299957,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,0.0013326398,9.54197e-21,0.0,52.276154,250.00002,22.859402,96.0,0.08030458,37.996838,252.76396,210.90321,0.0,52.276154,0.11375605,0.0,49.504284,8.330017
13156,20229360.0,0.0,18.300018,13.145874,20.447174,19.847992,21.000305,20.819763,18.299988,18.299988,18.299988,18.299988,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,0.0011748485,9.54197e-21,0.0,52.276146,250.00002,22.859343,96.0,0.080304764,37.99692,252.76396,210.9032,0.0,52.276146,0.11375605,0.0,49.50428,8.330017
13157,20229420.0,0.0,18.300018,13.149261,20.44577,19.84613,20.99936,20.818634,18.300018,18.299988,18.299988,18.299988,0.0,0.032085042,0.032085042,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.00090776297,9.54197e-21,0.0,52.276146,250.00002,22.859375,96.0,0.08030466,37.996872,252.76396,210.9032,0.0,52.276146,0.11375605,0.0,49.50428,8.330017
13158,20229480.0,0.0,18.300018,13.1527405,20.444397,19.8443,20.998383,20.817505,18.300018,18.299988,18.299988,18.299988,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.0008573449,9.54197e-21,0.0,52.276146,250.00002,22.859482,96.0,0.08030432,37.996723,252.76396,210.9032,0.0,52.276146,0.113756046,0.0,49.50428,8.330017
13159,20229540.0,0.0,18.300049,13.1562195,20.442993,19.842438,20.997437,20.816406,18.300018,18.300018,18.300018,18.300018,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.000995322,9.54197e-21,0.0,52.276146,250.0,22.859661,96.0,0.080303736,37.996475,252.76396,210.9032,0.0,52.276146,0.113756046,0.0,49.50428,8.330017
13160,20229600.0,0.0,18.300049,13.1597595,20.44162,19.840607,20.99649,20.815277,18.300018,18.300018,18.300018,18.300018,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.001061233,9.54197e-21,0.0,52.276154,250.0,22.859926,96.0,0.08030289,37.9961,252.76396,210.9032,0.0,52.276154,0.113756046,0.0,49.504284,8.330017
13161,20229660.0,0.0,18.300049,13.16333,20.440247,19.838776,20.995514,20.814178,18.300049,18.300018,18.300018,18.300018,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.0008172318,9.54197e-21,0.0,52.276154,250.0,22.860275,96.0,0.08030177,37.995617,252.76396,210.9032,0.0,52.276154,0.113756046,0.0,49.504284,8.330017
13162,20229720.0,0.0,18.300049,13.166931,20.438873,19.836975,20.994568,20.81305,18.300049,18.300018,18.300018,18.300018,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.00062001724,9.54197e-21,0.0,52.276154,250.0,22.860685,96.0,0.08030044,37.99504,252.76396,210.9032,0.0,52.276154,0.113756046,0.0,49.504284,8.330017
13163,20229780.0,0.0,18.300049,13.170593,20.4375,19.835175,20.993591,20.81195,18.300049,18.300049,18.300049,18.300049,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.00065795117,9.54197e-21,0.0,52.276154,250.0,22.861149,96.0,0.08029896,37.994392,252.76396,210.90318,0.0,52.276154,0.113756046,0.0,49.504288,8.330017
13164,20229840.0,0.0,18.30008,13.174255,20.436127,19.833374,20.992645,20.810852,18.300049,18.300049,18.300049,18.300049,0.0,0.03208504,0.03208504,0.049585965,250.0,18.300018,0.0,0.0,0.0,0.0007137558,9.54197e-21,0.0,52.276154,250.0,22.861671,96.0,0.08029728,37.99366,252.76396,210.90318,0.0,52.276154,0.113756046,0.0,49.504288,8.330017
13165,20229900.0,0.0,18.30008,13.177948,20.434753,19.831573,20.9917,20.809753,18.300049,18.300049,18.300049,18.300049,0.0,0.032085035,0.032085035,0.049585965,250.0,18.300018,0.0,0.0,0.0,0.00083450956,9.54197e-21,0.0,52.276157,250.0,22.862253,96.0,0.08029541,37.992844,252.76396,210.90318,0.0,52.276157,0.113756046,0.0,49.504288,8.330017
13166,20229960.0,0.0,18.30008,13.181641,20.43341,19.829803,20.990753,20.808655,18.30008,18.300049,18.300049,18.300049,0.0,0.032085035,0.032085035,0.049585965,250.0,18.300018,0.0,0.0,0.0,0.0005517215,9.54197e-21,0.0,52.276157,250.0,22.862904,96.0,0.08029332,37.991936,252.76396,210.90318,0.0,52.276157,0.11375603,0.0,49.504288,8.330017
13167,20230020.0,0.0,18.30008,13.185394,20.432068,19.828033,20.989807,20.807556,18.30008,18.300049,18.300049,18.300049,0.0,0.032085035,0.032085035,0.049585965,250.0,18.300018,0.0,0.0,0.0,0.00035943385,9.54197e-21,0.0,52.276157,249.99998,22.863592,96.0,0.0802911,37.99097,252.76396,210.90318,0.0,52.276157,0.11375603,0.0,49.50429,8.330017
13168,20230080.0,0.0,18.30008,13.189148,20.430725,19.826263,20.98883,20.806458,18.30008,18.30008,18.30008,18.30008,0.0,0.032085035,0.032085035,0.049585965,250.0,18.300018,0.0,0.0,0.0,0.00039102748,9.54197e-21,0.0,52.276165,249.99998,22.864311,96.0,0.08028879,37.989964,252.76396,210.90318,0.0,52.276165,0.11375603,0.0,49.504295,8.330017
13169,20230140.0,0.0,18.30008,13.192902,20.429382,19.824493,20.987885,20.80539,18.30008,18.30008,18.30008,18.30008,0.0,0.032085035,0.032085035,0.04958596,250.0,18.300018,0.0,0.0,0.0,0.00051719154,9.54197e-21,0.0,52.276165,249.99998,22.865067,96.0,0.08028636,37.988907,252.76396,210.90318,0.0,52.276165,0.11375603,0.0,49.504295,8.330017
13170,20230200.0,0.0,18.30011,13.196686,20.42804,19.822754,20.986969,20.80429,18.30008,18.30008,18.30008,18.30008,0.0,0.032085035,0.032085035,0.04958596,250.0,18.300018,0.0,0.0,0.0,0.0005725068,9.54197e-21,0.0,52.276165,249.99998,22.865864,96.0,0.0802838,37.98779,252.76396,210.90318,0.0,52.276165,0.11375603,0.0,49.5043,8.330017
13171,20230260.0,0.0,18.30008,13.200439,20.426697,19.821014,20.985992,20.803192,18.30008,18.30008,18.30008,18.30008,0.0,0.032085035,0.032085035,0.04958596,250.0,18.300018,0.0,0.0,0.0,0.00035168353,9.54197e-21,0.0,52.27617,249.99998,22.866703,96.0,0.08028111,37.986614,252.76396,210.90318,0.0,52.27617,0.11375603,0.0,49.5043,8.330017
13172,20230320.0,0.0,18.30008,13.204254,20.425385,19.819275,20.985046,20.802124,18.30008,18.30008,18.30008,18.30008,0.0,0.032085035,0.032085035,0.04958596,250.0,18.300018,0.0,0.0,0.0,0.00012813133,9.54197e-21,0.0,52.27617,249.99998,22.867563,96.0,0.080278344,37.985413,252.76398,210.90318,0.0,52.27617,0.11375603,0.0,49.504303,8.330017
13173,20230380.0,0.0,18.30008,13.208038,20.424042,19.817535,20.9841,20.801056,18.30008,18.30008,18.30008,18.30008,0.0,0.032085035,0.032085035,0.04958596,250.0,18.300018,0.0,0.0,0.0,4.173104e-05,9.54197e-21,0.0,52.276176,249.99998,22.868439,96.0,0.08027553,37.984188,252.76398,210.90318,0.0,52.276176,0.11375603,0.0,49.504307,8.330017
13174,20230440.0,0.0,18.30011,13.2118225,20.42273,19.815826,20.983185,20.799957,18.30008,18.30008,18.30008,18.30008,0.0,0.032085035,0.032085035,0.04958596,250.0,18.300018,0.0,0.0,0.0,0.00015737423,9.54197e-21,0.0,52.276176,249.99998,22.869322,96.0,0.08027269,37.98295,252.76398,210.90317,0.0,52.276176,0.11375603,0.0,49.504307,8.330017
13175,20230500.0,0.0,18.30011,13.215607,20.421417,19.814117,20.982239,20.79889,18.30011,18.30008,18.30008,18.30008,0.0,0.032085035,0.032085035,0.04958596,250.0,18.300018,0.0,0.0,0.0,0.0002640892,9.54197e-21,0.0,52.276176,249.99998,22.870224,96.0,0.080269784,37.981686,252.76398,210.90317,0.0,52.276176,0.11375603,0.0,49.50431,8.330017
13176,20230560.0,0.0,18.30011,13.21936,20.420105,19.812408,20.981293,20.797821,18.30011,18.30008,18.30008,18.30008,0.0,0.032085035,0.032085035,0.04958596,250.0,18.300018,0.0,0.0,0.0,6.1816696e-05,9.54197e-21,0.0,52.276184,249.99998,22.871141,96.0,0.08026684,37.9804,252.76398,210.90317,0.0,52.276184,0.11375603,0.0,49.504314,8.330017
13177,20230620.0,0.0,18.30011,13.223145,20.418793,19.81073,20.980347,20.796753,18.30011,18.30011,18.30011,18.30011,0.0,0.032085035,0.032085035,0.04958596,250.0,18.300018,0.0,0.0,0.0,-0.0001342178,9.54197e-21,0.0,52.276184,249.99998,22.87206,96.0,0.08026388,37.97912,252.76398,210.90317,0.0,52.276184,0.11375603,0.0,49.504314,8.330017
13178,20230680.0,0.0,18.30011,13.226868,20.417511,19.809021,20.9794,20.795685,18.30011,18.30011,18.30011,18.30011,0.0,0.032085035,0.032085035,0.04958596,250.0,18.300018,0.0,0.0,0.0,-0.000111276124,9.54197e-21,0.0,52.276188,249.99998,22.872969,96.0,0.08026097,37.977844,252.76398,210.90317,0.0,52.276188,0.11375603,0.0,49.50432,8.330017
13179,20230740.0,0.0,18.30011,13.230621,20.416199,19.807343,20.978485,20.794617,18.30011,18.30011,18.30011,18.30011,0.0,0.032085035,0.032085035,0.04958596,250.0,18.300018,0.0,0.0,0.0,-6.622294e-05,9.54197e-21,0.0,52.276188,249.99998,22.87387,96.0,0.080258064,37.97658,252.76399,210.90317,0.0,52.276188,0.11375603,0.0,49.504322,8.330017
13180,20230800.0,0.0,18.30011,13.234314,20.414917,19.805664,20.97754,20.79358,18.30011,18.30011,18.30011,18.30011,0.0,0.032085035,0.032085035,0.04958596,250.0,18.300018,0.0,0.0,0.0,4.561545e-05,9.54197e-21,0.0,52.276196,249.99998,22.87477,96.0,0.08025518,37.975323,252.76399,210.90317,0.0,52.276196,0.11375603,0.0,49.504326,8.330017
13181,20230860.0,0.0,18.30008,13.238007,20.413635,19.804016,20.976593,20.792511,18.30011,18.30011,18.30011,18.30011,0.0,0.032085035,0.032085035,0.04958596,250.0,18.300018,0.0,0.0,0.0,-0.0002654404,9.54197e-21,0.0,52.276196,249.99998,22.875668,96.0,0.08025229,37.974064,252.76399,210.90317,0.0,52.276196,0.11375603,0.0,49.504326,8.330017
13182,20230920.0,0.0,18.30008,13.241699,20.412323,19.802338,20.975677,20.791473,18.30008,18.30011,18.30011,18.30011,0.0,0.032085035,0.032085035,0.04958596,250.0,18.300018,0.0,0.0,0.0,-0.00045974017,9.54197e-21,0.0,52.2762,249.99998,22.876535,96.0,0.0802495,37.97285,252.76399,210.90317,0.0,52.2762,0.11375603,0.0,49.50433,8.330017
13183,20230980.0,0.0,18.30008,13.245331,20.411041,19.80069,20.974731,20.790405,18.30008,18.30008,18.30008,18.30008,0.0,0.032085035,0.032085035,0.04958596,250.0,18.300018,0.0,0.0,0.0,-0.00039822725,9.54197e-21,0.0,52.2762,249.99998,22.877367,96.0,0.08024683,37.971684,252.76399,210.90317,0.0,52.2762,0.11375603,0.0,49.504333,8.330017
13184,20231040.0,0.0,18.30008,13.248932,20.40979,19.799042,20.973816,20.789368,18.30008,18.30008,18.30008,18.30008,0.0,0.032085035,0.032085035,0.04958596,250.0,18.300018,0.0,0.0,0.0,-0.00024919555,9.54197e-21,0.0,52.2762,249.99998,22.878172,96.0,0.08024424,37.970562,252.76399,210.90317,0.0,52.2762,0.11375603,0.0,49.504333,8.330017
13185,20231100.0,0.0,18.30008,13.252502,20.408508,19.797394,20.97287,20.7883,18.30008,18.30008,18.30008,18.30008,0.0,0.032085035,0.032085035,0.04958596,250.0,18.300018,0.0,0.0,0.0,-0.00018621581,9.54197e-21,0.0,52.276207,249.99998,22.878952,96.0,0.08024173,37.969467,252.764,210.90317,0.0,52.276207,0.11375603,0.0,49.504337,8.330017
13186,20231160.0,0.0,18.30008,13.2560425,20.407227,19.795776,20.971954,20.787262,18.30008,18.30008,18.30008,18.30008,0.0,0.032085035,0.032085035,0.04958596,250.0,18.300018,0.0,0.0,0.0,-0.00044750932,9.54197e-21,0.0,52.276207,249.99998,22.87971,96.0,0.0802393,37.96841,252.764,210.90317,0.0,52.276207,0.11375603,0.0,49.50434,8.330017
13187,20231220.0,0.0,18.30008,13.259552,20.405975,19.794128,20.971008,20.786224,18.30008,18.30008,18.30008,18.30008,0.0,0.032085035,0.032085035,0.04958596,250.0,18.300018,0.0,0.0,0.0,-0.00069951004,9.54197e-21,0.0,52.27621,249.99998,22.88042,96.0,0.08023701,37.96741,252.764,210.90318,0.0,52.27621,0.11375603,0.0,49.50434,8.330017
13188,20231280.0,0.0,18.300049,13.2630005,20.404694,19.792511,20.970093,20.785187,18.30008,18.30008,18.30008,18.30008,0.0,0.032085035,0.032085035,0.049585965,250.0,18.300018,0.0,0.0,0.0,-0.0007923255,9.54197e-21,0.0,52.27621,249.99998,22.881077,96.0,0.0802349,37.96649,252.764,210.90318,0.0,52.27621,0.11375603,0.0,49.504345,8.330017
13189,20231340.0,0.0,18.300049,13.266388,20.403442,19.790924,20.969147,20.78415,18.30008,18.30008,18.30008,18.30008,0.0,0.032085035,0.032085035,0.049585965,250.0,18.300018,0.0,0.0,0.0,-0.000647735,9.54197e-21,0.0,52.27621,249.99998,22.881678,96.0,0.08023298,37.965652,252.764,210.90318,0.0,52.27621,0.11375603,0.0,49.504345,8.330017
13190,20231400.0,0.0,18.300049,13.269745,20.402191,19.789307,20.968231,20.783112,18.300049,18.30008,18.30008,18.30008,0.0,0.032085035,0.032085035,0.049585965,250.0,18.300018,0.0,0.0,0.0,-0.00051556574,9.54197e-21,0.0,52.27622,249.99998,22.882227,96.0,0.080231205,37.96488,252.764,210.90318,0.0,52.27622,0.11375603,0.0,49.50435,8.330017
13191,20231460.0,0.0,18.300049,13.273071,20.40094,19.78769,20.967316,20.782074,18.300049,18.30008,18.30008,18.30008,0.0,0.03208504,0.03208504,0.049585965,250.0,18.300018,0.0,0.0,0.0,-0.00073739677,9.54197e-21,0.0,52.27622,249.99998,22.882729,96.0,0.080229595,37.96418,252.764,210.90318,0.0,52.27622,0.113756046,0.0,49.50435,8.330017
13192,20231520.0,0.0,18.300049,13.276306,20.399689,19.786102,20.96637,20.781036,18.300049,18.300049,18.300049,18.300049,0.0,0.03208504,0.03208504,0.049585965,250.0,18.300018,0.0,0.0,0.0,-0.0009607106,9.54197e-21,0.0,52.27622,249.99998,22.883162,96.0,0.0802282,37.963573,252.76402,210.90318,0.0,52.27622,0.113756046,0.0,49.504353,8.330017
13193,20231580.0,0.0,18.300018,13.2795105,20.398468,19.784515,20.965454,20.78003,18.300049,18.300049,18.300049,18.300049,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.00093690044,9.54197e-21,0.0,52.27622,249.99998,22.883516,96.0,0.08022706,37.963078,252.76402,210.90318,0.0,52.27622,0.113756046,0.0,49.504353,8.330017
13194,20231640.0,0.0,18.300018,13.282654,20.397217,19.782928,20.964539,20.778992,18.300049,18.300049,18.300049,18.300049,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.00088436715,9.54197e-21,0.0,52.276222,249.99998,22.883799,96.0,0.08022616,37.96268,252.76402,210.90318,0.0,52.276222,0.113756046,0.0,49.504356,8.330017
13195,20231700.0,0.0,18.300018,13.285706,20.395996,19.781372,20.963623,20.777985,18.300018,18.300049,18.300049,18.300049,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.00074968615,9.54197e-21,0.0,52.276222,249.99998,22.884007,96.0,0.08022549,37.962387,252.76402,210.90318,0.0,52.276222,0.113756046,0.0,49.504356,8.330017
13196,20231760.0,0.0,18.299988,13.288727,20.394745,19.779785,20.962708,20.776947,18.300018,18.300049,18.300049,18.300049,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.0010761959,9.54197e-21,0.0,52.276222,249.99998,22.88415,96.0,0.080225036,37.962193,252.76402,210.90318,0.0,52.276222,0.113756046,0.0,49.504356,8.330017
13197,20231820.0,0.0,18.299988,13.2916565,20.393524,19.778229,20.961792,20.77594,18.300018,18.300018,18.300018,18.300018,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.0012873623,9.54197e-21,0.0,52.276222,249.99998,22.884195,96.0,0.080224894,37.962128,252.76402,210.90318,0.0,52.276222,0.113756046,0.0,49.504356,8.330017
13198,20231880.0,0.0,18.299988,13.294525,20.392303,19.776672,20.960876,20.774933,18.300018,18.300018,18.300018,18.300018,0.0,0.032085042,0.032085042,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.0012274224,9.54197e-21,0.0,52.276222,249.99998,22.884134,96.0,0.08022508,37.96221,252.76402,210.9032,0.0,52.276222,0.11375605,0.0,49.504356,8.330017
13199,20231940.0,0.0,18.299988,13.297302,20.391083,19.775116,20.95996,20.773926,18.299988,18.300018,18.300018,18.300018,0.0,0.032085042,0.032085042,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.0010667861,9.54197e-21,0.0,52.276222,250.0,22.883976,96.0,0.080225594,37.962433,252.76402,210.9032,0.0,52.276222,0.11375605,0.0,49.504356,8.330017
13200,20232000.0,0.0,18.299957,13.300018,20.389862,19.77356,20.959045,20.772888,18.299988,18.299988,18.299988,18.300018,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,-0.0009190022,9.54197e-21,0.0,52.276222,250.0,22.883741,96.0,0.08022635,37.96276,252.76402,210.9032,0.0,52.276222,0.11375605,0.0,49.504356,8.330017
13201,20232060.0,0.0,18.299957,13.302673,20.388641,19.772034,20.95813,20.771881,18.299988,18.299988,18.299988,18.299988,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,-0.0010213603,9.54197e-21,0.0,52.276222,250.0,22.883411,96.0,0.08022741,37.963223,252.76402,210.9032,0.0,52.276222,0.11375605,0.0,49.504356,8.330017
13202,20232120.0,0.0,18.299957,13.305359,20.387451,19.770508,20.957214,20.770874,18.299957,18.299988,18.299988,18.299988,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,-0.00011133041,9.54197e-21,0.0,52.276222,250.0,22.883041,96.0,0.080228604,37.96374,252.76402,210.9032,0.0,52.276222,0.11375605,0.0,49.504356,8.330017
13203,20232180.0,0.0,18.299988,13.308075,20.38623,19.768982,20.956299,20.769897,18.299957,18.299988,18.299988,18.299988,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,0.0005970183,9.54197e-21,0.0,52.27622,250.0,22.88271,96.0,0.08022966,37.964203,252.76402,210.9032,0.0,52.27622,0.11375605,0.0,49.504353,8.330017
13204,20232240.0,0.0,18.299988,13.310791,20.38504,19.767456,20.955383,20.76889,18.299988,18.299988,18.299988,18.299988,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,0.0012849182,9.54197e-21,0.0,52.27622,250.0,22.882408,96.0,0.08023064,37.96463,252.76402,210.9032,0.0,52.27622,0.11375605,0.0,49.504353,8.330017
13205,20232300.0,0.0,18.299988,13.313507,20.38385,19.76593,20.954498,20.767883,18.299988,18.299988,18.299988,18.299988,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,0.0009499346,9.54197e-21,0.0,52.27622,250.0,22.882204,96.0,0.080231294,37.964912,252.76402,210.9032,0.0,52.27622,0.11375605,0.0,49.504353,8.330017
13206,20232360.0,0.0,18.299988,13.316223,20.38266,19.764435,20.953583,20.766907,18.299988,18.299988,18.299988,18.299988,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,-9.6988275e-05,9.54197e-21,0.0,52.27622,250.0,22.882063,96.0,0.08023175,37.965115,252.76402,210.9032,0.0,52.27622,0.11375605,0.0,49.50435,8.330017
13207,20232420.0,0.0,18.299988,13.318939,20.38147,19.76294,20.952667,20.7659,18.299988,18.299988,18.299988,18.299988,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,-0.00048178335,9.54197e-21,0.0,52.27622,250.0,22.881893,96.0,0.0802323,37.96535,252.76402,210.9032,0.0,52.27622,0.11375605,0.0,49.50435,8.330017
13208,20232480.0,0.0,18.299988,13.321655,20.38028,19.761444,20.951782,20.764923,18.299988,18.299988,18.299988,18.299988,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,-0.00014329462,9.54197e-21,0.0,52.27622,250.0,22.88169,96.0,0.08023294,37.965633,252.76402,210.9032,0.0,52.27622,0.11375605,0.0,49.50435,8.330017
13209,20232540.0,0.0,18.299988,13.324371,20.37909,19.759949,20.950867,20.763916,18.299988,18.299988,18.299988,18.299988,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,0.00017321222,9.54197e-21,0.0,52.27622,250.0,22.881504,96.0,0.080233544,37.965897,252.76402,210.9032,0.0,52.27622,0.11375605,0.0,49.50435,8.330017
13210,20232600.0,0.0,18.299988,13.327087,20.37793,19.758484,20.949982,20.76294,18.299988,18.299988,18.299988,18.299988,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,0.0006150156,9.54197e-21,0.0,52.27622,250.0,22.88132,96.0,0.08023413,37.96615,252.76402,210.9032,0.0,52.27622,0.11375605,0.0,49.50435,8.330017
13211,20232660.0,0.0,18.299988,13.329803,20.37674,19.756989,20.949066,20.761963,18.299988,18.299988,18.299988,18.299988,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,0.0001596077,9.54197e-21,0.0,52.27622,250.0,22.881191,96.0,0.08023455,37.966335,252.76402,210.9032,0.0,52.27622,0.11375605,0.0,49.50435,8.330017
13212,20232720.0,0.0,18.299988,13.332489,20.37558,19.755524,20.94815,20.760986,18.299988,18.299988,18.299988,18.299988,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,-0.0002904736,9.54197e-21,0.0,52.27621,250.0,22.881058,96.0,0.08023498,37.96652,252.76402,210.9032,0.0,52.27621,0.11375605,0.0,49.504345,8.330017
13213,20232780.0,0.0,18.299988,13.335175,20.37439,19.754059,20.947266,20.76001,18.299988,18.299988,18.299988,18.299988,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,-0.0003928943,9.54197e-21,0.0,52.27621,250.0,22.8809,96.0,0.08023548,37.96674,252.76402,210.9032,0.0,52.27621,0.11375605,0.0,49.504345,8.330017
13214,20232840.0,0.0,18.299988,13.33783,20.37323,19.752625,20.94638,20.759033,18.299988,18.299988,18.299988,18.299988,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,-0.00016728119,9.54197e-21,0.0,52.27621,250.0,22.880716,96.0,0.08023607,37.966995,252.76402,210.9032,0.0,52.27621,0.11375605,0.0,49.504345,8.330017
13215,20232900.0,0.0,18.299988,13.340485,20.37207,19.75116,20.945465,20.758057,18.299988,18.299988,18.299988,18.299988,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,-4.2486986e-06,9.54197e-21,0.0,52.27621,250.0,22.880527,96.0,0.08023668,37.967262,252.76402,210.9032,0.0,52.27621,0.11375605,0.0,49.504345,8.330017
13216,20232960.0,0.0,18.299988,13.343109,20.37091,19.749725,20.94458,20.75708,18.299988,18.299988,18.299988,18.299988,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,-5.197097e-05,9.54197e-21,0.0,52.27621,250.0,22.88033,96.0,0.08023732,37.967537,252.76402,210.9032,0.0,52.27621,0.11375605,0.0,49.504345,8.330017
13217,20233020.0,0.0,18.299988,13.345703,20.369781,19.74826,20.943695,20.756104,18.299988,18.299988,18.299988,18.299988,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,-0.00028170532,9.54197e-21,0.0,52.27621,250.0,22.88012,96.0,0.080238,37.967834,252.76402,210.9032,0.0,52.27621,0.11375605,0.0,49.504345,8.330017
13218,20233080.0,0.0,18.299988,13.348267,20.368622,19.746857,20.94278,20.755157,18.299988,18.299988,18.299988,18.299988,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,-0.0004154975,9.54197e-21,0.0,52.27621,250.0,22.87988,96.0,0.08023876,37.968166,252.76402,210.9032,0.0,52.27621,0.11375605,0.0,49.50434,8.330017
13219,20233140.0,0.0,18.299988,13.35083,20.367462,19.745422,20.941895,20.75418,18.299988,18.299988,18.299988,18.299988,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,-0.00044548674,9.54197e-21,0.0,52.27621,250.0,22.879618,96.0,0.08023961,37.968536,252.76402,210.9032,0.0,52.27621,0.11375605,0.0,49.50434,8.330017
13220,20233200.0,0.0,18.299957,13.3533325,20.366333,19.743988,20.94101,20.753235,18.299988,18.299988,18.299988,18.299988,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,-0.00036312419,9.54197e-21,0.0,52.27621,250.0,22.879316,96.0,0.08024058,37.968956,252.76402,210.9032,0.0,52.27621,0.11375605,0.0,49.50434,8.330017
13221,20233260.0,0.0,18.299957,13.355835,20.365204,19.742584,20.940125,20.752258,18.299988,18.299988,18.299988,18.299988,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,-0.0004825329,9.54197e-21,0.0,52.27621,250.0,22.87898,96.0,0.08024166,37.969425,252.764,210.9032,0.0,52.27621,0.11375605,0.0,49.50434,8.330017
13222,20233320.0,0.0,18.299957,13.358276,20.364075,19.74118,20.93924,20.751312,18.299957,18.299988,18.299988,18.299988,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,-0.0005922557,9.54197e-21,0.0,52.276207,250.0,22.878603,96.0,0.08024287,37.969955,252.764,210.9032,0.0,52.276207,0.11375605,0.0,49.50434,8.330017
13223,20233380.0,0.0,18.299957,13.360687,20.362915,19.739777,20.938354,20.750366,18.299957,18.299957,18.299957,18.299988,0.0,0.032085042,0.032085042,0.049585976,250.0,18.300018,0.0,0.0,0.0,-0.00055818784,9.54197e-21,0.0,52.276207,250.0,22.878178,96.0,0.080244236,37.97055,252.764,210.9032,0.0,52.276207,0.11375605,0.0,49.50434,8.330017
13224,20233440.0,0.0,18.299957,13.363037,20.361816,19.738373,20.93747,20.74942,18.299957,18.299957,18.299957,18.299957,0.0,0.032085042,0.032085042,0.049585976,250.0,18.300018,0.0,0.0,0.0,-0.0005237133,9.54197e-21,0.0,52.276207,250.0,22.877708,96.0,0.080245756,37.971207,252.764,210.9032,0.0,52.276207,0.11375605,0.0,49.504337,8.330017
13225,20233500.0,0.0,18.299957,13.365356,20.360687,19.736969,20.936584,20.748474,18.299957,18.299957,18.299957,18.299957,0.0,0.032085042,0.032085042,0.049585976,250.0,18.300018,0.0,0.0,0.0,-0.00046743482,9.54197e-21,0.0,52.276207,250.0,22.877193,96.0,0.0802474,37.971928,252.764,210.90321,0.0,52.276207,0.11375607,0.0,49.504337,8.330017
13226,20233560.0,0.0,18.299927,13.367645,20.359558,19.735596,20.9357,20.747528,18.299957,18.299957,18.299957,18.299957,0.0,0.032085042,0.032085042,0.049585976,250.0,18.300018,0.0,0.0,0.0,-0.00077055965,9.54197e-21,0.0,52.2762,250.00002,22.876637,96.0,0.0802492,37.972706,252.764,210.90321,0.0,52.2762,0.11375607,0.0,49.504333,8.330017
13227,20233620.0,0.0,18.299927,13.369873,20.358429,19.734192,20.934814,20.746582,18.299957,18.299957,18.299957,18.299957,0.0,0.032085042,0.032085042,0.049585976,250.0,18.300018,0.0,0.0,0.0,-0.0009353177,9.54197e-21,0.0,52.2762,250.00002,22.876009,96.0,0.08025122,37.973587,252.764,210.90321,0.0,52.2762,0.11375607,0.0,49.504333,8.330017
13228,20233680.0,0.0,18.299927,13.37207,20.35733,19.732819,20.93393,20.745636,18.299927,18.299957,18.299957,18.299957,0.0,0.032085042,0.032085042,0.049585976,250.0,18.300018,0.0,0.0,0.0,-0.0008495077,9.54197e-21,0.0,52.2762,250.00002,22.875305,96.0,0.080253474,37.97457,252.764,210.90321,0.0,52.2762,0.11375607,0.0,49.50433,8.330017
13229,20233740.0,0.0,18.299927,13.374176,20.356201,19.731445,20.933044,20.74469,18.299927,18.299957,18.299957,18.299957,0.0,0.032085042,0.032085042,0.04958598,250.0,18.300018,0.0,0.0,0.0,-0.0006995886,9.54197e-21,0.0,52.2762,250.00002,22.874537,96.0,0.080255955,37.975647,252.764,210.90321,0.0,52.2762,0.11375607,0.0,49.504326,8.330017
13230,20233800.0,0.0,18.299927,13.376251,20.355103,19.730103,20.93219,20.743744,18.299927,18.299927,18.299927,18.299927,0.0,0.032085042,0.032085042,0.04958598,250.0,18.300018,0.0,0.0,0.0,-0.00063773344,9.54197e-21,0.0,52.276196,250.00002,22.873705,96.0,0.08025862,37.97681,252.764,210.90321,0.0,52.276196,0.11375607,0.0,49.504326,8.330017
13231,20233860.0,0.0,18.299896,13.378265,20.354004,19.72873,20.931305,20.742828,18.299927,18.299927,18.299927,18.299927,0.0,0.032085042,0.032085042,0.04958598,250.0,18.300018,0.0,0.0,0.0,-0.0009028812,9.54197e-21,0.0,52.276196,250.00002,22.872814,96.0,0.080261484,37.978058,252.764,210.90321,0.0,52.276196,0.11375607,0.0,49.504326,8.330017
13232,20233920.0,0.0,18.299896,13.3802185,20.352905,19.727356,20.93042,20.741882,18.299927,18.299927,18.299927,18.299927,0.0,0.032085042,0.032085042,0.04958598,250.0,18.300018,0.0,0.0,0.0,-0.0011448695,9.54197e-21,0.0,52.276188,250.00002,22.87184,96.0,0.08026462,37.979424,252.764,210.90321,0.0,52.276188,0.11375607,0.0,49.504322,8.330017
13233,20233980.0,0.0,18.299896,13.382111,20.351807,19.726013,20.929535,20.740936,18.299896,18.299927,18.299927,18.299927,0.0,0.032085046,0.032085046,0.049585983,250.0,18.300018,0.0,0.0,0.0,-0.0012285719,9.54197e-21,0.0,52.276188,250.00002,22.870775,96.0,0.08026805,37.980915,252.764,210.90321,0.0,52.276188,0.11375607,0.0,49.50432,8.330017
13234,20234040.0,0.0,18.299866,13.383942,20.350708,19.72467,20.92868,20.74002,18.299896,18.299896,18.299896,18.299896,0.0,0.032085046,0.032085046,0.049585983,250.0,18.300018,0.0,0.0,0.0,-0.0010733483,9.54197e-21,0.0,52.276184,250.00002,22.869616,96.0,0.08027177,37.98254,252.76399,210.90321,0.0,52.276184,0.11375608,0.0,49.504314,8.330017
13235,20234100.0,0.0,18.299866,13.385681,20.34961,19.723328,20.927795,20.739105,18.299896,18.299896,18.299896,18.299896,0.0,0.032085046,0.032085046,0.049585983,250.0,18.300018,0.0,0.0,0.0,-0.00093127094,9.54197e-21,0.0,52.276184,250.00002,22.86837,96.0,0.08027578,37.984283,252.76399,210.90323,0.0,52.276184,0.11375608,0.0,49.504314,8.330017
13236,20234160.0,0.0,18.299866,13.38736,20.34851,19.721985,20.92694,20.73816,18.299866,18.299896,18.299896,18.299896,0.0,0.032085046,0.032085046,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.0011394739,9.54197e-21,0.0,52.276176,250.00002,22.867043,96.0,0.08028004,37.98614,252.76399,210.90323,0.0,52.276176,0.11375608,0.0,49.50431,8.330017
13237,20234220.0,0.0,18.299835,13.388977,20.347443,19.720642,20.926056,20.737244,18.299866,18.299896,18.299896,18.299896,0.0,0.032085046,0.032085046,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.0013569948,9.54197e-21,0.0,52.27617,250.00003,22.865616,96.0,0.08028463,37.988136,252.76399,210.90323,0.0,52.27617,0.11375608,0.0,49.504303,8.330017
13238,20234280.0,0.0,18.299835,13.390503,20.346344,19.71933,20.925201,20.736328,18.299866,18.299866,18.299866,18.299866,0.0,0.032085046,0.032085046,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.0013348575,9.54197e-21,0.0,52.27617,250.00003,22.864073,96.0,0.08028959,37.990295,252.76399,210.90323,0.0,52.27617,0.11375608,0.0,49.5043,8.330017
13239,20234340.0,0.0,18.299835,13.391968,20.345276,19.718018,20.924316,20.735413,18.299835,18.299866,18.299866,18.299866,0.0,0.03208505,0.03208505,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.0012805448,9.54197e-21,0.0,52.276165,250.00003,22.862429,96.0,0.08029488,37.9926,252.76398,210.90323,0.0,52.276165,0.11375609,0.0,49.504295,8.330017
13240,20234400.0,0.0,18.299805,13.393341,20.344208,19.716705,20.923462,20.734497,18.299835,18.299866,18.299866,18.299866,0.0,0.03208505,0.03208505,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.0011385023,9.54197e-21,0.0,52.276157,250.00003,22.860678,96.0,0.08030051,37.995052,252.76398,210.90323,0.0,52.276157,0.11375609,0.0,49.50429,8.330017
13241,20234460.0,0.0,18.299805,13.394623,20.34311,19.715363,20.922607,20.733582,18.299835,18.299835,18.299835,18.299835,0.0,0.03208505,0.03208505,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.0014369489,9.54197e-21,0.0,52.276154,250.00003,22.858828,96.0,0.08030645,37.997643,252.76398,210.90323,0.0,52.276154,0.11375609,0.0,49.504288,8.330017
13242,20234520.0,0.0,18.299774,13.3958435,20.342041,19.71405,20.921722,20.732666,18.299805,18.299835,18.299835,18.299835,0.0,0.03208505,0.03208505,0.04958599,250.0,18.300018,0.0,0.0,0.0,-0.0016356054,9.54197e-21,0.0,52.276146,250.00003,22.85685,96.0,0.08031281,38.000412,252.76398,210.90324,0.0,52.276146,0.11375609,0.0,49.50428,8.330017
13243,20234580.0,0.0,18.299774,13.396942,20.340973,19.712769,20.920868,20.73175,18.299805,18.299835,18.299835,18.299835,0.0,0.032085054,0.032085054,0.04958599,250.0,18.300018,0.0,0.0,0.0,-0.0015796276,9.54197e-21,0.0,52.276142,250.00003,22.854738,96.0,0.08031959,38.00337,252.76396,210.90324,0.0,52.276142,0.11375609,0.0,49.504272,8.330017
13244,20234640.0,0.0,18.299774,13.39798,20.339905,19.711456,20.920013,20.730865,18.299774,18.299805,18.299805,18.299805,0.0,0.032085054,0.032085054,0.049585994,250.0,18.300018,0.0,0.0,0.0,-0.0014221594,9.54197e-21,0.0,52.276134,250.00005,22.852499,96.0,0.08032678,38.006504,252.76396,210.90324,0.0,52.276134,0.113756105,0.0,49.50427,8.330017
13245,20234700.0,0.0,18.299744,13.398926,20.338867,19.710175,20.919159,20.72995,18.299774,18.299805,18.299805,18.299805,0.0,0.032085054,0.032085054,0.049585994,250.0,18.300018,0.0,0.0,0.0,-0.0013468091,9.54197e-21,0.0,52.276127,250.00005,22.850142,96.0,0.08033436,38.0098,252.76396,210.90324,0.0,52.276127,0.113756105,0.0,49.50426,8.330017
13246,20234760.0,0.0,18.299744,13.39975,20.3378,19.708862,20.918274,20.729034,18.299774,18.299774,18.299774,18.299774,0.0,0.032085054,0.032085054,0.049585994,250.0,18.300018,0.0,0.0,0.0,-0.0015972044,9.54197e-21,0.0,52.276123,250.00005,22.847662,96.0,0.080342315,38.013275,252.76395,210.90324,0.0,52.276123,0.113756105,0.0,49.504253,8.330017
13247,20234820.0,0.0,18.299713,13.400482,20.336731,19.70758,20.91742,20.72815,18.299744,18.299774,18.299774,18.299774,0.0,0.032085057,0.032085057,0.049585998,250.0,18.300018,0.0,0.0,0.0,-0.0018389362,9.54197e-21,0.0,52.276115,250.00005,22.845043,96.0,0.080350734,38.016937,252.76395,210.90326,0.0,52.276115,0.113756105,0.0,49.504246,8.330017
13248,20234880.0,0.0,18.299713,13.401123,20.335663,19.706299,20.916565,20.727234,18.299744,18.299744,18.299744,18.299774,0.0,0.032085057,0.032085057,0.049585998,250.0,18.300018,0.0,0.0,0.0,-0.0019237824,9.54197e-21,0.0,52.276104,250.00005,22.842274,96.0,0.08035962,38.020817,252.76395,210.90326,0.0,52.276104,0.113756105,0.0,49.50424,8.330017
13249,20234940.0,0.0,18.299683,13.401672,20.334625,19.705017,20.91571,20.726349,18.299713,18.299744,18.299744,18.299744,0.0,0.032085057,0.032085057,0.049586,250.0,18.300018,0.0,0.0,0.0,-0.001773326,9.54197e-21,0.0,52.2761,250.00006,22.839354,96.0,0.080369,38.024906,252.76393,210.90326,0.0,52.2761,0.11375612,0.0,49.50423,8.330017
13250,20235000.0,0.0,18.299683,13.4021,20.333588,19.703766,20.914856,20.725464,18.299713,18.299744,18.299744,18.299744,0.0,0.032085057,0.032085057,0.049586,250.0,18.300018,0.0,0.0,0.0,-0.0016295823,9.54197e-21,0.0,52.276093,250.00006,22.836288,96.0,0.080378845,38.029194,252.76393,210.90326,0.0,52.276093,0.11375612,0.0,49.50422,8.330017
13251,20235060.0,0.0,18.299652,13.402405,20.33252,19.702484,20.914001,20.724548,18.299683,18.299713,18.299713,18.299713,0.0,0.03208506,0.03208506,0.049586006,250.0,18.300018,0.0,0.0,0.0,-0.0018474477,9.54197e-21,0.0,52.27608,250.00006,22.833084,96.0,0.080389135,38.033684,252.76392,210.90327,0.0,52.27608,0.11375612,0.0,49.50421,8.330017
13252,20235120.0,0.0,18.299652,13.402618,20.331482,19.701202,20.913147,20.723663,18.299683,18.299713,18.299713,18.299713,0.0,0.03208506,0.03208506,0.049586006,250.0,18.300018,0.0,0.0,0.0,-0.0020645645,9.54197e-21,0.0,52.27607,250.00006,22.82972,96.0,0.08039994,38.038395,252.76392,210.90327,0.0,52.27607,0.11375613,0.0,49.504204,8.330017
13253,20235180.0,0.0,18.299622,13.40271,20.330444,19.699951,20.912292,20.722778,18.299652,18.299683,18.299683,18.299683,0.0,0.03208506,0.03208506,0.049586006,250.0,18.300018,0.0,0.0,0.0,-0.002031183,9.54197e-21,0.0,52.276062,250.00006,22.826183,96.0,0.080411285,38.043343,252.7639,210.90327,0.0,52.276062,0.11375613,0.0,49.504192,8.330017
13254,20235240.0,0.0,18.299622,13.40271,20.329407,19.6987,20.911469,20.721893,18.299652,18.299683,18.299683,18.299683,0.0,0.03208506,0.03208506,0.049586006,250.0,18.300018,0.0,0.0,0.0,-0.0019679444,9.54197e-21,0.0,52.27605,250.00008,22.822485,96.0,0.080423154,38.048523,252.7639,210.90327,0.0,52.27605,0.11375613,0.0,49.50418,8.330017
13255,20235300.0,0.0,18.299591,13.402557,20.32837,19.697449,20.910614,20.721008,18.299622,18.299652,18.299652,18.299652,0.0,0.03208506,0.03208506,0.04958601,250.0,18.300018,0.0,0.0,0.0,-0.0018170385,9.54197e-21,0.0,52.27604,250.00008,22.818623,96.0,0.080435544,38.05393,252.76389,210.90329,0.0,52.27604,0.11375613,0.0,49.50417,8.330017
13256,20235360.0,0.0,18.29956,13.402313,20.327332,19.696198,20.90976,20.720123,18.299622,18.299652,18.299652,18.299652,0.0,0.03208506,0.03208506,0.049586013,250.0,18.300018,0.0,0.0,0.0,-0.0021163835,9.54197e-21,0.0,52.276028,250.00008,22.814604,96.0,0.080448434,38.059555,252.76389,210.90329,0.0,52.276028,0.11375614,0.0,49.50416,8.330017
13257,20235420.0,0.0,18.29956,13.4019165,20.326294,19.694946,20.908905,20.719238,18.299591,18.299622,18.299622,18.299622,0.0,0.03208506,0.03208506,0.049586013,250.0,18.300018,0.0,0.0,0.0,-0.0023201306,9.54197e-21,0.0,52.276016,250.00008,22.810402,96.0,0.08046191,38.065437,252.76387,210.90329,0.0,52.276016,0.11375614,0.0,49.50415,8.330017
13258,20235480.0,0.0,18.29953,13.401398,20.325287,19.693695,20.90805,20.718353,18.29956,18.299591,18.299591,18.299622,0.0,0.032085065,0.032085065,0.049586017,250.0,18.300018,0.0,0.0,0.0,-0.0022681663,9.54197e-21,0.0,52.276005,250.00009,22.80601,96.0,0.080476,38.071587,252.76387,210.90329,0.0,52.276005,0.11375614,0.0,49.504135,8.330017
13259,20235540.0,0.0,18.29953,13.400787,20.32425,19.692474,20.907227,20.717468,18.29956,18.299591,18.299591,18.299591,0.0,0.032085065,0.032085065,0.049586017,250.0,18.300018,0.0,0.0,0.0,-0.0021079783,9.54197e-21,0.0,52.275993,250.00009,22.801432,96.0,0.08049067,38.077995,252.76385,210.9033,0.0,52.275993,0.11375616,0.0,49.504124,8.330017
13260,20235600.0,0.0,18.2995,13.399994,20.323242,19.691254,20.906372,20.716583,18.29953,18.29956,18.29956,18.29956,0.0,0.032085065,0.032085065,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.0020780084,9.54197e-21,0.0,52.275974,250.00009,22.796669,96.0,0.08050594,38.084663,252.76384,210.9033,0.0,52.275974,0.11375616,0.0,49.50411,8.330017
13261,20235660.0,0.0,13.39917,13.399078,20.32022,19.687225,20.903503,20.713806,13.029572,16.814087,16.814087,16.995056,0.0,0.032084413,0.032084413,0.049585037,250.0,11.700012,0.0,0.0,0.0,475.25238,2.5934612e-05,0.0,52.281773,249.65842,50.000008,96.0,3.7480453e-07,-1.0487759e-05,252.83824,210.72899,0.0,52.281773,0.11375408,0.0,49.509983,8.330017
13262,20235720.0,0.0,13.398041,13.397949,20.309143,19.673279,20.893585,20.704346,12.152954,14.849426,14.849426,15.156586,0.0,0.03208741,0.03208741,0.049590364,250.0,11.700012,0.0,0.0,0.0,461.90427,2.5289659e-05,0.0,52.279705,249.75294,50.0,96.0,3.7487916e-07,2.0553203e-07,252.86061,210.78334,0.0,52.279705,0.11376536,0.0,49.507843,8.330017
13263,20235780.0,0.0,13.3967285,13.396637,20.291382,19.651215,20.878204,20.689697,11.843933,13.537384,13.537384,13.851318,0.0,0.032088824,0.032088824,0.049592845,250.0,11.700012,0.0,0.0,0.0,465.10202,2.485133e-05,0.0,52.277565,249.8244,50.0,96.0,3.7491395e-07,-7.935483e-10,252.87646,210.82257,0.0,52.277565,0.11377062,0.0,49.50566,8.330017
13264,20235840.0,0.0,13.395264,13.395142,20.269287,19.62378,20.859406,20.671844,11.749329,12.740356,12.740356,13.005981,0.0,0.032089103,0.032089103,0.04959329,250.0,11.700012,0.0,0.0,0.0,468.01913,2.4779374e-05,0.0,52.275436,249.87791,50.0,96.0,3.749205e-07,-2.1362567e-12,252.88736,210.85023,0.0,52.275436,0.11377159,0.0,49.50351,8.330017
13265,20235900.0,0.0,13.393585,13.393463,20.244537,19.593018,20.838593,20.6521,11.723694,12.283325,12.283325,12.486053,0.0,0.032088794,0.032088794,0.049592696,250.0,11.700012,0.0,0.0,0.0,470.442,2.4881274e-05,0.0,52.27354,249.91693,50.0,96.0,3.7491253e-07,-7.173069e-15,252.89468,210.86931,0.0,52.27354,0.11377035,0.0,49.501606,8.330017
13266,20235960.0,0.0,13.391754,13.391602,20.218933,19.561157,20.81717,20.631775,11.712891,12.025299,12.025299,12.170837,0.0,0.032088242,0.032088242,0.04959168,250.0,11.700012,0.0,0.0,0.0,471.87894,2.496196e-05,0.0,52.27196,249.94481,50.0,96.0,3.748985e-07,-8.4019514e-17,252.89949,210.8822,0.0,52.27196,0.1137682,0.0,49.500027,8.330017
13267,20236020.0,0.0,13.38974,13.389618,20.192505,19.528168,20.795197,20.610931,11.707031,11.881317,11.881317,11.981659,0.0,0.03208762,0.03208762,0.049590554,250.0,11.700012,0.0,0.0,0.0,472.56287,2.5007219e-05,0.0,52.270706,249.96425,50.0,96.0,3.7488294e-07,-9.797616e-19,252.90256,210.89069,0.0,52.270706,0.11376583,0.0,49.498775,8.330017
13268,20236080.0,0.0,13.387604,13.387451,20.16565,19.494629,20.772919,20.589783,11.703461,11.799744,11.799744,11.866913,0.0,0.03208704,0.03208704,0.049589507,250.0,11.700012,0.0,0.0,0.0,472.75055,2.5026293e-05,0.0,52.269733,249.97758,50.0,96.0,3.748684e-07,2.0280071e-20,252.90448,210.89618,0.0,52.269733,0.11376361,0.0,49.497814,8.330017
13269,20236140.0,0.0,13.385284,13.385101,20.13858,19.460754,20.750488,20.568542,11.701233,11.754578,11.754578,11.798553,0.0,0.032086533,0.032086533,0.04958861,250.0,11.700012,0.0,0.0,0.0,472.60147,2.502735e-05,0.0,52.269005,249.98647,50.0,96.0,3.748558e-07,-2.4833775e-22,252.90561,210.89957,0.0,52.269005,0.11376169,0.0,49.4971,8.330017
13270,20236200.0,0.0,13.3828125,13.38266,20.11145,19.426819,20.728027,20.547241,11.699799,11.729828,11.729828,11.75824,0.0,0.032086123,0.032086123,0.049587872,250.0,11.700012,0.0,0.0,0.0,472.22565,2.5016328e-05,0.0,52.268482,249.99219,50.0,96.0,3.7484554e-07,1.5450166e-24,252.90622,210.90158,0.0,52.268482,0.11376013,0.0,49.496582,8.330017
13271,20236260.0,0.0,13.3802185,13.380035,20.08554,19.394623,20.706573,20.526886,11.698853,11.715851,11.715851,11.734009,0.0,0.0320858,0.0320858,0.049587302,250.0,11.700012,0.0,0.0,0.0,471.69815,2.4997375e-05,0.0,52.268105,249.9958,50.0,96.0,3.748375e-07,-7.2150166e-27,252.90654,210.90271,0.0,52.268105,0.1137589,0.0,49.49622,8.330017
13272,20236320.0,0.0,13.377472,13.377289,20.059784,19.362488,20.68518,20.506592,11.698181,11.707642,11.707642,11.718994,0.0,0.03208555,0.03208555,0.049586866,250.0,11.700012,0.0,0.0,0.0,471.065,2.4973033e-05,0.0,52.267845,249.99806,50.0,96.0,3.748314e-07,4.1538107e-27,252.90668,210.90332,0.0,52.267845,0.11375797,0.0,49.49596,8.330017
13273,20236380.0,0.0,13.374603,13.37442,20.034088,19.330475,20.663818,20.486328,11.697723,11.703186,11.703186,11.710327,0.0,0.03208537,0.03208537,0.04958655,250.0,11.700012,0.0,0.0,0.0,470.34595,2.4944384e-05,0.0,52.267666,249.99933,50.0,96.0,3.7482693e-07,-1.8301522e-29,252.90671,210.90356,0.0,52.267666,0.1137573,0.0,49.49579,8.330017
13274,20236440.0,0.0,13.371613,13.371399,20.008484,19.298584,20.642517,20.466156,11.697388,11.70047,11.70047,11.7048645,0.0,0.032085236,0.032085236,0.049586322,250.0,11.700012,0.0,0.0,0.0,469.56494,2.4912733e-05,0.0,52.267544,250.00005,50.0,96.0,3.7482368e-07,1.8439232e-29,252.9067,210.90366,0.0,52.267544,0.1137568,0.0,49.495674,8.330017
13275,20236500.0,0.0,13.3685,13.368286,19.985535,19.269196,20.624573,20.449127,11.697144,12.579468,12.579468,12.897522,0.0,0.032085147,0.032085147,0.049586162,250.0,11.700012,0.0,0.0,0.0,468.72845,2.4878424e-05,0.0,52.267475,250.00037,50.0,96.0,3.7482144e-07,-1.7596245e-38,252.90663,210.90361,0.0,52.267475,0.113756455,2.9998298,49.4956,8.330017
13276,20236560.0,0.0,13.365265,13.365051,19.965332,19.245514,20.606659,20.432129,11.69693,12.179565,12.179565,12.823456,0.0,0.032085083,0.032085083,0.049586058,250.0,11.700012,0.0,0.0,0.0,467.84723,2.4842024e-05,0.0,52.267426,250.00047,50.0,96.0,3.748199e-07,3.223e-42,252.90659,210.90353,0.0,52.267426,0.11375623,4.3259654,49.495556,8.330017
13277,20236620.0,0.0,13.361938,13.361725,19.944672,19.221802,20.58783,20.414246,11.696747,11.961121,11.961121,12.80777,0.0,0.032085042,0.032085042,0.049585983,250.0,11.700012,0.0,0.0,0.0,466.92627,2.480379e-05,0.0,52.267395,250.00047,50.0,96.0,3.7481888e-07,0.0,252.90654,210.90344,0.0,52.267395,0.11375607,4.4061356,49.49553,8.330017
13278,20236680.0,0.0,13.35849,13.358276,19.923737,19.19815,20.568481,20.395905,11.696594,11.8420105,11.8420105,12.802887,0.0,0.032085016,0.032085016,0.049585935,250.0,11.700012,0.0,0.0,0.0,465.9694,2.4763911e-05,0.0,52.26738,250.00043,50.0,96.0,3.748182e-07,0.0,252.9065,210.90337,0.0,52.26738,0.11375597,4.419805,49.495514,8.330017
13279,20236740.0,0.0,13.35498,13.354736,19.90274,19.174652,20.54892,20.37735,11.696472,11.775513,11.775513,12.800873,0.0,0.032084998,0.032084998,0.04958591,250.0,11.700012,0.0,0.0,0.0,464.97964,2.4722533e-05,0.0,52.267372,250.00037,50.0,96.0,3.7481777e-07,0.0,252.90645,210.90329,0.0,52.267372,0.113755904,4.432207,49.49551,8.330017
13280,20236800.0,0.0,13.351349,13.351105,19.881744,19.151245,20.529266,20.358704,11.69635,11.7387085,11.7387085,12.800232,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,463.95953,2.4679764e-05,0.0,52.26737,250.00029,50.0,96.0,3.7481752e-07,0.0,252.90643,210.90323,0.0,52.26737,0.11375586,4.4349117,49.495506,8.330017
13281,20236860.0,0.0,13.347656,13.347412,19.861847,19.129364,20.51056,20.340942,11.696228,11.719299,11.719299,12.800079,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,462.91104,2.4635696e-05,0.0,52.26737,250.00021,50.0,96.0,3.7481735e-07,0.0,252.9064,210.90318,0.0,52.26737,0.113755845,4.4361143,49.495502,8.330017
13282,20236920.0,0.0,13.343872,13.343628,19.842072,19.107605,20.491882,20.323212,11.696106,11.70874,11.70874,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,461.83633,2.4590421e-05,0.0,52.26737,250.00017,50.0,96.0,3.748173e-07,0.0,252.90639,210.90315,0.0,52.26737,0.11375582,4.4367666,49.495502,8.330017
13283,20236980.0,0.0,13.340027,13.339783,19.822388,19.085938,20.473206,20.305511,11.696014,11.702576,11.702576,12.799988,0.0,0.032084975,0.032084975,0.049585868,250.0,11.700012,0.0,0.0,0.0,460.73758,2.4544037e-05,0.0,52.26737,250.00012,50.0,96.0,3.7481723e-07,0.0,252.90639,210.90312,0.0,52.26737,0.11375582,4.437262,49.495506,8.330017
13284,20237040.0,0.0,13.33609,13.335846,19.802765,19.064423,20.45462,20.287842,11.695923,11.699158,11.699158,12.799988,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,459.6164,2.4496609e-05,0.0,52.26737,250.00009,50.0,96.0,3.748172e-07,0.0,252.90637,210.9031,0.0,52.26737,0.11375582,4.4376698,49.495506,8.330017
13285,20237100.0,0.0,13.332123,13.331879,19.783478,19.043,20.436737,20.270874,11.695831,12.86911,12.86911,12.799988,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,458.47406,2.4448182e-05,1.8137989,52.26737,250.00006,50.0,96.0,3.748172e-07,0.0,252.90637,210.90309,1.8137989,52.26737,0.11375582,4.4380198,49.495506,8.330017
