,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
13286,20237160.0,0.0,13.3280945,13.32782,19.766846,19.022858,20.422485,20.257355,11.69574,12.427856,12.427856,12.799988,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,457.31296,2.4398865e-05,0.0,52.26737,250.00005,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.26737,0.11375582,4.438345,49.49551,8.330017
13287,20237220.0,0.0,13.324005,13.32373,19.749512,19.002808,20.406769,20.242432,11.695679,12.0954895,12.0954895,12.799988,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,456.1348,2.4348732e-05,0.0,52.267372,250.00003,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.438645,49.49551,8.330017
13288,20237280.0,0.0,13.319885,13.319611,19.731781,18.98288,20.39029,20.226776,11.695587,11.91272,11.91272,12.799988,0.0,0.032084975,0.032084975,0.049585868,250.0,11.700012,0.0,0.0,0.0,454.94135,2.4297855e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4389195,49.49551,8.330017
13289,20237340.0,0.0,13.315704,13.31546,19.713867,18.963043,20.373413,20.210785,11.695526,11.810913,11.810913,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,453.73434,2.424631e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.439169,49.49551,8.330017
13290,20237400.0,0.0,13.311523,13.311249,19.695862,18.943329,20.356354,20.19455,11.695496,11.7560425,11.7560425,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,452.51547,2.4194163e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4393926,49.49551,8.330017
13291,20237460.0,0.0,13.307312,13.307037,19.678741,18.924805,20.339966,20.179047,11.695435,11.728363,11.728363,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,451.28632,2.4141484e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4395914,49.49551,8.330017
13292,20237520.0,0.0,13.30307,13.302795,19.661682,18.906372,20.323578,20.163483,11.695404,11.713043,11.713043,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,450.0489,2.4088358e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.439763,49.49551,8.330017
13293,20237580.0,0.0,13.298828,13.298553,19.644684,18.888031,20.30719,20.14795,11.695343,11.7048645,11.7048645,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,448.80475,2.4034853e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.439909,49.49551,8.330017
13294,20237640.0,0.0,13.294556,13.294281,19.627747,18.869781,20.290833,20.132446,11.6953125,11.7005005,11.7005005,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,447.5557,2.3981042e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4400287,49.495514,8.330017
13295,20237700.0,0.0,13.290283,13.290009,19.61087,18.851624,20.274536,20.117004,11.6953125,11.697998,11.697998,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,446.30365,2.3927018e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4401226,49.495514,8.330017
13296,20237760.0,0.0,13.286041,13.285767,19.595795,18.834534,20.260986,20.104156,11.695282,12.830902,12.830902,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,445.04987,2.3872819e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.440191,49.495514,8.330017
13297,20237820.0,0.0,13.281799,13.281525,19.581512,18.817505,20.248352,20.092194,11.695282,12.312897,12.312897,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,443.79642,2.3818544e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.440232,49.495514,8.330017
13298,20237880.0,0.0,13.277557,13.277283,19.566528,18.800598,20.234497,20.079071,11.695282,12.032074,12.032074,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,442.54504,2.376427e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4402456,49.495514,8.330017
13299,20237940.0,0.0,13.273346,13.273071,19.551239,18.783752,20.21997,20.065308,11.695282,11.87677,11.87677,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,441.2975,2.3710072e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.440234,49.495514,8.330017
13300,20238000.0,0.0,13.269165,13.26889,19.535797,18.766998,20.205109,20.051239,11.695282,11.793823,11.793823,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,440.05536,2.3656019e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.440196,49.495514,8.330017
13301,20238060.0,0.0,13.265015,13.26474,19.520935,18.75119,20.190735,20.037659,11.6953125,11.748779,11.748779,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,438.82047,2.3602188e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.440131,49.495514,8.330017
13302,20238120.0,0.0,13.260895,13.260651,19.506165,18.735443,20.1763,20.023987,11.6953125,11.723907,11.723907,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,437.59457,2.3548662e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4400406,49.495514,8.330017
13303,20238180.0,0.0,13.256836,13.256561,19.491394,18.719788,20.161835,20.010315,11.695343,11.710846,11.710846,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,436.3793,2.3495508e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4399223,49.495514,8.330017
13304,20238240.0,0.0,13.252808,13.252563,19.476685,18.704224,20.14737,19.996643,11.695404,11.703491,11.703491,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,435.17664,2.3442817e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.439778,49.495514,8.330017
13305,20238300.0,0.0,13.24884,13.248596,19.462006,18.68872,20.132965,19.983002,11.695435,11.699341,11.699341,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,433.98822,2.3390663e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.439607,49.495514,8.330017
13306,20238360.0,0.0,13.244965,13.24469,19.448029,18.674072,20.119202,19.970001,11.695496,11.697571,11.697571,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,432.8152,2.333909e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4394097,49.495514,8.330017
13307,20238420.0,0.0,13.241119,13.240875,19.435638,18.659454,20.108398,19.959808,11.695526,12.648407,12.648407,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,431.65988,2.3288203e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.439184,49.495514,8.330017
13308,20238480.0,0.0,13.237366,13.237122,19.423157,18.644928,20.097076,19.949158,11.695587,12.21582,12.21582,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,430.5239,2.323808e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.43893,49.495514,8.330017
13309,20238540.0,0.0,13.233673,13.233459,19.410095,18.630493,20.084747,19.9375,11.695679,11.978607,11.978607,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,429.40906,2.3188803e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4386487,49.495514,8.330017
13310,20238600.0,0.0,13.230103,13.229858,19.39679,18.61612,20.071838,19.925323,11.69574,11.846741,11.846741,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,428.3171,2.3140447e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.438341,49.495514,8.330017
13311,20238660.0,0.0,13.226593,13.226379,19.38385,18.602478,20.059143,19.913391,11.695831,11.7777405,11.7777405,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,427.24954,2.3093082e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4380064,49.495514,8.330017
13312,20238720.0,0.0,13.223206,13.222961,19.370941,18.588928,20.046326,19.901306,11.695923,11.740326,11.740326,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,426.20828,2.3046789e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.437644,49.495514,8.330017
13313,20238780.0,0.0,13.219879,13.219696,19.358002,18.575409,20.033478,19.88919,11.696014,11.719696,11.719696,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,425.19507,2.3001656e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4372544,49.495514,8.330017
13314,20238840.0,0.0,13.216705,13.216492,19.345093,18.561981,20.0206,19.877075,11.696136,11.708771,11.708771,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,424.21152,2.295775e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.436837,49.495514,8.330017
13315,20238900.0,0.0,13.213623,13.21344,19.332214,18.548645,20.00772,19.86496,11.696228,11.703003,11.703003,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,423.25937,2.2915152e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4363923,49.495514,8.330017
13316,20238960.0,0.0,13.210663,13.21048,19.319885,18.53592,19.995392,19.853363,11.69635,11.699951,11.699951,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,422.3404,2.2873945e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.43592,49.495514,8.330017
13317,20239020.0,0.0,13.207825,13.207642,19.307678,18.523285,19.983215,19.84195,11.696472,12.168488,12.168488,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,421.45654,2.2834218e-05,35.456352,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,35.456352,52.267372,0.11375582,4.4354196,49.495514,8.330017
13318,20239080.0,0.0,13.205139,13.204956,19.297394,18.510712,19.974518,19.83377,11.696594,12.489197,12.489197,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,420.609,2.2796019e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4348927,49.495514,8.330017
13319,20239140.0,0.0,13.202576,13.202423,19.286377,18.4982,19.964264,19.824158,11.696747,12.129578,12.129578,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,419.7999,2.275945e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.434336,49.495514,8.330017
13320,20239200.0,0.0,13.200165,13.200012,19.274902,18.485748,19.953156,19.81372,11.696899,11.931854,11.931854,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,419.0309,2.2724591e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.433752,49.495514,8.330017
13321,20239260.0,0.0,13.197815,13.197693,19.155731,18.502686,19.942444,19.80371,11.737946,11.821777,11.821777,21.668213,0.0,0.030944047,0.030944047,0.069816776,250.0,11.700012,0.0,0.0,0.0,438.86142,2.3268247e-05,0.0,52.54149,228.91852,50.0,96.0,5.016983e-07,0.0,254.79408,209.91377,0.0,52.54149,0.13163331,100.0,57.581093,8.330017
13322,20239320.0,0.0,13.195496,13.195374,19.090149,18.567413,19.932465,19.794373,11.855316,11.809082,11.809082,24.482239,0.0,0.030939061,0.030939061,0.09128354,250.0,11.700012,0.0,0.0,0.0,484.19788,2.5812495e-05,0.0,53.439117,213.27818,50.0,96.0,6.7918364e-07,0.0,259.76376,212.80127,0.0,53.439117,0.15315789,100.0,64.20368,8.330017
13323,20239380.0,0.0,13.193237,13.193115,19.11734,18.648163,19.921997,19.784607,11.861603,11.834045,11.834045,24.68338,0.0,0.031483117,0.031483117,0.09827752,250.0,11.700012,0.0,0.0,0.0,516.93726,2.775212e-05,0.0,53.74562,215.44943,50.0,96.0,7.5287676e-07,0.0,263.91684,218.30075,0.0,53.74562,0.16125286,100.0,65.76719,8.330017
13324,20239440.0,0.0,13.190979,13.190857,19.155151,18.729492,19.911224,19.774506,11.842255,11.844452,11.844452,24.299042,0.0,0.03191358,0.03191358,0.10248595,250.0,11.700012,0.0,0.0,0.0,543.6348,2.9279461e-05,0.0,53.813435,220.41377,50.0,96.0,8.010315e-07,0.0,267.6059,223.86504,0.0,53.813435,0.1663244,100.0,66.4703,8.330017
13325,20239500.0,0.0,13.188721,13.188629,19.195953,18.807373,19.900146,19.76413,11.817413,11.840332,11.840332,23.902374,0.0,0.03221415,0.03221415,0.10477817,250.0,11.700012,0.0,0.0,0.0,564.523,3.0484181e-05,0.0,53.73141,226.42561,50.0,96.0,8.291935e-07,0.0,270.60757,228.92065,0.0,53.73141,0.16921821,100.0,66.66881,8.330017
13326,20239560.0,0.0,13.186523,13.186401,19.234344,18.877777,19.88919,19.753937,11.792786,11.826538,11.826538,23.630371,0.0,0.032382548,0.032382548,0.105945714,250.0,11.700012,0.0,0.0,0.0,580.264,3.140493e-05,0.0,53.57039,232.21397,50.0,96.0,8.440306e-07,0.0,272.89154,233.1156,0.0,53.57039,0.1707216,100.0,66.629814,8.330017
13327,20239620.0,0.0,13.184326,13.184204,19.271698,18.945343,19.878143,19.743622,11.770813,11.807892,11.807892,23.470093,0.0,0.03244735,0.03244735,0.106456056,250.0,11.700012,0.0,0.0,0.0,591.5897,3.2078588e-05,0.0,53.38273,237.14586,50.0,96.0,8.5038187e-07,0.0,274.51923,236.34238,0.0,53.38273,0.17135963,100.0,66.494194,8.330017
13328,20239680.0,0.0,13.182159,13.182037,19.308563,19.010986,19.868347,19.734467,11.752228,12.894012,12.894012,23.379211,0.0,0.03244916,0.03244916,0.10664208,250.0,11.700012,0.0,0.0,0.0,599.65826,3.2567234e-05,0.0,53.201164,241.09682,50.0,96.0,8.522685e-07,0.0,275.65814,238.74661,0.0,53.201164,0.17154722,100.0,66.34026,8.330017
13329,20239740.0,0.0,13.180023,13.179901,19.345276,19.075165,19.859985,19.726715,11.737244,12.368683,12.368683,23.332886,0.0,0.032413427,0.032413427,0.1066541,250.0,11.700012,0.0,0.0,0.0,605.1109,3.290509e-05,0.0,53.041065,244.07074,50.0,96.0,8.516772e-07,0.0,276.4095,240.44034,0.0,53.041065,0.17148596,100.0,66.19859,8.330017
13330,20239800.0,0.0,13.177887,13.177795,19.38086,19.138245,19.850372,19.717773,11.725616,12.077667,12.077667,23.311523,0.0,0.032361392,0.032361392,0.106592,250.0,11.700012,0.0,0.0,0.0,608.62463,3.3129647e-05,0.0,52.909,246.20944,50.0,96.0,8.500247e-07,0.0,276.88428,241.58652,0.0,52.909,0.1713183,100.0,66.08239,8.330017
13331,20239860.0,0.0,13.175781,13.17569,19.413086,19.195862,19.840454,19.708527,11.716888,11.914368,11.914368,23.303467,0.0,0.032306224,0.032306224,0.106507115,250.0,11.700012,0.0,0.0,0.0,610.7378,3.3271404e-05,0.0,52.805073,247.68922,50.0,96.0,8.480854e-07,0.0,277.16992,242.33264,0.0,52.805073,0.17112195,100.0,65.99334,8.330017
13332,20239920.0,0.0,13.173706,13.1736145,19.444672,19.252716,19.83017,19.698975,11.710449,11.821106,11.821106,23.30194,0.0,0.032255266,0.032255266,0.10642445,250.0,11.700012,0.0,0.0,0.0,611.86816,3.335446e-05,0.0,52.726204,248.67924,50.0,96.0,8.462537e-07,0.0,277.33206,242.80032,0.0,52.726204,0.17093652,100.0,65.92831,8.330017
13333,20239980.0,0.0,13.171661,13.171539,19.4758,19.30893,19.819733,19.68924,11.705902,11.769531,11.769531,23.30365,0.0,0.03221157,0.03221157,0.10635345,250.0,11.700012,0.0,0.0,0.0,612.292,3.3394932e-05,0.0,52.668617,249.30505,50.0,96.0,8.446836e-07,0.0,277.41214,243.07181,0.0,52.668617,0.17077754,100.0,65.88313,8.330017
13334,20240040.0,0.0,13.169617,13.169525,19.50653,19.364471,19.809235,19.679474,11.702698,11.739349,11.739349,23.306213,0.0,0.032176368,0.032176368,0.10629783,250.0,11.700012,0.0,0.0,0.0,612.2602,3.3407676e-05,0.0,52.62757,249.69003,50.0,96.0,8.4343543e-07,0.0,277.44608,243.22234,0.0,52.62757,0.17065112,100.0,65.85271,8.330017
13335,20240100.0,0.0,13.167603,13.167511,19.536896,19.419403,19.798706,19.669647,11.700531,11.721771,11.721771,23.308807,0.0,0.032149173,0.032149173,0.1062565,250.0,11.700012,0.0,0.0,0.0,611.9213,3.3401564e-05,0.0,52.59923,249.91165,50.0,96.0,8.424879e-07,0.0,277.45316,243.29572,0.0,52.59923,0.17055514,100.0,65.833115,8.330017
13336,20240160.0,0.0,13.165619,13.165527,19.565247,19.470032,19.788544,19.660187,11.698242,11.712067,11.712067,23.326874,0.0,0.03217877,0.03217877,0.1055643,250.0,11.700012,0.0,0.0,0.0,610.83386,3.3370532e-05,0.0,52.572174,250.87523,50.0,96.0,8.363064e-07,0.0,277.3717,243.49365,0.0,52.572174,0.16992703,100.0,65.639336,8.330017
13337,20240220.0,0.0,13.163666,13.163544,19.59439,19.520172,19.77829,19.650635,11.688049,11.705505,11.705505,23.494415,0.0,0.032326315,0.032326315,0.10203422,250.0,11.700012,0.0,0.0,0.0,605.9414,3.3184322e-05,0.0,52.477062,254.81512,50.0,96.0,8.0484256e-07,0.0,276.69864,243.9025,0.0,52.477062,0.16669622,100.0,64.68923,8.330017
13338,20240280.0,0.0,13.161713,13.161621,19.623596,19.570953,19.767914,19.64096,11.667908,11.695618,11.695618,23.922638,0.0,0.032470763,0.032470763,0.09597429,250.0,11.700012,0.0,0.0,0.0,595.5152,3.2709762e-05,0.0,52.29647,260.4654,50.0,96.0,7.501664e-07,0.0,275.1992,243.76236,0.0,52.29647,0.16092908,100.0,63.07389,8.330017
13339,20240340.0,0.0,13.15979,13.1596985,19.653625,19.623688,19.75998,19.633606,11.6397705,12.700012,12.700012,24.684998,0.0,0.03260129,0.03260129,0.08722793,250.0,11.700012,0.0,0.0,0.0,577.9574,3.1864583e-05,0.0,52.05165,267.30533,50.0,96.0,6.7319314e-07,0.0,272.75238,242.5773,0.0,52.05165,0.15244487,100.0,60.702644,8.330017
13340,20240400.0,0.0,13.157898,13.157776,19.682709,19.679718,19.751862,19.626068,11.60379,12.206421,12.206421,25.899048,0.0,0.032686077,0.032686077,0.07591489,250.0,11.700012,0.0,0.0,0.0,551.8527,3.0560357e-05,0.0,51.760513,274.55978,50.0,96.0,5.784194e-07,0.0,269.32605,239.84985,0.0,51.760513,0.141302,100.0,57.416607,8.330017
13341,20240460.0,0.0,13.156036,13.155914,19.706451,19.736053,19.742798,19.617615,11.561615,11.921661,11.921661,27.733032,0.0,0.0326866,0.0326866,0.06274568,250.0,11.700012,0.0,0.0,0.0,516.5618,2.873713e-05,0.0,51.455284,280.93414,50.0,96.0,4.7559217e-07,0.0,265.024,235.19788,0.0,51.455284,0.12812349,100.0,53.078808,8.330017
13342,20240520.0,0.0,13.154175,13.154053,19.727173,19.792786,19.733215,19.608673,11.541565,11.748352,11.748352,26.289734,0.0,0.032292616,0.032292616,0.056750804,250.0,11.700012,0.0,0.0,0.0,483.7722,2.6751351e-05,0.0,51.304066,277.52957,50.0,96.0,4.264339e-07,0.0,261.4686,229.32098,0.0,51.304066,0.121325396,0.0,51.05894,8.330017
13343,20240580.0,0.0,13.152344,13.152222,19.730133,19.811249,19.723541,19.59964,11.562286,11.656616,11.656616,19.77063,0.0,0.032053173,0.032053173,0.053777866,250.0,11.700012,0.0,0.0,0.0,459.17236,2.5275473e-05,0.0,51.342644,272.20963,50.0,96.0,4.024984e-07,0.0,258.97037,224.54718,0.0,51.342644,0.11787395,0.0,50.13348,8.330017
13344,20240640.0,0.0,13.150543,13.150421,19.720306,19.802277,19.713867,19.590576,11.590637,11.618805,11.618805,16.268524,0.0,0.03191527,0.03191527,0.051906984,250.0,11.700012,0.0,0.0,0.0,440.66437,2.4184359e-05,0.0,51.43978,267.30283,50.0,96.0,3.8797072e-07,0.0,257.13123,220.79272,0.0,51.43978,0.115728445,0.0,49.624054,8.330017
13345,20240700.0,0.0,13.148743,13.148621,19.70459,19.779633,19.704224,19.581573,11.617767,11.610992,11.610992,14.313873,0.0,0.03184957,0.03184957,0.05077698,250.0,11.700012,0.0,0.0,0.0,427.22043,2.340043e-05,0.0,51.56289,263.09183,50.0,96.0,3.7956596e-07,0.0,255.80228,217.92764,0.0,51.56289,0.11446855,0.0,49.376854,8.330017
13346,20240760.0,0.0,13.146973,13.146851,19.685608,19.748505,19.695068,19.572968,11.640625,11.618225,11.618225,13.200012,0.0,0.031831756,0.031831756,0.05011991,250.0,11.700012,0.0,0.0,0.0,417.75797,2.2855083e-05,0.0,51.690132,259.66168,50.0,96.0,3.7499294e-07,0.0,254.8572,215.79527,0.0,51.690132,0.113777414,0.0,49.277973,8.330017
13347,20240820.0,0.0,13.145233,13.145111,19.6651,19.71341,19.685944,19.564392,11.658539,11.631653,11.631653,12.5616455,0.0,0.03184323,0.03184323,0.049758,250.0,11.700012,0.0,0.0,0.0,411.2764,2.2486278e-05,0.0,51.80892,256.9717,50.0,96.0,3.727666e-07,0.0,254.19594,214.24333,0.0,51.80892,0.113439806,0.0,49.258884,8.330017
13348,20240880.0,0.0,13.143494,13.143372,19.64383,19.676147,19.67691,19.555908,11.671783,11.64624,11.64624,12.192749,0.0,0.031870168,0.031870168,0.049571957,250.0,11.700012,0.0,0.0,0.0,406.917,2.2241707e-05,0.0,51.91273,254.92389,50.0,96.0,3.7190122e-07,0.0,253.73972,213.1348,0.0,51.91273,0.11330885,0.0,49.27805,8.330017
13349,20240940.0,0.0,13.141815,13.141693,19.622162,19.637817,19.667938,19.547485,11.681244,11.659454,11.659454,11.978027,0.0,0.031903207,0.031903207,0.049486876,250.0,11.700012,0.0,0.0,0.0,404.01526,2.2081675e-05,0.0,51.99925,253.4025,50.0,96.0,3.7177765e-07,0.0,253.42934,212.3565,0.0,51.99925,0.113290764,0.0,49.312164,8.330017
13350,20241000.0,0.0,13.140137,13.140015,19.602142,19.598755,19.66272,19.542603,11.687653,12.591827,12.591827,11.859467,0.0,0.0319373,0.0319373,0.04946248,250.0,11.700012,0.0,0.0,0.0,402.14758,2.198118e-05,0.0,52.068592,252.31255,50.0,96.0,3.7206527e-07,0.0,253.2269,211.83157,0.0,52.068592,0.11333526,0.0,49.350174,8.330017
13351,20241060.0,0.0,13.138458,13.138336,19.582214,19.560944,19.656433,19.536682,11.691986,12.182739,12.182739,11.789886,0.0,0.03196857,0.03196857,0.049464952,250.0,11.700012,0.0,0.0,0.0,400.88925,2.1915495e-05,0.0,52.12307,251.5311,50.0,96.0,3.7249205e-07,0.0,253.09325,211.47427,0.0,52.12307,0.11340081,0.0,49.384827,8.330017
13352,20241120.0,0.0,13.136841,13.136719,19.561737,19.52304,19.64914,19.529816,11.694824,11.95639,11.95639,11.749634,0.0,0.03199557,0.03199557,0.04947995,250.0,11.700012,0.0,0.0,0.0,400.02438,2.1872174e-05,0.0,52.164703,250.98482,50.0,96.0,3.7294512e-07,0.0,253.00772,211.23782,0.0,52.164703,0.11347021,0.0,49.41396,8.330017
13353,20241180.0,0.0,13.135223,13.135101,19.540924,19.485199,19.641266,19.52243,11.696564,11.834747,11.834747,11.726929,0.0,0.032017916,0.032017916,0.04949943,250.0,11.700012,0.0,0.0,0.0,399.40613,2.1842792e-05,0.0,52.195747,250.61316,50.0,96.0,3.733667e-07,0.0,252.95525,211.08676,0.0,52.195747,0.113534674,0.0,49.4372,8.330017
13354,20241240.0,0.0,13.133636,13.133514,19.52002,19.447418,19.633118,19.51474,11.697601,11.772278,11.772278,11.714661,0.0,0.032035723,0.032035723,0.049518917,250.0,11.700012,0.0,0.0,0.0,398.93643,2.182174e-05,0.0,52.218235,250.3697,50.0,96.0,3.7372888e-07,0.0,252.92517,210.99524,0.0,52.218235,0.11358998,0.0,49.4549,8.330017
13355,20241300.0,0.0,13.13205,13.131958,19.499054,19.40979,19.624786,19.506897,11.698212,11.738586,11.738586,11.707794,0.0,0.032049492,0.032049492,0.049535826,250.0,11.700012,0.0,0.0,0.0,398.53976,2.1804713e-05,0.0,52.234303,250.21225,50.0,96.0,3.740211e-07,0.0,252.90863,210.94107,0.0,52.234303,0.113634564,0.0,49.46793,8.330017
13356,20241360.0,0.0,13.130524,13.130402,19.48111,19.380219,19.6167,19.499237,11.698517,11.720367,11.720367,15.591156,0.0,0.032059878,0.032059878,0.049549554,250.0,11.700012,0.0,0.0,0.0,398.1775,2.1789521e-05,0.0,52.245575,250.11324,50.0,96.0,3.7424797e-07,0.0,252.90036,210.91075,0.0,52.245575,0.11366916,38.558987,49.477257,8.330017
13357,20241420.0,0.0,13.128998,13.128876,19.472443,19.371033,19.608551,19.491577,11.698639,11.71048,11.71048,17.161987,0.0,0.032067545,0.032067545,0.0495602,250.0,11.700012,0.0,0.0,0.0,397.82812,2.177495e-05,0.0,52.253334,250.0531,50.0,96.0,3.7441893e-07,0.0,252.897,210.89522,0.0,52.253334,0.1136952,34.838425,49.483776,8.330017
13358,20241480.0,0.0,13.127502,13.12738,19.467346,19.370056,19.600433,19.483917,11.6987,11.705139,11.705139,18.837646,0.0,0.032073103,0.032073103,0.04956818,250.0,11.700012,0.0,0.0,0.0,397.4807,2.1760376e-05,0.0,52.258587,250.01822,50.0,96.0,3.7454453e-07,0.0,252.89636,210.88852,0.0,52.258587,0.11371433,41.81967,49.48822,8.330017
13359,20241540.0,0.0,13.126007,13.125916,19.466034,19.377777,19.592316,19.476227,11.6987,11.702209,11.702209,20.376648,0.0,0.032077048,0.032077048,0.049573988,250.0,11.700012,0.0,0.0,0.0,397.13034,2.1745529e-05,0.0,52.262062,249.99936,50.0,96.0,3.7463468e-07,0.0,252.89713,210.88683,0.0,52.262062,0.113728054,45.52321,49.49117,8.330017
13360,20241600.0,0.0,13.124542,13.124451,19.468048,19.392487,19.584778,19.469116,11.6987,12.800232,12.800232,21.515045,0.0,0.0320798,0.0320798,0.049578104,250.0,11.700012,0.0,0.0,0.0,396.77585,2.1730344e-05,5.288742,52.26431,249.99023,50.0,96.0,3.74698e-07,0.0,252.89848,210.88773,5.288714,52.26431,0.11373769,46.25147,49.493076,8.330017
13361,20241660.0,0.0,13.123108,13.123016,19.474213,19.412354,19.580353,19.464966,11.698669,12.440094,12.440094,22.11319,0.0,0.03208168,0.03208168,0.049580943,250.0,11.700012,0.0,0.0,0.0,396.4178,2.1714857e-05,0.0,52.26572,249.98688,50.0,96.0,3.7474146e-07,0.0,252.89998,210.88982,0.0,52.26572,0.11374431,44.07695,49.494267,8.330017
13362,20241720.0,0.0,13.121704,13.121613,19.480255,19.433594,19.574432,19.45935,11.698639,12.102722,12.102722,22.157654,0.0,0.03208294,0.03208294,0.04958286,250.0,11.700012,0.0,0.0,0.0,396.0577,2.1699161e-05,0.0,52.26658,249.98663,50.0,96.0,3.747707e-07,0.0,252.9014,210.89224,0.0,52.26658,0.11374875,40.074707,49.49498,8.330017
13363,20241780.0,0.0,13.120331,13.120209,19.48529,19.45343,19.567688,19.452972,11.698639,11.918457,11.918457,21.714325,0.0,0.032083772,0.032083772,0.049584124,250.0,11.700012,0.0,0.0,0.0,395.69733,2.1683352e-05,0.0,52.267082,249.98796,50.0,96.0,3.747899e-07,0.0,252.90262,210.89458,0.0,52.267082,0.11375167,34.87359,49.495388,8.330017
13364,20241840.0,0.0,13.1189575,13.118835,19.488495,19.469574,19.560516,19.446198,11.698639,11.816589,11.816589,20.90503,0.0,0.0320843,0.0320843,0.04958493,250.0,11.700012,0.0,0.0,0.0,395.3384,2.1667536e-05,0.0,52.26736,249.98987,50.0,96.0,3.7480223e-07,0.0,252.90361,210.89662,0.0,52.26736,0.11375355,29.297997,49.4956,8.330017
13365,20241900.0,0.0,13.117615,13.117493,19.48941,19.480652,19.55307,19.439178,11.698639,11.762848,11.762848,19.862183,0.0,0.032084633,0.032084633,0.04958542,250.0,11.700012,0.0,0.0,0.0,394.9823,2.1651786e-05,0.0,52.26749,249.9919,50.0,96.0,3.7480976e-07,0.0,252.90439,210.89832,0.0,52.26749,0.11375469,24.013447,49.495693,8.330017
13366,20241960.0,0.0,13.116272,13.11618,19.487518,19.485168,19.545746,19.432251,11.698639,11.733734,11.733734,18.770172,0.0,0.032084823,0.032084823,0.049585707,250.0,11.700012,0.0,0.0,0.0,394.6303,2.163618e-05,0.0,52.26754,249.99376,50.0,96.0,3.748142e-07,0.0,252.90497,210.89964,0.0,52.26754,0.11375536,20.013363,49.49572,8.330017
13367,20242020.0,0.0,13.11499,13.114899,19.483124,19.48404,19.53836,19.425262,11.698669,11.717834,11.717834,17.771057,0.0,0.03208493,0.03208493,0.049585864,250.0,11.700012,0.0,0.0,0.0,394.28348,2.1620775e-05,0.0,52.267544,249.99533,50.0,96.0,3.7481666e-07,0.0,252.90541,210.90065,0.0,52.267544,0.11375573,17.248287,49.49571,8.330017
13368,20242080.0,0.0,13.1137085,13.113617,19.476624,19.47821,19.530945,19.418274,11.698669,11.709137,11.709137,16.971588,0.0,0.03208499,0.03208499,0.049585942,250.0,11.700012,0.0,0.0,0.0,393.9425,2.1605618e-05,0.0,52.26753,249.9966,50.0,96.0,3.7481792e-07,0.0,252.90572,210.9014,0.0,52.26753,0.113755934,16.007908,49.495686,8.330017
13369,20242140.0,0.0,13.112457,13.112366,19.469238,19.468933,19.52356,19.41446,11.6987,11.704407,16.016754,16.445862,0.0,0.032085016,0.032085016,0.049585972,250.0,11.700012,0.0,0.0,0.0,393.608,2.1590737e-05,0.0,52.2675,249.99757,50.0,96.0,3.7481846e-07,0.0,252.90594,210.90195,0.0,52.2675,0.11375601,16.255375,49.49565,8.330017
13370,20242200.0,0.0,13.111206,13.1111145,19.463928,19.457794,19.516174,19.419983,11.69873,11.701813,15.407806,16.223877,0.0,0.032085024,0.032085024,0.049585976,250.0,11.700012,0.0,0.0,0.0,393.2804,2.1576157e-05,0.0,52.26748,249.9983,50.0,96.0,3.748186e-07,0.0,252.90608,210.90233,9.726841,52.26748,0.11375603,17.772696,49.49562,8.330017
13371,20242260.0,0.0,13.109985,13.109894,19.458923,19.446533,19.510864,19.425262,11.698761,12.83136,15.500824,16.291504,0.0,0.032085024,0.032085024,0.04958597,250.0,11.700012,0.0,0.0,0.0,392.96,2.15619e-05,0.0,52.267456,249.99884,50.0,96.0,3.748185e-07,0.0,252.90619,210.90259,10.615608,52.267456,0.113756016,20.162973,49.495594,8.330017
13372,20242320.0,0.0,13.108795,13.108704,19.454895,19.436432,19.506592,19.431,11.6987915,12.313568,15.655273,16.60315,0.0,0.03208502,0.03208502,0.04958595,250.0,11.700012,0.0,0.0,0.0,392.64694,2.1547972e-05,0.0,52.267433,249.99922,50.0,96.0,3.7481834e-07,0.0,252.90627,210.90277,10.839607,52.267433,0.11375599,23.068659,49.495575,8.330017
13373,20242380.0,0.0,13.1076355,13.107544,19.4516,19.42862,19.501007,19.437073,11.6987915,12.035065,15.729736,17.089996,0.0,0.03208501,0.03208501,0.049585935,250.0,11.700012,0.0,0.0,0.0,392.3415,2.1534386e-05,0.0,52.26742,249.9995,50.0,96.0,3.7481814e-07,0.0,252.9063,210.9029,10.515202,52.26742,0.11375596,26.053322,49.495556,8.330017
13374,20242440.0,0.0,13.106506,13.106415,19.44934,19.423767,19.494781,19.443146,11.698822,11.88327,15.678345,17.669739,0.0,0.032085005,0.032085005,0.04958592,250.0,11.700012,0.0,0.0,0.0,392.04367,2.1521148e-05,0.0,52.267403,249.99968,50.0,96.0,3.7481794e-07,0.0,252.90633,210.90297,9.793968,52.267403,0.113755934,28.738625,49.49554,8.330017
13375,20242500.0,0.0,13.105377,13.105286,19.448273,19.422058,19.48816,19.448792,11.698853,11.798981,15.49939,18.256165,0.0,0.032084998,0.032084998,0.04958591,250.0,11.700012,0.0,0.0,0.0,391.7536,2.1508262e-05,0.0,52.267395,249.9998,50.0,96.0,3.7481777e-07,0.0,252.90634,210.90302,8.796295,52.267395,0.113755904,30.822758,49.495533,8.330017
13376,20242560.0,0.0,13.104279,13.104187,19.448364,19.423767,19.481537,19.453247,11.698883,11.75354,15.22525,18.7659,0.0,0.03208499,0.03208499,0.049585897,250.0,11.700012,0.0,0.0,0.0,391.4713,2.149573e-05,0.0,52.26739,249.99988,50.0,96.0,3.7481763e-07,0.0,252.90636,210.90305,7.7502704,52.26739,0.11375588,31.919197,49.495525,8.330017
13377,20242620.0,0.0,13.10318,13.103119,19.449127,19.427765,19.474823,19.456635,11.698914,11.728394,14.881348,19.144684,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,391.19684,2.1483556e-05,0.0,52.267384,249.99994,50.0,96.0,3.7481755e-07,0.0,252.90636,210.90306,6.612551,52.267384,0.11375587,32.263004,49.49552,8.330017
13378,20242680.0,0.0,13.102142,13.102051,19.450256,19.43332,19.468079,19.458801,11.698975,11.714935,14.496429,19.366821,0.0,0.032084983,0.032084983,0.049585886,250.0,11.700012,0.0,0.0,0.0,390.93024,2.147174e-05,0.0,52.26738,249.99997,50.0,96.0,3.7481746e-07,0.0,252.90636,210.90306,5.5116134,52.26738,0.11375586,31.838682,49.495518,8.330017
13379,20242740.0,0.0,13.101105,13.101013,19.451294,19.439514,19.461334,19.459717,11.699005,11.707581,14.10434,19.4245,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,390.6715,2.1460284e-05,0.0,52.26738,249.99998,50.0,96.0,3.748174e-07,0.0,252.90636,210.90308,4.5347877,52.26738,0.113755845,30.798594,49.495514,8.330017
13380,20242800.0,0.0,13.100098,13.100006,19.451965,19.445526,19.45456,19.45935,11.699036,11.703613,13.735138,19.33255,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,390.4207,2.144919e-05,0.0,52.267372,250.0,50.0,96.0,3.7481735e-07,0.0,252.90636,210.90308,3.7449977,52.267372,0.11375583,29.348602,49.495514,8.330017
13381,20242860.0,6.0,13.099121,13.09906,19.484192,19.475983,19.486359,19.49472,12.026306,24.850433,25.472595,25.111542,0.0,0.07712934,0.077239946,0.069609635,250.0,11.700012,0.0,0.0,0.0,510.09756,2.6594576e-05,100.0,83.62929,112.92469,50.0,96.0,1.4513039e-06,0.0,274.03577,182.27383,100.0,83.66839,0.22399029,100.0,66.92406,8.330017
13382,20242920.0,6.0,13.098267,13.098175,19.557404,19.539703,19.566223,19.571106,12.093292,26.306854,26.42099,26.74997,0.0,0.08878426,0.08888729,0.08284679,250.0,11.700012,0.0,0.0,0.0,593.00653,3.168777e-05,100.0,90.78013,101.85199,50.0,96.0,1.963672e-06,0.0,299.22656,188.48724,100.0,90.81497,0.26051256,100.0,73.52174,8.330017
13383,20242980.0,6.0,13.097473,13.097412,19.636536,19.613922,19.650421,19.649475,12.080139,25.34195,25.352875,26.310883,0.0,0.097654454,0.09770846,0.09310628,250.0,11.700012,0.0,0.0,0.0,671.408,3.5983125e-05,100.0,94.27396,105.38192,50.0,96.0,2.4082312e-06,0.0,329.49927,201.78078,100.0,94.29143,0.2884858,100.0,76.84363,8.330017
13384,20243040.0,0.0,13.096802,13.09671,19.7099,19.685516,19.727356,19.720673,12.057983,24.336334,24.334045,25.243317,0.0,0.10428358,0.10431169,0.10179442,250.0,11.700012,0.0,0.0,0.0,743.8967,3.996364e-05,100.0,94.813446,118.02901,50.0,96.0,2.7887545e-06,0.0,366.39413,220.21834,100.0,94.82204,0.31042263,100.0,77.86719,8.330017
13385,20243100.0,0.0,13.096191,13.09613,19.775665,19.749176,19.796783,19.784729,12.030273,23.642456,23.640533,24.22116,0.0,0.108800985,0.1088152,0.108335234,250.0,11.700012,0.0,0.0,0.0,809.1939,4.3594846e-05,100.0,93.22628,138.18617,50.0,96.0,3.0761405e-06,0.0,406.11807,242.73792,100.0,93.23035,0.32599902,100.0,77.094666,8.330017
13386,20243160.0,0.0,13.095673,13.095612,19.831665,19.801666,19.856812,19.839996,11.996399,23.234894,23.233826,23.485779,0.0,0.1111932,0.11120016,0.11229137,250.0,11.700012,0.0,0.0,0.0,865.821,4.680257e-05,100.0,90.51158,164.15688,50.0,96.0,3.2439052e-06,0.0,440.75235,267.5738,100.0,90.51345,0.33473992,100.0,75.23079,8.330017
13387,20243220.0,0.0,13.095245,13.095184,19.883026,19.847687,19.913116,19.891846,11.956665,23.049255,23.048737,23.058136,0.0,0.11172684,0.111730196,0.11369816,250.0,11.700012,0.0,0.0,0.0,912.6799,4.952008e-05,100.0,87.60009,192.36281,50.0,96.0,3.292561e-06,0.0,464.2615,291.51218,100.0,87.60095,0.33721095,100.0,73.003075,8.330017
13388,20243280.0,0.0,13.09491,13.094849,19.931763,19.88971,19.967438,19.941864,11.913879,23.016571,23.016296,22.881409,0.0,0.11104257,0.11104417,0.113219015,250.0,11.700012,0.0,0.0,0.0,949.77563,5.1727227e-05,100.0,85.11923,217.83679,50.0,96.0,3.2569244e-06,0.0,475.87653,310.93433,100.0,85.11964,0.3353575,100.0,70.965996,8.330017
13389,20243340.0,0.0,13.094666,13.0946045,19.9794,19.92987,20.020966,19.99115,11.872345,23.06723,23.067108,22.870941,0.0,0.10986748,0.10986826,0.11180776,250.0,11.700012,0.0,0.0,0.0,978.2646,5.3461776e-05,100.0,83.31316,236.90038,50.0,96.0,3.1841303e-06,0.0,478.70874,323.94952,100.0,83.313354,0.331574,100.0,69.39308,8.330017
13390,20243400.0,0.0,13.094513,13.094452,20.026764,19.969543,20.07425,20.040253,11.835846,23.145172,23.145111,22.944214,0.0,0.10869778,0.108698145,0.110220246,250.0,11.700012,0.0,0.0,0.0,999.9602,5.4805852e-05,100.0,82.14057,248.89818,50.0,96.0,3.1090697e-06,0.0,476.73572,331.11707,100.0,82.14066,0.32763526,100.0,68.313515,8.330017
13391,20243460.0,0.0,13.094452,13.094391,20.072357,20.00827,20.124939,20.08731,11.805847,23.220947,23.220917,23.047577,0.0,0.10774239,0.10774257,0.10882373,250.0,11.700012,0.0,0.0,0.0,1016.52966,5.584305e-05,100.0,81.45263,255.12753,50.0,96.0,3.0464573e-06,0.0,472.68814,334.05246,100.0,81.45267,0.324317,100.0,67.63807,8.330017
13392,20243520.0,0.0,13.094482,13.094391,20.117981,20.047333,20.175598,20.134338,11.782379,23.28067,23.28067,23.147186,0.0,0.107046776,0.10704685,0.107750475,250.0,11.700012,0.0,0.0,0.0,1029.4266,5.665273e-05,100.0,81.092545,257.53345,50.0,96.0,3.0002122e-06,0.0,468.3207,334.49234,100.0,81.092575,0.32184622,100.0,67.253334,8.330017
13393,20243580.0,0.0,13.094574,13.094513,20.163605,20.0867,20.226044,20.181244,11.764679,23.321869,23.321869,23.229431,0.0,0.10658747,0.10658751,0.1070004,250.0,11.700012,0.0,0.0,0.0,1039.6154,5.7289533e-05,100.0,80.95123,257.5546,50.0,96.0,2.9690893e-06,0.0,464.38873,333.55716,100.0,80.95124,0.32017395,100.0,67.07228,8.330017
13394,20243640.0,0.0,13.094788,13.094727,20.209076,20.126251,20.276184,20.227844,11.751495,23.34671,23.34671,23.288849,0.0,0.106306784,0.106306806,0.10651618,250.0,11.700012,0.0,0.0,0.0,1047.9312,5.7804526e-05,100.0,80.92932,256.50446,50.0,96.0,2.9496694e-06,0.0,461.27972,332.16312,100.0,80.92933,0.31912696,100.0,67.01088,8.330017
13395,20243700.0,0.0,13.095062,13.095001,20.254303,20.165741,20.325897,20.274109,11.741821,23.358978,23.358978,23.327454,0.0,0.10615573,0.10615573,0.10623407,250.0,11.700012,0.0,0.0,0.0,1054.8578,5.822794e-05,100.0,80.97248,255.03993,50.0,96.0,2.9388452e-06,0.0,459.00427,330.7185,100.0,80.97249,0.3185426,100.0,67.02002,8.330017
13396,20243760.0,0.0,13.095428,13.095398,20.296844,20.20346,20.372345,20.317413,11.734711,23.362488,23.362488,23.348907,0.0,0.106091134,0.106091134,0.10609437,250.0,11.700012,0.0,0.0,0.0,1060.7546,5.8583173e-05,100.0,81.04187,253.58868,50.0,96.0,2.9338635e-06,0.0,457.47586,329.4635,100.0,81.04187,0.31827396,100.0,67.06324,8.330017
13397,20243820.0,0.0,13.095917,13.095856,20.338928,20.240875,20.418243,20.36023,11.72934,23.361115,23.361115,23.358795,0.0,0.10607394,0.10607394,0.10603823,250.0,11.700012,0.0,0.0,0.0,1065.9038,5.8889153e-05,100.0,81.11197,252.37071,50.0,96.0,2.9321855e-06,0.0,456.50882,328.4867,100.0,81.11197,0.31818408,100.0,67.1147,8.330017
13398,20243880.0,0.0,13.096466,13.096405,20.380493,20.277924,20.463593,20.402557,11.725189,23.357025,23.357025,23.361084,0.0,0.10608305,0.10608305,0.106031865,250.0,11.700012,0.0,0.0,0.0,1070.4594,5.9156246e-05,100.0,81.17346,251.42818,50.0,96.0,2.9324003e-06,0.0,455.9504,327.77664,100.0,81.17346,0.3181965,100.0,67.16379,8.330017
13399,20243940.0,0.0,13.097107,13.097046,20.4216,20.314575,20.508362,20.444366,11.722046,23.35147,23.35147,23.358032,0.0,0.106107876,0.106107876,0.10605766,250.0,11.700012,0.0,0.0,0.0,1074.5052,5.939004e-05,100.0,81.22311,250.75688,50.0,96.0,2.9337896e-06,0.0,455.7073,327.3083,100.0,81.22311,0.31827235,100.0,67.20627,8.330017
13400,20244000.0,0.0,13.097839,13.097778,20.462189,20.350739,20.552582,20.485718,11.719513,23.345917,23.345917,23.352997,0.0,0.10613425,0.10613425,0.10609139,250.0,11.700012,0.0,0.0,0.0,1078.1652,5.9598842e-05,100.0,81.25893,250.31602,50.0,96.0,2.9353864e-06,0.0,455.63318,327.02133,100.0,81.25893,0.31835923,100.0,67.23833,8.330017
13401,20244060.0,0.0,13.098663,13.098602,20.500427,20.385162,20.594025,20.524445,11.717438,23.340912,23.340912,23.34732,0.0,0.106158115,0.106158115,0.10612505,250.0,11.700012,0.0,0.0,0.0,1081.4989,5.978652e-05,100.0,81.28273,250.05482,50.0,96.0,2.93689e-06,0.0,455.6589,326.86813,100.0,81.28273,0.3184409,100.0,67.26067,8.330017
13402,20244120.0,0.0,13.099579,13.099518,20.538147,20.419128,20.634918,20.562714,11.715729,23.336731,23.336731,23.34195,0.0,0.1061772,0.1061772,0.106153674,250.0,11.700012,0.0,0.0,0.0,1084.5652,5.995676e-05,100.0,81.29723,249.91818,50.0,96.0,2.9381251e-06,0.0,455.72833,326.80154,100.0,81.29723,0.3185079,100.0,67.275055,8.330017
13403,20244180.0,0.0,13.100555,13.100525,20.575409,20.452667,20.675323,20.600555,11.714294,23.333344,23.333344,23.337372,0.0,0.106191374,0.106191374,0.10617585,250.0,11.700012,0.0,0.0,0.0,1087.4198,6.011299e-05,100.0,81.30551,249.85641,50.0,96.0,2.939059e-06,0.0,455.80667,326.78284,100.0,81.30551,0.31855854,100.0,67.2838,8.330017
13404,20244240.0,0.0,13.101654,13.101593,20.612244,20.48581,20.715271,20.63797,11.713104,23.330658,23.330658,23.333588,0.0,0.10620175,0.10620175,0.10619257,250.0,11.700012,0.0,0.0,0.0,1090.1213,6.0258706e-05,100.0,81.310295,249.83148,50.0,96.0,2.9397524e-06,0.0,455.8778,326.78485,100.0,81.310295,0.31859612,100.0,67.289215,8.330017
13405,20244300.0,0.0,13.102814,13.102783,20.64862,20.518524,20.7547,20.674927,11.712158,23.328766,23.328766,23.330688,0.0,0.106207736,0.106207736,0.10620312,250.0,11.700012,0.0,0.0,0.0,1092.6445,6.0392405e-05,100.0,81.31056,249.85655,50.0,96.0,2.940169e-06,0.0,455.94537,326.81656,100.0,81.31056,0.31861866,100.0,67.29041,8.330017
13406,20244360.0,0.0,13.104095,13.104065,20.683136,20.549683,20.791992,20.70987,11.711395,23.327393,23.327393,23.328613,0.0,0.10621093,0.10621093,0.1062092,250.0,11.700012,0.0,0.0,0.0,1095.0596,6.0518283e-05,100.0,81.30947,249.8895,50.0,96.0,2.9404e-06,0.0,455.9947,326.84863,100.0,81.30947,0.3186311,100.0,67.2901,8.330017
13407,20244420.0,0.0,13.105438,13.105408,20.717224,20.580505,20.828827,20.744446,11.710785,23.326447,23.326447,23.327118,0.0,0.10621237,0.10621237,0.10621237,250.0,11.700012,0.0,0.0,0.0,1097.3988,6.063828e-05,100.0,81.30793,249.92111,50.0,96.0,2.9405126e-06,0.0,456.02838,326.8761,100.0,81.30793,0.31863716,100.0,67.289154,8.330017
13408,20244480.0,0.0,13.106903,13.106842,20.750885,20.610962,20.865234,20.778625,11.710297,23.325806,23.325806,23.326172,0.0,0.10621265,0.10621265,0.10621347,250.0,11.700012,0.0,0.0,0.0,1099.6825,6.075358e-05,100.0,81.306305,249.94823,50.0,96.0,2.9405435e-06,0.0,456.04907,326.8977,100.0,81.306305,0.31863883,100.0,67.28795,8.330017
13409,20244540.0,0.0,13.108429,13.108398,20.78421,20.641052,20.901245,20.812408,11.709961,23.325409,23.325409,23.325531,0.0,0.10621239,0.10621239,0.10621354,250.0,11.700012,0.0,0.0,0.0,1101.9371,6.08658e-05,100.0,81.30492,249.96907,50.0,96.0,2.9405348e-06,0.0,456.06094,326.9133,100.0,81.30492,0.31863835,100.0,67.286835,8.330017
13410,20244600.0,0.0,13.110046,13.110016,20.817139,20.670776,20.936829,20.845856,11.709717,23.325165,23.325165,23.325195,0.0,0.10621183,0.10621183,0.106212966,250.0,11.700012,0.0,0.0,0.0,1104.1768,6.0975788e-05,100.0,81.30381,249.98384,50.0,96.0,2.940504e-06,0.0,456.06622,326.9236,100.0,81.30381,0.31863666,100.0,67.28589,8.330017
13411,20244660.0,0.0,13.111755,13.111725,20.848633,20.699493,20.970734,20.877594,11.709564,23.325043,23.325043,23.324982,0.0,0.10621124,0.10621124,0.106212184,250.0,11.700012,0.0,0.0,0.0,1106.419,6.1084604e-05,100.0,81.303024,249.99342,50.0,96.0,2.9404673e-06,0.0,456.0676,326.9298,100.0,81.303024,0.31863466,100.0,67.28518,8.330017
13412,20244720.0,0.0,13.113556,13.113525,20.87973,20.727875,21.004242,20.909027,11.709503,23.324982,23.324982,23.32492,0.0,0.10621071,0.10621071,0.10621145,250.0,11.700012,0.0,0.0,0.0,1108.6797,6.1193234e-05,100.0,81.30249,249.9993,50.0,96.0,2.940434e-06,0.0,456.0671,326.9333,100.0,81.30249,0.31863287,100.0,67.28468,8.330017
13413,20244780.0,0.0,13.115448,13.1154175,20.910492,20.75592,21.037384,20.940125,11.709503,23.324982,23.324982,23.32492,0.0,0.10621027,0.10621027,0.10621082,250.0,11.700012,0.0,0.0,0.0,1110.9735,6.130257e-05,100.0,81.302124,250.00299,50.0,96.0,2.9404064e-06,0.0,456.06595,326.93524,100.0,81.302124,0.31863138,100.0,67.284325,8.330017
13414,20244840.0,0.0,13.117401,13.117371,20.940918,20.78366,21.07016,20.970856,11.709564,23.325043,23.325043,23.324982,0.0,0.10620995,0.10620995,0.1062103,250.0,11.700012,0.0,0.0,0.0,1113.2946,6.1412255e-05,100.0,81.30196,250.0039,50.0,96.0,2.9403845e-06,0.0,456.06378,326.93527,100.0,81.30196,0.3186302,100.0,67.28415,8.330017
13415,20244900.0,0.0,13.119476,13.119446,20.971008,20.811096,21.10254,21.001282,11.709656,23.325165,23.325165,23.325073,0.0,0.106209725,0.106209725,0.10620993,250.0,11.700012,0.0,0.0,0.0,1115.6611,6.152341e-05,100.0,81.301895,250.00389,50.0,96.0,2.9403698e-06,0.0,456.06192,326.9348,100.0,81.301895,0.31862938,100.0,67.28406,8.330017
13416,20244960.0,0.0,13.121643,13.121613,20.999298,20.837555,21.133575,21.030304,11.708954,23.373352,23.315308,23.318024,0.0,0.10503646,0.10643987,0.106484376,250.0,11.700012,0.0,0.0,0.0,1117.5424,6.162442e-05,100.0,80.90585,251.46326,50.0,96.0,2.928245e-06,0.0,455.44916,327.67487,100.0,81.25647,0.31796768,100.0,67.25477,8.330017
13417,20245020.0,0.0,13.123871,13.12384,21.026215,20.863525,21.165466,21.058777,11.703003,23.655518,23.279083,23.281555,0.0,0.101312965,0.10678172,0.106977634,250.0,11.700012,0.0,0.0,0.0,1116.9626,6.1627936e-05,100.0,79.62103,256.2938,50.0,96.0,2.8755173e-06,0.0,451.86465,329.70844,100.0,80.99661,0.31508425,100.0,67.06522,8.330017
13418,20245080.0,0.0,13.12619,13.12616,21.052094,20.88852,21.200012,21.086304,11.691498,24.221039,23.235077,23.22879,0.0,0.09522878,0.10711655,0.1074675,250.0,11.700012,0.0,0.0,0.0,1112.806,6.146468e-05,100.0,77.54156,263.44962,50.0,96.0,2.7805884e-06,0.0,444.52896,332.07443,100.0,80.57283,0.3098295,100.0,66.73591,8.330017
13419,20245140.0,0.0,13.128632,13.128601,21.077423,20.913116,21.239868,21.113556,11.673431,25.190247,23.187744,23.166107,0.0,0.08627902,0.10735052,0.107941784,250.0,11.700012,0.0,0.0,0.0,1103.5547,6.106055e-05,100.0,74.46454,273.004,50.0,96.0,2.6349155e-06,0.0,432.62595,334.3386,100.0,79.9725,0.30159298,100.0,66.27224,8.330017
13420,20245200.0,0.0,13.131134,13.1311035,21.100586,20.936493,21.28592,21.139984,11.645599,26.748352,23.24237,23.088776,0.0,0.074490175,0.10561675,0.10864037,250.0,11.700012,0.0,0.0,0.0,1086.2207,6.028899e-05,100.0,70.14372,286.8268,50.0,96.0,2.4160986e-06,0.0,415.04227,336.66028,100.0,78.66014,0.28877944,100.0,65.64879,8.330017
13421,20245260.0,0.0,13.133728,13.133728,21.11966,20.958038,21.338318,21.166412,11.602417,29.299866,23.516083,22.997345,0.0,0.059405927,0.10177931,0.109117135,250.0,11.700012,0.0,0.0,0.0,1057.6187,5.89364e-05,100.0,64.1383,303.99738,50.0,96.0,2.1177043e-06,0.0,391.55673,337.23645,100.0,76.69701,0.2703393,100.0,64.85263,8.330017
13422,20245320.0,0.0,13.136383,13.136414,21.134552,20.978302,21.397064,21.195404,11.542938,33.541016,24.051025,22.914673,0.0,0.043170083,0.0953624,0.10889798,250.0,11.700012,0.0,0.0,0.0,1015.0392,5.6807265e-05,100.0,56.570374,319.81055,50.0,96.0,1.7743329e-06,0.0,365.0304,333.11188,100.0,74.19601,0.24744152,100.0,64.01665,8.330017
13423,20245380.0,0.0,13.13916,13.139191,21.156097,20.997803,21.439209,21.229279,11.50296,26.061523,25.065765,22.938904,0.0,0.03831185,0.08584487,0.1073598,250.0,11.700012,0.0,0.0,0.0,970.2024,5.4269607e-05,3.3703732,54.010628,317.64716,50.0,96.0,1.553054e-06,0.0,344.54596,321.36365,100.0,71.63696,0.23150852,100.0,63.67322,8.330017
13424,20245440.0,0.0,13.141998,13.142059,21.174011,21.017487,21.444916,21.269653,11.483215,18.812866,26.617828,22.993896,0.0,0.035802405,0.0744842,0.106802605,250.0,11.700012,0.0,0.0,0.0,923.5329,5.1667514e-05,0.0,52.598743,314.42245,50.0,96.0,1.3655612e-06,0.0,328.73578,310.00977,100.0,68.36487,0.2170853,100.0,63.582684,8.330017
13425,20245500.0,0.0,13.1449585,13.14502,21.188293,21.037354,21.431488,21.317352,11.463409,15.272919,29.041138,23.021393,0.0,0.03439859,0.060516838,0.10666678,250.0,11.700012,0.0,0.0,0.0,872.3886,4.8845042e-05,0.0,51.693333,313.44867,50.0,96.0,1.1775102e-06,0.0,315.27084,299.40002,100.0,63.68192,0.20158257,100.0,63.49476,8.330017
13426,20245560.0,0.0,13.14798,13.148041,21.196106,21.056702,21.408844,21.370514,11.438385,13.468933,32.95511,23.01773,0.0,0.033585437,0.044416107,0.106626384,250.0,11.700012,0.0,0.0,0.0,815.4006,4.570898e-05,0.0,51.07637,313.92566,50.0,96.0,9.877455e-07,0.0,303.28168,288.70343,100.0,56.991917,0.18462346,100.0,63.373287,8.330017
13427,20245620.0,0.0,13.151093,13.151184,21.20578,21.075867,21.382416,21.417328,11.436188,12.520782,28.744415,23.05835,0.0,0.032594025,0.037763536,0.10539108,250.0,11.700012,0.0,0.0,0.0,765.25555,4.261184e-05,0.0,50.812237,302.31314,50.0,96.0,8.946297e-07,0.0,294.393,276.37527,12.875685,53.9279,0.1757201,100.0,63.4996,8.330017
13428,20245680.0,0.0,13.154327,13.154419,21.211792,21.09555,21.354553,21.429626,11.477356,12.030334,20.643555,23.148651,0.0,0.03202443,0.035122395,0.10493554,250.0,11.700012,0.0,0.0,0.0,727.77423,4.028245e-05,0.0,50.9127,289.1116,50.0,96.0,8.576476e-07,0.0,288.70844,266.60565,0.0,52.86699,0.17205866,100.0,63.891594,8.330017
13429,20245740.0,0.0,13.157623,13.157715,21.215118,21.115906,21.32602,21.420135,11.523865,11.78714,16.289154,23.229584,0.0,0.031736407,0.03360989,0.10475152,250.0,11.700012,0.0,0.0,0.0,699.26385,3.853142e-05,0.0,51.125507,278.45502,50.0,96.0,8.379694e-07,0.0,284.78735,259.35538,0.0,52.339382,0.17008018,100.0,64.26963,8.330017
