,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
13430,20245800.0,0.0,13.161011,13.161102,21.218445,21.136902,21.29721,21.400726,11.563446,11.675751,14.087738,23.33075,0.0,0.03167681,0.032825444,0.103689715,250.0,11.700012,0.0,0.0,0.0,677.0403,3.7206137e-05,0.0,51.35653,271.45505,50.0,96.0,8.1932785e-07,0.0,281.89542,254.24358,0.0,52.11035,0.16818132,100.0,64.3266,8.330017
13431,20245860.0,0.0,13.16449,13.164612,21.222107,21.158508,21.269073,21.37616,11.591278,11.630493,12.935822,23.510437,0.0,0.031730548,0.032438017,0.101608336,250.0,11.700012,0.0,0.0,0.0,658.5981,3.613012e-05,0.0,51.544273,267.4241,50.0,96.0,7.959992e-07,0.0,279.54028,250.52911,0.0,52.010952,0.1657715,100.0,64.04058,8.330017
13432,20245920.0,0.0,13.16806,13.168182,21.22641,21.181763,21.240845,21.349152,11.608154,11.616394,12.325012,23.798157,0.0,0.03184478,0.032281272,0.09834717,250.0,11.700012,0.0,0.0,0.0,641.9344,3.518263e-05,0.0,51.668823,265.8146,50.0,96.0,7.6462766e-07,0.0,277.39,247.67342,0.0,51.95694,0.16247219,100.0,63.38162,8.330017
13433,20245980.0,0.0,13.171722,13.1718445,21.231415,21.207428,21.212555,21.320862,11.614929,11.6145935,11.998291,24.230103,0.0,0.031982005,0.032250945,0.09373938,250.0,11.700012,0.0,0.0,0.0,625.16364,3.4252596e-05,0.0,51.722305,266.13904,50.0,96.0,7.2288935e-07,0.0,275.1816,245.20168,0.0,51.89953,0.15797463,100.0,62.310028,8.330017
13434,20246040.0,0.0,13.175476,13.175598,21.236908,21.23639,21.184204,21.2919,11.61261,11.615265,11.823273,24.854553,0.0,0.032119606,0.032285336,0.08763309,250.0,11.700012,0.0,0.0,0.0,606.6059,3.3243443e-05,0.0,51.707123,267.9759,50.0,96.0,6.6964924e-07,0.0,272.7287,242.70767,0.0,51.816048,0.15204391,100.0,60.771225,8.330017
13435,20246100.0,0.0,13.179291,13.179443,21.24231,21.26944,21.155792,21.262543,11.602081,11.613037,11.725494,25.740997,0.0,0.032240707,0.032342646,0.0799369,250.0,11.700012,0.0,0.0,0.0,584.7025,3.206547e-05,0.0,51.63211,270.884,50.0,96.0,6.0510047e-07,0.0,269.90137,239.81537,0.0,51.69892,0.1445278,100.0,58.671154,8.330017
13436,20246160.0,0.0,13.183228,13.18338,21.24646,21.306519,21.12851,21.233826,11.584259,11.60556,11.666595,26.98404,0.0,0.032334793,0.032397613,0.07062026,250.0,11.700012,0.0,0.0,0.0,558.1308,3.0642914e-05,0.0,51.510292,274.4387,50.0,96.0,5.307896e-07,0.0,266.62848,236.20903,0.0,51.551373,0.13536023,100.0,55.86501,8.330017
13437,20246220.0,0.0,13.187225,13.187408,21.247284,21.34842,21.102112,21.204987,11.560059,12.94043,11.624603,28.73526,0.0,0.032367196,0.032405775,0.060085826,250.0,11.700012,0.0,0.0,0.0,525.9058,2.8904346e-05,0.0,51.358665,277.73282,50.0,96.0,4.516436e-07,0.0,262.92923,231.56854,0.0,51.38387,0.124858424,100.0,52.273273,8.330017
13438,20246280.0,0.0,13.191315,13.191528,21.25119,21.394684,21.078674,21.1763,11.554779,12.362762,11.590393,28.850647,0.0,0.032099765,0.032123413,0.055426314,250.0,11.700012,0.0,0.0,0.0,497.681,2.7164522e-05,0.0,51.314293,273.87195,50.0,96.0,4.1465202e-07,0.0,260.0019,226.44904,0.0,51.32988,0.119639665,8.961126,50.697563,8.330017
13439,20246340.0,0.0,13.195496,13.195709,21.241974,21.408325,21.05716,21.147888,11.5802,15.731842,11.577972,21.45102,0.0,0.031948354,0.031962942,0.052961588,250.0,11.700012,0.0,0.0,0.0,477.0667,2.5926523e-05,3.6597133,51.395332,269.0574,50.0,96.0,3.956202e-07,0.0,257.91672,222.3528,0.0,51.404995,0.11686374,0.0,49.949276,8.330017
13440,20246400.0,0.0,13.199768,13.200012,21.22165,21.39029,21.046478,21.11966,11.609375,16.895935,11.584259,17.272064,0.0,0.0318666,0.031875607,0.05142501,250.0,11.700012,0.0,0.0,0.0,462.3367,2.5056119e-05,21.25544,51.51013,264.72147,50.0,96.0,3.8415914e-07,0.0,256.38474,219.15567,0.0,51.51611,0.11515927,0.0,49.549427,8.330017
13441,20246460.0,0.0,13.204193,13.204437,21.19992,21.358917,21.046234,21.096588,11.635468,18.505249,11.600555,14.926086,0.0,0.03183583,0.031841412,0.050511364,250.0,11.700012,0.0,0.0,0.0,452.44055,2.447266e-05,24.78425,51.63624,261.06357,50.0,96.0,3.7766463e-07,0.0,255.2837,216.73822,0.0,51.63995,0.11418206,0.0,49.362907,8.330017
13442,20246520.0,0.0,13.208801,13.209045,21.17743,21.318817,21.0513,21.076874,11.656616,20.005219,12.963074,13.574371,0.0,0.031837925,0.031841382,0.04998489,250.0,11.700012,0.0,0.0,0.0,446.19122,2.410146e-05,27.636248,51.75835,258.1138,50.0,96.0,3.7420943e-07,0.0,254.50148,214.94652,0.0,51.760643,0.11365904,0.0,49.29343,8.330017
13443,20246580.0,0.0,13.213562,13.213806,21.155457,21.273834,21.060974,21.061066,11.672607,21.22232,15.723541,12.7925415,0.0,0.031859398,0.031861536,0.049698748,250.0,11.700012,0.0,0.0,0.0,442.63074,2.3884088e-05,29.196144,51.867973,255.82268,50.0,96.0,3.7260477e-07,0.0,253.95605,213.6501,9.868364,51.8694,0.11341574,0.0,49.285923,8.330017
13444,20246640.0,0.0,13.218506,13.2187805,21.135834,21.226166,21.074097,21.053192,11.684174,22.056763,16.809845,12.336884,0.0,0.03189015,0.031891476,0.049554754,250.0,11.700012,0.0,0.0,0.0,440.9459,2.3772516e-05,29.492765,51.961433,254.09105,50.0,96.0,3.7205956e-07,0.0,253.58105,212.72878,19.697918,51.962315,0.11333345,0.0,49.307327,8.330017
13445,20246700.0,0.0,13.223633,13.223907,21.117523,21.177063,21.089203,21.049896,11.69223,22.46405,18.327118,12.072174,0.0,0.031923607,0.031924427,0.04949295,250.0,11.700012,0.0,0.0,0.0,440.54074,2.3732311e-05,28.620863,52.038013,252.8155,50.0,96.0,3.7209054e-07,0.0,253.3282,212.08778,24.116116,52.038555,0.11333885,0.0,49.33958,8.330017
13446,20246760.0,0.0,13.228912,13.229218,21.101837,21.129456,21.105133,21.052643,11.697632,22.43518,19.80597,11.917938,0.0,0.03195566,0.031956166,0.049475577,250.0,11.700012,0.0,0.0,0.0,440.9712,2.373825e-05,26.670694,52.0988,251.89603,50.0,96.0,3.7239548e-07,0.0,253.16078,211.65019,27.182085,52.09914,0.11338587,0.0,49.37291,8.330017
13447,20246820.0,0.0,13.234375,13.23468,21.087128,21.081482,21.120148,21.059814,11.701172,22.013336,21.075195,11.828735,0.0,0.03198418,0.031984497,0.04948079,250.0,11.700012,0.0,0.0,0.0,441.93448,2.3773366e-05,24.002136,52.14576,251.248,50.0,96.0,3.7280304e-07,0.0,253.05272,211.35844,29.23593,52.145966,0.11344841,0.0,49.402847,8.330017
13448,20246880.0,0.0,13.240021,13.240326,21.074432,21.0383,21.133026,21.070557,11.7034,21.27063,22.025757,15.514465,0.0,0.032008257,0.03200845,0.049495634,250.0,11.700012,0.0,0.0,0.0,443.21957,2.3825947e-05,20.881779,52.181183,250.80078,50.0,96.0,3.7321604e-07,0.0,252.98483,211.16847,30.121544,52.18131,0.113511615,56.80149,49.42766,8.330017
13449,20246940.0,0.0,13.245819,13.246124,21.072205,21.019104,21.142853,21.08368,11.704712,20.302063,22.601166,18.16513,0.0,0.032027822,0.03202794,0.049513124,250.0,11.700012,0.0,0.0,0.0,444.69196,2.388835e-05,17.621195,52.207394,250.49796,50.0,96.0,3.7358768e-07,0.0,252.9435,211.04779,29.88073,52.20747,0.1135684,45.68438,49.447205,8.330017
13450,20247000.0,0.0,13.25177,13.252075,21.07492,21.012817,21.149017,21.0979,11.705475,19.211304,22.783081,20.70987,0.0,0.03204323,0.032043304,0.049529795,250.0,11.700012,0.0,0.0,0.0,446.26526,2.395556e-05,14.514949,52.226402,250.29778,50.0,96.0,3.7389958e-07,0.0,252.91948,210.97374,28.630823,52.226448,0.11361601,56.044857,49.462,8.330017
13451,20247060.0,0.0,13.257874,13.258209,21.083893,21.02246,21.152008,21.113037,11.705841,18.081085,22.552063,22.958496,0.0,0.032055054,0.0320551,0.049544133,250.0,11.700012,0.0,0.0,0.0,447.87967,2.4024639e-05,11.614512,52.23993,250.16872,50.0,96.0,3.7414918e-07,0.0,252.9064,210.93022,26.228737,52.23996,0.113654085,60.538284,49.472862,8.330017
13452,20247120.0,0.0,13.26413,13.264496,21.095978,21.042175,21.151184,21.126678,11.705963,17.017944,21.970856,24.585724,0.0,0.032063924,0.032063954,0.04955571,250.0,11.700012,0.0,0.0,0.0,449.50528,2.4094013e-05,9.383638,52.249397,250.08792,50.0,96.0,3.7434194e-07,0.0,252.90004,210.90613,23.348764,52.249413,0.11368346,61.34379,49.480618,8.330017
13453,20247180.0,0.0,13.270569,13.270905,21.109314,21.068207,21.146973,21.137909,11.705994,16.107635,21.117981,25.447998,0.0,0.03207043,0.03207045,0.049564656,250.0,11.700012,0.0,0.0,0.0,451.12598,2.4162766e-05,7.8835993,52.255875,250.03941,50.0,96.0,3.7448635e-07,0.0,252.89766,210.89418,20.150064,52.255886,0.11370546,58.48019,49.486004,8.330017
13454,20247240.0,0.0,13.27713,13.277496,21.121948,21.096283,21.140045,21.145966,11.705933,15.416443,20.088959,25.526642,0.0,0.032075126,0.032075133,0.049571328,250.0,11.700012,0.0,0.0,0.0,452.7335,2.4230432e-05,7.180006,52.26024,250.01157,50.0,96.0,3.7459196e-07,0.0,252.89742,210.88928,16.92993,52.260242,0.11372155,52.868374,49.489666,8.330017
13455,20247300.0,0.0,13.283844,13.28421,21.132324,21.122406,21.131287,21.150482,11.705841,14.983368,18.984985,24.921509,0.0,0.03207845,0.03207846,0.04957618,250.0,11.700012,0.0,0.0,0.0,454.32492,2.4296849e-05,7.2572546,52.263123,249.99667,50.0,96.0,3.7466765e-07,0.0,252.89824,210.88834,13.956749,52.26313,0.11373307,45.6542,49.492092,8.330017
13456,20247360.0,0.0,13.29071,13.291107,21.139435,21.143738,21.121948,21.151337,11.7057495,14.806274,17.898224,23.78601,0.0,0.032080743,0.032080747,0.04957958,250.0,11.700012,0.0,0.0,0.0,455.90012,2.4362009e-05,7.911905,52.264954,249.98997,50.0,96.0,3.7472017e-07,0.0,252.89954,210.88953,11.464095,52.264957,0.11374107,37.866924,49.493633,8.330017
13457,20247420.0,0.0,13.2977295,13.298126,21.142487,21.157928,21.112518,21.148804,11.705627,14.8815,16.920929,22.348907,0.0,0.032082304,0.032082304,0.04958192,250.0,11.700012,0.0,0.0,0.0,457.4604,2.4425986e-05,9.179645,52.2661,249.9878,50.0,96.0,3.747561e-07,0.0,252.9009,210.89156,9.596104,52.2661,0.11374653,30.714333,49.494587,8.330017
13458,20247480.0,0.0,13.304871,13.305267,21.141418,21.164093,21.10382,21.143402,11.705536,15.180908,16.122131,20.835236,0.0,0.032083344,0.032083344,0.049583487,250.0,11.700012,0.0,0.0,0.0,459.0076,2.4488896e-05,10.855356,52.26679,249.98805,50.0,96.0,3.747801e-07,0.0,252.90215,210.89377,8.459098,52.26679,0.11375017,25.015863,49.49515,8.330017
13459,20247540.0,0.0,13.312164,13.312561,21.136719,21.162445,21.096527,21.135803,11.705444,15.658997,15.552185,19.453003,0.0,0.032084018,0.032084018,0.049584504,250.0,11.700012,0.0,0.0,0.0,460.54385,2.4550853e-05,12.757837,52.26718,249.98946,50.0,96.0,3.7479563e-07,0.0,252.9032,210.89584,8.085503,52.26718,0.113752544,21.326832,49.495464,8.330017
13460,20247600.0,0.0,13.31958,13.320007,21.129272,21.154358,21.091187,21.126862,11.705383,16.25589,15.2387085,18.370453,0.0,0.032084446,0.032084446,0.04958515,250.0,11.700012,0.0,0.0,0.0,462.0711,2.4611976e-05,14.695165,52.267395,249.99127,50.0,96.0,3.7480555e-07,0.0,252.90405,210.89763,8.437944,52.267395,0.11375404,19.860634,49.49562,8.330017
13461,20247660.0,0.0,13.327148,13.327576,21.120667,21.141907,21.088806,21.117828,11.705322,16.883942,15.168213,17.675232,0.0,0.03208471,0.03208471,0.04958554,250.0,11.700012,0.0,0.0,0.0,463.59094,2.4672358e-05,16.26021,52.26749,249.99309,50.0,96.0,3.748116e-07,0.0,252.90471,210.89908,9.284482,52.26749,0.113754965,20.386555,49.49569,8.330017
13462,20247720.0,0.0,13.334839,13.335266,21.111664,21.127136,21.088531,21.10904,11.705261,17.490204,15.328888,17.4086,0.0,0.032084867,0.032084867,0.049585767,250.0,11.700012,0.0,0.0,0.0,465.10483,2.4732082e-05,17.616104,52.26753,249.99472,50.0,96.0,3.7481516e-07,0.0,252.90521,210.9002,10.668041,52.26753,0.11375551,22.698542,49.4957,8.330017
13463,20247780.0,0.0,13.342651,13.343109,21.103394,21.112274,21.09024,21.101166,11.7052,18.026337,15.688141,17.546661,0.0,0.032084953,0.032084953,0.04958589,250.0,11.700012,0.0,0.0,0.0,466.61386,2.4791218e-05,18.592102,52.26753,249.99606,50.0,96.0,3.748171e-07,0.0,252.90558,210.90106,12.38539,52.26753,0.11375581,26.207596,49.49569,8.330017
13464,20247840.0,0.0,13.350586,13.351044,21.09674,21.099274,21.093597,21.094788,11.705139,18.453217,16.199615,18.015991,0.0,0.032084998,0.032084998,0.04958595,250.0,11.700012,0.0,0.0,0.0,468.11896,2.484982e-05,19.136944,52.26751,249.99715,50.0,96.0,3.7481806e-07,0.0,252.90584,210.90169,14.266571,52.26751,0.11375594,30.298107,49.495663,8.330017
13465,20247900.0,0.0,13.358673,13.359131,21.092346,21.089508,21.098175,21.090271,11.705109,18.744537,16.810669,18.715607,0.0,0.032085016,0.032085016,0.04958597,250.0,11.700012,0.0,0.0,0.0,469.62082,2.4907931e-05,19.241781,52.267487,249.99799,50.0,96.0,3.7481846e-07,0.0,252.90602,210.90215,16.149971,52.267487,0.11375601,34.380703,49.495636,8.330017
13466,20247960.0,0.0,13.366852,13.36731,21.091248,21.084778,21.103912,21.088562,11.705048,18.86914,17.435974,19.49121,0.0,0.032085024,0.032085024,0.04958597,250.0,11.700012,0.0,0.0,0.0,471.12003,2.4965588e-05,18.786106,52.267464,249.9986,50.0,96.0,3.7481848e-07,0.0,252.90614,210.90247,17.650574,52.267464,0.11375601,37.425797,49.49561,8.330017
13467,20248020.0,0.0,13.375153,13.375641,21.09253,21.084106,21.109741,21.088837,11.705017,18.836151,18.025574,20.227936,0.0,0.03208502,0.03208502,0.049585957,250.0,11.700012,0.0,0.0,0.0,472.61707,2.5022822e-05,18.030548,52.267445,249.99905,50.0,96.0,3.7481837e-07,0.0,252.90622,210.90268,18.922611,52.267445,0.11375599,39.720787,49.495583,8.330017
13468,20248080.0,0.0,13.383575,13.384064,21.095825,21.087067,21.115173,21.090912,11.704987,18.661743,18.541382,20.8497,0.0,0.032085013,0.032085013,0.049585942,250.0,11.700012,0.0,0.0,0.0,474.11227,2.5079657e-05,17.011122,52.267426,249.99937,50.0,96.0,3.748182e-07,0.0,252.90628,210.90283,19.823181,52.267426,0.11375597,40.91465,49.495564,8.330017
13469,20248140.0,0.0,13.39212,13.392609,21.100555,21.092743,21.119751,21.094452,11.704956,18.375122,18.943909,21.28363,0.0,0.032085005,0.032085005,0.049585927,250.0,11.700012,0.0,0.0,0.0,475.606,2.5136114e-05,15.845024,52.26741,249.99959,50.0,96.0,3.7481803e-07,0.0,252.90631,210.90292,20.300636,52.26741,0.11375594,40.991493,49.49555,8.330017
13470,20248200.0,0.0,13.400757,13.401245,21.105927,21.100006,21.123169,21.09903,11.704926,18.012848,19.210571,21.500732,0.0,0.032084998,0.032084998,0.049585912,250.0,11.700012,0.0,0.0,0.0,477.0985,2.5192216e-05,14.649609,52.267395,249.99974,50.0,96.0,3.7481786e-07,0.0,252.90634,210.90298,20.356098,52.267395,0.11375592,40.108006,49.49554,8.330017
13471,20248260.0,0.0,13.409515,13.410004,21.111877,21.108551,21.125458,21.104645,11.704895,17.601349,19.317108,21.47519,0.0,0.032084994,0.032084994,0.049585905,250.0,11.700012,0.0,0.0,0.0,478.59006,2.5247973e-05,13.456741,52.26739,249.99985,50.0,96.0,3.7481772e-07,0.0,252.90636,210.90303,19.885048,52.26739,0.1137559,38.068005,49.49553,8.330017
13472,20248320.0,0.0,13.418396,13.418884,21.117126,21.116241,21.126312,21.11026,11.7048645,17.186646,19.27179,21.248169,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,480.08084,2.530341e-05,12.448139,52.267384,249.99991,50.0,96.0,3.748176e-07,0.0,252.90636,210.90305,19.123095,52.267384,0.11375587,35.803646,49.495525,8.330017
13473,20248380.0,0.0,13.427338,13.427856,21.121155,21.122253,21.125763,21.115509,11.704834,16.802063,19.091492,20.876404,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,481.5711,2.5358537e-05,11.668186,52.26738,249.99995,50.0,96.0,3.748175e-07,0.0,252.90636,210.90306,18.110748,52.26738,0.11375586,33.459843,49.495518,8.330017
13474,20248440.0,0.0,13.436432,13.43692,21.123657,21.126038,21.123993,21.119934,11.704803,16.478485,18.802216,20.42749,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,483.061,2.541337e-05,11.164111,52.26738,249.99998,50.0,96.0,3.7481743e-07,0.0,252.90636,210.90308,16.95056,52.26738,0.113755845,31.36307,49.495514,8.330017
13475,20248500.0,0.0,13.445587,13.446106,21.124481,21.12735,21.121307,21.12326,11.704773,16.23941,18.438904,19.973846,0.0,0.03208498,0.03208498,0.04958588,250.0,11.700012,0.0,0.0,0.0,484.5508,2.5467929e-05,10.955047,52.267372,250.0,50.0,96.0,3.7481735e-07,0.0,252.90636,210.90308,15.756062,52.267372,0.113755845,29.763285,49.495514,8.330017
13476,20248560.0,0.0,13.454834,13.455353,21.124146,21.126862,21.118317,21.125519,11.704742,16.083618,18.02707,19.552612,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,486.04068,2.5522222e-05,10.924076,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,14.558055,52.267372,0.11375583,28.521442,49.495514,8.330017
13477,20248620.0,0.0,13.464203,13.464722,21.122437,21.12439,21.11496,21.126404,11.704742,16.020874,17.608093,19.219482,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,487.53082,2.5576266e-05,11.174972,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,13.524766,52.267372,0.11375583,28.072464,49.495514,8.330017
13478,20248680.0,0.0,13.473633,13.474182,21.11972,21.120544,21.111572,21.125946,11.704712,16.048523,17.217377,19.008057,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,489.02145,2.563008e-05,11.630655,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,12.710726,52.267372,0.11375583,28.263813,49.495514,8.330017
13479,20248740.0,0.0,13.483185,13.483704,21.116425,21.115967,21.10849,21.124329,11.704681,16.155914,16.883636,18.928375,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,490.51276,2.5683672e-05,12.230521,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,12.159882,52.267372,0.11375582,28.987518,49.495514,8.330017
13480,20248800.0,0.0,13.492798,13.493347,21.112946,21.111359,21.105865,21.121796,11.704681,16.32727,16.62912,18.974121,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,492.0049,2.5737061e-05,12.911807,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,11.895487,52.267372,0.11375582,30.083836,49.495514,8.330017
13481,20248860.0,0.0,13.502502,13.503052,21.11026,21.108093,21.104462,21.118896,11.704651,16.523407,16.455658,19.096893,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,493.49817,2.5790263e-05,13.445218,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.806063,52.267372,0.11375582,30.948511,49.495514,8.330017
13482,20248920.0,0.0,13.512299,13.512848,21.108063,21.105682,21.10376,21.115662,11.704651,16.727783,16.373322,19.27069,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,494.99274,2.5843288e-05,13.9739065,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.002136,52.267372,0.11375582,31.964325,49.495514,8.330017
13483,20248980.0,0.0,13.522156,13.522705,21.106476,21.104279,21.10373,21.112305,11.70462,16.925262,16.381744,19.472717,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,496.48877,2.5896155e-05,14.40859,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.414406,52.267372,0.11375582,32.84499,49.495514,8.330017
13484,20249040.0,0.0,13.532074,13.532654,21.10556,21.103973,21.10437,21.10913,11.70462,17.097626,16.471802,19.669586,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,497.98654,2.594888e-05,14.714175,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.983769,52.267372,0.11375582,33.48692,49.495514,8.330017
13485,20249100.0,0.0,13.542084,13.542664,21.105347,21.104584,21.105469,21.106445,11.70459,17.232117,16.626617,19.83551,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,499.48627,2.600148e-05,14.878051,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.643532,52.267372,0.11375582,33.84343,49.495514,8.330017
13486,20249160.0,0.0,13.552185,13.552734,21.106323,21.106781,21.107422,21.104797,11.70459,17.308838,16.815948,19.932037,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,500.9881,2.6053962e-05,14.772497,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.19477,52.267372,0.11375582,33.485336,49.495514,8.330017
13487,20249220.0,0.0,13.562317,13.562897,21.107666,21.109222,21.109467,21.10382,11.70459,17.327759,17.02121,19.95514,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,502.4923,2.6106349e-05,14.570898,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.761628,52.267372,0.11375582,33.04551,49.495514,8.330017
13488,20249280.0,0.0,13.57254,13.57312,21.109161,21.111542,21.11148,21.103516,11.704559,17.294373,17.225037,19.91687,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,503.9991,2.6158656e-05,14.2636,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.250052,52.267372,0.11375582,32.443283,49.495514,8.330017
13489,20249340.0,0.0,13.582825,13.583405,21.110657,21.113556,21.113281,21.103851,11.704559,17.21405,17.41504,19.826538,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,505.50873,2.6210892e-05,13.874716,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.631548,52.267372,0.11375582,31.75903,49.495514,8.330017
13490,20249400.0,0.0,13.59317,13.59375,21.111969,21.11499,21.114746,21.104736,11.704559,17.099823,17.573425,19.705902,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,507.02136,2.6263082e-05,13.4534855,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.878077,52.267372,0.11375582,31.111496,49.495514,8.330017
13491,20249460.0,0.0,13.603577,13.6041565,21.113403,21.116364,21.116028,21.106506,11.704559,16.953339,17.676239,19.550537,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,508.5373,2.6315236e-05,12.951199,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.851973,52.267372,0.11375582,30.220625,49.495514,8.330017
13492,20249520.0,0.0,13.614014,13.614624,21.11441,21.116852,21.11676,21.10849,11.704559,16.79306,17.722504,19.388489,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,510.05673,2.6367374e-05,12.510197,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.718545,52.267372,0.11375582,29.650328,49.495514,8.330017
13493,20249580.0,0.0,13.624542,13.625122,21.11493,21.116547,21.116943,21.110504,11.704559,16.634613,17.714111,19.244781,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,511.5799,2.6419506e-05,12.140829,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.463403,52.267372,0.11375582,29.296898,49.495514,8.330017
13494,20249640.0,0.0,13.635101,13.635681,21.11499,21.11557,21.116638,21.112396,11.704559,16.491974,17.657349,19.13559,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,513.10706,2.6471656e-05,11.865885,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.116349,52.267372,0.11375582,29.178873,49.495514,8.330017
13495,20249700.0,0.0,13.645721,13.646301,21.114624,21.114166,21.115845,21.114044,11.704559,16.374298,17.559418,19.069153,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,514.6384,2.6523834e-05,11.69859,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.707747,52.267372,0.11375582,29.283873,49.495514,8.330017
13496,20249760.0,0.0,13.656372,13.656952,21.11438,21.11319,21.11499,21.115509,11.704559,16.284058,17.419434,19.03009,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,516.1745,2.6576066e-05,11.562982,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.18833,52.267372,0.11375582,29.207256,49.495514,8.330017
13497,20249820.0,0.0,13.667053,13.667664,21.113892,21.112122,21.113892,21.116425,11.704559,16.229034,17.260162,19.020752,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,517.7153,2.6628368e-05,11.571369,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.727967,52.267372,0.11375582,29.408512,49.495514,8.330017
13498,20249880.0,0.0,13.677795,13.678406,21.11325,21.111115,21.112701,21.116943,11.704559,16.200378,17.097778,19.032684,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,519.2606,2.6680727e-05,11.64816,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.308437,52.267372,0.11375582,29.659042,49.495514,8.330017
13499,20249940.0,0.0,13.688568,13.689178,21.112518,21.11023,21.11148,21.116943,11.70459,16.204681,16.942474,19.066956,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,520.8113,2.6733189e-05,11.800326,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.965481,52.267372,0.11375582,29.944662,49.495514,8.330017
13500,20250000.0,0.0,13.699402,13.700012,21.111786,21.109558,21.110352,21.116455,11.70459,16.238373,16.80606,19.116028,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,522.3675,2.6785767e-05,12.007736,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.719475,52.267372,0.11375582,30.224144,49.495514,8.330017
13501,20250060.0,0.0,13.710266,13.710876,21.11789,21.116516,21.116455,21.12262,11.70459,16.038757,16.4404,18.921143,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,523.93066,2.6838481e-05,9.955479,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.292331,52.267372,0.11375582,26.564655,49.495514,8.330017
13502,20250120.0,0.0,13.721191,13.721802,21.123047,21.121826,21.121552,21.12732,11.70462,15.699127,15.951233,18.570312,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,525.50354,2.689141e-05,8.629331,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.671723,52.267372,0.11375582,24.421036,49.495514,8.330017
13503,20250180.0,0.0,13.732208,13.732819,21.126434,21.12503,21.125275,21.13031,11.704651,15.276398,15.403473,18.156433,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,527.0873,2.6944625e-05,7.264935,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.1085615,52.267372,0.11375582,22.548267,49.495514,8.330017
13504,20250240.0,0.0,13.743286,13.743927,21.1279,21.125977,21.127441,21.13147,11.704651,14.813538,14.845795,17.74121,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,528.68256,2.6998161e-05,5.9948573,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.7371917,52.267372,0.11375582,21.136206,49.495514,8.330017
13505,20250300.0,0.0,13.754456,13.755066,21.127533,21.124908,21.128021,21.13086,11.704681,14.356598,14.327332,17.381622,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,530.2898,2.7052043e-05,4.924778,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.6575923,52.267372,0.11375582,20.314373,49.495514,8.330017
13506,20250360.0,0.0,13.765686,13.766327,21.125916,21.122742,21.127258,21.128937,11.704712,13.934174,13.874603,17.092285,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,531.9092,2.7106278e-05,4.0681257,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.8543832,52.267372,0.11375582,19.775427,49.495514,8.330017
13507,20250420.0,0.0,13.776978,13.777618,21.122986,21.119385,21.125153,21.125702,11.704742,13.583405,13.523315,16.905914,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,533.5409,2.7160875e-05,3.5412378,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.4511468,52.267372,0.11375582,19.943214,49.495514,8.330017
13508,20250480.0,0.0,13.788361,13.789001,21.119263,21.115387,21.12207,21.121582,11.704773,13.328308,13.293762,16.835388,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,535.185,2.7215832e-05,3.3449543,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.4265351,52.267372,0.11375582,20.571182,49.495514,8.330017
13509,20250540.0,0.0,13.799805,13.800476,21.115143,21.11139,21.118286,21.116943,11.704803,13.181519,13.193665,16.873657,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,536.8415,2.7271151e-05,3.463626,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.7471511,52.267372,0.11375582,21.521591,49.495514,8.330017
13510,20250600.0,0.0,13.81134,13.812012,21.111115,21.10785,21.114258,21.112213,11.704834,13.146301,13.220673,17.002136,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,538.51044,2.7326829e-05,3.8606894,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.3597717,52.267372,0.11375582,22.632017,49.495514,8.330017
13511,20250660.0,0.0,13.822968,13.823639,21.108948,21.106903,21.11148,21.10913,11.704895,13.172333,13.313599,17.135101,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,540.1919,2.7382866e-05,4.094264,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.76394,52.267372,0.11375582,22.840406,49.495514,8.330017
13512,20250720.0,0.0,13.834656,13.835327,21.10733,21.106628,21.108948,21.106506,11.704926,13.260193,13.46817,17.258942,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,541.88574,2.743926e-05,4.579039,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.41131,52.267372,0.11375582,23.262331,49.495514,8.330017
13513,20250780.0,0.0,13.846436,13.847107,21.106262,21.106995,21.106812,21.104431,11.704956,13.400635,13.671265,17.367493,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,543.59204,2.7496006e-05,5.136741,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.1020546,52.267372,0.11375582,23.50483,49.495514,8.330017
13514,20250840.0,0.0,13.858276,13.858948,21.105774,21.107819,21.105255,21.103119,11.704987,13.575195,13.900085,17.447144,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,545.3108,2.75531e-05,5.702572,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.7646904,52.267372,0.11375582,23.563517,49.495514,8.330017
13515,20250900.0,0.0,13.870209,13.87088,21.105804,21.108917,21.10434,21.10254,11.705017,13.763977,14.131989,17.492157,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,547.04193,2.7610542e-05,6.224284,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.3453174,52.267372,0.11375582,23.460913,49.495514,8.330017
13516,20250960.0,0.0,13.882202,13.882874,21.106995,21.111053,21.104645,21.103302,11.705048,13.9348755,14.333191,17.472992,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,548.7855,2.7668326e-05,6.4962583,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.633087,52.267372,0.11375582,22.767624,49.495514,8.330017
13517,20251020.0,0.0,13.894287,13.894989,21.108368,21.112885,21.105469,21.104614,11.705078,14.075256,14.490051,17.40387,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,550.5415,2.772645e-05,6.7050858,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.8234444,52.267372,0.11375582,22.186243,49.495514,8.330017
13518,20251080.0,0.0,13.906464,13.907166,21.109802,21.114258,21.10669,21.106323,11.705078,14.177612,14.595642,17.305054,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,552.30975,2.778491e-05,6.7873464,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.8568144,52.267372,0.11375582,21.613153,49.495514,8.330017
13519,20251140.0,0.0,13.918701,13.919403,21.111145,21.11502,21.108185,21.108307,11.705109,14.23761,14.646423,17.188965,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,554.09045,2.7843702e-05,6.7420945,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.736801,52.267372,0.11375582,21.110497,49.495514,8.330017
13520,20251200.0,0.0,13.931061,13.931763,21.112244,21.115204,21.109802,21.110352,11.705139,14.252991,14.642334,17.076508,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,555.8834,2.7902825e-05,6.5868335,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.4898863,52.267372,0.11375582,20.746508,49.495514,8.330017
13521,20251260.0,0.0,13.943481,13.944183,21.113617,21.11557,21.111786,21.11267,11.70517,14.211761,14.573212,16.953827,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,557.68866,2.7962273e-05,6.2161126,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.0155993,52.267372,0.11375582,20.135355,49.495514,8.330017
13522,20251320.0,0.0,13.955963,13.956696,21.114594,21.115326,21.113525,21.114685,11.7052,14.125916,14.453796,16.842133,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,559.5062,2.8022041e-05,5.821445,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.5147476,52.267372,0.11375582,19.865396,49.495514,8.330017
13523,20251380.0,0.0,13.968567,13.969269,21.115112,21.114563,21.114899,21.11621,11.705231,14.007782,14.299103,16.757477,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,561.336,2.8082128e-05,5.401007,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.991974,52.267372,0.11375582,19.779747,49.495514,8.330017
13524,20251440.0,0.0,13.981232,13.981964,21.115204,21.113464,21.115845,21.117218,11.705261,13.871368,14.125763,16.706879,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,563.178,2.8142527e-05,4.9932384,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.491901,52.267372,0.11375582,19.862103,49.495514,8.330017
13525,20251500.0,0.0,13.993988,13.99472,21.114899,21.112183,21.116272,21.117615,11.705292,13.727814,13.94693,16.692291,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,565.03217,2.820324e-05,4.626732,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.04725,52.267372,0.11375582,20.085575,49.495514,8.330017
13526,20251560.0,0.0,14.006836,14.007568,21.114807,21.111755,21.116516,21.117737,11.705322,13.580902,13.768311,16.684418,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,566.89923,2.826429e-05,4.236706,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.591518,52.267372,0.11375582,19.95361,49.495514,8.330017
13527,20251620.0,0.0,14.019745,14.020508,21.11441,21.111328,21.11618,21.11728,11.705353,13.450592,13.612366,16.6857,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,568.7786,2.8325663e-05,3.9869335,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.3012605,52.267372,0.11375582,20.054344,49.495514,8.330017
13528,20251680.0,0.0,14.032776,14.033508,21.113861,21.110962,21.11557,21.116455,11.705353,13.337952,13.478699,16.69458,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,570.6684,2.8387249e-05,3.8111258,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.1000504,52.267372,0.11375582,20.16309,49.495514,8.330017
13529,20251740.0,0.0,14.045868,14.046631,21.113129,21.110626,21.114655,21.115295,11.705383,13.254669,13.381256,16.711243,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,572.5707,2.844914e-05,3.7380054,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.0216074,52.267372,0.11375582,20.27855,49.495514,8.330017
13530,20251800.0,0.0,14.059082,14.059814,21.112305,21.110413,21.113495,21.113892,11.705414,13.204895,13.324463,16.732422,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,574.48517,2.8511333e-05,3.7637804,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.06092,52.267372,0.11375582,20.385159,49.495514,8.330017
13531,20251860.0,0.0,14.072357,14.07312,21.112213,21.11148,21.11264,21.112885,11.705444,13.176605,13.291718,16.714111,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,576.41205,2.8573832e-05,3.7532017,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.040147,52.267372,0.11375582,19.840155,49.495514,8.330017
13532,20251920.0,0.0,14.085724,14.086487,21.112,21.112274,21.111725,21.111847,11.705475,13.17691,13.291809,16.667267,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,578.3517,2.8636656e-05,3.858522,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.1612825,52.267372,0.11375582,19.541641,49.495514,8.330017
13533,20251980.0,0.0,14.099182,14.099976,21.111725,21.112823,21.11087,21.11084,11.705505,13.196259,13.314056,16.612335,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,580.302,2.8699711e-05,4.0001945,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.325718,52.267372,0.11375582,19.267673,49.495514,8.330017
13534,20252040.0,0.0,14.112762,14.113525,21.11139,21.113098,21.110138,21.109985,11.705505,13.231567,13.3550415,16.554901,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,582.264,2.8763001e-05,4.16619,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.5199676,52.267372,0.11375582,19.041563,49.495514,8.330017
13535,20252100.0,0.0,14.126404,14.127167,21.111023,21.113098,21.109528,21.109253,11.705536,13.280029,13.411835,16.502502,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,584.238,2.8826578e-05,4.342463,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.7286844,52.267372,0.11375582,18.890114,49.495514,8.330017
13536,20252160.0,0.0,14.140137,14.14093,21.11139,21.113922,21.109558,21.109344,11.705566,13.322235,13.45874,16.419495,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,586.2246,2.889046e-05,4.378759,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.7494974,52.267372,0.11375582,18.205122,49.495514,8.330017
13537,20252220.0,0.0,14.153961,14.154755,21.111664,21.114319,21.10968,21.109558,11.705597,13.358307,13.497498,16.327606,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,588.22205,2.895457e-05,4.4411097,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.8104773,52.267372,0.11375582,17.867493,49.495514,8.330017
13538,20252280.0,0.0,14.167877,14.168701,21.111786,21.114258,21.109924,21.109863,11.705597,13.386261,13.526398,16.244507,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,590.2315,2.9018936e-05,4.4739165,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.8381405,52.267372,0.11375582,17.637886,49.495514,8.330017
13539,20252340.0,0.0,14.181915,14.182709,21.111786,21.11377,21.11026,21.11026,11.705627,13.404816,13.54422,16.17749,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,592.2527,2.9083563e-05,4.4763165,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.8319287,52.267372,0.11375582,17.540445,49.495514,8.330017
13540,20252400.0,0.0,14.196014,14.196838,21.111694,21.113007,21.110626,21.110687,11.705658,13.412964,13.550232,16.134094,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,594.28564,2.9148441e-05,4.450825,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.7953715,52.267372,0.11375582,17.57188,49.495514,8.330017
13541,20252460.0,0.0,14.210236,14.21106,21.112213,21.11319,21.11139,21.111633,11.705688,13.395294,13.523407,16.080048,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,596.3308,2.9213588e-05,4.277584,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.560245,52.267372,0.11375582,17.114609,49.495514,8.330017
13542,20252520.0,0.0,14.224548,14.225342,21.112549,21.113037,21.112,21.112396,11.705688,13.35965,13.474213,16.029572,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,598.38763,2.9278992e-05,4.1267376,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.3606143,52.267372,0.11375582,17.00906,49.495514,8.330017
13543,20252580.0,0.0,14.238922,14.239777,21.112762,21.112732,21.112518,21.113037,11.705719,13.315857,13.415039,15.988831,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,600.4545,2.9344561e-05,3.9707766,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.1551723,52.267372,0.11375582,16.956844,49.495514,8.330017
13544,20252640.0,0.0,14.2534485,14.254272,21.112762,21.112244,21.112854,21.113464,11.7057495,13.265503,13.347839,15.963379,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,602.53326,2.9410367e-05,3.8200922,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.95699,52.267372,0.11375582,16.982525,49.495514,8.330017
13545,20252700.0,0.0,14.268036,14.26886,21.11264,21.111694,21.113007,21.113647,11.7057495,13.213409,13.278748,15.953949,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,604.62354,2.9476409e-05,3.6865358,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.7808266,52.267372,0.11375582,17.070688,49.495514,8.330017
13546,20252760.0,0.0,14.282715,14.283569,21.113098,21.112366,21.113312,21.114075,11.70578,13.150574,13.193756,15.915741,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,606.7259,2.9542702e-05,3.4710753,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.4794276,52.267372,0.11375582,16.519,49.495514,8.330017
13547,20252820.0,0.0,14.297516,14.29837,21.113281,21.112701,21.113342,21.114166,11.705811,13.090637,13.110779,15.865204,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,608.8405,2.9609251e-05,3.3366628,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.2863908,52.267372,0.11375582,16.316118,49.495514,8.330017
13548,20252880.0,0.0,14.312408,14.313263,21.113281,21.112823,21.11322,21.114044,11.705811,13.036713,13.034821,15.816864,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,610.9642,2.967595e-05,3.2330651,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.1323411,52.267372,0.11375582,16.151316,49.495514,8.330017
13549,20252940.0,0.0,14.327393,14.328247,21.113098,21.112732,21.112946,21.113739,11.705841,12.990204,12.9678955,15.773071,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,613.099,2.974281e-05,3.1610615,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.0189784,52.267372,0.11375582,16.03841,49.495514,8.330017
13550,20253000.0,0.0,14.342499,14.343353,21.112732,21.112457,21.11258,21.11325,11.705841,12.955963,12.916504,15.739288,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,615.24524,2.9809891e-05,3.1316035,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9618037,52.267372,0.11375582,15.996523,49.495514,8.330017
13551,20253060.0,0.0,14.357697,14.358551,21.113007,21.113342,21.112427,21.113129,11.705872,12.923431,12.865234,15.67218,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,617.4033,2.9877201e-05,3.0308213,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.796511,52.267372,0.11375582,15.305013,49.495514,8.330017
13552,20253120.0,0.0,14.372986,14.373871,21.113098,21.11383,21.112213,21.112885,11.705872,12.896606,12.820709,15.591797,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,619.57153,2.9944675e-05,2.9977744,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.7269654,52.267372,0.11375582,14.980912,49.495514,8.330017
13553,20253180.0,0.0,14.388367,14.389252,21.112976,21.113922,21.111908,21.112518,11.705902,12.878662,12.787811,15.515533,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,621.751,3.0012337e-05,2.9930654,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.6978736,52.267372,0.11375582,14.739831,49.495514,8.330017
13554,20253240.0,0.0,14.40387,14.404785,21.11264,21.113647,21.111572,21.11206,11.705933,12.870178,12.767944,15.450928,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,623.9414,3.0080188e-05,3.01391,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.706966,52.267372,0.11375582,14.611794,49.495514,8.330017
13555,20253300.0,0.0,14.419495,14.42038,21.112152,21.113037,21.111237,21.111572,11.705933,12.871155,12.761719,15.404755,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,626.14264,3.0148216e-05,3.0571005,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.7514038,52.267372,0.11375582,14.599144,49.495514,8.330017
13556,20253360.0,0.0,14.435181,14.436096,21.112396,21.113647,21.111267,21.111603,11.705963,12.866913,12.748688,15.333923,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,628.35516,3.0216432e-05,2.994955,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.6481283,52.267372,0.11375582,13.940224,49.495514,8.330017
13557,20253420.0,0.0,14.451019,14.451904,21.112457,21.11377,21.111298,21.111603,11.705963,12.861298,12.735138,15.258911,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,630.5784,3.0284822e-05,2.979652,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.6180015,52.267372,0.11375582,13.709121,49.495514,8.330017
13558,20253480.0,0.0,14.466919,14.467834,21.112396,21.113617,21.111298,21.111572,11.705963,12.855743,12.722778,15.192139,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,632.81116,3.0353323e-05,2.9662035,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.5941687,52.267372,0.11375582,13.54585,49.495514,8.330017
13559,20253540.0,0.0,14.482941,14.483856,21.112183,21.11316,21.111298,21.111511,11.705994,12.850647,12.7126465,15.141541,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,635.0548,3.0421988e-05,2.9559216,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.579604,52.267372,0.11375582,13.4931,49.495514,8.330017
13560,20253600.0,0.0,14.499084,14.5,21.111877,21.112518,21.111267,21.11142,11.705994,12.846405,12.705414,15.111206,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,637.3091,3.0490806e-05,2.9493403,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.5745842,52.267372,0.11375582,13.541843,49.495514,8.330017
13561,20253660.0,0.0,14.515442,14.516388,21.112366,21.11325,21.111603,21.111847,11.706024,12.829773,12.681244,15.05069,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,639.5864,3.055987e-05,2.8293185,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.4027257,52.267372,0.11375582,12.875184,49.495514,8.330017
13562,20253720.0,0.0,14.532135,14.533112,21.112701,21.113617,21.111877,21.112213,11.706085,12.806549,12.648193,14.978668,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,641.9185,3.0630075e-05,2.746369,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.2870657,52.267372,0.11375582,12.583649,49.495514,8.330017
13563,20253780.0,0.0,14.549164,14.550171,21.112823,21.113617,21.11203,21.112427,11.706238,12.779846,12.610626,14.911041,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,644.317,3.0702227e-05,2.668176,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.1782928,52.267372,0.11375582,12.385982,49.495514,8.330017
13564,20253840.0,0.0,14.566559,14.567566,21.112762,21.113281,21.112122,21.112518,11.706421,12.752167,12.571869,14.85556,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,646.7875,3.0776737e-05,2.5982091,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.080582,52.267372,0.11375582,12.292912,49.495514,8.330017
13565,20253900.0,0.0,14.584259,14.585266,21.112518,21.112732,21.112091,21.112488,11.7066345,12.726471,12.535797,14.818634,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,649.3324,3.0853782e-05,2.5430849,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.0028248,52.267372,0.11375582,12.299249,49.495514,8.330017
13566,20253960.0,0.0,14.602234,14.603302,21.113007,21.113586,21.112335,21.112885,11.706848,12.691101,12.484283,14.747711,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,651.9534,3.0933505e-05,2.3928142,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.7759726,52.267372,0.11375582,11.563637,49.495514,8.330017
13567,20254020.0,0.0,14.620544,14.621613,21.113312,21.114014,21.112457,21.113129,11.707062,12.653412,12.428192,14.664185,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,654.64404,3.1015585e-05,2.2945712,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.6241127,52.267372,0.11375582,11.229309,49.495514,8.330017
13568,20254080.0,0.0,14.63913,14.640198,21.113342,21.114014,21.112457,21.11316,11.707275,12.617737,12.373718,14.586914,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,657.4056,3.1100135e-05,2.2159114,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.4976741,52.267372,0.11375582,11.004292,49.495514,8.330017
13569,20254140.0,0.0,14.657959,14.659058,21.113129,21.113617,21.112335,21.113037,11.707489,12.586273,12.324188,14.523102,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,660.23584,3.1187094e-05,2.1602573,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.4023128,52.267372,0.11375582,10.896512,49.495514,8.330017
