,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
13570,20254200.0,0.0,14.677063,14.678192,21.112701,21.112976,21.112122,21.112762,11.707703,12.5616455,12.28363,14.480194,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,663.1316,3.127633e-05,2.1308067,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.3438969,52.267372,0.11375582,10.908043,49.495514,8.330017
13571,20254260.0,0.0,14.696411,14.69754,21.113068,21.113739,21.112213,21.112915,11.707886,12.532501,12.234955,14.405762,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,666.09186,3.1367825e-05,2.0140977,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.1507916,52.267372,0.11375582,10.160377,49.495514,8.330017
13572,20254320.0,0.0,14.716003,14.717163,21.11322,21.114105,21.112183,21.112915,11.708069,12.504517,12.187195,14.320709,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,669.10876,3.146122e-05,1.9547162,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.0436478,52.267372,0.11375582,9.84283,49.495514,8.330017
13573,20254380.0,0.0,14.735809,14.736969,21.113312,21.114014,21.11206,21.113617,11.708252,12.480591,12.839172,14.242798,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,672.1831,3.1556556e-05,1.9155113,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.6370952,52.267372,0.11375582,9.633498,49.495514,8.330017
13574,20254440.0,0.0,14.755859,14.757019,21.113617,21.113525,21.111877,21.11557,11.708405,12.463257,12.806,14.183899,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,675.31384,3.165386e-05,1.8994838,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8271704,52.267372,0.11375582,9.561816,49.495514,8.330017
13575,20254500.0,0.0,14.776062,14.777252,21.1138,21.112823,21.111633,21.117493,11.708557,12.452698,12.802185,14.147217,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,678.49243,3.1752734e-05,1.9032949,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.835406,52.267372,0.11375582,9.601896,49.495514,8.330017
13576,20254560.0,0.0,14.796478,14.797668,21.114807,21.113617,21.111725,21.119965,11.708679,12.435394,12.800873,14.075378,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,681.71936,3.185318e-05,1.807073,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8367062,52.267372,0.11375582,8.844754,49.495514,8.330017
13577,20254620.0,0.0,14.817047,14.818237,21.115662,21.113953,21.111755,21.122406,11.708801,12.417145,12.800354,13.992889,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,684.9908,3.195513e-05,1.7625289,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8372576,52.267372,0.11375582,8.542383,49.495514,8.330017
13578,20254680.0,0.0,14.837799,14.83902,21.116333,21.113892,21.111755,21.124817,11.708923,12.4002075,12.80014,13.917694,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,688.29987,3.2058197e-05,1.7270366,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8373442,52.267372,0.11375582,8.330746,49.495514,8.330017
13579,20254740.0,0.0,14.858704,14.859924,21.116852,21.113525,21.111694,21.127228,11.709045,12.385651,12.800049,13.856476,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,691.6472,3.216247e-05,1.7028087,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8371902,52.267372,0.11375582,8.231944,49.495514,8.330017
13580,20254800.0,0.0,14.87973,14.880951,21.117218,21.112885,21.111572,21.12967,11.709137,12.374664,12.800018,13.815979,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,695.03015,3.226787e-05,1.6913365,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.836972,52.267372,0.11375582,8.246792,49.495514,8.330017
13581,20254860.0,0.0,14.900909,14.90213,21.118408,21.113739,21.111786,21.132507,11.7092285,12.354218,12.800018,13.740051,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,698.4476,3.2374373e-05,1.576228,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.83675,52.267372,0.11375582,7.458614,49.495514,8.330017
13582,20254920.0,0.0,14.92218,14.923431,21.119446,21.114166,21.111938,21.135345,11.70932,12.330658,12.800018,13.651703,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,701.8908,3.2481606e-05,1.5073057,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8365476,52.267372,0.11375582,7.1163163,49.495514,8.330017
13583,20254980.0,0.0,14.943573,14.944824,21.12027,21.114166,21.112,21.138184,11.709381,12.306915,12.800018,13.571045,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,705.36017,3.2589578e-05,1.4480733,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8363655,52.267372,0.11375582,6.881073,49.495514,8.330017
13584,20255040.0,0.0,14.965057,14.966278,21.12091,21.1138,21.111969,21.140991,11.709442,12.284729,12.800018,13.505524,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,708.86224,3.2698004e-05,1.401358,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.836231,52.267372,0.11375582,6.7684436,49.495514,8.330017
13585,20255100.0,0.0,14.986603,14.987854,21.121399,21.113098,21.111877,21.14383,11.709412,12.265198,12.800018,13.45929,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,712.4331,3.280543e-05,1.368563,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8363519,52.267372,0.11375582,6.776872,49.495514,8.330017
13586,20255160.0,0.0,15.00824,15.009491,21.12268,21.113922,21.11206,21.147034,11.709381,12.237274,12.800018,13.378723,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,716.00287,3.2912474e-05,1.240995,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8364305,52.267372,0.11375582,5.973677,49.495514,8.330017
13587,20255220.0,0.0,15.029907,15.031158,21.12378,21.114319,21.112183,21.150238,11.709381,12.207489,12.800018,13.286926,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,719.5813,3.301996e-05,1.163074,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.836403,52.267372,0.11375582,5.6293144,49.495514,8.330017
13588,20255280.0,0.0,15.051636,15.052887,21.124664,21.114227,21.112183,21.153412,11.709381,12.1788025,12.800018,13.202545,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,723.1686,3.3127508e-05,1.0999126,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8363829,52.267372,0.11375582,5.4000473,49.495514,8.330017
13589,20255340.0,0.0,15.073395,15.074646,21.125488,21.11377,21.112793,21.156586,11.709381,12.875183,12.800018,13.136047,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,726.762,3.3235072e-05,0.059242472,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8363738,52.267372,0.11375582,5.3056145,49.495514,8.330017
13590,20255400.0,0.0,15.095184,15.096436,21.126678,21.112976,21.11493,21.15976,11.709381,12.806702,12.800018,13.095673,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,730.3589,3.334255e-05,2.8211734,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8363833,52.267372,0.11375582,5.3498755,49.495514,8.330017
13591,20255460.0,0.0,15.116974,15.118225,21.128693,21.113892,21.117401,21.1633,11.709381,12.802307,12.800018,13.017609,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,733.9571,3.3449876e-05,2.8322115,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8364098,52.267372,0.11375582,4.527377,49.495514,8.330017
13592,20255520.0,0.0,15.138733,15.140015,21.130585,21.114319,21.119843,21.16684,11.709351,12.80072,12.800018,12.926147,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,737.55316,3.3556928e-05,2.8351727,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8364592,52.267372,0.11375582,4.1760216,49.495514,8.330017
13593,20255580.0,0.0,15.160522,15.161774,21.132263,21.114258,21.122253,21.17035,11.70932,12.800201,12.800018,12.841644,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,741.1445,3.3663608e-05,2.836163,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8365316,52.267372,0.11375582,3.938014,49.495514,8.330017
13594,20255640.0,0.0,15.182251,15.183502,21.133728,21.1138,21.124664,21.173859,11.70929,12.800079,12.800018,12.7734375,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,744.72815,3.376982e-05,2.836502,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.836627,52.267372,0.11375582,3.8344302,49.495514,8.330017
13595,20255700.0,0.0,15.203949,15.2052,21.135101,21.113098,21.127075,21.177368,11.709259,12.800018,12.800018,12.729065,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,748.3009,3.3875433e-05,2.8367193,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8367455,52.267372,0.11375582,3.8552039,49.495514,8.330017
13596,20255760.0,0.0,15.225616,15.226868,21.137299,21.114014,21.12973,21.181213,11.709198,12.800018,12.800018,12.647064,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,751.86066,3.3980396e-05,2.8368783,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8368876,52.267372,0.11375582,3.0167298,49.495514,8.330017
13597,20255820.0,0.0,15.247192,15.248444,21.139313,21.11444,21.132355,21.185059,11.709137,12.800018,12.799988,12.551544,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,755.40375,3.408457e-05,2.8370507,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8370538,52.267372,0.11375582,2.6407928,49.495514,8.330017
13598,20255880.0,0.0,15.268707,15.2699585,21.141113,21.11438,21.13498,21.188904,11.709045,12.800018,12.799988,12.463623,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,758.9274,3.4187848e-05,2.8372421,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.837243,52.267372,0.11375582,2.4000185,49.495514,8.330017
13599,20255940.0,0.0,15.290131,15.291382,21.14273,21.113892,21.137604,21.192719,11.708984,12.799988,12.799988,12.393707,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,762.4288,3.4290133e-05,2.837455,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8374555,52.267372,0.11375582,2.2956846,49.495514,8.330017
13600,20256000.0,0.0,15.311462,15.312714,21.144196,21.113129,21.140228,21.196503,11.708893,12.799988,12.799988,12.34787,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,765.9051,3.4391338e-05,2.8376906,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8376908,52.267372,0.11375582,2.3258638,49.495514,8.330017
13601,20256060.0,0.0,15.332672,15.333923,21.146484,21.113983,21.143036,21.200653,11.708771,12.799988,12.799988,12.265503,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,769.35004,3.4491208e-05,2.8379493,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8379493,52.267372,0.11375582,1.4787309,49.495514,8.330017
13602,20256120.0,0.0,15.35379,15.355011,21.148651,21.11438,21.145844,21.204773,11.708679,12.799988,12.799988,12.17099,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,772.7686,3.458996e-05,2.83822,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.83822,52.267372,0.11375582,1.127674,49.495514,8.330017
13603,20256180.0,0.0,15.374756,15.375946,21.150574,21.114319,21.14862,21.208893,11.708557,12.799988,12.799988,12.084351,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,776.1528,3.4687353e-05,2.8385212,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8385212,52.267372,0.11375582,0.88881904,49.495514,8.330017
13604,20256240.0,0.0,15.395569,15.396759,21.152313,21.113861,21.151398,21.212982,11.708435,12.799988,12.799988,12.016388,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,779.49945,3.4783214e-05,2.8388503,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8388503,52.267372,0.11375582,0.7852203,49.495514,8.330017
13605,20256300.0,0.0,15.416229,15.417419,21.153961,21.113129,21.154175,21.217072,11.708313,12.799988,12.799988,11.971558,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,782.8063,3.4877477e-05,2.8392003,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8392003,52.267372,0.11375582,0.80720335,49.495514,8.330017
13606,20256360.0,0.0,15.436707,15.437897,21.156403,21.114105,21.157166,21.221497,11.70816,12.799988,12.799988,11.888489,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,786.06946,3.4970006e-05,2.8395722,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8395722,52.267372,0.11375582,0.0,49.495514,8.330017
13607,20256420.0,0.0,15.457031,15.458191,21.158722,21.114624,21.160126,21.225891,11.708008,12.799988,12.799988,11.817291,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,789.287,3.5060715e-05,2.8399582,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8399582,52.267372,0.11375582,0.0,49.495514,8.330017
13608,20256480.0,0.0,15.477142,15.478302,21.161469,21.116547,21.163055,21.230255,11.707855,12.799988,12.799988,12.874878,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,792.4594,3.5149737e-05,2.8403635,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8403635,52.267372,0.11375582,4.172127,49.495514,8.330017
13609,20256540.0,0.0,15.49704,15.498199,21.166107,21.122406,21.166016,21.23462,11.707672,12.799988,12.799988,12.822571,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,795.57996,3.523676e-05,2.840801,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.840801,52.267372,0.11375582,4.326868,49.495514,8.330017
13610,20256600.0,0.0,15.516724,15.517853,21.170624,21.128052,21.168915,21.238983,11.70752,12.799988,12.799988,12.807495,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,798.6464,3.5321715e-05,2.8412611,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8412611,52.267372,0.11375582,4.3587565,49.495514,8.330017
13611,20256660.0,0.0,15.536194,15.537323,21.176025,21.13556,21.172058,21.243622,11.707336,12.799988,12.799988,12.802399,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,801.6559,3.54045e-05,2.841742,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.841742,52.267372,0.11375582,4.3821263,49.495514,8.330017
13612,20256720.0,0.0,15.55542,15.556519,21.181458,21.143036,21.17514,21.24826,11.707123,12.799988,12.799988,12.800751,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,804.6057,3.5485038e-05,2.8422422,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8422422,52.267372,0.11375582,4.3894935,49.495514,8.330017
13613,20256780.0,0.0,15.574371,15.57547,21.18686,21.150421,21.178253,21.2529,11.70694,12.799988,12.799988,12.800171,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,807.4929,3.5563226e-05,2.8427622,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8427622,52.267372,0.11375582,4.392633,49.495514,8.330017
13614,20256840.0,0.0,15.593079,15.594147,21.19226,21.157806,21.181335,21.257507,11.706726,12.799988,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,810.31476,3.5638976e-05,2.8433018,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8433018,52.267372,0.11375582,4.3942833,49.495514,8.330017
13615,20256900.0,0.0,15.611511,15.612549,21.197601,21.16513,21.184387,21.262115,11.706512,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,813.06934,3.571224e-05,2.8438613,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8438613,52.267372,0.11375582,4.39507,49.495514,8.330017
13616,20256960.0,0.0,15.629639,15.630676,21.203735,21.174042,21.187653,21.266998,11.706268,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,815.75287,3.578289e-05,2.8444424,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8444424,52.267372,0.11375582,4.395941,49.495514,8.330017
13617,20257020.0,0.0,15.647461,15.648499,21.2099,21.182953,21.190887,21.27185,11.706055,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,818.3626,3.585083e-05,2.8450437,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8450437,52.267372,0.11375582,4.3968596,49.495514,8.330017
13618,20257080.0,0.0,15.664978,15.665985,21.216034,21.191772,21.194122,21.276733,11.705811,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,820.89636,3.5916004e-05,2.8456645,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8456645,52.267372,0.11375582,4.397817,49.495514,8.330017
13619,20257140.0,0.0,15.68219,15.6831665,21.222168,21.200562,21.197357,21.281555,11.705566,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,823.3507,3.5978283e-05,2.8463056,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8463056,52.267372,0.11375582,4.3988066,49.495514,8.330017
13620,20257200.0,0.0,15.699097,15.700012,21.228241,21.20932,21.200562,21.286377,11.705322,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,825.7324,3.60378e-05,2.8469415,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8469415,52.267372,0.11375582,4.3997893,49.495514,8.330017
13621,20257260.0,0.0,15.715698,15.716675,21.235016,21.219482,21.203949,21.291473,11.705048,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,828.03107,3.6094265e-05,2.847613,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.847613,52.267372,0.11375582,4.400825,49.495514,8.330017
13622,20257320.0,0.0,15.732361,15.733337,21.241821,21.229614,21.207336,21.29657,11.7048645,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,830.30927,3.6148875e-05,2.8481388,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8481388,52.267372,0.11375582,4.4016557,49.495514,8.330017
13623,20257380.0,0.0,15.749023,15.7499695,21.248596,21.239685,21.210693,21.301636,11.704712,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,832.58,3.6202877e-05,2.848492,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.848492,52.267372,0.11375582,4.4022145,49.495514,8.330017
13624,20257440.0,0.0,15.7656555,15.766602,21.25531,21.249695,21.21405,21.306671,11.704681,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,834.8393,3.6256013e-05,2.8486264,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8486264,52.267372,0.11375582,4.402433,49.495514,8.330017
13625,20257500.0,0.0,15.782257,15.783234,21.262024,21.259674,21.217407,21.311707,11.704651,12.800018,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,837.09973,3.6309186e-05,2.848676,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.848676,52.267372,0.11375582,4.4025054,49.495514,8.330017
13626,20257560.0,0.0,15.798859,15.799805,21.26941,21.271027,21.220917,21.316986,11.704651,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,839.3608,3.6362366e-05,2.8486822,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8486822,52.267372,0.11375582,4.402511,49.495514,8.330017
13627,20257620.0,0.0,15.815399,15.816345,21.276825,21.282288,21.224426,21.322266,11.704651,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,841.62195,3.6415597e-05,2.8486762,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8486762,52.267372,0.11375582,4.402501,49.495514,8.330017
13628,20257680.0,0.0,15.831909,15.832855,21.28418,21.293518,21.227936,21.327515,11.704651,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,843.88214,3.646886e-05,2.8486695,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8486695,52.267372,0.11375582,4.4024897,49.495514,8.330017
13629,20257740.0,0.0,15.848358,15.849335,21.291443,21.304596,21.231415,21.332733,11.704651,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,846.13556,3.6522037e-05,2.848674,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.848674,52.267372,0.11375582,4.4024963,49.495514,8.330017
13630,20257800.0,0.0,15.864807,15.865753,21.298737,21.315704,21.234863,21.337952,11.704651,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.3938,3.657526e-05,2.8486738,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8486738,52.267372,0.11375582,4.4024954,49.495514,8.330017
13631,20257860.0,0.0,15.881165,15.882111,21.306671,21.328125,21.238525,21.343414,11.704651,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,850.64307,3.662837e-05,2.8486905,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8486905,52.267372,0.11375582,4.402519,49.495514,8.330017
13632,20257920.0,0.0,15.897461,15.898407,21.314636,21.340454,21.242157,21.348846,11.70462,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,852.8844,3.668126e-05,2.8487275,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8487275,52.267372,0.11375582,4.4025755,49.495514,8.330017
13633,20257980.0,0.0,15.913696,15.914642,21.32254,21.352753,21.245789,21.354279,11.70462,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,855.1166,3.6733883e-05,2.8487813,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8487813,52.267372,0.11375582,4.4026585,49.495514,8.330017
13634,20258040.0,0.0,15.929871,15.930786,21.330414,21.36496,21.24942,21.35971,11.70459,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,857.3371,3.6786147e-05,2.8488512,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8488512,52.267372,0.11375582,4.4027653,49.495514,8.330017
13635,20258100.0,0.0,15.945953,15.946869,21.338257,21.377106,21.253021,21.365112,11.704559,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,859.54346,3.683795e-05,2.8489363,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8489363,52.267372,0.11375582,4.4028964,49.495514,8.330017
13636,20258160.0,0.0,15.961975,15.962891,21.34671,21.390533,21.256775,21.370728,11.704498,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,861.7365,3.6889338e-05,2.849037,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.849037,52.267372,0.11375582,4.403052,49.495514,8.330017
13637,20258220.0,0.0,15.977875,15.97879,21.355194,21.40387,21.26056,21.376343,11.704468,12.800018,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,863.9116,3.6940135e-05,2.849157,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.849157,52.267372,0.11375582,4.403236,49.495514,8.330017
13638,20258280.0,0.0,15.993683,15.994598,21.363617,21.417145,21.264313,21.381958,11.704407,12.800018,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,866.0665,3.699023e-05,2.8492942,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8492942,52.267372,0.11375582,4.403447,49.495514,8.330017
13639,20258340.0,0.0,16.00943,16.010315,21.371979,21.430328,21.268036,21.387543,11.704346,12.800018,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,868.202,3.7039677e-05,2.8494499,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8494499,52.267372,0.11375582,4.403687,49.495514,8.330017
13640,20258400.0,0.0,16.025024,16.02594,21.38034,21.44345,21.27179,21.393097,11.704285,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,870.31366,3.7088295e-05,2.8496227,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8496227,52.267372,0.11375582,4.4039536,49.495514,8.330017
13641,20258460.0,0.0,16.040527,16.041443,21.389252,21.457794,21.275696,21.398895,11.704224,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,872.4004,3.7136047e-05,2.849815,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.849815,52.267372,0.11375582,4.404249,49.495514,8.330017
13642,20258520.0,0.0,16.055939,16.056824,21.398193,21.472015,21.279572,21.404663,11.704132,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,874.45984,3.7182832e-05,2.8500237,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8500237,52.267372,0.11375582,4.404572,49.495514,8.330017
13643,20258580.0,0.0,16.071198,16.072083,21.407104,21.486206,21.283447,21.4104,11.704041,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,876.4899,3.7228572e-05,2.8502493,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8502493,52.267372,0.11375582,4.40492,49.495514,8.330017
13644,20258640.0,0.0,16.086273,16.08722,21.415894,21.500183,21.287292,21.416107,11.703949,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,878.4597,3.727197e-05,2.8504648,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8504648,52.267372,0.11375582,4.4052534,49.495514,8.330017
13645,20258700.0,0.0,16.101349,16.102203,21.424713,21.514221,21.291138,21.421814,11.703888,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,880.4443,3.7315895e-05,2.8506718,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8506718,52.267372,0.11375582,4.405576,49.495514,8.330017
13646,20258760.0,0.0,16.11621,16.117065,21.434082,21.529388,21.295166,21.427765,11.703766,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,882.3804,3.7358488e-05,2.8509443,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8509443,52.267372,0.11375582,4.405985,49.495514,8.330017
13647,20258820.0,0.0,16.13095,16.131775,21.443481,21.544525,21.299194,21.433655,11.703644,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,884.27686,3.73995e-05,2.8512683,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8512683,52.267372,0.11375582,4.406486,49.495514,8.330017
13648,20258880.0,0.0,16.145508,16.146332,21.45282,21.55954,21.303192,21.439575,11.703522,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,886.1332,3.743903e-05,2.8516033,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8516033,52.267372,0.11375582,4.407008,49.495514,8.330017
13649,20258940.0,0.0,16.159943,16.160767,21.462128,21.574493,21.30719,21.445435,11.7034,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,887.9479,3.7477042e-05,2.851943,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.851943,52.267372,0.11375582,4.407533,49.495514,8.330017
13650,20259000.0,0.0,16.174194,16.175018,21.471375,21.589355,21.311157,21.451294,11.703247,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,889.71844,3.7513437e-05,2.852295,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.852295,52.267372,0.11375582,4.4080763,49.495514,8.330017
13651,20259060.0,0.0,16.188293,16.189087,21.481201,21.605347,21.315308,21.457336,11.703125,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,891.44556,3.7548245e-05,2.8526585,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8526585,52.267372,0.11375582,4.408637,49.495514,8.330017
13652,20259120.0,0.0,16.20221,16.203003,21.490997,21.621277,21.319458,21.463348,11.702972,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,893.1249,3.758132e-05,2.8530397,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8530397,52.267372,0.11375582,4.409225,49.495514,8.330017
13653,20259180.0,0.0,16.215942,16.216736,21.500763,21.637115,21.323578,21.46936,11.70282,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,894.7543,3.7612557e-05,2.8534365,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8534365,52.267372,0.11375582,4.4098377,49.495514,8.330017
13654,20259240.0,0.0,16.229492,16.230286,21.510468,21.652832,21.327698,21.475342,11.702667,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,896.33435,3.7641996e-05,2.8538504,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8538504,52.267372,0.11375582,4.4104767,49.495514,8.330017
13655,20259300.0,0.0,16.24289,16.243652,21.520142,21.668518,21.331787,21.481323,11.702484,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,897.86084,3.766948e-05,2.8542812,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8542812,52.267372,0.11375582,4.4111414,49.495514,8.330017
13656,20259360.0,0.0,16.256042,16.256805,21.530334,21.685272,21.33606,21.487457,11.702301,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,899.33264,3.7694957e-05,2.8547301,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8547301,52.267372,0.11375582,4.4118347,49.495514,8.330017
13657,20259420.0,0.0,16.269043,16.269775,21.540527,21.701935,21.340302,21.49356,11.702148,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,900.7475,3.7718346e-05,2.8551955,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8551955,52.267372,0.11375582,4.4125533,49.495514,8.330017
13658,20259480.0,0.0,16.2818,16.282532,21.55066,21.718506,21.344574,21.499664,11.701965,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,902.1032,3.7739563e-05,2.8556767,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8556767,52.267372,0.11375582,4.413296,49.495514,8.330017
13659,20259540.0,0.0,16.294373,16.295074,21.56076,21.734985,21.348785,21.505737,11.701752,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,903.3973,3.7758506e-05,2.856173,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.856173,52.267372,0.11375582,4.4140625,49.495514,8.330017
13660,20259600.0,0.0,16.306702,16.307404,21.5708,21.751373,21.352997,21.51178,11.701569,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,904.63043,3.7775215e-05,2.8566847,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8566847,52.267372,0.11375582,4.414852,49.495514,8.330017
13661,20259660.0,0.0,16.318848,16.319519,21.58139,21.76883,21.357391,21.518005,11.701355,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,905.79834,3.7789545e-05,2.8572156,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8572156,52.267372,0.11375582,4.4156723,49.495514,8.330017
13662,20259720.0,0.0,16.330719,16.33142,21.591919,21.786194,21.361786,21.5242,11.701141,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,906.89923,3.7801394e-05,2.8577645,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8577645,52.267372,0.11375582,4.416519,49.495514,8.330017
13663,20259780.0,0.0,16.342407,16.343048,21.602417,21.803436,21.36615,21.530365,11.700928,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,907.93176,3.7810732e-05,2.858329,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.858329,52.267372,0.11375582,4.4173913,49.495514,8.330017
13664,20259840.0,0.0,16.35382,16.354462,21.612885,21.820618,21.370483,21.53653,11.700714,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,908.8933,3.781746e-05,2.8589098,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8589098,52.267372,0.11375582,4.4182887,49.495514,8.330017
13665,20259900.0,0.0,16.36499,16.365631,21.62326,21.837708,21.374817,21.542664,11.70047,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,909.78143,3.7821465e-05,2.859506,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.859506,52.267372,0.11375582,4.4192085,49.495514,8.330017
13666,20259960.0,0.0,16.375916,16.376556,21.634186,21.855804,21.379333,21.54895,11.700226,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,910.59686,3.7822807e-05,2.8601174,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8601174,52.267372,0.11375582,4.4201536,49.495514,8.330017
13667,20260020.0,0.0,16.386597,16.387207,21.64508,21.87381,21.38382,21.555237,11.700012,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,911.33514,3.7821308e-05,2.8607473,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8607473,52.267372,0.11375582,4.421126,49.495514,8.330017
13668,20260080.0,0.0,16.397003,16.397614,21.655914,21.891754,21.388306,21.561493,11.699738,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,911.99396,3.7816877e-05,2.861393,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.861393,52.267372,0.11375582,4.422123,49.495514,8.330017
13669,20260140.0,0.0,16.407166,16.407745,21.666687,21.909576,21.392761,21.567719,11.699493,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,912.5741,3.7809546e-05,2.8620563,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8620563,52.267372,0.11375582,4.423147,49.495514,8.330017
13670,20260200.0,0.0,16.417053,16.417603,21.67743,21.927277,21.397217,21.573944,11.699219,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,913.0712,3.7799164e-05,2.862736,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.862736,52.267372,0.11375582,4.424197,49.495514,8.330017
13671,20260260.0,0.0,16.426636,16.427185,21.68866,21.946014,21.401855,21.580292,11.698975,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,913.48425,3.7785678e-05,2.8634336,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8634336,52.267372,0.11375582,4.4252744,49.495514,8.330017
13672,20260320.0,0.0,16.435944,16.436493,21.69989,21.96466,21.406464,21.58664,11.6987,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,913.811,3.7769005e-05,2.8641474,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8641474,52.267372,0.11375582,4.426377,49.495514,8.330017
13673,20260380.0,0.0,16.444977,16.445496,21.71103,21.983215,21.411041,21.592957,11.698395,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,914.04926,3.774907e-05,2.8648763,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8648763,52.267372,0.11375582,4.427503,49.495514,8.330017
13674,20260440.0,0.0,16.453705,16.454193,21.722137,22.001648,21.415619,21.599274,11.69812,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,914.19666,3.7725767e-05,2.8656204,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8656204,52.267372,0.11375582,4.428652,49.495514,8.330017
13675,20260500.0,0.0,16.462158,16.462616,21.733215,22.019989,21.420166,21.60553,11.697815,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,914.25385,3.7699145e-05,2.866379,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.866379,52.267372,0.11375582,4.429824,49.495514,8.330017
13676,20260560.0,0.0,16.470276,16.470734,21.745667,22.04187,21.424927,21.611511,11.69754,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,914.21655,3.7669048e-05,2.8671567,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8671567,52.267372,0.11375582,4.431025,49.495514,8.330017
13677,20260620.0,0.0,16.478088,16.478546,21.758179,22.06363,21.429626,21.617432,11.697235,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,914.0831,3.7635396e-05,2.8679516,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8679516,52.267372,0.11375582,4.432253,49.495514,8.330017
13678,20260680.0,0.0,16.485596,16.486023,21.7706,22.085266,21.434357,21.623383,11.696899,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,913.85223,3.7598144e-05,2.8687618,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8687618,52.267372,0.11375582,4.4335046,49.495514,8.330017
13679,20260740.0,0.0,16.492767,16.493164,21.78299,22.106812,21.439026,21.629272,11.696594,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,913.5214,3.7557194e-05,2.869588,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.869588,52.267372,0.11375582,4.4347806,49.495514,8.330017
13680,20260800.0,0.0,16.499695,16.5,21.795288,22.128235,21.443695,21.635162,11.696289,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,913.0978,3.7512673e-05,2.8704078,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8704078,52.267372,0.11375582,4.4360476,49.495514,8.330017
13681,20260860.0,0.0,16.506287,16.506683,21.808136,22.150818,21.448578,21.641022,11.695953,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,912.57166,3.7464313e-05,2.871258,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.871258,52.267372,0.11375582,4.43736,49.495514,8.330017
13682,20260920.0,0.0,16.51297,16.513336,21.820953,22.17331,21.4534,21.64685,11.695679,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,912.00366,3.741322e-05,2.8719745,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8719745,52.267372,0.11375582,4.4384828,49.495514,8.330017
13683,20260980.0,0.0,16.519623,16.52002,21.83371,22.195679,21.458252,21.65268,11.695465,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,911.4087,3.736061e-05,2.872525,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.872525,52.267372,0.11375582,4.439347,49.495514,8.330017
13684,20261040.0,0.0,16.526306,16.526672,21.846375,22.217896,21.463043,21.658478,11.695343,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,910.7817,3.7306192e-05,2.872873,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.872873,52.267372,0.11375582,4.439895,49.495514,8.330017
13685,20261100.0,0.0,16.532959,16.533325,21.859009,22.24002,21.467834,21.664276,11.695221,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,910.14087,3.725102e-05,2.873115,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.873115,52.267372,0.11375582,4.440268,49.495514,8.330017
13686,20261160.0,0.0,16.539642,16.540009,21.87204,22.26297,21.47284,21.670135,11.69516,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,909.48755,3.7195183e-05,2.8732839,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8732839,52.267372,0.11375582,4.4405274,49.495514,8.330017
13687,20261220.0,0.0,16.546295,16.546661,21.88507,22.285797,21.477814,21.675964,11.695129,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,908.8253,3.7138878e-05,2.8734088,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8734088,52.267372,0.11375582,4.440721,49.495514,8.330017
13688,20261280.0,0.0,16.552979,16.553345,21.89798,22.308472,21.482758,21.681793,11.695099,12.800018,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,908.15564,3.708218e-05,2.8734844,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8734844,52.267372,0.11375582,4.4408383,49.495514,8.330017
13689,20261340.0,0.0,16.559631,16.559998,21.910767,22.330872,21.487701,21.687561,11.695068,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,907.48364,3.702533e-05,2.8735209,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8735209,52.267372,0.11375582,4.440895,49.495514,8.330017
13690,20261400.0,0.0,16.566284,16.56668,21.923584,22.353333,21.492615,21.69336,11.695068,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,906.8096,3.6968486e-05,2.8735673,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8735673,52.267372,0.11375582,4.4409676,49.495514,8.330017
13691,20261460.0,0.0,16.572968,16.573334,21.936798,22.376648,21.497742,21.699219,11.695038,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,906.13635,3.6911628e-05,2.8735843,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8735843,52.267372,0.11375582,4.440996,49.495514,8.330017
13692,20261520.0,0.0,16.57962,16.580017,21.949982,22.39981,21.502838,21.705048,11.695068,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,905.46606,3.685492e-05,2.8735697,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8735697,52.267372,0.11375582,4.4409747,49.495514,8.330017
13693,20261580.0,0.0,16.586304,16.58667,21.963104,22.422852,21.507935,21.710876,11.695068,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,904.7999,3.6798418e-05,2.8735292,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8735292,52.267372,0.11375582,4.4409127,49.495514,8.330017
13694,20261640.0,0.0,16.592957,16.593353,21.976166,22.44577,21.513,21.716675,11.695099,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,904.14087,3.6742265e-05,2.8734653,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8734653,52.267372,0.11375582,4.4408145,49.495514,8.330017
13695,20261700.0,0.0,16.59964,16.600006,21.989166,22.468567,21.518066,21.722443,11.695129,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,903.49164,3.66866e-05,2.8733797,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8733797,52.267372,0.11375582,4.4406834,49.495514,8.330017
13696,20261760.0,0.0,16.606293,16.606659,22.002563,22.492126,21.523315,21.728333,11.69516,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,902.8511,3.6631365e-05,2.8732717,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8732717,52.267372,0.11375582,4.4405174,49.495514,8.330017
13697,20261820.0,0.0,16.612976,16.613342,22.0159,22.515594,21.528534,21.734161,11.695221,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,902.2242,3.657679e-05,2.8731387,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8731387,52.267372,0.11375582,4.4403133,49.495514,8.330017
13698,20261880.0,0.0,16.619629,16.619995,22.029083,22.538727,21.533722,21.73996,11.695282,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,901.6292,3.6523812e-05,2.8729928,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8729928,52.267372,0.11375582,4.4400873,49.495514,8.330017
13699,20261940.0,0.0,16.626312,16.626678,22.042297,22.56192,21.53894,21.745758,11.6953125,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,901.02454,3.6470457e-05,2.8728564,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8728564,52.267372,0.11375582,4.439874,49.495514,8.330017
13700,20262000.0,0.0,16.632965,16.633331,22.05545,22.584991,21.544098,21.751556,11.695404,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,900.44446,3.6418096e-05,2.8726678,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8726678,52.267372,0.11375582,4.439589,49.495514,8.330017
13701,20262060.0,0.0,16.639618,16.640015,22.06897,22.608826,21.549469,21.757446,11.695496,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,899.88824,3.636694e-05,2.8724124,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8724124,52.267372,0.11375582,4.4391985,49.495514,8.330017
13702,20262120.0,0.0,16.646301,16.646667,22.082458,22.632507,21.55481,21.763275,11.695587,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,899.3555,3.6316964e-05,2.8721488,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8721488,52.267372,0.11375582,4.4387875,49.495514,8.330017
13703,20262180.0,0.0,16.652954,16.65335,22.095886,22.656067,21.56015,21.769135,11.695709,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,898.8484,3.6268237e-05,2.871873,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.871873,52.267372,0.11375582,4.438362,49.495514,8.330017
13704,20262240.0,0.0,16.659637,16.660004,22.109253,22.679504,21.56546,21.774933,11.695801,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,898.3697,3.62209e-05,2.8715794,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8715794,52.267372,0.11375582,4.437909,49.495514,8.330017
13705,20262300.0,0.0,16.66629,16.666687,22.122528,22.70282,21.57074,21.780731,11.695923,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,897.91833,3.6174893e-05,2.871268,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.871268,52.267372,0.11375582,4.4374294,49.495514,8.330017
13706,20262360.0,0.0,16.672974,16.67334,22.1362,22.726868,21.576233,21.786621,11.696075,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,897.4989,3.6130423e-05,2.8709314,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8709314,52.267372,0.11375582,4.436911,49.495514,8.330017
13707,20262420.0,0.0,16.679626,16.679993,22.14981,22.750793,21.581696,21.79248,11.6961975,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,897.1132,3.60876e-05,2.870572,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.870572,52.267372,0.11375582,4.436356,49.495514,8.330017
13708,20262480.0,0.0,16.68631,16.686676,22.163391,22.774597,21.587128,21.79831,11.69635,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,896.7627,3.6046473e-05,2.8701918,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8701918,52.267372,0.11375582,4.4357696,49.495514,8.330017
13709,20262540.0,0.0,16.692963,16.693329,22.17688,22.798248,21.59256,21.804138,11.696503,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,896.45,3.600718e-05,2.8697903,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8697903,52.267372,0.11375582,4.43515,49.495514,8.330017
