,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
13710,20262600.0,0.0,16.699646,16.700012,22.190308,22.821808,21.597961,21.809967,11.696655,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,896.1779,3.596985e-05,2.8693688,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8693688,52.267372,0.11375582,4.4344993,49.495514,8.330017
13711,20262660.0,0.0,16.706299,16.706665,22.2034,22.844421,21.603546,21.815765,11.696838,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,895.9454,3.5934427e-05,2.868926,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.868926,52.267372,0.11375582,4.433816,49.495514,8.330017
13712,20262720.0,0.0,16.712952,16.713348,22.2164,22.866882,21.60913,21.821533,11.6970215,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,895.75726,3.5901136e-05,2.8684595,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8684595,52.267372,0.11375582,4.433096,49.495514,8.330017
13713,20262780.0,0.0,16.719635,16.720001,22.22934,22.889252,21.614685,21.827301,11.697205,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,895.6161,3.5870107e-05,2.867971,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.867971,52.267372,0.11375582,4.432342,49.495514,8.330017
13714,20262840.0,0.0,16.726288,16.726685,22.242218,22.911499,21.620209,21.833038,11.697388,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,895.5209,3.584129e-05,2.8674593,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8674593,52.267372,0.11375582,4.431552,49.495514,8.330017
13715,20262900.0,0.0,16.732971,16.733337,22.255035,22.933655,21.625732,21.838745,11.697601,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,895.47626,3.5814894e-05,2.8669252,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8669252,52.267372,0.11375582,4.430728,49.495514,8.330017
13716,20262960.0,0.0,16.739624,16.74002,22.267395,22.95462,21.631409,21.844421,11.697815,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,895.48346,3.5790985e-05,2.866367,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.866367,52.267372,0.11375582,4.4298663,49.495514,8.330017
13717,20263020.0,0.0,16.746307,16.746674,22.279694,22.975464,21.637054,21.850098,11.698029,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,895.545,3.5769677e-05,2.8657873,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8657873,52.267372,0.11375582,4.4289713,49.495514,8.330017
13718,20263080.0,0.0,16.75296,16.753326,22.2919,22.996216,21.64267,21.855743,11.698273,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,895.66296,3.575108e-05,2.8651865,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8651865,52.267372,0.11375582,4.4280434,49.495514,8.330017
13719,20263140.0,0.0,16.759644,16.76001,22.304077,23.016876,21.648285,21.861359,11.698517,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,895.8402,3.5735324e-05,2.864566,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.864566,52.267372,0.11375582,4.4270854,49.495514,8.330017
13720,20263200.0,0.0,16.766296,16.766663,22.316193,23.037415,21.65387,21.866974,11.698761,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,896.0758,3.5722347e-05,2.8639252,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8639252,52.267372,0.11375582,4.426096,49.495514,8.330017
13721,20263260.0,0.0,16.77298,16.773346,22.32788,23.056854,21.659607,21.872559,11.699005,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,896.3744,3.5712368e-05,2.8632584,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8632584,52.267372,0.11375582,4.425067,49.495514,8.330017
13722,20263320.0,0.0,16.779633,16.779999,22.339478,23.076172,21.665314,21.878082,11.69928,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,896.7379,3.5705496e-05,2.862568,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.862568,52.267372,0.11375582,4.4240007,49.495514,8.330017
13723,20263380.0,0.0,16.786285,16.786682,22.351013,23.095428,21.67099,21.883636,11.699554,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,897.16785,3.570179e-05,2.8618567,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8618567,52.267372,0.11375582,4.422902,49.495514,8.330017
13724,20263440.0,0.0,16.792969,16.793335,22.362518,23.114532,21.676636,21.88913,11.699829,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,897.66693,3.5701378e-05,2.8611238,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8611238,52.267372,0.11375582,4.4217706,49.495514,8.330017
13725,20263500.0,0.0,16.799622,16.800018,22.373962,23.133575,21.682281,21.894623,11.700104,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,898.23804,3.5704394e-05,2.8603702,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8603702,52.267372,0.11375582,4.420607,49.495514,8.330017
13726,20263560.0,0.0,16.806305,16.806671,22.38498,23.15155,21.688019,21.900085,11.700409,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,898.88,3.5710782e-05,2.8595963,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8595963,52.267372,0.11375582,4.419411,49.495514,8.330017
13727,20263620.0,0.0,16.812958,16.813354,22.395905,23.169403,21.693726,21.905518,11.700714,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,899.59784,3.572077e-05,2.8587973,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8587973,52.267372,0.11375582,4.418178,49.495514,8.330017
13728,20263680.0,0.0,16.819641,16.820007,22.406769,23.187164,21.699432,21.91092,11.70105,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,900.39417,3.5734487e-05,2.8579767,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8579767,52.267372,0.11375582,4.416911,49.495514,8.330017
13729,20263740.0,0.0,16.826294,16.82666,22.417603,23.204834,21.705109,21.91632,11.701355,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,901.2679,3.5751884e-05,2.8571327,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8571327,52.267372,0.11375582,4.415607,49.495514,8.330017
13730,20263800.0,0.0,16.832977,16.833344,22.428375,23.222412,21.710785,21.921692,11.701691,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,902.2239,3.5773173e-05,2.856266,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.856266,52.267372,0.11375582,4.414269,49.495514,8.330017
13731,20263860.0,0.0,16.83963,16.839996,22.438751,23.239014,21.716492,21.927032,11.702026,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,903.2633,3.5798425e-05,2.8553746,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8553746,52.267372,0.11375582,4.412893,49.495514,8.330017
13732,20263920.0,0.0,16.846313,16.84668,22.449036,23.255493,21.722198,21.932312,11.702393,12.800018,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,904.3887,3.5827747e-05,2.8544614,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8544614,52.267372,0.11375582,4.411482,49.495514,8.330017
13733,20263980.0,0.0,16.852966,16.853333,22.45929,23.271912,21.727875,21.937622,11.702759,12.800018,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,905.6023,3.5861256e-05,2.8535268,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8535268,52.267372,0.11375582,4.4100385,49.495514,8.330017
13734,20264040.0,0.0,16.85962,16.860016,22.469482,23.288239,21.733551,21.942902,11.703125,12.800018,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,906.90704,3.589909e-05,2.852572,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.852572,52.267372,0.11375582,4.4085636,49.495514,8.330017
13735,20264100.0,0.0,16.866302,16.866669,22.479645,23.304443,21.739197,21.94815,11.703491,12.800018,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,908.3018,3.594118e-05,2.8515964,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8515964,52.267372,0.11375582,4.4070573,49.495514,8.330017
13736,20264160.0,0.0,16.872955,16.873352,22.48941,23.319733,21.744873,21.953339,11.703888,12.800018,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,909.79144,3.598775e-05,2.850594,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.850594,52.267372,0.11375582,4.4055095,49.495514,8.330017
13737,20264220.0,0.0,16.879639,16.880005,22.499084,23.33496,21.75055,21.958527,11.704285,12.800018,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.037183877,911.37787,3.6038902e-05,2.8495667,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8495667,52.267372,0.11375582,4.4039226,49.495514,8.330017
13738,20264280.0,0.0,16.886292,16.886658,22.509064,23.350067,21.756195,21.963715,11.704712,12.800018,12.800018,12.799988,0.0,0.03208055,0.03208055,0.049643733,250.0,11.700012,0.0,0.0,0.2804529,913.1698,3.6095083e-05,2.84906,52.267586,249.9319,50.0,96.0,3.751342e-07,0.0,252.90865,210.89618,2.84906,52.267586,0.11380401,4.405008,49.519394,8.330017
13739,20264340.0,0.0,16.892975,16.893341,22.521545,23.364838,21.76184,21.968872,11.707214,12.80011,12.80011,12.799683,0.0,0.03206744,0.03206744,0.050028063,250.0,11.700012,0.0,0.0,0.66965723,916.5009,3.6191068e-05,2.8413672,52.275192,249.58923,50.0,96.0,3.774934e-07,0.0,252.95839,210.92767,2.8413672,52.275192,0.11416235,4.429669,49.673798,8.330017
13740,20264400.0,0.0,16.899628,16.899994,22.534393,23.378998,21.767487,21.97403,11.71109,12.800201,12.800201,12.79953,0.0,0.032060307,0.032060307,0.05051202,250.0,11.700012,0.0,0.0,1.1970195,921.074,3.6341524e-05,2.8305953,52.28745,249.24104,50.0,96.0,3.8059784e-07,0.0,253.0439,211.01956,2.8305953,52.28745,0.11463176,4.4559145,49.86565,8.330017
13741,20264460.0,0.0,16.906311,16.906677,22.54309,23.385406,21.769287,21.97583,11.715179,12.800201,12.800201,12.799377,0.0,0.032054305,0.032054305,0.05112644,250.0,11.700012,0.0,0.0,1.7502599,926.8178,3.6538666e-05,2.819482,52.302193,248.86592,50.0,96.0,3.8460146e-07,0.0,253.16866,211.1734,2.819482,52.302193,0.11523432,4.492221,50.10792,8.330017
13742,20264520.0,0.0,16.912964,16.91333,22.551697,23.390991,21.771118,21.97763,11.718933,12.800201,12.800201,12.799194,0.0,0.032051217,0.032051217,0.051827054,250.0,11.700012,0.0,0.0,2.3537674,933.5025,3.6776713e-05,2.8092961,52.3183,248.51358,50.0,96.0,3.8924438e-07,0.0,253.32956,211.39069,2.8092961,52.3183,0.11592879,4.5372887,50.38314,8.330017
13743,20264580.0,0.0,16.919647,16.920013,22.560394,23.39569,21.772919,21.9794,11.72229,12.800201,12.800201,12.799011,0.0,0.032049958,0.032049958,0.052605104,250.0,11.700012,0.0,0.0,2.9991784,941.00824,3.7050228e-05,2.8004045,52.334892,248.18639,50.0,96.0,3.9446437e-07,0.0,253.52411,211.66641,2.8004045,52.334892,0.11670436,4.5904512,50.68872,8.330017
13744,20264640.0,0.0,16.9263,16.926666,22.569122,23.399475,21.77475,21.981201,11.72522,12.800171,12.800171,12.798859,0.0,0.032050136,0.032050136,0.05345325,250.0,11.700012,0.0,0.0,3.6803138,949.2605,3.7355923e-05,2.7927885,52.351562,247.8872,50.0,96.0,4.002174e-07,0.0,253.75092,211.99742,2.7927885,52.351562,0.11755296,4.651283,51.022346,8.330017
13745,20264700.0,0.0,16.932983,16.93335,22.577698,23.402252,21.77655,21.982971,11.727692,12.80014,12.80014,12.798737,0.0,0.032051314,0.032051314,0.054354142,250.0,11.700012,0.0,0.0,4.383798,958.1093,3.768774e-05,2.7863178,52.367653,247.62297,50.0,96.0,4.0638912e-07,0.0,254.00586,212.37685,2.7863178,52.367653,0.11845629,4.7182293,51.37714,8.330017
13746,20264760.0,0.0,16.939667,16.940002,22.585785,23.40335,21.778564,21.985077,11.729797,12.80011,12.80011,12.7986145,0.0,0.03205345,0.03205345,0.05529093,250.0,11.700012,0.0,0.0,5.0901804,967.4369,3.8041286e-05,2.780958,52.382755,247.4003,50.0,96.0,4.128709e-07,0.0,254.28516,212.79852,2.780958,52.382755,0.11939745,4.789833,51.745354,8.330017
13747,20264820.0,0.0,16.94632,16.946686,22.593384,23.40335,21.780548,21.987183,11.731445,12.80011,12.80011,12.798553,0.0,0.032056257,0.032056257,0.056247685,250.0,11.700012,0.0,0.0,5.79128,977.1113,3.841137e-05,2.776786,52.3965,247.22215,50.0,96.0,4.1955326e-07,0.0,254.58423,213.25468,2.776786,52.3965,0.1203599,4.8648577,52.11843,8.330017
13748,20264880.0,0.0,16.953003,16.953339,22.600342,23.402283,21.782532,21.989288,11.732697,12.800079,12.800079,12.798492,0.0,0.032059494,0.032059494,0.057209224,250.0,11.700012,0.0,0.0,6.4739094,986.9976,3.8792463e-05,2.7737126,52.40866,247.08801,50.0,96.0,4.263295e-07,0.0,254.89787,213.73633,2.7737126,52.40866,0.12132805,4.9420457,52.48715,8.330017
13749,20264940.0,0.0,16.959656,16.959991,22.606628,23.400116,21.784515,21.991364,11.733551,12.800049,12.800049,12.798462,0.0,0.03206319,0.03206319,0.058161438,250.0,11.700012,0.0,0.0,7.128644,996.9892,3.9180497e-05,2.771721,52.419083,247.00053,50.0,96.0,4.3309976e-07,0.0,255.22182,214.23692,2.771721,52.419083,0.12228766,5.0202436,52.844494,8.330017
13750,20265000.0,0.0,16.96634,16.966675,22.612122,23.396881,21.786499,21.993439,11.733978,12.800049,12.800049,12.798431,0.0,0.032067455,0.032067455,0.059091706,250.0,11.700012,0.0,0.0,7.7489243,1007.00073,3.9572384e-05,2.7708383,52.4276,246.96379,50.0,96.0,4.3977585e-07,0.0,255.55261,214.75185,2.7708383,52.4276,0.1232266,5.0985465,53.186028,8.330017
13751,20265060.0,0.0,16.972992,16.973328,22.616394,23.392273,21.788208,21.99527,11.733917,12.800018,12.800018,12.798462,0.0,0.03207236,0.03207236,0.059974536,250.0,11.700012,0.0,0.0,8.315856,1016.84607,3.9961196e-05,2.7712007,52.43383,246.98477,50.0,96.0,4.461714e-07,0.0,255.88242,215.27042,2.7712007,52.43383,0.12411936,5.1750855,53.502876,8.330017
13752,20265120.0,0.0,16.979675,16.980011,22.61966,23.386719,21.789948,21.99707,11.733398,12.799988,12.799988,12.798523,0.0,0.032077685,0.032077685,0.06078922,250.0,11.700012,0.0,0.0,8.820843,1026.3464,4.033988e-05,2.7728994,52.437504,247.0642,50.0,96.0,4.521257e-07,0.0,256.2029,215.78116,2.7728994,52.437504,0.12494478,5.248313,53.788586,8.330017
13753,20265180.0,0.0,16.986328,16.986664,22.621918,23.38031,21.791656,21.99887,11.732361,12.799957,12.799957,12.798584,0.0,0.032083333,0.032083333,0.06152669,250.0,11.700012,0.0,0.0,9.259178,1035.4192,4.070513e-05,2.7759125,52.438526,247.20145,50.0,96.0,4.575627e-07,0.0,256.50964,216.27873,2.7759125,52.438526,0.12569368,5.3175216,54.041092,8.330017
13754,20265240.0,0.0,16.993011,16.993347,22.623138,23.373169,21.793335,22.000671,11.730896,12.799927,12.799927,12.798676,0.0,0.03208898,0.03208898,0.06217008,250.0,11.700012,0.0,0.0,9.621132,1043.8947,4.1049814e-05,2.7801135,52.43687,247.39062,50.0,96.0,4.6234288e-07,0.0,256.79437,216.75012,2.7801135,52.43687,0.12634842,5.381115,54.255875,8.330017
13755,20265300.0,0.0,16.999664,17.0,22.623352,23.365417,21.795013,22.002441,11.729004,12.799896,12.799896,12.798798,0.0,0.032094553,0.032094553,0.062709965,250.0,11.700012,0.0,0.0,9.902161,1051.6793,4.137005e-05,2.7853997,52.43258,247.62834,50.0,96.0,4.663859e-07,0.0,257.05228,217.1882,2.7853997,52.43258,0.12689953,5.4381275,54.43091,8.330017
13756,20265360.0,0.0,17.006348,17.006683,22.622925,23.357605,21.796814,22.004364,11.726715,12.799896,12.799896,12.79895,0.0,0.032099817,0.032099817,0.06314321,250.0,11.700012,0.0,0.0,10.1063595,1058.7186,4.166334e-05,2.7916946,52.425755,247.90878,50.0,96.0,4.6965607e-07,0.0,257.2803,217.58792,2.7916946,52.425755,0.12734343,5.4880924,54.56632,8.330017
13757,20265420.0,0.0,17.013,17.013336,22.621643,23.349457,21.798615,22.006287,11.724152,12.799866,12.799866,12.799103,0.0,0.03210456,0.03210456,0.06346356,250.0,11.700012,0.0,0.0,10.226444,1064.9131,4.192493e-05,2.7987065,52.416725,248.22011,50.0,96.0,4.7209383e-07,0.0,257.47278,217.93913,2.7987065,52.416725,0.12767331,5.5299535,54.661266,8.330017
13758,20265480.0,0.0,17.019684,17.02002,22.619537,23.341064,21.800385,22.00821,11.721344,12.799866,12.799866,12.799255,0.0,0.032108847,0.032108847,0.06366697,250.0,11.700012,0.0,0.0,10.261351,1070.2158,4.2152784e-05,2.8063188,52.405704,248.55843,50.0,96.0,4.736646e-07,0.0,257.62692,218.2375,2.8063188,52.405704,0.12788533,5.563066,54.715145,8.330017
13759,20265540.0,0.0,17.026337,17.026672,22.616669,23.33252,21.802155,22.010101,11.718323,12.799835,12.799835,12.799438,0.0,0.03211265,0.03211265,0.06375164,250.0,11.700012,0.0,0.0,10.210776,1074.596,4.2345502e-05,2.8144794,52.392815,248.9202,50.0,96.0,4.743507e-07,0.0,257.74088,218.48003,2.8144794,52.392815,0.12797768,5.587069,54.727882,8.330017
13760,20265600.0,0.0,17.03302,17.033325,22.61316,23.324036,21.803894,22.011993,11.715149,12.799835,12.799835,12.799622,0.0,0.03211588,0.03211588,0.063717164,250.0,11.700012,0.0,0.0,10.075789,1078.0073,4.250055e-05,2.823011,52.378452,249.29536,50.0,96.0,4.74145e-07,0.0,257.81192,218.66086,2.823011,52.378452,0.12794968,5.6014576,54.69994,8.330017
13761,20265660.0,0.0,17.039673,17.040009,22.609436,23.316315,21.805756,22.014008,11.711853,12.799835,12.799835,12.799805,0.0,0.03211829,0.03211829,0.06356876,250.0,11.700012,0.0,0.0,9.867205,1080.4551,4.2617594e-05,2.8317988,52.36283,249.67555,50.0,96.0,4.7308305e-07,0.0,257.83987,218.77817,2.8317988,52.36283,0.1278061,5.606333,54.633377,8.330017
13762,20265720.0,0.0,17.046356,17.046661,22.605316,23.308868,21.807587,22.015991,11.708557,12.799835,12.799835,12.799988,0.0,0.032119907,0.032119907,0.06331405,250.0,11.700012,0.0,0.0,9.585595,1081.9644,4.2696865e-05,2.8405316,52.346466,250.05037,50.0,96.0,4.712247e-07,0.0,257.82538,218.83075,2.8405316,52.346466,0.12755461,5.601762,54.53098,8.330017
13763,20265780.0,0.0,17.053009,17.053345,22.60083,23.30185,21.809418,22.018005,11.705322,12.799835,12.799835,12.800201,0.0,0.032120913,0.032120913,0.06295846,250.0,11.700012,0.0,0.0,9.236719,1082.5675,4.2739397e-05,2.849091,52.329697,250.4155,50.0,96.0,4.686175e-07,0.0,257.7697,218.81947,2.849091,52.329697,0.12720102,5.587806,54.39434,8.330017
13764,20265840.0,0.0,17.059662,17.059998,22.59613,23.29535,21.811249,22.019989,11.702179,12.799835,12.799835,12.8003845,0.0,0.03212131,0.03212131,0.06250871,250.0,11.700012,0.0,0.0,8.825811,1082.3005,4.2746287e-05,2.8574011,52.312756,250.76617,50.0,96.0,4.6531687e-07,0.0,257.67462,218.74562,2.8574011,52.312756,0.12675205,5.5648265,54.225414,8.330017
13765,20265900.0,0.0,17.066345,17.06668,22.591187,23.289429,21.81305,22.021973,11.699127,12.799835,12.799835,12.800537,0.0,0.032121085,0.032121085,0.061970312,250.0,11.700012,0.0,0.0,8.3569,1081.1932,4.2718486e-05,2.8653967,52.29583,251.0988,50.0,96.0,4.6136972e-07,0.0,257.54163,218.6103,2.8653967,52.29583,0.12621312,5.5331173,54.025562,8.330017
13766,20265960.0,0.0,17.072998,17.073334,22.586456,23.284637,21.814941,22.024048,11.696228,12.799866,12.799866,12.80072,0.0,0.032120176,0.032120176,0.061356843,250.0,11.700012,0.0,0.0,7.8459682,1079.3245,4.2658492e-05,2.8729274,52.279293,251.40509,50.0,96.0,4.5688327e-07,0.0,257.3744,218.4169,2.8729274,52.279293,0.12559777,5.493485,53.799065,8.330017
13767,20266020.0,0.0,17.079681,17.080017,22.581787,23.28064,21.816803,22.026093,11.693573,12.799866,12.799866,12.800873,0.0,0.032118674,0.032118674,0.06068341,250.0,11.700012,0.0,0.0,7.3003454,1076.8019,4.2570115e-05,2.8797734,52.263523,251.67914,50.0,96.0,4.5197606e-07,0.0,257.17798,218.17107,2.8797734,52.263523,0.12492129,5.4469132,53.550713,8.330017
13768,20266080.0,0.0,17.086334,17.08667,22.577179,23.277435,21.818665,22.028168,11.691193,12.799866,12.799866,12.800995,0.0,0.03211665,0.03211665,0.05995657,250.0,11.700012,0.0,0.0,6.7250714,1073.6776,4.2455376e-05,2.8858833,52.24866,251.9195,50.0,96.0,4.4670304e-07,0.0,256.95554,217.87592,2.8858833,52.24866,0.124190316,5.3938565,53.282158,8.330017
13769,20266140.0,0.0,17.092987,17.093353,22.572754,23.275085,21.820526,22.030212,11.689117,12.799896,12.799896,12.801117,0.0,0.032114264,0.032114264,0.059191637,250.0,11.700012,0.0,0.0,6.1325135,1070.0774,4.231913e-05,2.891191,52.234966,252.12427,50.0,96.0,4.4118354e-07,0.0,256.71304,217.53954,2.891191,52.234966,0.123420544,5.33555,52.998287,8.330017
13770,20266200.0,0.0,17.09967,17.100006,22.568573,23.273651,21.822388,22.032288,11.687347,12.799896,12.799896,12.8012085,0.0,0.032111526,0.032111526,0.058399566,250.0,11.700012,0.0,0.0,5.530731,1066.0879,4.2164713e-05,2.8956556,52.222557,252.29169,50.0,96.0,4.3550043e-07,0.0,256.45456,217.16739,2.8956556,52.222557,0.12262294,5.272932,52.702564,8.330017
13771,20266260.0,0.0,17.106323,17.106659,22.56482,23.273346,21.82428,22.034393,11.685913,12.799927,12.799927,12.8013,0.0,0.032108393,0.032108393,0.057589695,250.0,11.700012,0.0,0.0,4.9291306,1061.778,4.199467e-05,2.8992286,52.21155,252.4192,50.0,96.0,4.2972226e-07,0.0,256.18323,216.76353,2.8992286,52.21155,0.12180669,5.2067857,52.398075,8.330017
13772,20266320.0,0.0,17.112976,17.113342,22.561676,23.274414,21.826172,22.03653,11.685028,12.799957,12.799957,12.801331,0.0,0.032105036,0.032105036,0.056784853,250.0,11.700012,0.0,0.0,4.3513665,1057.2843,4.181289e-05,2.901288,52.202988,252.4877,50.0,96.0,4.2401763e-07,0.0,255.90382,216.3318,2.901288,52.202988,0.12099532,5.1381693,52.093857,8.330017
13773,20266380.0,0.0,17.11966,17.119995,22.55899,23.276306,21.828064,22.038635,11.684509,12.799957,12.799957,12.801361,0.0,0.032101434,0.032101434,0.056001354,250.0,11.700012,0.0,0.0,3.7992246,1052.8204,4.162966e-05,2.9024212,52.196026,252.51755,50.0,96.0,4.1849108e-07,0.0,255.62617,215.89172,2.9024212,52.196026,0.120204285,5.069626,51.79543,8.330017
13774,20266440.0,0.0,17.126312,17.126678,22.55655,23.278687,21.829926,22.040741,11.684204,12.799988,12.799988,12.801361,0.0,0.032097712,0.032097712,0.055232536,250.0,11.700012,0.0,0.0,3.2642794,1048.3931,4.1446503e-05,2.9030013,52.190063,252.52423,50.0,96.0,4.131026e-07,0.0,255.35146,215.44814,2.9030013,52.190063,0.119427934,5.0014133,51.501358,8.330017
13775,20266500.0,0.0,17.132996,17.133331,22.554626,23.28186,21.831818,22.042847,11.684235,12.800018,12.800018,12.801361,0.0,0.032094117,0.032094117,0.05449463,250.0,11.700012,0.0,0.0,2.7670243,1044.1041,4.12665e-05,2.9026794,52.18581,252.49655,50.0,96.0,4.0796368e-07,0.0,255.08304,215.00484,2.9026794,52.18581,0.118682735,4.9343295,51.220173,8.330017
13776,20266560.0,0.0,17.139648,17.140015,22.553162,23.285706,21.83371,22.045013,11.684601,12.800018,12.800018,12.801331,0.0,0.0320906,0.0320906,0.05379317,250.0,11.700012,0.0,0.0,2.309711,1040.0065,4.1091822e-05,2.9014933,52.183205,252.43549,50.0,96.0,4.031081e-07,0.0,254.82285,214.56561,2.9014933,52.183205,0.117974214,4.868998,50.955112,8.330017
13777,20266620.0,0.0,17.146301,17.146667,22.552307,23.290283,21.835632,22.04718,11.685303,12.800049,12.800049,12.80127,0.0,0.032087013,0.032087013,0.053142376,250.0,11.700012,0.0,0.0,1.9018719,1036.2181,4.0927076e-05,2.899435,52.182262,252.3399,50.0,96.0,3.9862493e-07,0.0,254.57516,214.13791,2.899435,52.182262,0.11731618,4.806767,50.71216,8.330017
13778,20266680.0,0.0,17.152985,17.15335,22.552063,23.295502,21.837524,22.049316,11.68634,12.800049,12.800049,12.8012085,0.0,0.03208337,0.03208337,0.052555352,250.0,11.700012,0.0,0.0,1.5509595,1032.8607,4.077715e-05,2.8964663,52.183025,252.20988,50.0,96.0,3.9459775e-07,0.0,254.3442,213.72943,2.8964663,52.183025,0.11672181,4.7488184,50.496292,8.330017
13779,20266740.0,0.0,17.159637,17.160004,22.55249,23.3013,21.839417,22.051483,11.687744,12.800079,12.800079,12.801117,0.0,0.032079708,0.032079708,0.05204078,250.0,11.700012,0.0,0.0,1.2615312,1030.0195,4.064552e-05,2.892593,52.185516,252.04651,50.0,96.0,3.910786e-07,0.0,254.13275,213.34584,2.892593,52.185516,0.116199866,4.69598,50.31043,8.330017
13780,20266800.0,0.0,17.16632,17.166687,22.55362,23.307648,21.841309,22.05362,11.689484,12.800079,12.800079,12.800995,0.0,0.03207605,0.03207605,0.051604718,250.0,11.700012,0.0,0.0,1.0365089,1027.7545,4.0534615e-05,2.8878243,52.189724,251.85074,50.0,96.0,3.881016e-07,0.0,253.94266,212.99109,2.8878243,52.189724,0.1157564,4.648831,50.15634,8.330017
13781,20266860.0,0.0,17.172974,17.17334,22.555267,23.313934,21.843231,22.055817,11.691528,12.80011,12.80011,12.800873,0.0,0.032072645,0.032072645,0.051254313,250.0,11.700012,0.0,0.0,0.8740397,1026.1667,4.0449e-05,2.882242,52.19558,251.62878,50.0,96.0,3.8571162e-07,0.0,253.77733,212.6728,2.882242,52.19558,0.115399145,4.608207,50.035946,8.330017
13782,20266920.0,0.0,17.179626,17.179993,22.557587,23.320496,21.845123,22.058014,11.693817,12.80011,12.80011,12.800751,0.0,0.032069538,0.032069538,0.050993007,250.0,11.700012,0.0,0.0,0.7793301,1025.3116,4.0391365e-05,2.8760834,52.202873,251.38661,50.0,96.0,3.8392662e-07,0.0,253.63876,212.39597,2.8760834,52.202873,0.115131594,4.5746894,49.949844,8.330017
13783,20266980.0,0.0,17.18631,17.186676,22.560608,23.327301,21.847015,22.06018,11.696289,12.80014,12.80014,12.800598,0.0,0.032066677,0.032066677,0.050823845,250.0,11.700012,0.0,0.0,0.7532461,1025.2194,4.0362916e-05,2.869407,52.21153,251.12532,50.0,96.0,3.8276153e-07,0.0,253.5278,212.16278,2.869407,52.21153,0.11495666,4.5486307,49.898766,8.330017
13784,20267040.0,0.0,17.192963,17.193329,22.56427,23.334167,21.848907,22.062347,11.698944,12.80014,12.80014,12.800446,0.0,0.032064106,0.032064106,0.050749984,250.0,11.700012,0.0,0.0,0.79649055,1025.9415,4.0366067e-05,2.8623316,52.221375,250.85004,50.0,96.0,3.822352e-07,0.0,253.44629,211.97762,2.8623316,52.221375,0.11487764,4.5304904,49.883442,8.330017
13785,20267100.0,0.0,17.199646,17.200012,22.568542,23.340973,21.8508,22.064514,11.70166,12.80014,12.80014,12.800293,0.0,0.032061867,0.032061867,0.050770234,250.0,11.700012,0.0,0.0,0.9063391,1027.4935,4.040188e-05,2.8550363,52.23216,250.56708,50.0,96.0,3.823387e-07,0.0,253.39493,211.84297,2.8550363,52.23216,0.1148934,4.520355,49.903072,8.330017
13786,20267160.0,0.0,17.206299,17.206665,22.57315,23.347107,21.852692,22.066711,11.704529,12.80014,12.80014,12.80014,0.0,0.03206015,0.03206015,0.050881825,250.0,11.700012,0.0,0.0,1.075082,1029.8643,4.0469935e-05,2.847465,52.24396,250.27753,50.0,96.0,3.8305686e-07,0.0,253.37306,211.75792,2.847465,52.24396,0.11500155,4.517973,49.95661,8.330017
13787,20267220.0,0.0,17.212982,17.213348,22.578186,23.353027,21.854584,22.068909,11.707336,12.80014,12.80014,12.799988,0.0,0.032058954,0.032058954,0.05107747,250.0,11.700012,0.0,0.0,1.3013182,1033.0278,4.057006e-05,2.8400187,52.256268,249.99242,50.0,96.0,3.8434248e-07,0.0,253.38043,211.72377,2.8400187,52.256268,0.11519481,4.52305,50.041042,8.330017
13788,20267280.0,0.0,17.219635,17.220001,22.583649,23.358612,21.856476,22.071106,11.710083,12.80014,12.80014,12.799835,0.0,0.032058164,0.032058164,0.051354147,250.0,11.700012,0.0,0.0,1.5816832,1036.9591,4.070126e-05,2.8327785,52.26893,249.71349,50.0,96.0,3.86177e-07,0.0,253.41641,211.73946,2.8327785,52.26893,0.11546991,4.53549,50.155407,8.330017
13789,20267340.0,0.0,17.226318,17.226685,22.589478,23.363861,21.858368,22.073273,11.712769,12.80014,12.80014,12.799683,0.0,0.03205776,0.03205776,0.051708654,250.0,11.700012,0.0,0.0,1.9135048,1041.6373,4.0862797e-05,2.8257833,52.281834,249.4426,50.0,96.0,3.8854287e-07,0.0,253.48047,211.80403,2.8257833,52.281834,0.11582365,4.555056,50.298744,8.330017
13790,20267400.0,0.0,17.232971,17.233337,22.59555,23.368591,21.86023,22.07544,11.7153015,12.80014,12.80014,12.799561,0.0,0.03205771,0.03205771,0.0521326,250.0,11.700012,0.0,0.0,2.289409,1047.0017,4.1052517e-05,2.8191316,52.29473,249.18417,50.0,96.0,3.913882e-07,0.0,253.57089,211.91478,2.8191316,52.29473,0.11624751,4.5811152,50.468117,8.330017
13791,20267460.0,0.0,17.239655,17.24002,22.601501,23.372223,21.862091,22.077637,11.717712,12.80014,12.80014,12.799438,0.0,0.03205821,0.03205821,0.05261778,250.0,11.700012,0.0,0.0,2.6970272,1053.0082,4.12691e-05,2.8128977,52.30748,248.94394,50.0,96.0,3.946657e-07,0.0,253.6865,212.07016,2.8128977,52.30748,0.11673374,4.6131096,50.660576,8.330017
13792,20267520.0,0.0,17.246307,17.246674,22.607483,23.375244,21.863953,22.079803,11.719849,12.80011,12.80011,12.799316,0.0,0.0320592,0.0320592,0.05315169,250.0,11.700012,0.0,0.0,3.1319485,1059.5604,4.1509124e-05,2.8073149,52.31975,248.72742,50.0,96.0,3.9829501e-07,0.0,253.82443,212.26575,2.8073149,52.31975,0.11726969,4.6501884,50.87149,8.330017
13793,20267580.0,0.0,17.25299,17.253326,22.613373,23.377625,21.865814,22.08197,11.721771,12.80011,12.80011,12.799225,0.0,0.032060515,0.032060515,0.053724956,250.0,11.700012,0.0,0.0,3.585998,1066.5682,4.1768955e-05,2.8024156,52.331364,248.53532,50.0,96.0,4.0221468e-07,0.0,253.98187,212.49635,2.8024156,52.331364,0.11784564,4.691678,51.097435,8.330017
13794,20267640.0,0.0,17.259644,17.26001,22.61914,23.379303,21.867645,22.084137,11.723419,12.80011,12.80011,12.799133,0.0,0.032062136,0.032062136,0.05432942,250.0,11.700012,0.0,0.0,4.0528946,1073.9635,4.2045973e-05,2.7982056,52.342205,248.369,50.0,96.0,4.0637246e-07,0.0,254.15659,212.75803,2.7982056,52.342205,0.118453406,4.7369,51.33521,8.330017
13795,20267700.0,0.0,17.266327,17.266663,22.624664,23.38031,21.869476,22.086273,11.7247925,12.800079,12.800079,12.799072,0.0,0.032064013,0.032064013,0.054959677,250.0,11.700012,0.0,0.0,4.528104,1081.6979,4.2338273e-05,2.794691,52.352207,248.22891,50.0,96.0,4.1073332e-07,0.0,254.34703,213.0479,2.794691,52.352207,0.11908745,4.7854095,51.582424,8.330017
13796,20267760.0,0.0,17.27298,17.273346,22.62976,23.380188,21.871307,22.08844,11.725922,12.800079,12.800079,12.799011,0.0,0.03206623,0.03206623,0.055601794,250.0,11.700012,0.0,0.0,4.996718,1089.6617,4.2641805e-05,2.791901,52.361195,248.11876,50.0,96.0,4.1520516e-07,0.0,254.54942,213.36008,2.791901,52.361195,0.119734064,4.8361297,51.83297,8.330017
13797,20267820.0,0.0,17.279663,17.279999,22.6344,23.379333,21.873138,22.090576,11.726715,12.800049,12.800049,12.798981,0.0,0.03206874,0.03206874,0.056242045,250.0,11.700012,0.0,0.0,5.4518347,1097.7373,4.29521e-05,2.78994,52.36898,248.04106,50.0,96.0,4.196928e-07,0.0,254.75964,213.6881,2.78994,52.36898,0.12037943,4.8880363,52.08056,8.330017
13798,20267880.0,0.0,17.286316,17.286682,22.63861,23.377777,21.874939,22.092712,11.727234,12.800049,12.800049,12.79895,0.0,0.03207143,0.03207143,0.05687605,250.0,11.700012,0.0,0.0,5.889215,1105.8741,4.3267057e-05,2.7888026,52.375507,247.99466,50.0,96.0,4.2416306e-07,0.0,254.97585,214.0287,2.7888026,52.375507,0.12101885,4.9407883,52.322502,8.330017
13799,20267940.0,0.0,17.293,17.293335,22.642303,23.37555,21.87674,22.094849,11.727417,12.800018,12.800018,12.79895,0.0,0.03207435,0.03207435,0.057488553,250.0,11.700012,0.0,0.0,6.299194,1113.9425,4.3581702e-05,2.788478,52.380657,247.98149,50.0,96.0,4.2850897e-07,0.0,255.1931,214.3744,2.788478,52.380657,0.12163725,4.9931583,52.552425,8.330017
13800,20268000.0,0.0,17.299652,17.300018,22.645447,23.37262,21.87854,22.096954,11.727295,12.800018,12.800018,12.798981,0.0,0.032077488,0.032077488,0.058069877,250.0,11.700012,0.0,0.0,6.6762185,1121.856,4.38927e-05,2.7889984,52.384335,248.00256,50.0,96.0,4.3265945e-07,0.0,255.40805,214.72029,2.7889984,52.384335,0.122224905,5.044378,52.766968,8.330017
13801,20268060.0,0.0,17.30661,17.307007,22.616638,23.376495,21.883972,22.102692,11.691162,12.798309,12.798309,12.803009,0.0,0.032284137,0.032284137,0.052934654,250.0,11.700012,0.0,0.0,0.0,1103.7603,4.3658656e-05,2.8978333,52.267105,253.40445,50.0,96.0,3.9991798e-07,0.0,254.85909,214.79001,2.8978333,52.267105,0.11750515,4.7429314,50.58971,8.330017
13802,20268120.0,0.0,17.314209,17.314636,22.61502,23.383606,21.889404,22.10846,11.667877,12.798767,12.798767,12.801331,0.0,0.032205053,0.032205053,0.05166022,250.0,11.700012,0.0,0.0,0.0,1090.2833,4.3111628e-05,2.957086,52.1959,253.72145,50.0,96.0,3.90213e-07,0.0,254.42902,214.12296,2.957086,52.1959,0.116070054,4.744344,50.097977,8.330017
13803,20268180.0,0.0,17.322418,17.322906,22.617004,23.391846,21.894867,22.114288,11.667419,12.799622,12.799622,12.801392,0.0,0.032149363,0.032149363,0.050861403,250.0,11.700012,0.0,0.0,0.0,1081.9379,4.2724765e-05,2.9533315,52.167015,253.45486,50.0,96.0,3.8411943e-07,0.0,254.06505,213.46175,2.9533315,52.167015,0.11515935,4.677074,49.813423,8.330017
13804,20268240.0,0.0,17.331238,17.331726,22.62088,23.400787,21.90039,22.120117,11.673004,12.80011,12.80011,12.801422,0.0,0.03210805,0.03210805,0.050335076,250.0,11.700012,0.0,0.0,0.0,1076.6157,4.2445285e-05,2.9350233,52.15802,252.97166,50.0,96.0,3.8007002e-07,0.0,253.76245,212.86526,2.9350233,52.15802,0.11455011,4.603989,49.640663,8.330017
13805,20268300.0,0.0,17.340607,17.341156,22.62616,23.410156,21.905914,22.125977,11.680237,12.8003235,12.8003235,12.8013,0.0,0.03208056,0.03208056,0.050006885,250.0,11.700012,0.0,0.0,0.0,1073.7084,4.2260577e-05,2.913313,52.161972,252.42009,50.0,96.0,3.77534e-07,0.0,253.52379,212.36502,2.913313,52.161972,0.1141669,4.5431523,49.544292,8.330017
13806,20268360.0,0.0,17.350525,17.351105,22.631989,23.419098,21.911224,22.131653,11.6875,12.8003845,12.8003845,12.801086,0.0,0.03206467,0.03206467,0.049810573,250.0,11.700012,0.0,0.0,0.0,1072.752,4.2159398e-05,2.8926113,52.17337,251.88853,50.0,96.0,3.7602882e-07,0.0,253.34189,211.96463,2.8926113,52.17337,0.11393891,4.4947786,49.49555,8.330017
13807,20268420.0,0.0,17.360962,17.361572,22.638306,23.428192,21.916534,22.137299,11.693848,12.800354,12.800354,12.800842,0.0,0.032057244,0.032057244,0.04969523,250.0,11.700012,0.0,0.0,0.0,1073.2755,4.2126037e-05,2.8751273,52.18776,251.42734,50.0,96.0,3.7517125e-07,0.0,253.20702,211.65639,2.8751273,52.18776,0.11380889,4.4578867,49.473415,8.330017
13808,20268480.0,0.0,17.371887,17.372528,22.644897,23.437347,21.921844,22.142944,11.699066,12.8003235,12.8003235,12.800659,0.0,0.032055058,0.032055058,0.049626518,250.0,11.700012,0.0,0.0,0.0,1074.853,4.2143172e-05,2.8611512,52.202297,251.04904,50.0,96.0,3.746904e-07,0.0,253.10779,211.42297,2.8611512,52.202297,0.113735974,4.4300966,49.464752,8.330017
13809,20268540.0,0.0,17.3833,17.383972,22.651672,23.446503,21.927124,22.14856,11.703186,12.800262,12.800262,12.800476,0.0,0.032056306,0.032056306,0.04958915,250.0,11.700012,0.0,0.0,0.0,1077.2501,4.2200325e-05,2.8503618,52.215885,250.74953,50.0,96.0,3.7446105e-07,0.0,253.03693,211.25139,2.8503618,52.215885,0.113701254,4.4097023,49.46412,8.330017
13810,20268600.0,0.0,17.395142,17.395844,22.65857,23.455627,21.932373,22.154144,11.706299,12.800201,12.800201,12.800354,0.0,0.032059908,0.032059908,0.04957446,250.0,11.700012,0.0,0.0,0.0,1080.322,4.229085e-05,2.8424575,52.227974,250.52367,50.0,96.0,3.74412e-07,0.0,252.98975,211.1328,2.8424575,52.227974,0.11369389,4.395558,49.468567,8.330017
13811,20268660.0,0.0,17.40741,17.408142,22.665466,23.464386,21.937805,22.159943,11.708618,12.80014,12.80014,12.800262,0.0,0.032064106,0.032064106,0.049569093,250.0,11.700012,0.0,0.0,0.0,1083.8215,4.2403066e-05,2.8367336,52.23791,250.35786,50.0,96.0,3.74432e-07,0.0,252.95793,211.05063,2.8367336,52.23791,0.11369704,4.385576,49.47381,8.330017
13812,20268720.0,0.0,17.420074,17.420807,22.672394,23.473114,21.943207,22.16571,11.710327,12.80011,12.80011,12.800171,0.0,0.032068178,0.032068178,0.049568176,250.0,11.700012,0.0,0.0,0.0,1087.6222,4.2530395e-05,2.8325272,52.24585,250.23685,50.0,96.0,3.744796e-07,0.0,252.93636,210.99353,2.8325272,52.24585,0.11370434,4.378382,49.478733,8.330017
13813,20268780.0,0.0,17.433105,17.433838,22.67929,23.481781,21.948608,22.171478,11.711578,12.800079,12.800079,12.80014,0.0,0.032071926,0.032071926,0.049570195,250.0,11.700012,0.0,0.0,0.0,1091.6768,4.2670395e-05,2.829572,52.25194,250.15395,50.0,96.0,3.7454225e-07,0.0,252.92308,210.95703,2.829572,52.25194,0.11371391,4.3734493,49.483074,8.330017
13814,20268840.0,0.0,17.446472,17.447235,22.686157,23.490387,21.95398,22.177216,11.712524,12.800049,12.800049,12.80011,0.0,0.03207509,0.03207509,0.04957286,250.0,11.700012,0.0,0.0,0.0,1095.905,4.2818723e-05,2.8273683,52.256577,250.09584,50.0,96.0,3.7460146e-07,0.0,252.91455,210.93279,2.8273683,52.256577,0.11372295,4.3698254,49.486576,8.330017
13815,20268900.0,0.0,17.460144,17.460938,22.692993,23.498962,21.95932,22.182922,11.713287,12.800049,12.800049,12.800079,0.0,0.03207771,0.03207771,0.04957546,250.0,11.700012,0.0,0.0,0.0,1100.2651,4.297303e-05,2.8256166,52.260174,250.05347,50.0,96.0,3.7465307e-07,0.0,252.90875,210.91583,2.8256166,52.260174,0.113730825,4.3669744,49.48937,8.330017
13816,20268960.0,0.0,17.474121,17.474945,22.699371,23.506653,21.964478,22.188416,11.713806,12.800049,12.800049,12.800049,0.0,0.032079753,0.032079753,0.049578164,250.0,11.700012,0.0,0.0,0.0,1104.7706,4.3134147e-05,2.8244228,52.262543,250.03024,50.0,96.0,3.7469775e-07,0.0,252.90639,210.90796,2.8244228,52.262543,0.11373763,4.3650837,49.49137,8.330017
13817,20269020.0,0.0,17.488373,17.489197,22.705688,23.514313,21.969604,22.193878,11.714233,12.800018,12.800018,12.800049,0.0,0.03208131,0.03208131,0.049580343,250.0,11.700012,0.0,0.0,0.0,1109.3694,4.329928e-05,2.823454,52.264244,250.0152,50.0,96.0,3.7473256e-07,0.0,252.90514,210.90338,2.823454,52.264244,0.11374293,4.36356,49.49282,8.330017
13818,20269080.0,0.0,17.502869,17.503693,22.711975,23.521912,21.9747,22.19934,11.714569,12.800018,12.800018,12.800018,0.0,0.03208252,0.03208252,0.049582075,250.0,11.700012,0.0,0.0,0.0,1114.0486,4.346766e-05,2.82262,52.265507,250.00493,50.0,96.0,3.747599e-07,0.0,252.90448,210.90056,2.82262,52.265507,0.113747105,4.3622546,49.493904,8.330017
13819,20269140.0,0.0,17.517578,17.518433,22.718262,23.52948,21.979797,22.204773,11.714874,12.800018,12.800018,12.800018,0.0,0.032083325,0.032083325,0.04958331,250.0,11.700012,0.0,0.0,0.0,1118.8126,4.3639557e-05,2.8219519,52.266235,250.00063,50.0,96.0,3.7477866e-07,0.0,252.90456,210.90002,2.8219519,52.266235,0.11374996,4.36122,49.494545,8.330017
13820,20269200.0,0.0,17.53247,17.533325,22.724487,23.536987,21.984863,22.210175,11.715118,12.800018,12.800018,12.800018,0.0,0.032083906,0.032083906,0.049584202,250.0,11.700012,0.0,0.0,0.0,1123.6403,4.3814005e-05,2.8213582,52.266724,249.9983,50.0,96.0,3.7479217e-07,0.0,252.90477,210.90002,2.8213582,52.266724,0.11375201,4.3603,49.494972,8.330017
13821,20269260.0,0.0,17.547546,17.548431,22.730286,23.543732,21.989746,22.215393,11.715332,12.800018,12.800018,12.800018,0.0,0.03208429,0.03208429,0.049584813,250.0,11.700012,0.0,0.0,0.0,1128.5277,4.39908e-05,2.820835,52.26702,249.9975,50.0,96.0,3.7480126e-07,0.0,252.90506,210.9004,2.820835,52.26702,0.1137534,4.3594894,49.495228,8.330017
13822,20269320.0,0.0,17.562744,17.56363,22.736053,23.550415,21.994629,22.220581,11.715515,12.800018,12.800018,12.800018,0.0,0.03208455,0.03208455,0.049585223,250.0,11.700012,0.0,0.0,0.0,1133.467,4.416963e-05,2.820366,52.2672,249.99736,50.0,96.0,3.7480737e-07,0.0,252.90535,210.90088,2.820366,52.2672,0.11375433,4.3587637,49.495388,8.330017
13823,20269380.0,0.0,17.578094,17.57898,22.74179,23.557068,21.999512,22.225769,11.715698,12.800018,12.800018,12.800018,0.0,0.032084726,0.032084726,0.0495855,250.0,11.700012,0.0,0.0,0.0,1138.4512,4.4350203e-05,2.819946,52.26731,249.99756,50.0,96.0,3.7481152e-07,0.0,252.9056,210.90134,2.819946,52.26731,0.11375495,4.358114,49.49548,8.330017
13824,20269440.0,0.0,17.593506,17.59439,22.747498,23.56369,22.004333,22.230927,11.71582,12.800018,12.800018,12.800018,0.0,0.032084852,0.032084852,0.049585693,250.0,11.700012,0.0,0.0,0.0,1143.4703,4.453218e-05,2.8195746,52.267384,249.99785,50.0,96.0,3.7481448e-07,0.0,252.90579,210.90173,2.8195746,52.267384,0.1137554,4.3575377,49.49554,8.330017
13825,20269500.0,0.0,17.609009,17.609894,22.753174,23.570282,22.009155,22.236053,11.715973,12.800018,12.800018,12.800018,0.0,0.032084916,0.032084916,0.04958579,250.0,11.700012,0.0,0.0,0.0,1148.5281,4.4715718e-05,2.8192515,52.267403,249.9983,50.0,96.0,3.7481593e-07,0.0,252.90596,210.90208,2.8192515,52.267403,0.11375562,4.357036,49.495552,8.330017
13826,20269560.0,0.0,17.624542,17.625427,22.758484,23.576141,22.013855,22.241028,11.716064,12.800018,12.800018,12.800018,0.0,0.03208495,0.03208495,0.049585845,250.0,11.700012,0.0,0.0,0.0,1153.6072,4.4900262e-05,2.818996,52.267414,249.9987,50.0,96.0,3.7481678e-07,0.0,252.90608,210.90237,2.818996,52.267414,0.113755755,4.356636,49.495556,8.330017
13827,20269620.0,0.0,17.640106,17.640991,22.763733,23.58197,22.018494,22.245972,11.7161255,12.800018,12.800018,12.800018,0.0,0.03208497,0.03208497,0.049585875,250.0,11.700012,0.0,0.0,0.0,1158.7013,4.5085482e-05,2.8188019,52.267414,249.99904,50.0,96.0,3.7481726e-07,0.0,252.90617,210.90257,2.8188019,52.267414,0.11375582,4.356334,49.495552,8.330017
13828,20269680.0,0.0,17.65564,17.656525,22.768982,23.5878,22.023132,22.250916,11.716187,12.800018,12.800018,12.800018,0.0,0.032084983,0.032084983,0.049585894,250.0,11.700012,0.0,0.0,0.0,1163.8052,4.527124e-05,2.8186646,52.26741,249.9993,50.0,96.0,3.748175e-07,0.0,252.90623,210.90274,2.8186646,52.26741,0.11375586,4.35612,49.49555,8.330017
13829,20269740.0,0.0,17.671143,17.672058,22.77417,23.593567,22.027771,22.255829,11.716217,12.800018,12.800018,12.800018,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,1168.9087,4.5457164e-05,2.8185875,52.267403,249.99951,50.0,96.0,3.7481757e-07,0.0,252.90628,210.90285,2.8185875,52.267403,0.11375587,4.355998,49.49554,8.330017
13830,20269800.0,0.0,17.686615,17.6875,22.779358,23.599335,22.03238,22.260712,11.716217,12.800018,12.800018,12.800018,0.0,0.032084987,0.032084987,0.049585897,250.0,11.700012,0.0,0.0,0.0,1174.0013,4.564286e-05,2.8185682,52.267395,249.99968,50.0,96.0,3.748176e-07,0.0,252.90631,210.90292,2.8185682,52.267395,0.11375588,4.355965,49.495537,8.330017
13831,20269860.0,0.0,17.701996,17.70288,22.783783,23.603455,22.036835,22.26535,11.716217,12.800018,12.800018,12.800018,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,1179.0868,4.582851e-05,2.8186078,52.26739,249.99979,50.0,96.0,3.7481757e-07,0.0,252.90633,210.90298,2.8186078,52.26739,0.11375587,4.3560243,49.495525,8.330017
13832,20269920.0,0.0,17.717255,17.71814,22.788116,23.607544,22.04129,22.269958,11.716156,12.800018,12.800018,12.800018,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,1184.1461,4.6013454e-05,2.8187182,52.267384,249.99986,50.0,96.0,3.748175e-07,0.0,252.90634,210.90302,2.8187182,52.267384,0.11375586,4.3561907,49.495525,8.330017
13833,20269980.0,0.0,17.732391,17.733276,22.79245,23.611633,22.045715,22.274536,11.716095,12.800018,12.800018,12.799988,0.0,0.032084983,0.032084983,0.049585886,250.0,11.700012,0.0,0.0,0.0,1189.17,4.6197296e-05,2.8188915,52.26738,249.99992,50.0,96.0,3.7481746e-07,0.0,252.90636,210.90305,2.8188915,52.26738,0.11375586,4.3564553,49.49552,8.330017
13834,20270040.0,0.0,17.747375,17.74823,22.796753,23.615692,22.05014,22.279114,11.716003,12.799988,12.799988,12.799988,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,1194.1621,4.6380206e-05,2.8191328,52.26738,249.99995,50.0,96.0,3.748174e-07,0.0,252.90636,210.90306,2.8191328,52.26738,0.113755845,4.3568263,49.495518,8.330017
13835,20270100.0,0.0,17.762177,17.763031,22.801025,23.61972,22.054565,22.28366,11.715881,12.799988,12.799988,12.799988,0.0,0.03208498,0.03208498,0.04958588,250.0,11.700012,0.0,0.0,0.0,1199.1039,4.656156e-05,2.8194406,52.26738,249.99997,50.0,96.0,3.7481735e-07,0.0,252.90636,210.90306,2.8194406,52.26738,0.113755845,4.3572984,49.495514,8.330017
13836,20270160.0,0.0,17.776764,17.777618,22.804504,23.62207,22.058807,22.287903,11.715759,12.799988,12.799988,12.799988,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,1203.9907,4.6741156e-05,2.8198195,52.267372,249.99998,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90306,2.8198195,52.267372,0.11375583,4.3578806,49.495514,8.330017
13837,20270220.0,0.0,22.809052,17.791962,22.807922,23.624329,22.062988,22.292053,12.005615,12.811554,12.811554,12.81604,0.0,0.03212384,0.03212384,0.04965537,250.0,11.700012,0.0,0.0,0.0,1771.9747,5.121029e-05,2.078657,52.236645,250.30417,-0.00029573872,29.99961,0.11390318,70.00042,252.84961,211.1416,2.078657,52.236645,0.113903105,3.3510942,49.464085,8.330017
13838,20270280.0,0.0,22.81134,17.80603,22.81128,23.626678,22.06723,22.296295,12.081512,12.80542,12.80542,12.8098755,0.0,0.03210625,0.03210625,0.049623687,250.0,11.700012,0.0,0.0,0.0,1895.2217,5.656211e-05,1.8504877,52.226334,250.2694,-5.124586e-06,29.999992,0.11383615,70.00001,252.82098,211.08557,1.8504877,52.226334,0.1138361,2.7956498,49.454002,8.330017
13839,20270340.0,0.0,22.814636,17.819855,22.814636,23.628967,22.071411,22.300476,11.955811,12.79776,12.79776,12.79657,0.0,0.032096274,0.032096274,0.049605664,250.0,11.700012,0.0,0.0,0.0,1928.3269,5.8757043e-05,2.192908,52.22166,250.2224,-1.8747602e-07,30.000002,0.11379814,70.0,252.7994,211.03998,2.192908,52.22166,0.11379811,3.3654265,49.449444,8.330017
13840,20270400.0,0.0,22.817963,17.833344,22.817963,23.631256,22.075592,22.304657,11.86908,12.796326,12.796326,12.794128,0.0,0.032090273,0.032090273,0.04959497,250.0,11.700012,0.0,0.0,0.0,1947.5175,6.0172013e-05,2.4232605,52.219658,250.17526,-3.0768268e-10,30.000002,0.11377542,70.0,252.78273,211.0031,2.4232605,52.219658,0.113775425,3.7371635,49.447563,8.330017
13841,20270460.0,0.0,22.820557,17.846497,22.820557,23.631958,22.07962,22.308533,11.812897,12.7968445,12.7968445,12.794983,0.0,0.03208672,0.03208672,0.049588706,250.0,11.700012,0.0,0.0,0.0,1960.2797,6.1129795e-05,2.5698717,52.219063,250.13371,1.6425724e-12,30.000002,0.11376204,70.0,252.7702,210.9744,2.5698717,52.219063,0.11376208,3.9695377,49.447067,8.330017
13842,20270520.0,0.0,22.82309,17.859314,22.82309,23.63266,22.083649,22.312408,11.775879,12.797668,12.797668,12.796326,0.0,0.032084707,0.032084707,0.04958521,250.0,11.700012,0.0,0.0,0.0,1969.3927,6.180437e-05,2.6656077,52.2192,250.09914,-8.875522e-13,30.000002,0.1137545,70.0,252.76094,210.95258,2.6656077,52.2192,0.11375456,4.1192474,49.447273,8.330017
13843,20270580.0,0.0,22.825623,17.871735,22.825623,23.633392,22.087677,22.316254,11.752441,12.798401,12.798401,12.797516,0.0,0.032083783,0.032083783,0.04958364,250.0,11.700012,0.0,0.0,0.0,1975.8368,6.226551e-05,2.7258067,52.21976,250.07164,4.2918677e-15,30.000002,0.113751076,70.0,252.75441,210.93669,2.7258067,52.21976,0.11375115,4.212416,49.447884,8.330017
13844,20270640.0,0.0,22.828156,17.883728,22.828156,23.634125,22.091675,22.32013,11.736237,12.79895,12.79895,12.79837,0.0,0.032083385,0.032083385,0.049582988,250.0,11.700012,0.0,0.0,0.0,1980.6561,6.260029e-05,2.7673392,52.220406,250.0504,-3.9669822e-15,30.000002,0.11374962,70.0,252.74976,210.92511,2.7673392,52.220406,0.11374972,4.2766414,49.448563,8.330017
13845,20270700.0,0.0,22.830688,17.895325,22.830688,23.634857,22.095673,22.323944,11.725281,12.799316,12.799316,12.79892,0.0,0.03208331,0.03208331,0.049582914,250.0,11.700012,0.0,0.0,0.0,1984.288,6.2842104e-05,2.7955353,52.221043,250.03447,-6.620848e-16,30.000002,0.1137494,70.0,252.74655,210.91692,2.7955353,52.221043,0.11374951,4.3202367,49.44922,8.330017
13846,20270760.0,0.0,22.832458,17.906433,22.832458,23.634094,22.099487,22.327484,11.718262,12.79953,12.79953,12.799255,0.0,0.03208346,0.03208346,0.04958321,250.0,11.700012,0.0,0.0,0.0,1986.9106,6.300998e-05,2.8134942,52.221626,250.0232,3.0712987e-18,30.000002,0.113749996,70.0,252.74452,210.91154,2.8134942,52.221626,0.11375011,4.3479943,49.449814,8.330017
13847,20270820.0,0.0,22.834198,17.917084,22.834198,23.6333,22.103271,22.331024,11.713287,12.799683,12.799683,12.7994995,0.0,0.03208365,0.03208365,0.049583577,250.0,11.700012,0.0,0.0,0.0,1988.9772,6.3137115e-05,2.8263063,52.222107,250.01508,-2.9500005e-18,30.000002,0.11375074,70.0,252.74316,210.90787,2.8263063,52.222107,0.11375087,4.367813,49.450294,8.330017
