,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
13848,20270880.0,0.0,22.835907,17.927216,22.835907,23.632538,22.107086,22.334534,11.709808,12.799774,12.799774,12.799683,0.0,0.03208385,0.03208385,0.049583945,250.0,11.700012,0.0,0.0,0.0,1990.6416,6.3233965e-05,2.8352695,52.222485,250.00941,-4.8743644e-19,30.000002,0.11375152,70.0,252.7423,210.90544,2.8352695,52.222485,0.11375165,4.3816943,49.450676,8.330017
13849,20270940.0,0.0,22.837616,17.936798,22.837646,23.631744,22.11084,22.338013,11.70752,12.799866,12.799866,12.799774,0.0,0.032084044,0.032084044,0.049584292,250.0,11.700012,0.0,0.0,0.0,1991.9862,6.330664e-05,2.8411655,52.22277,250.00578,2.1848958e-21,30.000002,0.113752246,70.0,252.74182,210.90402,2.8411655,52.22277,0.11375238,4.3908324,49.45096,8.330017
13850,20271000.0,0.0,22.839355,17.945831,22.839355,23.630981,22.114624,22.341492,11.705902,12.799896,12.799896,12.799835,0.0,0.032084204,0.032084204,0.04958458,250.0,11.700012,0.0,0.0,0.0,1993.1478,6.336577e-05,2.8453968,52.22298,250.00334,-2.1664278e-21,30.000002,0.11375285,70.0,252.74153,210.90312,2.8453968,52.22298,0.113752976,4.397387,49.451168,8.330017
13851,20271060.0,0.0,22.840332,17.954285,22.840332,23.628784,22.118195,22.344696,11.704742,12.799927,12.799927,12.799896,0.0,0.032084327,0.032084327,0.049584802,250.0,11.700012,0.0,0.0,0.0,1994.089,6.3413514e-05,2.8483262,52.22313,250.00185,9.646175e-24,30.000002,0.113753326,70.0,252.7414,210.90265,2.8483262,52.22313,0.11375346,4.4019175,49.451313,8.330017
13852,20271120.0,0.0,22.841278,17.962128,22.841278,23.626617,22.121765,22.34787,11.703918,12.799957,12.799957,12.799927,0.0,0.032084424,0.032084424,0.049584974,250.0,11.700012,0.0,0.0,0.0,1994.8992,6.3453364e-05,2.8505003,52.223236,250.00092,-3.9071486e-26,30.000002,0.113753684,70.0,252.74132,210.90239,2.8505003,52.223236,0.11375382,4.4052854,49.451416,8.330017
13853,20271180.0,0.0,22.842224,17.96936,22.842224,23.62445,22.125305,22.351013,11.703308,12.799957,12.799957,12.799957,0.0,0.0320845,0.0320845,0.0495851,250.0,11.700012,0.0,0.0,0.0,1995.6345,6.348793e-05,2.8521004,52.22331,250.00035,4.2577328e-26,30.000002,0.11375396,70.0,252.7413,210.90225,2.8521004,52.22331,0.11375409,4.407769,49.451485,8.330017
13854,20271240.0,0.0,22.84317,17.975891,22.84317,23.622284,22.128845,22.354156,11.70282,12.799988,12.799988,12.799957,0.0,0.03208455,0.03208455,0.0495852,250.0,11.700012,0.0,0.0,0.0,1996.3187,6.351903e-05,2.8533335,52.223362,249.99998,4.3401334e-26,30.000002,0.11375417,70.0,252.7413,210.90218,2.8533335,52.223362,0.1137543,4.4096823,49.451538,8.330017
13855,20271300.0,0.0,22.844116,17.981781,22.844116,23.620117,22.132385,22.3573,11.702515,12.799988,12.799988,12.799988,0.0,0.032084588,0.032084588,0.04958526,250.0,11.700012,0.0,0.0,0.0,1996.9436,6.354602e-05,2.8541203,52.22339,249.99986,-1.7302842e-28,30.000002,0.1137543,70.0,252.74132,210.90219,2.8541203,52.22339,0.113754444,4.4109015,49.451565,8.330017
13856,20271360.0,0.0,22.84436,17.986938,22.84436,23.616608,22.135712,22.360138,11.7022705,12.799988,12.799988,12.799988,0.0,0.032084614,0.032084614,0.0495853,250.0,11.700012,0.0,0.0,0.0,1997.4688,6.3570624e-05,2.8547478,52.223408,249.99982,6.56797e-31,30.000002,0.11375439,70.0,252.74133,210.90222,2.8547478,52.223408,0.113754526,4.4118657,49.451584,8.330017
13857,20271420.0,0.0,22.844574,17.991364,22.844574,23.613129,22.139008,22.362976,11.702057,12.799988,12.799988,12.799988,0.0,0.03208463,0.03208463,0.049585335,250.0,11.700012,0.0,0.0,0.0,1997.942,6.359303e-05,2.8552997,52.22342,249.9998,-7.606084e-31,30.000002,0.11375445,70.0,252.74135,210.90227,2.8552997,52.22342,0.11375459,4.4127183,49.451595,8.330017
13858,20271480.0,0.0,22.844788,17.995026,22.844788,23.60965,22.142334,22.365784,11.701904,12.799988,12.799988,12.799988,0.0,0.03208464,0.03208464,0.04958535,250.0,11.700012,0.0,0.0,0.0,1998.3832,6.36136e-05,2.8557484,52.223427,249.99983,2.8814902e-33,30.000002,0.1137545,70.0,252.74138,210.9023,2.8557484,52.223427,0.11375463,4.4134197,49.451603,8.330017
13859,20271540.0,0.0,22.845001,17.997925,22.845001,23.60617,22.14563,22.368591,11.701752,12.799988,12.799988,12.799988,0.0,0.032084648,0.032084648,0.04958536,250.0,11.700012,0.0,0.0,0.0,1998.8066,6.3633015e-05,2.856089,52.22343,249.99986,-3.3431225e-33,30.000002,0.113754526,70.0,252.74138,210.90233,2.856089,52.22343,0.11375465,4.4139504,49.451603,8.330017
13860,20271600.0,0.0,22.845215,18.0,22.845215,23.602753,22.148895,22.371399,11.70166,12.799988,12.799988,12.799988,0.0,0.03208465,0.03208465,0.049585372,250.0,11.700012,0.0,0.0,0.0,1999.2142,6.36515e-05,2.8563697,52.22343,249.99988,-3.3569573e-33,30.000002,0.11375454,70.0,252.7414,210.90234,2.8563697,52.22343,0.113754675,4.414386,49.451603,8.330017
13861,20271660.0,0.0,22.844696,18.000854,22.844696,23.59787,22.151978,22.37384,11.701569,12.799988,12.799988,12.799988,0.0,0.03208465,0.03208465,0.049585372,250.0,11.700012,0.0,0.0,0.0,1999.5343,6.366872e-05,2.856617,52.22343,249.99991,1.2604393e-35,30.000002,0.113754556,70.0,252.74141,210.90237,2.856617,52.22343,0.113754675,4.4147587,49.451603,8.330017
13862,20271720.0,0.0,22.844147,18.000061,22.844147,23.593018,22.15506,22.376312,11.701447,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1999.8137,6.36846e-05,2.856898,52.22343,249.99994,-1.4746905e-35,30.000002,0.113754556,70.0,252.74141,210.90239,2.856898,52.22343,0.11375469,4.415191,49.451603,8.330017
13863,20271780.0,0.0,22.843597,17.997742,22.843597,23.588165,22.158112,22.378754,11.701355,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2000.0767,6.369958e-05,2.8571475,52.22343,249.99995,-1.4778946e-35,30.000002,0.113754556,70.0,252.74141,210.90239,2.8571475,52.22343,0.11375469,4.415578,49.451603,8.330017
13864,20271840.0,0.0,22.843048,17.993866,22.843048,23.583374,22.161163,22.381195,11.701263,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2000.3204,6.371354e-05,2.8573673,52.22343,249.99997,5.504006e-38,30.000002,0.113754556,70.0,252.74142,210.9024,2.8573673,52.22343,0.11375469,4.4159274,49.451603,8.330017
13865,20271900.0,0.0,22.842499,17.988556,22.842499,23.578583,22.164215,22.383636,11.701202,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2000.5562,6.372693e-05,2.8575313,52.22343,249.99998,-6.489105e-38,30.000002,0.113754556,70.0,252.74142,210.9024,2.8575313,52.22343,0.11375469,4.416182,49.451603,8.330017
13866,20271960.0,0.0,22.841248,17.981812,22.841248,23.572388,22.167023,22.385712,11.701141,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2000.712,6.373952e-05,2.8577049,52.22343,249.99998,2.41304e-40,30.000002,0.113754556,70.0,252.74142,210.9024,2.8577049,52.22343,0.11375469,4.416441,49.451603,8.330017
13867,20272020.0,0.0,22.839935,17.973694,22.839935,23.566223,22.16983,22.387817,11.70105,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2000.8278,6.37509e-05,2.8579438,52.22343,249.99998,-8.41e-43,30.000002,0.113754556,70.0,252.74142,210.9024,2.8579438,52.22343,0.11375469,4.4168105,49.451603,8.330017
13868,20272080.0,0.0,22.838623,17.964264,22.838654,23.56012,22.172638,22.389893,11.700958,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2000.9318,6.3761516e-05,2.8581452,52.22343,250.0,1.121e-42,30.000002,0.113754556,70.0,252.74142,210.9024,2.8581452,52.22343,0.11375469,4.417127,49.451603,8.330017
13869,20272140.0,0.0,22.837341,17.953583,22.837341,23.554016,22.175446,22.391937,11.700897,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2001.0262,6.3771564e-05,2.8583138,52.22343,250.0,1.121e-42,30.000002,0.113754556,70.0,252.74142,210.90242,2.8583138,52.22343,0.11375469,4.4173913,49.451603,8.330017
13870,20272200.0,0.0,22.83606,17.94168,22.83609,23.547943,22.178223,22.394012,11.700867,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2001.1107,6.3780986e-05,2.8584423,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8584423,52.22343,0.11375469,4.4175897,49.451603,8.330017
13871,20272260.0,0.0,22.834106,17.928589,22.834106,23.540558,22.180786,22.395752,11.700806,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2001.12,6.37897e-05,2.8585932,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8585932,52.22343,0.11375469,4.417815,49.451603,8.330017
13872,20272320.0,0.0,22.832092,17.914398,22.832123,23.533203,22.18332,22.39746,11.700714,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2001.096,6.379743e-05,2.85879,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.85879,52.22343,0.11375469,4.418117,49.451603,8.330017
13873,20272380.0,0.0,22.830109,17.89914,22.830109,23.52591,22.185883,22.39917,11.700653,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2001.0564,6.380434e-05,2.858982,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.858982,52.223427,0.11375469,4.4184213,49.451603,8.330017
13874,20272440.0,0.0,22.828156,17.882874,22.828156,23.518616,22.188416,22.400879,11.700592,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2001.0114,6.381077e-05,2.8591247,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8591247,52.223427,0.11375469,4.418645,49.451603,8.330017
13875,20272500.0,0.0,22.826172,17.865631,22.826172,23.511383,22.190948,22.402588,11.700531,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2000.96,6.381679e-05,2.8592439,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8592439,52.223427,0.11375469,4.4188304,49.451603,8.330017
13876,20272560.0,0.0,22.823547,17.847473,22.823578,23.5029,22.193237,22.40393,11.7005005,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2000.8375,6.382213e-05,2.8593714,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8593714,52.223427,0.11375469,4.4190187,49.451603,8.330017
13877,20272620.0,0.0,22.820923,17.82846,22.820923,23.494446,22.195526,22.405304,11.700439,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2000.6843,6.382656e-05,2.8595471,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8595471,52.223427,0.11375469,4.4192886,49.451603,8.330017
13878,20272680.0,0.0,22.818268,17.808594,22.818268,23.486053,22.197815,22.406677,11.700378,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2000.522,6.383043e-05,2.8597052,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8597052,52.223427,0.11375469,4.4195337,49.451603,8.330017
13879,20272740.0,0.0,22.815674,17.787994,22.815674,23.477722,22.200104,22.40802,11.700317,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2000.3479,6.383361e-05,2.8598497,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8598497,52.223427,0.11375469,4.419766,49.451603,8.330017
13880,20272800.0,0.0,22.81305,17.766663,22.81308,23.46939,22.202362,22.409363,11.700287,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2000.1715,6.3836495e-05,2.859949,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.859949,52.223427,0.11375469,4.419921,49.451603,8.330017
13881,20272860.0,0.0,22.809845,17.74469,22.809845,23.45993,22.204407,22.4104,11.700226,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1999.93,6.3838845e-05,2.8600605,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8600605,52.223427,0.11375469,4.420085,49.451603,8.330017
13882,20272920.0,0.0,22.80658,17.722076,22.80661,23.4505,22.206451,22.411438,11.700165,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1999.6578,6.384029e-05,2.860232,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.860232,52.223427,0.11375469,4.4203496,49.451603,8.330017
13883,20272980.0,0.0,22.803375,17.698883,22.803375,23.441132,22.208466,22.412445,11.700104,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1999.3794,6.3841224e-05,2.8603728,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8603728,52.223427,0.11375469,4.4205723,49.451603,8.330017
13884,20273040.0,0.0,22.800201,17.675201,22.800201,23.431885,22.21048,22.413452,11.700073,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1999.0911,6.384134e-05,2.860457,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.860457,52.223427,0.11375469,4.420703,49.451603,8.330017
13885,20273100.0,0.0,22.796997,17.651062,22.796997,23.422607,22.212494,22.41446,11.700043,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1998.8043,6.384158e-05,2.8605473,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8605473,52.223427,0.11375469,4.4208436,49.451603,8.330017
13886,20273160.0,0.0,22.793213,17.626465,22.793213,23.4122,22.214264,22.415161,11.700012,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1998.4537,6.384131e-05,2.8606558,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8606558,52.223427,0.11375469,4.4210052,49.451603,8.330017
13887,20273220.0,0.0,22.789368,17.601532,22.789368,23.401855,22.216034,22.415833,11.699951,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1998.0769,6.384026e-05,2.860805,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.860805,52.223427,0.11375469,4.421234,49.451603,8.330017
13888,20273280.0,0.0,22.785583,17.576263,22.785583,23.39154,22.217804,22.416534,11.69989,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1997.6898,6.383861e-05,2.86095,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.86095,52.223427,0.11375469,4.4214644,49.451603,8.330017
13889,20273340.0,0.0,22.7818,17.55075,22.7818,23.381317,22.219574,22.417206,11.69986,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1997.3013,6.3836655e-05,2.8610504,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8610504,52.223427,0.11375469,4.4216223,49.451603,8.330017
13890,20273400.0,0.0,22.778046,17.524994,22.778046,23.371124,22.221313,22.417877,11.699829,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1996.9105,6.383444e-05,2.8611302,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8611302,52.223427,0.11375469,4.421747,49.451603,8.330017
13891,20273460.0,0.0,22.774109,17.499084,22.774109,23.360718,22.22284,22.418365,11.699799,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1996.4963,6.383188e-05,2.8611965,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8611965,52.223427,0.11375469,4.4218454,49.451603,8.330017
13892,20273520.0,0.0,22.770142,17.473083,22.770142,23.350372,22.224365,22.418884,11.699768,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1996.0721,6.382894e-05,2.8612752,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8612752,52.223427,0.11375469,4.421966,49.451603,8.330017
13893,20273580.0,0.0,22.766235,17.446991,22.766235,23.340057,22.225891,22.419373,11.699738,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1995.6453,6.382575e-05,2.8613448,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8613448,52.223427,0.11375469,4.4220743,49.451603,8.330017
13894,20273640.0,0.0,22.76233,17.420868,22.76233,23.329834,22.227386,22.41986,11.699707,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1995.2148,6.382227e-05,2.8614063,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8614063,52.223427,0.11375469,4.422172,49.451603,8.330017
13895,20273700.0,0.0,22.758453,17.394806,22.758453,23.319641,22.228882,22.42035,11.699707,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1994.7844,6.3818654e-05,2.8614507,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8614507,52.223427,0.11375469,4.422241,49.451603,8.330017
13896,20273760.0,0.0,22.754456,17.368805,22.754456,23.309357,22.230164,22.420715,11.6996765,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1994.34,6.3814834e-05,2.8614933,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8614933,52.223427,0.11375469,4.422305,49.451603,8.330017
13897,20273820.0,0.0,22.750458,17.342957,22.750458,23.299164,22.231445,22.421082,11.699646,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1993.8889,6.381075e-05,2.8615475,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8615475,52.223427,0.11375469,4.422389,49.451603,8.330017
13898,20273880.0,0.0,22.74649,17.31726,22.74649,23.289001,22.232727,22.421448,11.699646,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1993.4369,6.38065e-05,2.8615932,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8615932,52.223427,0.11375469,4.422461,49.451603,8.330017
13899,20273940.0,0.0,22.742554,17.29184,22.742554,23.2789,22.233978,22.421783,11.6996155,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1992.9845,6.380211e-05,2.8616319,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8616319,52.223427,0.11375469,4.422521,49.451603,8.330017
13900,20274000.0,0.0,22.738617,17.266663,22.738647,23.26886,22.23526,22.42215,11.6996155,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1992.5315,6.379758e-05,2.861662,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.861662,52.223427,0.11375469,4.4225674,49.451603,8.330017
13901,20274060.0,0.0,22.734589,17.241852,22.73462,23.258759,22.236328,22.422394,11.6996155,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1992.0662,6.3792904e-05,2.861695,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.861695,52.223427,0.11375469,4.4226174,49.451603,8.330017
13902,20274120.0,0.0,22.73059,17.217407,22.73059,23.248718,22.237396,22.422638,11.699585,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1991.5962,6.378802e-05,2.8617358,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8617358,52.223427,0.11375469,4.4226804,49.451603,8.330017
13903,20274180.0,0.0,22.726593,17.19339,22.726593,23.238708,22.238464,22.422882,11.699585,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1991.1249,6.378297e-05,2.8617752,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8617752,52.223427,0.11375469,4.4227424,49.451603,8.330017
13904,20274240.0,0.0,22.722626,17.16986,22.722626,23.22876,22.239502,22.423126,11.699554,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1990.6539,6.3777814e-05,2.8618052,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8618052,52.223427,0.11375469,4.4227896,49.451603,8.330017
13905,20274300.0,0.0,22.718689,17.146881,22.718689,23.218872,22.24057,22.42337,11.699554,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1990.1833,6.3772575e-05,2.8618305,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8618305,52.223427,0.11375469,4.4228287,49.451603,8.330017
13906,20274360.0,0.0,22.71463,17.124481,22.71463,23.208893,22.241455,22.423492,11.699554,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1989.701,6.3767206e-05,2.861857,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.861857,52.223427,0.11375469,4.4228683,49.451603,8.330017
13907,20274420.0,0.0,22.710602,17.102692,22.710602,23.199005,22.24231,22.423615,11.699524,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1989.2142,6.376164e-05,2.8618927,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8618927,52.223427,0.11375469,4.4229226,49.451603,8.330017
13908,20274480.0,0.0,22.706573,17.081604,22.706573,23.189148,22.243195,22.423767,11.699524,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1988.7267,6.375594e-05,2.861927,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.861927,52.223427,0.11375469,4.422977,49.451603,8.330017
13909,20274540.0,0.0,22.702576,17.061249,22.702576,23.179321,22.24405,22.42389,11.699493,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1988.24,6.375015e-05,2.8619514,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8619514,52.223427,0.11375469,4.4230146,49.451603,8.330017
13910,20274600.0,0.0,22.698608,17.041687,22.698608,23.169586,22.244904,22.424011,11.699493,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1987.754,6.374429e-05,2.8619711,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8619711,52.223427,0.11375469,4.4230456,49.451603,8.330017
13911,20274660.0,0.0,22.69455,17.022919,22.69455,23.159729,22.245605,22.424042,11.699493,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1987.2567,6.373832e-05,2.8619943,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8619943,52.223427,0.11375469,4.4230804,49.451603,8.330017
13912,20274720.0,0.0,22.69049,17.005066,22.69049,23.149963,22.246307,22.424042,11.699463,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1986.7554,6.373217e-05,2.8620281,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8620281,52.223427,0.11375469,4.423133,49.451603,8.330017
13913,20274780.0,0.0,22.686432,16.98816,22.686432,23.140228,22.24701,22.424072,11.699463,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1986.2544,6.372592e-05,2.8620558,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8620558,52.223427,0.11375469,4.4231763,49.451603,8.330017
13914,20274840.0,0.0,22.682434,16.972198,22.682434,23.130554,22.247711,22.424103,11.699463,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1985.7543,6.371961e-05,2.862078,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.862078,52.223427,0.11375469,4.423211,49.451603,8.330017
13915,20274900.0,0.0,22.678436,16.957306,22.678436,23.12091,22.248383,22.424133,11.699463,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1985.2549,6.371322e-05,2.8620934,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8620934,52.223427,0.11375469,4.423235,49.451603,8.330017
13916,20274960.0,0.0,22.674347,16.943481,22.674347,23.111206,22.248932,22.424042,11.699432,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1984.7454,6.3706735e-05,2.8621125,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8621125,52.223427,0.11375469,4.423263,49.451603,8.330017
13917,20275020.0,0.0,22.670258,16.930786,22.670258,23.101562,22.249481,22.42398,11.699432,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1984.2328,6.3700114e-05,2.8621395,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8621395,52.223427,0.11375469,4.423304,49.451603,8.330017
13918,20275080.0,0.0,22.666199,16.919281,22.666199,23.09195,22.25003,22.42389,11.699432,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1983.7198,6.3693384e-05,2.8621652,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8621652,52.223427,0.11375469,4.4233456,49.451603,8.330017
13919,20275140.0,0.0,22.66217,16.908997,22.66217,23.082397,22.25058,22.423828,11.699432,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1983.2085,6.3686595e-05,2.862183,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.862183,52.223427,0.11375469,4.4233737,49.451603,8.330017
13920,20275200.0,0.0,22.658173,16.899994,22.658173,23.072906,22.25113,22.423737,11.699402,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1982.6985,6.367978e-05,2.8621967,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8621967,52.223427,0.11375469,4.4233947,49.451603,8.330017
13921,20275260.0,0.0,22.654022,16.891663,22.654053,23.063263,22.251526,22.423553,11.699402,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1982.1769,6.3672866e-05,2.862213,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.862213,52.223427,0.11375469,4.423418,49.451603,8.330017
13922,20275320.0,0.0,22.649933,16.883331,22.649933,23.05371,22.251923,22.4234,11.699402,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1981.6519,6.36658e-05,2.8622386,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8622386,52.223427,0.11375469,4.4234576,49.451603,8.330017
13923,20275380.0,0.0,22.645874,16.875,22.645874,23.04425,22.25235,22.423218,11.699402,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1981.1292,6.36586e-05,2.8622556,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8622556,52.223427,0.11375469,4.423485,49.451603,8.330017
13924,20275440.0,0.0,22.641815,16.866669,22.641815,23.03476,22.252747,22.423035,11.699371,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1980.6056,6.36514e-05,2.8622751,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8622751,52.223427,0.11375469,4.4235153,49.451603,8.330017
13925,20275500.0,0.0,22.637756,16.858337,22.637756,23.02533,22.253143,22.422852,11.699371,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1980.0837,6.364417e-05,2.8622878,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8622878,52.223427,0.11375469,4.423536,49.451603,8.330017
13926,20275560.0,0.0,22.633606,16.850006,22.633606,23.015778,22.253448,22.422607,11.699371,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1979.5507,6.363686e-05,2.8623033,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8623033,52.223427,0.11375469,4.423558,49.451603,8.330017
13927,20275620.0,0.0,22.629456,16.841675,22.629456,23.006256,22.253723,22.422333,11.699371,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1979.0137,6.36294e-05,2.8623312,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8623312,52.223427,0.11375469,4.423601,49.451603,8.330017
13928,20275680.0,0.0,22.625336,16.833344,22.625336,22.996796,22.253998,22.422058,11.699341,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1978.4778,6.362187e-05,2.8623521,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8623521,52.223427,0.11375469,4.4236345,49.451603,8.330017
13929,20275740.0,0.0,22.621246,16.825012,22.621246,22.987366,22.254303,22.421783,11.699341,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1977.9435,6.3614294e-05,2.8623674,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8623674,52.223427,0.11375469,4.423659,49.451603,8.330017
13930,20275800.0,0.0,22.617157,16.81668,22.617157,22.978027,22.254578,22.421509,11.699341,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1977.4108,6.360668e-05,2.8623757,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8623757,52.223427,0.11375469,4.4236717,49.451603,8.330017
13931,20275860.0,0.0,22.612976,16.80835,22.612976,22.968506,22.25473,22.421173,11.699341,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1976.867,6.359901e-05,2.8623886,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8623886,52.223427,0.11375469,4.4236903,49.451603,8.330017
13932,20275920.0,0.0,22.608795,16.800018,22.608795,22.959045,22.254913,22.420807,11.699341,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1976.3202,6.359121e-05,2.8624105,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8624105,52.223427,0.11375469,4.4237237,49.451603,8.330017
13933,20275980.0,0.0,22.604645,16.791687,22.604645,22.949646,22.255066,22.420471,11.69931,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1975.7736,6.358332e-05,2.8624318,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8624318,52.223427,0.11375469,4.423758,49.451603,8.330017
13934,20276040.0,0.0,22.600525,16.783325,22.600525,22.940277,22.255249,22.420105,11.69931,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1975.2292,6.3575404e-05,2.862444,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.862444,52.223427,0.11375469,4.4237776,49.451603,8.330017
13935,20276100.0,0.0,16.772919,16.774994,22.596466,22.931091,22.255493,22.41983,11.528809,12.793091,12.793091,12.791748,0.0,0.032040276,0.032040276,0.04950577,250.0,11.700012,0.0,0.0,0.0,1389.8037,6.1280916e-05,3.2618635,52.250893,249.68326,50.000416,96.00055,3.736947e-07,-0.0005818418,252.78824,210.6454,3.2618635,52.250893,0.11358614,4.8935795,49.479843,8.330017
13936,20276160.0,0.0,16.767181,16.766663,22.592255,22.9216,22.255554,22.419373,11.248505,12.789398,12.789398,12.781952,0.0,0.032061633,0.032061633,0.04954446,250.0,11.700012,0.0,0.0,0.0,1236.907,5.3851505e-05,4.0556607,52.264214,249.70892,49.999996,96.0,3.7423914e-07,2.569013e-06,252.82,210.70518,4.0556607,52.264214,0.11366783,6.3137517,49.492912,8.330017
13937,20276220.0,0.0,16.75885,16.758331,22.588043,22.91217,22.255615,22.418945,11.359802,12.800201,12.800201,12.799896,0.0,0.032072254,0.032072254,0.04956365,250.0,11.700012,0.0,0.0,0.0,1187.0305,5.0500512e-05,3.7522588,52.269173,249.75992,50.0,96.0,3.7450377e-07,5.6546646e-08,252.8433,210.75418,3.7522588,52.269173,0.11370826,5.8365326,49.49774,8.330017
13938,20276280.0,0.0,16.750519,16.75,22.583893,22.902863,22.255707,22.418549,11.473572,12.803833,12.803833,12.806061,0.0,0.032078784,0.032078784,0.049575295,250.0,11.700012,0.0,0.0,0.0,1157.9597,4.8585716e-05,3.448642,52.271397,249.81042,50.0,96.0,3.746663e-07,7.471074e-08,252.86137,210.79391,3.448642,52.271397,0.11373296,5.345081,49.499832,8.330017
13939,20276340.0,0.0,16.742188,16.741669,22.579773,22.893616,22.255798,22.418121,11.5538025,12.804016,12.804016,12.8063965,0.0,0.03208266,0.03208266,0.049582124,250.0,11.700012,0.0,0.0,0.0,1138.8071,4.73878e-05,3.2379496,52.272076,249.85516,50.0,96.0,3.7476218e-07,-3.496319e-10,252.87498,210.82494,3.2379496,52.272076,0.11374752,5.0093303,49.500397,8.330017
13940,20276400.0,0.0,16.733856,16.733337,22.575653,22.884369,22.25586,22.417694,11.606628,12.803192,12.803192,12.805054,0.0,0.03208482,0.03208482,0.04958588,250.0,11.700012,0.0,0.0,0.0,1125.8295,4.6618443e-05,3.100648,52.27192,249.89244,50.0,96.0,3.748153e-07,4.1491872e-11,252.885,210.84843,3.100648,52.27192,0.113755584,4.7930856,49.500164,8.330017
13941,20276460.0,0.0,16.725525,16.725006,22.571411,22.875,22.25586,22.417175,11.6397705,12.802216,12.802216,12.803467,0.0,0.032085862,0.032085862,0.04958765,250.0,11.700012,0.0,0.0,0.0,1117.0314,4.6126403e-05,3.0153143,52.271336,249.92212,50.0,96.0,3.7484068e-07,-1.8306468e-13,252.89214,210.86568,3.0153143,52.271336,0.11375942,4.660149,49.49953,8.330017
13942,20276520.0,0.0,16.717194,16.716675,22.5672,22.865631,22.255829,22.416687,11.660522,12.801453,12.801453,12.802277,0.0,0.03208627,0.03208627,0.04958831,250.0,11.700012,0.0,0.0,0.0,1110.7765,4.579844e-05,2.9620218,52.270634,249.94489,50.0,96.0,3.7485043e-07,7.3783494e-16,252.89711,210.87805,2.9620218,52.270634,0.113760896,4.577559,49.498787,8.330017
13943,20276580.0,0.0,16.708862,16.708344,22.562988,22.856323,22.255798,22.416168,11.674042,12.800934,12.800934,12.801453,0.0,0.032086365,0.032086365,0.049588416,250.0,11.700012,0.0,0.0,0.0,1106.026,4.556602e-05,2.927442,52.269947,249.96208,50.0,96.0,3.7485228e-07,-8.077709e-16,252.9006,210.88692,2.927442,52.269947,0.11376117,4.5240765,49.498085,8.330017
13944,20276640.0,0.0,16.7005,16.700012,22.558777,22.847076,22.255768,22.41565,11.682495,12.800568,12.800568,12.800873,0.0,0.032086264,0.032086264,0.049588207,250.0,11.700012,0.0,0.0,0.0,1102.3175,4.5399007e-05,2.9057786,52.26934,249.97469,50.0,96.0,3.748496e-07,-1.2925563e-16,252.90297,210.89307,2.9057786,52.26934,0.11376076,4.490624,49.49746,8.330017
13945,20276700.0,0.0,16.69217,16.69168,22.554626,22.83786,22.255707,22.41513,11.687225,12.800354,12.800354,12.800537,0.0,0.032086052,0.032086052,0.04958781,250.0,11.700012,0.0,0.0,0.0,1099.387,4.5280376e-05,2.8937423,52.26882,249.98337,50.0,96.0,3.748442e-07,-1.0349799e-19,252.90442,210.89699,2.8937423,52.26882,0.11375993,4.4720726,49.49694,8.330017
13946,20276760.0,0.0,16.683838,16.68335,22.550323,22.828491,22.255585,22.41452,11.6901245,12.800232,12.800232,12.800354,0.0,0.032085836,0.032085836,0.049587402,250.0,11.700012,0.0,0.0,0.0,1096.8258,4.5184534e-05,2.8863025,52.26841,249.98935,50.0,96.0,3.7483866e-07,4.943501e-22,252.90532,210.89954,2.8863025,52.26841,0.113759086,4.460608,49.496536,8.330017
13947,20276820.0,0.0,16.675507,16.675018,22.546082,22.819153,22.255463,22.41394,11.691986,12.80014,12.80014,12.800201,0.0,0.03208564,0.03208564,0.049587045,250.0,11.700012,0.0,0.0,0.0,1094.4785,4.5101853e-05,2.8814907,52.2681,249.9935,50.0,96.0,3.7483372e-07,-4.6215773e-22,252.9059,210.90121,2.8814907,52.2681,0.113758326,4.4531918,49.496223,8.330017
13948,20276880.0,0.0,16.667175,16.666687,22.54184,22.809906,22.25534,22.41333,11.693085,12.800079,12.800079,12.80014,0.0,0.03208547,0.03208547,0.049586743,250.0,11.700012,0.0,0.0,0.0,1092.2948,4.50292e-05,2.8786876,52.26787,249.99615,50.0,96.0,3.7482948e-07,2.1871932e-24,252.9062,210.90218,2.8786876,52.26787,0.113757685,4.4488688,49.496,8.330017
13949,20276940.0,0.0,16.658844,16.658325,22.537598,22.80066,22.255219,22.41275,11.693787,12.800049,12.800049,12.800079,0.0,0.032085333,0.032085333,0.049586497,250.0,11.700012,0.0,0.0,0.0,1090.1923,4.4961474e-05,2.8768768,52.267708,249.9979,50.0,96.0,3.7482613e-07,-2.0622721e-24,252.90639,210.90277,2.8768768,52.267708,0.11375717,4.4460754,49.49583,8.330017
13950,20277000.0,0.0,16.650513,16.649994,22.533417,22.791504,22.255096,22.41217,11.694305,12.800018,12.800018,12.800049,0.0,0.032085225,0.032085225,0.049586304,250.0,11.700012,0.0,0.0,0.0,1088.1345,4.489646e-05,2.8756104,52.267582,249.99911,50.0,96.0,3.7482343e-07,-2.1826278e-24,252.9065,210.90315,2.8756104,52.267582,0.11375676,4.4441223,49.49571,8.330017
13951,20277060.0,0.0,16.642181,16.641663,22.529022,22.781982,22.254883,22.411438,11.694519,12.800018,12.800018,12.800018,0.0,0.032085147,0.032085147,0.04958617,250.0,11.700012,0.0,0.0,0.0,1086.1337,4.4834876e-05,2.8750353,52.2675,249.99968,50.0,96.0,3.7482147e-07,9.933217e-27,252.90651,210.90327,2.8750353,52.2675,0.11375646,4.4432344,49.495636,8.330017
13952,20277120.0,0.0,16.63385,16.633331,22.524628,22.772552,22.25467,22.410736,11.694672,12.800018,12.800018,12.800018,0.0,0.03208509,0.03208509,0.04958607,250.0,11.700012,0.0,0.0,0.0,1084.1504,4.4774308e-05,2.8746629,52.26745,250.0,50.0,96.0,3.7482005e-07,-9.711382e-27,252.9065,210.9033,2.8746629,52.26745,0.113756254,4.44266,49.495583,8.330017
13953,20277180.0,0.0,16.625519,16.625,22.520264,22.763153,22.254456,22.410034,11.694763,12.800018,12.800018,12.800018,0.0,0.032085046,0.032085046,0.04958599,250.0,11.700012,0.0,0.0,0.0,1082.1774,4.4714296e-05,2.8744016,52.267414,250.0002,50.0,96.0,3.74819e-07,-1.01781315e-26,252.90648,210.90332,2.8744016,52.267414,0.11375609,4.442257,49.49555,8.330017
13954,20277240.0,0.0,16.617188,16.616669,22.51593,22.753784,22.254242,22.409332,11.694794,12.800018,12.800018,12.800018,0.0,0.03208502,0.03208502,0.04958595,250.0,11.700012,0.0,0.0,0.0,1080.2169,4.465499e-05,2.8742814,52.26739,250.00023,50.0,96.0,3.7481834e-07,4.484614e-29,252.90646,210.90327,2.8742814,52.26739,0.11375599,4.442071,49.495525,8.330017
13955,20277300.0,0.0,16.608856,16.608337,22.511627,22.744476,22.254028,22.40863,11.694824,12.800018,12.800018,12.800018,0.0,0.032085005,0.032085005,0.049585916,250.0,11.700012,0.0,0.0,0.0,1078.2615,4.4595912e-05,2.874202,52.26738,250.00023,50.0,96.0,3.748179e-07,-4.518199e-29,252.90643,210.90324,2.874202,52.26738,0.11375592,4.4419484,49.495518,8.330017
13956,20277360.0,0.0,16.600525,16.600006,22.50711,22.734863,22.253754,22.407776,11.694855,12.800018,12.800018,12.800018,0.0,0.03208499,0.03208499,0.049585894,250.0,11.700012,0.0,0.0,0.0,1076.3102,4.4537006e-05,2.874153,52.267372,250.0002,50.0,96.0,3.748176e-07,1.978737e-31,252.90642,210.9032,2.874153,52.267372,0.11375588,4.441873,49.495514,8.330017
13957,20277420.0,0.0,16.592194,16.591675,22.502625,22.72528,22.253448,22.406952,11.694855,12.800018,12.800018,12.800018,0.0,0.032084987,0.032084987,0.049585883,250.0,11.700012,0.0,0.0,0.0,1074.3622,4.4478216e-05,2.874119,52.267372,250.00017,50.0,96.0,3.7481746e-07,-7.942857e-34,252.9064,210.90317,2.874119,52.267372,0.11375586,4.4418206,49.49551,8.330017
13958,20277480.0,0.0,16.583862,16.583344,22.498138,22.715729,22.253143,22.406097,11.694885,12.800018,12.800018,12.800018,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,1072.4171,4.4419514e-05,2.8740933,52.26737,250.00012,50.0,96.0,3.7481732e-07,8.728861e-34,252.90639,210.90314,2.8740933,52.26737,0.11375583,4.441781,49.495506,8.330017
13959,20277540.0,0.0,16.5755,16.575012,22.493713,22.706268,22.252869,22.405273,11.694885,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1070.475,4.436089e-05,2.874071,52.26737,250.00009,50.0,96.0,3.7481726e-07,8.879432e-34,252.90637,210.90312,2.874071,52.26737,0.11375582,4.441746,49.495506,8.330017
13960,20277600.0,0.0,16.56717,16.56668,22.489258,22.696838,22.252563,22.40445,11.694885,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1068.5358,4.4302356e-05,2.8740532,52.26737,250.00008,50.0,96.0,3.7481723e-07,-3.5118597e-36,252.90637,210.9031,2.8740532,52.26737,0.11375582,4.441719,49.495506,8.330017
13961,20277660.0,0.0,16.558838,16.55835,22.48465,22.687073,22.252167,22.403473,11.694916,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1066.6,4.42439e-05,2.874035,52.26737,250.00005,50.0,96.0,3.7481723e-07,1.3262169e-38,252.90637,210.90309,2.874035,52.26737,0.11375582,4.441691,49.49551,8.330017
13962,20277720.0,0.0,16.550507,16.550018,22.480042,22.677338,22.2518,22.402527,11.694916,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.049585868,250.0,11.700012,0.0,0.0,0.0,1064.6675,4.4185537e-05,2.8740146,52.267372,250.00003,50.0,96.0,3.7481723e-07,-1.543278e-38,252.90636,210.90308,2.8740146,52.267372,0.11375582,4.4416604,49.49551,8.330017
13963,20277780.0,0.0,16.542175,16.541687,22.475433,22.667694,22.251404,22.40155,11.694916,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1062.7386,4.412727e-05,2.8739932,52.267372,250.00003,50.0,96.0,3.7481723e-07,5.8154e-41,252.90636,210.90308,2.8739932,52.267372,0.11375582,4.4416265,49.49551,8.330017
13964,20277840.0,0.0,16.533844,16.533325,22.470886,22.658081,22.251038,22.400604,11.694916,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1060.814,4.4069122e-05,2.873969,52.267372,250.00002,50.0,96.0,3.7481723e-07,-6.7823e-41,252.90636,210.90308,2.873969,52.267372,0.11375582,4.44159,49.49551,8.330017
13965,20277900.0,0.0,16.525513,16.524994,22.46634,22.64853,22.250671,22.399658,11.694946,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1058.8937,4.40111e-05,2.8739429,52.267372,250.00002,50.0,96.0,3.7481723e-07,-6.7963e-41,252.90636,210.90308,2.8739429,52.267372,0.11375582,4.4415493,49.49551,8.330017
13966,20277960.0,0.0,16.517181,16.516663,22.461548,22.63855,22.250183,22.39856,11.694946,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1056.9777,4.3953198e-05,2.8739142,52.267372,250.0,50.0,96.0,3.7481723e-07,2.8e-43,252.90636,210.90306,2.8739142,52.267372,0.11375582,4.441505,49.49551,8.330017
13967,20278020.0,0.0,16.50885,16.508331,22.456787,22.628601,22.249725,22.39746,11.694946,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1055.0667,4.389545e-05,2.8738823,52.267372,250.0,50.0,96.0,3.7481723e-07,-2.8e-43,252.90636,210.90306,2.8738823,52.267372,0.11375582,4.4414563,49.49551,8.330017
13968,20278080.0,0.0,16.500519,16.5,22.452057,22.618744,22.249237,22.396393,11.694977,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1053.161,4.3837867e-05,2.8738477,52.267372,250.0,50.0,96.0,3.7481723e-07,-2.8e-43,252.90636,210.90306,2.8738477,52.267372,0.11375582,4.4414024,49.49551,8.330017
13969,20278140.0,0.0,16.492188,16.491669,22.447327,22.608917,22.24878,22.395294,11.694977,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1051.2607,4.3780445e-05,2.8738098,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8738098,52.267372,0.11375582,4.4413443,49.49551,8.330017
13970,20278200.0,0.0,16.483856,16.483337,22.442627,22.599121,22.248322,22.394226,11.695007,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1049.3665,4.372321e-05,2.8737693,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8737693,52.267372,0.11375582,4.441282,49.495514,8.330017
13971,20278260.0,0.0,16.475525,16.475006,22.437683,22.588898,22.247772,22.393005,11.695007,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1047.4783,4.3666176e-05,2.8737252,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8737252,52.267372,0.11375582,4.441214,49.495514,8.330017
13972,20278320.0,0.0,16.467194,16.466675,22.43274,22.578705,22.247192,22.391785,11.695038,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1045.5967,4.3609354e-05,2.8736784,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8736784,52.267372,0.11375582,4.4411416,49.495514,8.330017
13973,20278380.0,0.0,16.458862,16.458344,22.427826,22.568573,22.246643,22.390594,11.695068,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1043.722,4.3552758e-05,2.8736289,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8736289,52.267372,0.11375582,4.4410653,49.495514,8.330017
13974,20278440.0,0.0,16.4505,16.450012,22.422943,22.558502,22.246094,22.389374,11.695068,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1041.8547,4.3496406e-05,2.8735766,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8735766,52.267372,0.11375582,4.4409847,49.495514,8.330017
13975,20278500.0,0.0,16.44217,16.44168,22.41806,22.548462,22.245544,22.388184,11.695099,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1039.9945,4.3440297e-05,2.8735216,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8735216,52.267372,0.11375582,4.4408994,49.495514,8.330017
13976,20278560.0,0.0,16.433838,16.43335,22.412964,22.538025,22.244873,22.38684,11.695129,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1038.1422,4.3384447e-05,2.8734632,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8734632,52.267372,0.11375582,4.4408097,49.495514,8.330017
13977,20278620.0,0.0,16.425507,16.425018,22.407898,22.527649,22.244232,22.385498,11.69516,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1036.2982,4.332888e-05,2.8734016,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8734016,52.267372,0.11375582,4.4407144,49.495514,8.330017
13978,20278680.0,0.0,16.417175,16.416687,22.402832,22.517303,22.243591,22.384155,11.69516,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1034.4625,4.32736e-05,2.8733373,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8733373,52.267372,0.11375582,4.440615,49.495514,8.330017
13979,20278740.0,0.0,16.408844,16.408325,22.397797,22.507019,22.24292,22.382843,11.69519,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1032.6357,4.3218624e-05,2.8732698,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8732698,52.267372,0.11375582,4.440511,49.495514,8.330017
13980,20278800.0,0.0,16.400513,16.399994,22.392761,22.496796,22.24228,22.38153,11.695221,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1030.8169,4.3163946e-05,2.873203,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.873203,52.267372,0.11375582,4.4404078,49.495514,8.330017
13981,20278860.0,0.0,16.392181,16.391663,22.387024,22.485748,22.240875,22.379425,11.695251,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1029.0074,4.310959e-05,2.873131,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.873131,52.267372,0.11375582,4.4402966,49.495514,8.330017
13982,20278920.0,0.0,16.38385,16.383331,22.381226,22.474731,22.239471,22.37738,11.695282,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1027.2002,4.3055417e-05,2.8730774,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8730774,52.267372,0.11375582,4.440212,49.495514,8.330017
13983,20278980.0,0.0,16.375519,16.375,22.375488,22.463776,22.238098,22.375305,11.695282,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1025.393,4.3001248e-05,2.8730466,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8730466,52.267372,0.11375582,4.440162,49.495514,8.330017
13984,20279040.0,0.0,16.367188,16.366669,22.369751,22.45288,22.236694,22.37323,11.695282,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1023.5863,4.2947126e-05,2.8730447,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8730447,52.267372,0.11375582,4.440158,49.495514,8.330017
