,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
13985,20279100.0,0.0,16.358856,16.358337,22.364075,22.442047,22.235321,22.371185,11.695282,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1021.7783,4.2892923e-05,2.873055,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.873055,52.267372,0.11375582,4.440174,49.495514,8.330017
13986,20279160.0,0.0,16.350525,16.350006,22.358307,22.431122,22.233856,22.36908,11.695282,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1019.96906,4.2838637e-05,2.8730717,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8730717,52.267372,0.11375582,4.4402003,49.495514,8.330017
13987,20279220.0,0.0,16.342194,16.341675,22.35257,22.420258,22.232422,22.366974,11.695251,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1018.15845,4.2784268e-05,2.8730905,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8730905,52.267372,0.11375582,4.4402294,49.495514,8.330017
13988,20279280.0,0.0,16.333862,16.333344,22.346863,22.409485,22.230957,22.364868,11.695251,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1016.34644,4.2729807e-05,2.8731103,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8731103,52.267372,0.11375582,4.4402604,49.495514,8.330017
13989,20279340.0,0.0,16.3255,16.325012,22.341187,22.398743,22.229523,22.362762,11.695251,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1014.53314,4.267526e-05,2.87313,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.87313,52.267372,0.11375582,4.4402914,49.495514,8.330017
13990,20279400.0,0.0,16.31717,16.31668,22.33554,22.388031,22.228088,22.360687,11.695251,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1012.71857,4.262062e-05,2.8731503,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8731503,52.267372,0.11375582,4.4403224,49.495514,8.330017
13991,20279460.0,0.0,16.308838,16.30835,22.328827,22.37616,22.225586,22.357544,11.695221,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1010.9029,4.25659e-05,2.87317,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.87317,52.267372,0.11375582,4.440353,49.495514,8.330017
13992,20279520.0,0.0,16.300507,16.300018,22.322113,22.36435,22.223114,22.354431,11.695221,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1009.0863,4.25111e-05,2.873188,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.873188,52.267372,0.11375582,4.440381,49.495514,8.330017
13993,20279580.0,0.0,16.292175,16.291687,22.3154,22.3526,22.220642,22.351318,11.695221,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1007.2688,4.2456224e-05,2.8732057,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8732057,52.267372,0.11375582,4.4404078,49.495514,8.330017
13994,20279640.0,0.0,16.283844,16.283325,22.308746,22.340912,22.21817,22.348236,11.695221,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1005.45056,4.2401283e-05,2.8732219,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8732219,52.267372,0.11375582,4.440433,49.495514,8.330017
13995,20279700.0,0.0,16.275513,16.274994,22.302094,22.329285,22.215729,22.345123,11.695221,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1003.63184,4.2346277e-05,2.873237,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.873237,52.267372,0.11375582,4.4404564,49.495514,8.330017
13996,20279760.0,0.0,16.267181,16.266663,22.29535,22.317505,22.213074,22.34198,11.69519,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1001.81256,4.229121e-05,2.873251,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.873251,52.267372,0.11375582,4.4404783,49.495514,8.330017
13997,20279820.0,0.0,16.25885,16.258331,22.288605,22.305786,22.21045,22.338837,11.69519,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,999.993,4.2236086e-05,2.8732638,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8732638,52.267372,0.11375582,4.4404984,49.495514,8.330017
13998,20279880.0,0.0,16.250519,16.25,22.28189,22.294128,22.207825,22.335693,11.69519,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,998.1733,4.2180924e-05,2.8732755,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8732755,52.267372,0.11375582,4.4405165,49.495514,8.330017
13999,20279940.0,0.0,16.242188,16.241669,22.275238,22.282532,22.20523,22.33258,11.69519,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,996.35345,4.212571e-05,2.8732858,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8732858,52.267372,0.11375582,4.440532,49.495514,8.330017
14000,20280000.0,0.0,16.233856,16.233337,22.268585,22.270996,22.202606,22.329468,11.69519,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,994.53375,4.207046e-05,2.8732948,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8732948,52.267372,0.11375582,4.4405465,49.495514,8.330017
14001,20280060.0,0.0,16.225525,16.225006,22.26184,22.259308,22.19989,22.326324,11.69519,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,992.7143,4.201518e-05,2.8733027,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8733027,52.267372,0.11375582,4.4405584,49.495514,8.330017
14002,20280120.0,0.0,16.217194,16.216675,22.255127,22.24768,22.197144,22.323181,11.69519,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,990.89514,4.1959873e-05,2.8733091,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8733091,52.267372,0.11375582,4.4405684,49.495514,8.330017
14003,20280180.0,0.0,16.208862,16.208344,22.248413,22.236115,22.194427,22.320038,11.69519,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,989.0766,4.190455e-05,2.8733144,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8733144,52.267372,0.11375582,4.4405766,49.495514,8.330017
14004,20280240.0,0.0,16.2005,16.200012,22.24176,22.22461,22.191711,22.316895,11.69519,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,987.2587,4.184921e-05,2.8733187,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8733187,52.267372,0.11375582,4.440583,49.495514,8.330017
14005,20280300.0,0.0,16.19217,16.19168,22.235138,22.213165,22.188995,22.313782,11.69519,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,985.44147,4.179385e-05,2.8733218,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8733218,52.267372,0.11375582,4.440588,49.495514,8.330017
14006,20280360.0,0.0,16.183838,16.18335,22.228394,22.201569,22.186157,22.310638,11.69519,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,983.62524,4.1738494e-05,2.8733234,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8733234,52.267372,0.11375582,4.4405913,49.495514,8.330017
14007,20280420.0,0.0,16.175507,16.175018,22.22165,22.190002,22.18332,22.307495,11.69519,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,981.81,4.1683135e-05,2.8733242,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8733242,52.267372,0.11375582,4.440592,49.495514,8.330017
14008,20280480.0,0.0,16.167175,16.166687,22.214966,22.178497,22.180481,22.304352,11.69519,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,979.996,4.162778e-05,2.8733232,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8733232,52.267372,0.11375582,4.4405904,49.495514,8.330017
14009,20280540.0,0.0,16.158844,16.158325,22.208282,22.167053,22.177643,22.301208,11.69519,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,978.1833,4.1572443e-05,2.8733213,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8733213,52.267372,0.11375582,4.4405875,49.495514,8.330017
14010,20280600.0,0.0,16.150513,16.149994,22.20166,22.15567,22.174835,22.298096,11.69519,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,976.3721,4.1517123e-05,2.8733182,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8733182,52.267372,0.11375582,4.4405828,49.495514,8.330017
14011,20280660.0,0.0,16.142181,16.141663,22.194916,22.144104,22.171906,22.294952,11.69519,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,974.5624,4.1461815e-05,2.873314,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.873314,52.267372,0.11375582,4.440576,49.495514,8.330017
14012,20280720.0,0.0,16.13385,16.133331,22.188171,22.132599,22.168976,22.291779,11.69519,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,972.7544,4.140654e-05,2.8733084,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8733084,52.267372,0.11375582,4.4405675,49.495514,8.330017
14013,20280780.0,0.0,16.125519,16.125,22.181458,22.121155,22.166046,22.288635,11.69519,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,970.94836,4.13513e-05,2.8733015,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8733015,52.267372,0.11375582,4.440557,49.495514,8.330017
14014,20280840.0,0.0,16.117188,16.116669,22.174805,22.109772,22.163147,22.285522,11.69519,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,969.1442,4.1296098e-05,2.8732934,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8732934,52.267372,0.11375582,4.440545,49.495514,8.330017
14015,20280900.0,0.0,16.108856,16.108337,22.168182,22.09845,22.160248,22.28241,11.69519,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,967.3422,4.124094e-05,2.873284,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.873284,52.267372,0.11375582,4.440531,49.495514,8.330017
14016,20280960.0,0.0,16.100525,16.100006,22.161407,22.086914,22.157227,22.279266,11.69519,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,965.5425,4.1185827e-05,2.8732736,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8732736,52.267372,0.11375582,4.4405146,49.495514,8.330017
14017,20281020.0,0.0,16.092194,16.091675,22.154663,22.07544,22.154236,22.276123,11.69519,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,963.7451,4.1130774e-05,2.8732617,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8732617,52.267372,0.11375582,4.440496,49.495514,8.330017
14018,20281080.0,0.0,16.083862,16.083344,22.14798,22.064026,22.151245,22.27298,11.69519,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,961.9503,4.1075775e-05,2.8732486,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8732486,52.267372,0.11375582,4.440476,49.495514,8.330017
14019,20281140.0,0.0,16.075531,16.075012,22.141296,22.052673,22.148254,22.269867,11.695221,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,960.1582,4.102085e-05,2.8732347,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8732347,52.267372,0.11375582,4.440454,49.495514,8.330017
14020,20281200.0,0.0,16.06717,16.06668,22.134674,22.041382,22.145264,22.266754,11.695221,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,958.3687,4.0965988e-05,2.8732193,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8732193,52.267372,0.11375582,4.4404306,49.495514,8.330017
14021,20281260.0,0.0,16.058838,16.05835,22.1279,22.029846,22.142212,22.263641,11.695221,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,956.5822,4.09112e-05,2.8732026,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8732026,52.267372,0.11375582,4.440405,49.495514,8.330017
14022,20281320.0,0.0,16.050507,16.050018,22.121155,22.018372,22.13916,22.260529,11.695221,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,954.79877,4.08565e-05,2.8731847,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8731847,52.267372,0.11375582,4.440377,49.495514,8.330017
14023,20281380.0,0.0,16.042175,16.041687,22.114471,22.006989,22.136108,22.257446,11.695251,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,953.0185,4.0801882e-05,2.8731656,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8731656,52.267372,0.11375582,4.4403477,49.495514,8.330017
14024,20281440.0,0.0,16.033844,16.033325,22.107788,21.995636,22.133057,22.254333,11.695251,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,951.2415,4.074736e-05,2.8731453,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8731453,52.267372,0.11375582,4.440316,49.495514,8.330017
14025,20281500.0,0.0,16.025513,16.024994,22.101135,21.984375,22.130035,22.251251,11.695251,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,949.4681,4.069294e-05,2.873124,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.873124,52.267372,0.11375582,4.4402833,49.495514,8.330017
14026,20281560.0,0.0,16.017181,16.016663,22.09439,21.97284,22.126923,22.2482,11.695251,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,947.69806,4.0638613e-05,2.8731012,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8731012,52.267372,0.11375582,4.4402485,49.495514,8.330017
14027,20281620.0,0.0,16.00885,16.008331,22.087677,21.961395,22.12381,22.245148,11.695282,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,945.93176,4.05844e-05,2.8730772,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8730772,52.267372,0.11375582,4.4402113,49.495514,8.330017
14028,20281680.0,0.0,16.000519,16.0,22.081024,21.950104,22.120758,22.242096,11.695282,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,944.17175,4.0530424e-05,2.873055,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.873055,52.267372,0.11375582,4.4401774,49.495514,8.330017
14029,20281740.0,0.0,15.9921875,15.991669,22.07434,21.938782,22.117676,22.239075,11.695282,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,942.4119,4.0476396e-05,2.8730335,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8730335,52.267372,0.11375582,4.4401436,49.495514,8.330017
14030,20281800.0,0.0,15.983856,15.983337,22.067719,21.92752,22.114594,22.236023,11.6953125,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,940.6569,4.04225e-05,2.8730073,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8730073,52.267372,0.11375582,4.4401035,49.495514,8.330017
14031,20281860.0,0.0,15.975525,15.975006,22.060974,21.916016,22.11145,22.233032,11.6953125,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,938.9065,4.0368755e-05,2.8729744,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8729744,52.267372,0.11375582,4.440053,49.495514,8.330017
14032,20281920.0,0.0,15.967194,15.966675,22.05426,21.904572,22.108337,22.230042,11.6953125,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,937.16046,4.031516e-05,2.8729417,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8729417,52.267372,0.11375582,4.440002,49.495514,8.330017
14033,20281980.0,0.0,15.958862,15.9583435,22.047577,21.893188,22.105194,22.227081,11.695343,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,935.419,4.0261704e-05,2.872909,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.872909,52.267372,0.11375582,4.439952,49.495514,8.330017
14034,20282040.0,0.0,15.950531,15.950012,22.040924,21.881866,22.102112,22.22409,11.695343,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,933.6822,4.02084e-05,2.872876,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.872876,52.267372,0.11375582,4.4399004,49.495514,8.330017
14035,20282100.0,0.0,15.942169,15.941681,22.034302,21.870605,22.098999,22.22116,11.695374,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,931.95,4.0155246e-05,2.872842,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.872842,52.267372,0.11375582,4.4398484,49.495514,8.330017
14036,20282160.0,0.0,15.933838,15.93335,22.027588,21.8591,22.095825,22.218262,11.695374,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,930.2227,4.0102248e-05,2.8728068,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8728068,52.267372,0.11375582,4.439794,49.495514,8.330017
14037,20282220.0,0.0,15.925507,15.925018,22.020905,21.847656,22.092682,22.215363,11.695374,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,928.5004,4.0049414e-05,2.8727703,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8727703,52.267372,0.11375582,4.439738,49.495514,8.330017
14038,20282280.0,0.0,15.917175,15.916687,22.014252,21.836273,22.089539,22.212494,11.695404,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,926.7832,3.999675e-05,2.8727329,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8727329,52.267372,0.11375582,4.4396796,49.495514,8.330017
14039,20282340.0,0.0,15.908844,15.908325,22.00763,21.824951,22.086426,22.209595,11.695404,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,925.0713,3.9944254e-05,2.872694,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.872694,52.267372,0.11375582,4.43962,49.495514,8.330017
14040,20282400.0,0.0,15.90033,15.899994,22.001038,21.81369,22.083313,22.206757,11.695404,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,923.3316,3.9891256e-05,2.87272,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.87272,52.267372,0.11375582,4.4396567,49.495514,8.330017
14041,20282460.0,0.0,15.891724,15.891174,21.988342,21.795776,22.073822,22.197662,11.695435,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,921.5995,3.9838927e-05,2.8726592,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8726592,52.267372,0.11375582,4.4395666,49.495514,8.330017
14042,20282520.0,0.0,15.8819275,15.881317,21.975372,21.777954,22.064392,22.188568,11.695251,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,919.6676,3.978349e-05,2.8731482,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8731482,52.267372,0.11375582,4.4402456,49.495514,8.330017
14043,20282580.0,0.0,15.871155,15.870483,21.962433,21.760223,22.054962,22.179535,11.694794,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,917.49884,3.972133e-05,2.8743184,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8743184,52.267372,0.11375582,4.442034,49.495514,8.330017
14044,20282640.0,0.0,15.859467,15.858734,21.949554,21.742584,22.045593,22.170532,11.694183,12.799988,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,915.0782,3.965129e-05,2.875889,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.875889,52.267372,0.11375582,4.4444575,49.495514,8.330017
14045,20282700.0,0.0,15.846832,15.846039,21.936737,21.725037,22.036255,22.16153,11.693512,12.799988,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,912.4005,3.9572795e-05,2.8776824,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8776824,52.267372,0.11375582,4.4472303,49.495514,8.330017
14046,20282760.0,0.0,15.8333435,15.83252,21.924103,21.70752,22.027191,22.153015,11.69278,12.799957,12.799957,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,909.4666,3.948562e-05,2.8795981,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8795981,52.267372,0.11375582,4.450195,49.495514,8.330017
14047,20282820.0,0.0,15.819,15.818115,21.91156,21.690063,22.018158,22.1445,11.692017,12.799957,12.799957,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,906.2802,3.9389713e-05,2.8815572,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8815572,52.267372,0.11375582,4.453226,49.495514,8.330017
14048,20282880.0,0.0,15.803864,15.8029175,21.899078,21.67273,22.009155,22.136017,11.691254,12.799957,12.799957,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,902.84784,3.928518e-05,2.883515,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.883515,52.267372,0.11375582,4.456255,49.495514,8.330017
14049,20282940.0,0.0,15.787933,15.786957,21.886627,21.655457,22.000183,22.127563,11.690521,12.799957,12.799957,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,899.17975,3.9172286e-05,2.8854465,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8854465,52.267372,0.11375582,4.459243,49.495514,8.330017
14050,20283000.0,0.0,15.77124,15.770233,21.874268,21.638306,21.991272,22.11914,11.689789,12.799957,12.799957,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,895.2738,3.9050894e-05,2.8873596,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8873596,52.267372,0.11375582,4.462202,49.495514,8.330017
14051,20283060.0,0.0,15.753845,15.752777,21.861267,21.620178,21.981842,22.110443,11.689056,12.799957,12.799957,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,891.14795,3.8921473e-05,2.8892105,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8892105,52.267372,0.11375582,4.4650674,49.495514,8.330017
14052,20283120.0,0.0,15.735779,15.73468,21.848328,21.602142,21.972473,22.101776,11.688385,12.799957,12.799957,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,886.81024,3.8784357e-05,2.8909988,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8909988,52.267372,0.11375582,4.467834,49.495514,8.330017
14053,20283180.0,0.0,15.717041,15.715912,21.835419,21.584198,21.963135,22.09311,11.687714,12.799957,12.799957,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,882.26746,3.8639686e-05,2.8927295,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8927295,52.267372,0.11375582,4.470511,49.495514,8.330017
14054,20283240.0,0.0,15.697693,15.696533,21.822601,21.566376,21.953827,22.084473,11.687073,12.799957,12.799957,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,877.53143,3.848784e-05,2.8943994,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8943994,52.267372,0.11375582,4.4730945,49.495514,8.330017
14055,20283300.0,0.0,15.677795,15.676575,21.809814,21.548615,21.94455,22.075897,11.686462,12.799988,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,872.6144,3.8329214e-05,2.8960109,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8960109,52.267372,0.11375582,4.475588,49.495514,8.330017
14056,20283360.0,0.0,15.657288,15.656067,21.79721,21.530792,21.935455,22.067902,11.685852,12.799988,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,867.5135,3.8163624e-05,2.897562,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.897562,52.267372,0.11375582,4.4779873,49.495514,8.330017
14057,20283420.0,0.0,15.6362915,15.63501,21.784698,21.513062,21.926422,22.059937,11.685272,12.799988,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,862.24963,3.799173e-05,2.8990424,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8990424,52.267372,0.11375582,4.480279,49.495514,8.330017
14058,20283480.0,0.0,15.614807,15.613495,21.772217,21.495453,21.91742,22.052002,11.684753,12.799988,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,856.8335,3.7813945e-05,2.9004583,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9004583,52.267372,0.11375582,4.4824705,49.495514,8.330017
14059,20283540.0,0.0,15.592865,15.591522,21.759827,21.477905,21.908447,22.044098,11.684235,12.799988,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,851.26245,3.7630096e-05,2.9018054,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9018054,52.267372,0.11375582,4.4845543,49.495514,8.330017
14060,20283600.0,0.0,15.570496,15.569153,21.747467,21.46045,21.899506,22.036194,11.683716,12.799988,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,845.5568,3.7440812e-05,2.9030848,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9030848,52.267372,0.11375582,4.4865346,49.495514,8.330017
14061,20283660.0,0.0,15.5477295,15.546356,21.73526,21.442902,21.890747,22.0289,11.683258,12.799988,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,839.7222,3.7246296e-05,2.9042926,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9042926,52.267372,0.11375582,4.4884048,49.495514,8.330017
14062,20283720.0,0.0,15.524597,15.523224,21.723145,21.425415,21.88205,22.021637,11.682831,12.799988,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,833.76935,3.7046895e-05,2.9054332,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9054332,52.267372,0.11375582,4.4901705,49.495514,8.330017
14063,20283780.0,0.0,15.50116,15.499756,21.71106,21.40805,21.873352,22.014374,11.682404,12.799988,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,827.7083,3.6842946e-05,2.9065104,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9065104,52.267372,0.11375582,4.4918375,49.495514,8.330017
14064,20283840.0,0.0,15.4774475,15.476013,21.699036,21.390747,21.864685,22.007141,11.682007,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,821.5516,3.6634858e-05,2.907526,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.907526,52.267372,0.11375582,4.49341,49.495514,8.330017
14065,20283900.0,0.0,15.45343,15.451996,21.687073,21.373566,21.85608,21.999939,11.681641,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,815.29596,3.6422436e-05,2.9084795,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9084795,52.267372,0.11375582,4.494886,49.495514,8.330017
14066,20283960.0,0.0,15.429199,15.427765,21.675201,21.35617,21.847626,21.993134,11.681305,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,808.96173,3.620633e-05,2.9093537,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9093537,52.267372,0.11375582,4.4962425,49.495514,8.330017
14067,20284020.0,0.0,15.404785,15.40332,21.66336,21.338898,21.839203,21.986359,11.681,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,802.5574,3.5986915e-05,2.9101546,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9101546,52.267372,0.11375582,4.497483,49.495514,8.330017
14068,20284080.0,0.0,15.380188,15.378723,21.651611,21.321686,21.83081,21.979584,11.680725,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,796.0896,3.5764362e-05,2.9108877,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9108877,52.267372,0.11375582,4.4986176,49.495514,8.330017
14069,20284140.0,0.0,15.355469,15.354004,21.639893,21.304596,21.822449,21.97287,11.680481,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,789.5704,3.5539077e-05,2.9115524,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9115524,52.267372,0.11375582,4.4996486,49.495514,8.330017
14070,20284200.0,0.0,15.330658,15.329163,21.628235,21.287567,21.814117,21.966156,11.680145,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,783.09106,3.5308836e-05,2.912407,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.912407,52.267372,0.11375582,4.500959,49.495514,8.330017
14071,20284260.0,0.0,15.305756,15.304291,21.6167,21.270386,21.805939,21.960052,11.679718,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,776.6575,3.5073695e-05,2.9134583,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9134583,52.267372,0.11375582,4.5025444,49.495514,8.330017
14072,20284320.0,0.0,15.280853,15.279358,21.605255,21.253296,21.797821,21.95398,11.679321,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,770.1748,3.4832086e-05,2.9145093,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9145093,52.267372,0.11375582,4.5041895,49.495514,8.330017
14073,20284380.0,0.0,15.255951,15.254456,21.593903,21.23642,21.789734,21.947968,11.679108,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,763.65826,3.4587632e-05,2.9150887,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9150887,52.267372,0.11375582,4.505102,49.495514,8.330017
14074,20284440.0,0.0,15.231049,15.229553,21.58252,21.219482,21.781647,21.941925,11.678864,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,757.1684,3.4343695e-05,2.9157588,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9157588,52.267372,0.11375582,4.5061617,49.495514,8.330017
14075,20284500.0,0.0,15.206207,15.204742,21.571198,21.202637,21.77356,21.935913,11.67868,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,750.6682,3.409847e-05,2.916205,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.916205,52.267372,0.11375582,4.506861,49.495514,8.330017
14076,20284560.0,0.0,15.181488,15.179993,21.560028,21.185486,21.765656,21.930725,11.678589,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,744.17004,3.385229e-05,2.9164684,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9164684,52.267372,0.11375582,4.5072713,49.495514,8.330017
14077,20284620.0,0.0,15.15686,15.1553955,21.54892,21.168457,21.757782,21.925537,11.678528,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,737.68866,3.360588e-05,2.9165912,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9165912,52.267372,0.11375582,4.5074654,49.495514,8.330017
14078,20284680.0,0.0,15.132416,15.130981,21.537872,21.15152,21.749908,21.92038,11.678528,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,731.2359,3.335976e-05,2.9166012,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9166012,52.267372,0.11375582,4.5074835,49.495514,8.330017
14079,20284740.0,0.0,15.108185,15.1067505,21.526855,21.134644,21.742065,21.915253,11.678558,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,724.8253,3.3114517e-05,2.916518,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.916518,52.267372,0.11375582,4.507358,49.495514,8.330017
14080,20284800.0,0.0,15.084137,15.082733,21.5159,21.11789,21.734283,21.910126,11.678619,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,718.4517,3.2869884e-05,2.9163353,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9163353,52.267372,0.11375582,4.507079,49.495514,8.330017
14081,20284860.0,0.0,15.060364,15.05896,21.505096,21.100677,21.726624,21.906097,11.678741,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,712.1372,3.2626733e-05,2.9160488,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9160488,52.267372,0.11375582,4.5066423,49.495514,8.330017
14082,20284920.0,0.0,15.036896,15.035492,21.494354,21.083588,21.718994,21.90207,11.678894,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,705.8898,3.2385487e-05,2.915669,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.915669,52.267372,0.11375582,4.5060577,49.495514,8.330017
14083,20284980.0,0.0,15.013733,15.01236,21.483704,21.066772,21.711395,21.898071,11.679047,12.800018,12.800018,13.125214,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,699.71674,3.214643e-05,2.9152064,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9152064,52.267372,0.11375582,75.97845,49.495514,8.330017
14084,20285040.0,0.0,14.990936,14.9895935,21.477966,21.06195,21.703796,21.894073,11.67926,12.800018,12.800018,15.727386,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,693.6281,3.1909956e-05,2.914659,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.914659,52.267372,0.11375582,26.908192,49.495514,8.330017
14085,20285100.0,0.0,14.968506,14.967194,21.4758,21.064789,21.696259,21.890106,11.679504,12.800018,12.800018,16.950134,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,687.63556,3.167661e-05,2.914026,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.914026,52.267372,0.11375582,29.808014,49.495514,8.330017
14086,20285160.0,0.0,14.946533,14.945221,21.474152,21.071136,21.688843,21.881866,11.679779,12.800018,12.800018,17.948975,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,681.74414,3.1446525e-05,2.913318,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.913318,52.267372,0.11375582,31.876936,49.495514,8.330017
14087,20285220.0,0.0,14.924988,14.923706,21.474182,21.081573,21.681458,21.873657,11.680084,12.800018,12.800018,18.62967,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,675.96136,3.122001e-05,2.9125252,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9125252,52.267372,0.11375582,31.685963,49.495514,8.330017
14088,20285280.0,0.0,14.903931,14.902679,21.475311,21.094269,21.674103,21.865479,11.68042,12.800018,12.800018,18.935913,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,670.30005,3.099763e-05,2.911637,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.911637,52.267372,0.11375582,29.918533,49.495514,8.330017
14089,20285340.0,0.0,14.883362,14.882172,21.476776,21.107635,21.666779,21.85733,11.680817,12.800018,12.800018,18.877563,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,664.7678,3.077972e-05,2.9106593,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9106593,52.267372,0.11375582,26.953686,49.495514,8.330017
14090,20285400.0,0.0,14.863373,14.862183,21.477661,21.119568,21.659485,21.849182,11.681213,12.800018,12.800018,18.51242,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,659.37463,3.0566698e-05,2.9095953,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9095953,52.267372,0.11375582,23.387878,49.495514,8.330017
14091,20285460.0,0.0,14.843964,14.842804,21.476562,21.127258,21.652191,21.84018,11.681641,12.800018,12.800018,17.976074,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,654.1286,3.0358906e-05,2.9084456,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9084456,52.267372,0.11375582,20.586346,49.495514,8.330017
14092,20285520.0,0.0,14.825165,14.824066,21.47403,21.131805,21.644958,21.831177,11.682129,12.800018,12.800018,17.361542,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,649.0393,3.0156762e-05,2.9072084,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9072084,52.267372,0.11375582,17.839046,49.495514,8.330017
14093,20285580.0,0.0,14.807007,14.805939,21.470093,21.133057,21.637726,21.822205,11.682648,12.800018,12.800018,16.755035,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,644.1158,2.9960653e-05,2.905885,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.905885,52.267372,0.11375582,15.8078375,49.495514,8.330017
14094,20285640.0,0.0,14.78952,14.788513,21.464844,21.131287,21.630524,21.813263,11.6831665,12.800018,12.800018,16.228271,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,639.3666,2.977094e-05,2.9044743,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9044743,52.267372,0.11375582,14.639246,49.495514,8.330017
14095,20285700.0,0.0,14.772766,14.77179,21.458527,21.127106,21.623352,21.804352,11.683746,12.800049,12.800049,15.840973,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,634.8008,2.9588024e-05,2.9029748,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9029748,52.267372,0.11375582,14.379822,49.495514,8.330017
14096,20285760.0,0.0,14.756744,14.755798,21.45108,21.1203,21.61615,21.795471,11.684357,12.800049,12.800049,15.66394,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,630.4275,2.9412293e-05,2.901386,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.901386,52.267372,0.11375582,15.540051,49.495514,8.330017
14097,20285820.0,0.0,14.741516,14.740601,21.443481,21.11325,21.608978,21.786621,11.685028,12.800049,12.800049,15.686859,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,626.25616,2.9244175e-05,2.8997085,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8997085,52.267372,0.11375582,17.07296,49.495514,8.330017
14098,20285880.0,0.0,14.727081,14.726227,21.436157,21.106842,21.601837,21.777832,11.685699,12.800049,12.800049,15.876801,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,622.2951,2.9084014e-05,2.8979423,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8979423,52.267372,0.11375582,18.968008,49.495514,8.330017
14099,20285940.0,0.0,14.71347,14.712677,21.429474,21.101868,21.594696,21.769043,11.686401,12.800049,12.800049,16.183563,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,618.55414,2.8932249e-05,2.8960867,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8960867,52.267372,0.11375582,20.90033,49.495514,8.330017
14100,20286000.0,0.0,14.700714,14.700012,21.423584,21.098755,21.587585,21.760284,11.687164,12.800049,12.800049,16.554077,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,615.03876,2.8789203e-05,2.8941483,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8941483,52.267372,0.11375582,22.632565,49.495514,8.330017
14101,20286060.0,0.0,14.688538,14.687805,21.414948,21.093811,21.57663,21.747772,11.687897,12.800049,12.800049,17.07428,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,611.73535,2.8655411e-05,2.8921897,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8921897,52.267372,0.11375582,26.099813,49.495514,8.330017
14102,20286120.0,0.0,14.676392,14.675659,21.40741,21.091797,21.565674,21.73529,11.688507,12.800049,12.800049,17.626099,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,608.5351,2.8527662e-05,2.890605,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.890605,52.267372,0.11375582,28.111595,49.495514,8.330017
14103,20286180.0,0.0,14.664307,14.663574,21.401031,21.092438,21.55478,21.72284,11.688934,12.800018,12.800018,18.124817,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,605.4,2.8403414e-05,2.8894796,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8894796,52.267372,0.11375582,29.430843,49.495514,8.330017
14104,20286240.0,0.0,14.652283,14.65155,21.395721,21.095428,21.543915,21.71045,11.6892395,12.800018,12.800018,18.517609,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,602.31464,2.8281707e-05,2.888726,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.888726,52.267372,0.11375582,29.950777,49.495514,8.330017
14105,20286300.0,0.0,14.640289,14.639587,21.391113,21.099915,21.533081,21.69809,11.689453,12.800018,12.800018,18.765198,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,599.2653,2.8161698e-05,2.888199,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.888199,52.267372,0.11375582,29.727093,49.495514,8.330017
14106,20286360.0,0.0,14.628387,14.627655,21.38678,21.104736,21.52246,21.685944,11.689575,12.800018,12.800018,18.880615,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,596.2469,2.8043078e-05,2.8878317,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8878317,52.267372,0.11375582,29.213923,49.495514,8.330017
14107,20286420.0,0.0,14.616516,14.615814,21.382538,21.10971,21.511871,21.673828,11.689697,12.800018,12.800018,18.861542,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,593.25397,2.7925515e-05,2.8875482,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8875482,52.267372,0.11375582,28.107697,49.495514,8.330017
14108,20286480.0,0.0,14.604736,14.604004,21.378113,21.114197,21.501282,21.661743,11.689789,12.800018,12.800018,18.727264,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,590.2843,2.7808866e-05,2.8873138,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8873138,52.267372,0.11375582,26.779947,49.495514,8.330017
14109,20286540.0,0.0,14.592987,14.592285,21.373291,21.117676,21.490784,21.64972,11.68985,12.800018,12.800018,18.509949,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,587.33673,2.7693057e-05,2.8871093,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8871093,52.267372,0.11375582,25.415424,49.495514,8.330017
14110,20286600.0,0.0,14.581299,14.580597,21.36795,21.119873,21.480286,21.637726,11.689941,12.800018,12.800018,18.24701,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,584.4105,2.7578038e-05,2.8869216,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8869216,52.267372,0.11375582,24.192324,49.495514,8.330017
14111,20286660.0,0.0,14.569702,14.569,21.361298,21.119263,21.469604,21.625519,11.690002,12.800018,12.800018,18.025696,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,581.5054,2.7463793e-05,2.886742,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.886742,52.267372,0.11375582,23.981287,49.495514,8.330017
14112,20286720.0,0.0,14.5581665,14.557465,21.354218,21.117737,21.458984,21.613342,11.690063,12.800018,12.800018,17.867035,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,578.62134,2.7350316e-05,2.886566,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.886566,52.267372,0.11375582,23.826962,49.495514,8.330017
14113,20286780.0,0.0,14.546661,14.54599,21.346863,21.115479,21.448395,21.601227,11.6901245,12.800018,12.800018,17.773071,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,575.7584,2.7237604e-05,2.8863912,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8863912,52.267372,0.11375582,24.026417,49.495514,8.330017
14114,20286840.0,0.0,14.535248,14.534576,21.339386,21.113007,21.437836,21.589142,11.690216,12.800018,12.800018,17.750214,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,572.9169,2.7125669e-05,2.8862152,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8862152,52.267372,0.11375582,24.480497,49.495514,8.330017
14115,20286900.0,0.0,14.523895,14.523224,21.33197,21.110626,21.427307,21.577087,11.690277,12.800018,12.800018,17.79068,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,570.09705,2.7014523e-05,2.8860373,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8860373,52.267372,0.11375582,25.097471,49.495514,8.330017
14116,20286960.0,0.0,14.512634,14.511932,21.324554,21.107971,21.416992,21.565247,11.690338,12.800018,12.800018,17.90393,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,567.299,2.6904174e-05,2.8858569,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8858569,52.267372,0.11375582,26.131413,49.495514,8.330017
14117,20287020.0,0.0,14.501434,14.500732,21.317474,21.10608,21.406708,21.553436,11.690399,12.800018,12.800018,18.06076,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,564.5233,2.6794643e-05,2.8856733,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8856733,52.267372,0.11375582,26.973188,49.495514,8.330017
14118,20287080.0,0.0,14.490295,14.4895935,21.310822,21.105103,21.396454,21.541656,11.690491,12.800018,12.800018,18.229797,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,561.77014,2.6685944e-05,2.8854864,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8854864,52.267372,0.11375582,27.673832,49.495514,8.330017
14119,20287140.0,0.0,14.479218,14.478546,21.304565,21.10498,21.38623,21.529938,11.690552,12.800018,12.800018,18.397247,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,559.03973,2.6578085e-05,2.8852963,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8852963,52.267372,0.11375582,28.182846,49.495514,8.330017
14120,20287200.0,0.0,14.468231,14.46756,21.298645,21.105682,21.376068,21.51825,11.690643,12.800018,12.800018,18.534546,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,556.33264,2.6471089e-05,2.8851025,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8851025,52.267372,0.11375582,28.439978,49.495514,8.330017
14121,20287260.0,0.0,14.457306,14.4566345,21.292969,21.106506,21.366089,21.506744,11.690704,12.800018,12.800018,18.644104,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,553.6512,2.6365093e-05,2.8849077,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8849077,52.267372,0.11375582,28.715807,49.495514,8.330017
14122,20287320.0,0.0,14.446472,14.445801,21.287445,21.107727,21.35614,21.4953,11.690796,12.800018,12.800018,18.722229,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,550.99023,2.6259811e-05,2.8847134,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8847134,52.267372,0.11375582,28.685966,49.495514,8.330017
14123,20287380.0,0.0,14.435699,14.435028,21.282043,21.109192,21.346222,21.483887,11.690857,12.800018,12.800018,18.75705,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,548.3541,2.615546e-05,2.8845088,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8845088,52.267372,0.11375582,28.482637,49.495514,8.330017
14124,20287440.0,0.0,14.424988,14.424347,21.276733,21.110718,21.336365,21.472504,11.6909485,12.800018,12.800018,18.749756,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,545.7428,2.6052054e-05,2.8842962,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8842962,52.267372,0.11375582,28.137413,49.495514,8.330017
