,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
14125,20287500.0,0.0,14.414398,14.413727,21.271362,21.112122,21.326508,21.461151,11.6910095,12.800018,12.800018,18.70633,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,543.1564,2.5949596e-05,2.8840818,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8840818,52.267372,0.11375582,27.718948,49.495514,8.330017
14126,20287560.0,0.0,14.403839,14.403198,21.265717,21.112518,21.316864,21.450043,11.691101,12.800018,12.800018,18.658783,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,540.59717,2.5848209e-05,2.883867,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.883867,52.267372,0.11375582,27.646223,49.495514,8.330017
14127,20287620.0,0.0,14.393402,14.392761,21.259918,21.11261,21.307281,21.438965,11.691193,12.800018,12.800018,18.616547,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,538.0673,2.5748022e-05,2.883665,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.883665,52.267372,0.11375582,27.500164,49.495514,8.330017
14128,20287680.0,0.0,14.383026,14.382385,21.25409,21.11258,21.297699,21.427917,11.691254,12.800018,12.800018,18.576752,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,535.5538,2.5648294e-05,2.883458,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.883458,52.267372,0.11375582,27.387434,49.495514,8.330017
14129,20287740.0,0.0,14.372742,14.372101,21.2482,21.112396,21.288147,21.416931,11.691345,12.800018,12.800018,18.545319,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,533.0684,2.5549654e-05,2.8832276,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8832276,52.267372,0.11375582,27.337011,49.495514,8.330017
14130,20287800.0,0.0,14.362518,14.361908,21.24228,21.11206,21.278625,21.405945,11.691437,12.800018,12.800018,18.524384,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,530.6105,2.5452107e-05,2.882985,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.882985,52.267372,0.11375582,27.344152,49.495514,8.330017
14131,20287860.0,0.0,14.352417,14.351807,21.236206,21.111053,21.269287,21.395172,11.691528,12.800018,12.800018,18.53421,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,528.1798,2.535563e-05,2.8827393,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8827393,52.267372,0.11375582,27.71385,49.495514,8.330017
14132,20287920.0,0.0,14.342377,14.341766,21.230164,21.11023,21.26001,21.38446,11.69162,12.800018,12.800018,18.56781,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,525.7765,2.526022e-05,2.8824964,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8824964,52.267372,0.11375582,27.980385,49.495514,8.330017
14133,20287980.0,0.0,14.332428,14.331818,21.224274,21.10962,21.250732,21.37378,11.691742,12.800018,12.800018,18.614227,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,523.4008,2.5165893e-05,2.8822515,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8822515,52.267372,0.11375582,28.245045,49.495514,8.330017
14134,20288040.0,0.0,14.322571,14.32196,21.218506,21.109253,21.241516,21.363129,11.6918335,12.800018,12.800018,18.66864,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,521.05304,2.5072657e-05,2.8820043,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8820043,52.267372,0.11375582,28.477053,49.495514,8.330017
14135,20288100.0,0.0,14.312805,14.312195,21.21289,21.109192,21.2323,21.352509,11.691925,12.800018,12.800018,18.720245,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,518.7335,2.4980536e-05,2.8817537,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8817537,52.267372,0.11375582,28.641998,49.495514,8.330017
14136,20288160.0,0.0,14.303101,14.302521,21.207306,21.108917,21.223297,21.342133,11.692017,12.800018,12.800018,18.78125,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,516.4449,2.4889674e-05,2.881502,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.881502,52.267372,0.11375582,28.990503,49.495514,8.330017
14137,20288220.0,0.0,14.293518,14.292938,21.201843,21.108948,21.214325,21.331757,11.692108,12.800018,12.800018,18.840027,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,514.1816,2.4799765e-05,2.8812509,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8812509,52.267372,0.11375582,29.151955,49.495514,8.330017
14138,20288280.0,0.0,14.284027,14.283447,21.196503,21.109222,21.205383,21.321442,11.6922,12.800018,12.800018,18.886597,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,511.94815,2.471104e-05,2.8809898,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8809898,52.267372,0.11375582,29.22841,49.495514,8.330017
14139,20288340.0,0.0,14.274597,14.274048,21.191284,21.10971,21.196472,21.311127,11.692322,12.800018,12.800018,18.917847,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,509.7445,2.4623512e-05,2.8807213,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8807213,52.267372,0.11375582,29.219658,49.495514,8.330017
14140,20288400.0,0.0,14.265289,14.26474,21.186157,21.110321,21.187561,21.300873,11.692413,12.800018,12.800018,18.932373,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,507.5708,2.4537188e-05,2.8804486,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8804486,52.267372,0.11375582,29.133337,49.495514,8.330017
14141,20288460.0,0.0,14.256073,14.255524,21.180939,21.110443,21.178864,21.290802,11.692535,12.800018,12.800018,18.945892,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,505.42987,2.4452216e-05,2.8801768,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8801768,52.267372,0.11375582,29.264046,49.495514,8.330017
14142,20288520.0,0.0,14.246979,14.246399,21.17575,21.110657,21.170227,21.280792,11.692627,12.800018,12.800018,18.953339,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,503.32422,2.436876e-05,2.8799222,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8799222,52.267372,0.11375582,29.239294,49.495514,8.330017
14143,20288580.0,0.0,14.237946,14.237396,21.170593,21.11087,21.16156,21.270813,11.6927185,12.800018,12.800018,18.957764,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,501.23755,2.4285875e-05,2.8796616,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8796616,52.267372,0.11375582,29.20723,49.495514,8.330017
14144,20288640.0,0.0,14.229004,14.228455,21.165436,21.111084,21.152954,21.260864,11.692841,12.800018,12.800018,18.956299,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,499.18466,2.4204364e-05,2.879367,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.879367,52.267372,0.11375582,29.157782,49.495514,8.330017
14145,20288700.0,0.0,14.220184,14.219635,21.160309,21.111267,21.144379,21.250916,11.692963,12.800018,12.800018,18.950409,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,497.1642,2.412421e-05,2.8790646,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8790646,52.267372,0.11375582,29.10133,49.495514,8.330017
14146,20288760.0,0.0,14.211456,14.2109375,21.15506,21.110931,21.135986,21.24121,11.693054,12.800018,12.800018,18.957642,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,495.17886,2.404554e-05,2.8787649,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8787649,52.267372,0.11375582,29.301292,49.495514,8.330017
14147,20288820.0,0.0,14.20285,14.202301,21.149872,21.110718,21.127625,21.231537,11.693176,12.800018,12.800018,18.97342,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,493.23108,2.39685e-05,2.878488,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.878488,52.267372,0.11375582,29.386816,49.495514,8.330017
14148,20288880.0,0.0,14.194336,14.193787,21.144745,21.110596,21.119293,21.221924,11.693268,12.800018,12.800018,18.990112,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,491.3133,2.389265e-05,2.878215,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.878215,52.267372,0.11375582,29.459763,49.495514,8.330017
14149,20288940.0,0.0,14.185913,14.185394,21.139648,21.110535,21.110992,21.21231,11.69339,12.800018,12.800018,19.006805,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,489.41614,2.3817453e-05,2.8779297,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8779297,52.267372,0.11375582,29.524284,49.495514,8.330017
14150,20289000.0,0.0,14.177582,14.1770935,21.134613,21.110535,21.102692,21.202698,11.693512,12.800018,12.800018,19.022186,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,487.55606,2.3743802e-05,2.877602,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.877602,52.267372,0.11375582,29.56713,49.495514,8.330017
14151,20289060.0,0.0,14.169373,14.168884,21.129517,21.110168,21.094604,21.193329,11.693634,12.800018,12.800018,19.049622,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,485.73114,2.3671664e-05,2.8772628,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8772628,52.267372,0.11375582,29.825806,49.495514,8.330017
14152,20289120.0,0.0,14.161285,14.160797,21.124512,21.109985,21.086517,21.18396,11.693787,12.800018,12.800018,19.082397,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,483.9409,2.3600975e-05,2.876931,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.876931,52.267372,0.11375582,29.95572,49.495514,8.330017
14153,20289180.0,0.0,14.15329,14.1528015,21.119629,21.109955,21.07846,21.174652,11.693909,12.800018,12.800018,19.112915,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,482.18747,2.3531818e-05,2.876601,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.876601,52.267372,0.11375582,30.04911,49.495514,8.330017
14154,20289240.0,0.0,14.145416,14.144928,21.116577,21.110107,21.077332,21.165344,11.694031,15.218475,12.800018,19.138824,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,480.4655,2.3463996e-05,13.075413,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.876271,52.267372,0.11375582,30.095402,49.495514,8.330017
14155,20289300.0,0.0,14.137634,14.137146,21.114563,21.110352,21.079254,21.156097,11.694153,16.040985,12.800018,19.15683,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,478.77948,2.339766e-05,14.664297,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8759415,52.267372,0.11375582,30.096262,49.495514,8.330017
14156,20289360.0,0.0,14.129974,14.129486,21.11319,21.11023,21.08371,21.147034,11.694275,16.718658,12.800018,19.179596,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,477.12906,2.3332814e-05,15.639798,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8756065,52.267372,0.11375582,30.28103,49.495514,8.330017
14157,20289420.0,0.0,14.122406,14.121948,21.112427,21.11026,21.090088,21.13797,11.6944275,17.201508,12.800018,19.20221,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,475.51434,2.3269471e-05,15.956736,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8752673,52.267372,0.11375582,30.336079,49.495514,8.330017
14158,20289480.0,0.0,14.11499,14.114532,21.11206,21.110413,21.097717,21.128967,11.69455,17.467987,12.800018,19.220062,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,473.93567,2.3207647e-05,15.648002,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.874925,52.267372,0.11375582,30.361155,49.495514,8.330017
14159,20289540.0,0.0,14.107666,14.107208,21.111847,21.110596,21.105652,21.119995,11.694672,17.516876,12.800018,19.231415,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,472.3933,2.3147357e-05,14.823469,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8745792,52.267372,0.11375582,30.352037,49.495514,8.330017
14160,20289600.0,0.0,14.100464,14.100006,21.111603,21.11084,21.113342,21.111023,11.694824,17.367188,12.800018,19.235992,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,470.8876,2.3088616e-05,13.597192,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.87423,52.267372,0.11375582,30.315784,49.495514,8.330017
14161,20289660.0,0.0,14.093323,14.092865,21.1109,21.110718,21.11966,21.102264,11.694946,17.060669,12.800018,19.246735,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,469.41354,2.3031373e-05,12.257739,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8738868,52.267372,0.11375582,30.461916,49.495514,8.330017
14162,20289720.0,0.0,14.086182,14.085724,21.109833,21.110657,21.124664,21.093536,11.695038,16.639526,12.800018,19.26001,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,467.95737,2.2975164e-05,10.752998,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.873614,52.267372,0.11375582,30.507166,49.495514,8.330017
14163,20289780.0,0.0,14.079041,14.078613,21.108368,21.110657,21.128052,21.084839,11.695129,16.147308,12.800018,19.272095,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,466.51404,2.2919607e-05,9.27507,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8734362,52.267372,0.11375582,30.54071,49.495514,8.330017
14164,20289840.0,0.0,14.071899,14.071472,21.106537,21.110718,21.1297,21.076721,11.69516,15.629089,14.214752,19.2818,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,465.07434,2.2864244e-05,7.945593,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,24.93996,52.267372,0.11375582,30.55448,49.495514,8.330017
14165,20289900.0,0.0,14.064789,14.064362,21.10614,21.11084,21.129517,21.0755,11.69519,15.138428,15.423187,19.287811,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,463.64133,2.2809145e-05,6.893117,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.860878,52.267372,0.11375582,30.548838,49.495514,8.330017
14166,20289960.0,0.0,14.057678,14.057251,21.105865,21.110626,21.127228,21.077118,11.69519,14.732666,16.3078,19.30188,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,462.21173,2.2754162e-05,6.336644,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.643176,52.267372,0.11375582,30.715275,49.495514,8.330017
14167,20290020.0,0.0,14.050568,14.05014,21.105988,21.110504,21.12378,21.08133,11.695221,14.434998,17.050629,19.319885,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,460.78516,2.2699265e-05,6.093443,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.80004,52.267372,0.11375582,30.789434,49.495514,8.330017
14168,20290080.0,0.0,14.043488,14.04303,21.106537,21.110474,21.119568,21.087616,11.695221,14.260223,17.60019,19.33731,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,459.3613,2.264444e-05,6.2027016,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.28722,52.267372,0.11375582,30.8457,49.495514,8.330017
14169,20290140.0,0.0,14.036407,14.03595,21.107422,21.110535,21.11502,21.095245,11.695221,14.210846,17.93097,19.352203,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,457.9401,2.2589678e-05,6.628892,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.125824,52.267372,0.11375582,30.87668,49.495514,8.330017
14170,20290200.0,0.0,14.029327,14.02887,21.108551,21.110657,21.110504,21.103577,11.695221,14.281128,18.032776,19.362946,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,456.52155,2.253498e-05,7.3105187,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.377995,52.267372,0.11375582,30.88153,49.495514,8.330017
14171,20290260.0,0.0,14.022247,14.02182,21.109467,21.110504,21.106293,21.111237,11.695221,14.45993,17.936035,19.379608,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,455.10574,2.2480343e-05,8.212707,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.32955,52.267372,0.11375582,31.038513,49.495514,8.330017
14172,20290320.0,0.0,14.015198,14.01474,21.110443,21.110443,21.102905,21.118195,11.695251,14.718964,17.663391,19.398102,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,453.6928,2.2425773e-05,9.180028,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.91321,52.267372,0.11375582,31.099838,49.495514,8.330017
14173,20290380.0,0.0,14.008148,14.007721,21.11145,21.110474,21.100525,21.124023,11.695251,15.031036,17.24823,19.41455,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,452.28458,2.2371349e-05,10.144928,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.310976,52.267372,0.11375582,31.140491,49.495514,8.330017
14174,20290440.0,0.0,14.001099,14.000671,21.112335,21.110596,21.099243,21.128296,11.695251,15.364105,16.73642,19.427032,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,450.87613,2.2316874e-05,11.024084,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.675604,52.267372,0.11375582,31.153059,49.495514,8.330017
14175,20290500.0,0.0,13.99408,13.993652,21.113098,21.110748,21.099121,21.130798,11.695251,15.68573,16.181213,19.434479,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,449.47278,2.2262555e-05,11.745024,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.152227,52.267372,0.11375582,31.140396,49.495514,8.330017
14176,20290560.0,0.0,13.987061,13.986633,21.113312,21.110626,21.099915,21.130798,11.695282,15.975281,15.652832,19.447083,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,448.073,2.2208338e-05,12.29875,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.060658,52.267372,0.11375582,31.276052,49.495514,8.330017
14177,20290620.0,0.0,13.980072,13.979645,21.113312,21.110596,21.101593,21.129211,11.695282,16.2081,15.1901245,19.461517,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,446.67694,2.2154229e-05,12.612999,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.2283225,52.267372,0.11375582,31.323668,49.495514,8.330017
14178,20290680.0,0.0,13.9730835,13.972656,21.11316,21.110626,21.103943,21.126282,11.695282,16.370483,14.821381,19.474304,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,445.28482,2.2100234e-05,12.694027,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.754288,52.267372,0.11375582,31.356174,49.495514,8.330017
14179,20290740.0,0.0,13.9661255,13.965698,21.112885,21.110718,21.10672,21.122345,11.6953125,16.454742,14.568207,19.484192,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,443.89682,2.2046364e-05,12.555268,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.653741,52.267372,0.11375582,31.366772,49.495514,8.330017
14180,20290800.0,0.0,13.9591675,13.95874,21.112488,21.11084,21.109558,21.11792,11.6953125,16.461823,14.441742,19.490143,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,442.51318,2.199263e-05,12.237989,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.8923907,52.267372,0.11375582,31.35848,49.495514,8.330017
14181,20290860.0,0.0,13.95224,13.951813,21.111725,21.110687,21.112,21.112976,11.6953125,16.40805,14.450867,19.502228,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,441.134,2.1939039e-05,11.873572,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.522861,52.267372,0.11375582,31.496996,49.495514,8.330017
14182,20290920.0,0.0,13.9453125,13.944885,21.110992,21.110596,21.114136,21.108276,11.695343,16.301361,14.582214,19.517029,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,439.75955,2.1885597e-05,11.392245,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.363999,52.267372,0.11375582,31.553146,49.495514,8.330017
14183,20290980.0,0.0,13.938416,13.937988,21.110321,21.110596,21.115814,21.104248,11.695343,16.156067,14.8125305,19.530853,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,438.39166,2.1832382e-05,10.876654,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.346058,52.267372,0.11375582,31.593557,49.495514,8.330017
14184,20291040.0,0.0,13.931519,13.931091,21.109772,21.110657,21.116943,21.101105,11.695374,15.986145,15.117859,19.542206,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,437.0255,2.1779206e-05,10.371327,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.391547,52.267372,0.11375582,31.612896,49.495514,8.330017
14185,20291100.0,0.0,13.924652,13.924225,21.109375,21.110779,21.117462,21.09906,11.695374,15.809753,15.464661,19.549866,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,435.66632,2.1726273e-05,9.922914,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.401183,52.267372,0.11375582,31.61115,49.495514,8.330017
14186,20291160.0,0.0,13.917816,13.917389,21.108917,21.110626,21.117065,21.098083,11.695404,15.654755,15.82431,19.562866,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,434.31262,2.167353e-05,9.671054,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.319585,52.267372,0.11375582,31.744062,49.495514,8.330017
14187,20291220.0,0.0,13.91098,13.910553,21.108704,21.110565,21.11618,21.098267,11.695404,15.530426,16.164062,19.57785,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,432.96457,2.1620981e-05,9.5046215,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.052752,52.267372,0.11375582,31.796276,49.495514,8.330017
14188,20291280.0,0.0,13.904175,13.903748,21.108673,21.110596,21.11493,21.099457,11.695435,15.443176,16.46051,19.591461,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,431.6224,2.1568638e-05,9.458614,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.56797,52.267372,0.11375582,31.832876,49.495514,8.330017
14189,20291340.0,0.0,13.897369,13.896942,21.108856,21.110687,21.113495,21.101501,11.695435,15.397369,16.69046,19.60205,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,430.2863,2.1516511e-05,9.526882,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.84066,52.267372,0.11375582,31.847078,49.495514,8.330017
14190,20291400.0,0.0,13.8905945,13.890198,21.109222,21.11081,21.112,21.104065,11.695465,15.39212,16.842804,19.608795,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,428.95642,2.1464606e-05,9.6903715,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.875477,52.267372,0.11375582,31.841528,49.495514,8.330017
14191,20291460.0,0.0,13.88385,13.883453,21.109467,21.110687,21.110321,21.106812,11.695496,15.432343,16.924377,19.620636,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,427.63297,2.1412932e-05,9.994296,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.768157,52.267372,0.11375582,31.965214,49.495514,8.330017
14192,20291520.0,0.0,13.877136,13.876709,21.109833,21.110626,21.108887,21.10965,11.695496,15.508057,16.929657,19.634216,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,426.31613,2.13615e-05,10.33001,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.451001,52.267372,0.11375582,32.0113,49.495514,8.330017
14193,20291580.0,0.0,13.870453,13.870026,21.11029,21.110657,21.107788,21.112305,11.695526,15.608032,16.866241,19.64621,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,425.00775,2.1310385e-05,10.679091,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.996942,52.267372,0.11375582,32.043247,49.495514,8.330017
14194,20291640.0,0.0,13.86377,13.863342,21.110779,21.110718,21.107056,21.114716,11.695557,15.725891,16.740692,19.655884,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,423.70316,2.12594e-05,11.024797,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.436855,52.267372,0.11375582,32.05548,49.495514,8.330017
14195,20291700.0,0.0,13.857117,13.856689,21.111267,21.11084,21.10672,21.116608,11.695587,15.846893,16.571167,19.661896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,422.40738,2.1208749e-05,11.32843,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.838935,52.267372,0.11375582,32.048714,49.495514,8.330017
14196,20291760.0,0.0,13.850464,13.850067,21.11148,21.110718,21.10672,21.117432,11.695587,15.964172,16.388489,19.672943,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,421.1196,2.1158408e-05,11.603404,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.388105,52.267372,0.11375582,32.166355,49.495514,8.330017
14197,20291820.0,0.0,13.843872,13.843475,21.111633,21.110657,21.107025,21.117737,11.695618,16.069092,16.207916,19.68573,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,419.83853,2.1108308e-05,11.795393,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.952289,52.267372,0.11375582,32.212673,49.495514,8.330017
14198,20291880.0,0.0,13.837311,13.836884,21.111725,21.110657,21.107666,21.117493,11.695648,16.152008,16.043518,19.697235,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,418.56546,2.1058511e-05,11.9036665,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.61712,52.267372,0.11375582,32.24499,49.495514,8.330017
14199,20291940.0,0.0,13.8307495,13.830322,21.111816,21.110718,21.10852,21.11676,11.695679,16.209167,15.905151,19.70642,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,417.3004,2.1009027e-05,11.928976,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.395612,52.267372,0.11375582,32.25938,49.495514,8.330017
14200,20292000.0,0.0,13.824219,13.823822,21.111816,21.11084,21.109528,21.1156,11.695709,16.2388,15.7986145,19.712769,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,416.04352,2.0959857e-05,11.874296,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.293593,52.267372,0.11375582,32.256184,49.495514,8.330017
14201,20292060.0,0.0,13.8177185,13.817322,21.111542,21.110687,21.110413,21.113922,11.69574,16.246918,15.743011,19.72406,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,414.79504,2.0911013e-05,11.8154545,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.399111,52.267372,0.11375582,32.37601,49.495514,8.330017
14202,20292120.0,0.0,13.811249,13.810852,21.111267,21.110657,21.111237,21.112183,11.69577,16.233856,15.735474,19.737152,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,413.55515,2.0862506e-05,11.690521,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.588236,52.267372,0.11375582,32.422314,49.495514,8.330017
14203,20292180.0,0.0,13.80484,13.804413,21.110992,21.110657,21.112,21.110474,11.695801,16.201202,15.773071,19.74942,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,412.32547,2.08144e-05,11.530847,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.872223,52.267372,0.11375582,32.45797,49.495514,8.330017
14204,20292240.0,0.0,13.798401,13.798004,21.110748,21.110718,21.11261,21.108948,11.695831,16.153809,15.848785,19.759277,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,411.10175,2.0766529e-05,11.35499,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.217188,52.267372,0.11375582,32.472435,49.495514,8.330017
14205,20292300.0,0.0,13.792023,13.791626,21.110596,21.11084,21.113037,21.107758,11.695862,16.097412,15.952637,19.765686,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,409.88867,2.071908e-05,11.181009,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.588212,52.267372,0.11375582,32.46835,49.495514,8.330017
14206,20292360.0,0.0,13.785675,13.785278,21.11029,21.110718,21.113007,21.106842,11.695892,16.045868,16.080658,19.776276,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,408.6857,2.0672047e-05,11.095924,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.997515,52.267372,0.11375582,32.57436,49.495514,8.330017
14207,20292420.0,0.0,13.779388,13.778961,21.110138,21.110718,21.112823,21.106506,11.695923,16.005798,16.211334,19.787262,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,407.49405,2.0625492e-05,11.032053,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.325592,52.267372,0.11375582,32.60715,49.495514,8.330017
14208,20292480.0,0.0,13.773102,13.772705,21.110046,21.110748,21.112518,21.106537,11.695953,15.975708,16.332153,19.796326,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,406.31076,2.0579262e-05,11.001753,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.588535,52.267372,0.11375582,32.62684,49.495514,8.330017
14209,20292540.0,0.0,13.766846,13.766449,21.110046,21.11081,21.112152,21.106781,11.695984,15.951935,16.444519,19.804047,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,405.13406,2.0533247e-05,10.990674,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.808649,52.267372,0.11375582,32.637928,49.495514,8.330017
14210,20292600.0,0.0,13.76062,13.760223,21.110138,21.11087,21.111755,21.10736,11.696014,15.939758,16.536469,19.809021,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,403.96857,2.0487683e-05,11.0109415,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.9465685,52.267372,0.11375582,32.634777,49.495514,8.330017
14211,20292660.0,0.0,13.754425,13.754028,21.110107,21.110748,21.111176,21.108002,11.696045,15.944824,16.61148,19.818756,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,402.81387,2.0442578e-05,11.108539,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.059075,52.267372,0.11375582,32.742176,49.495514,8.330017
14212,20292720.0,0.0,13.748291,13.747894,21.110138,21.110687,21.110626,21.108826,11.696075,15.963959,16.661926,19.830597,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,401.66983,2.0397916e-05,11.214784,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.073808,52.267372,0.11375582,32.786777,49.495514,8.330017
14213,20292780.0,0.0,13.742157,13.741791,21.11029,21.110687,21.110199,21.109772,11.696136,15.993286,16.6857,19.8414,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,400.53802,2.0353755e-05,11.330574,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.016293,52.267372,0.11375582,32.818626,49.495514,8.330017
14214,20292840.0,0.0,13.736084,13.735687,21.110504,21.110748,21.109863,21.110748,11.696167,16.0307,16.683105,19.850525,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,399.4144,2.0309937e-05,11.451273,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.895173,52.267372,0.11375582,32.833878,49.495514,8.330017
14215,20292900.0,0.0,13.7300415,13.729645,21.110748,21.11084,21.10968,21.111694,11.6961975,16.071564,16.656403,19.856659,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,398.30328,2.0266634e-05,11.563303,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.7273035,52.267372,0.11375582,32.832386,49.495514,8.330017
14216,20292960.0,0.0,13.72403,13.723663,21.11081,21.110748,21.109497,21.112213,11.696259,16.116364,16.617493,19.866882,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,397.20438,2.0223857e-05,11.69571,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.608727,52.267372,0.11375582,32.93377,49.495514,8.330017
14217,20293020.0,0.0,13.718048,13.717682,21.1109,21.110718,21.109558,21.112549,11.696289,16.1568,16.570465,19.877563,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,396.1192,2.0181677e-05,11.779367,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.464946,52.267372,0.11375582,32.966526,49.495514,8.330017
14218,20293080.0,0.0,13.712128,13.711761,21.111023,21.110748,21.10965,21.112823,11.69632,16.194336,16.52179,19.887512,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,395.0405,2.013972e-05,11.849306,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.327345,52.267372,0.11375582,32.993275,49.495514,8.330017
14219,20293140.0,0.0,13.706238,13.705872,21.111115,21.110779,21.109863,21.112915,11.696381,16.224274,16.473358,19.895294,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,393.97476,2.0098285e-05,11.889714,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.208876,52.267372,0.11375582,33.00462,49.495514,8.330017
14220,20293200.0,0.0,13.700378,13.700012,21.111237,21.11087,21.110168,21.112854,11.696411,16.245178,16.428528,19.90036,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,392.92142,2.005739e-05,11.900712,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.115865,52.267372,0.11375582,33.001495,49.495514,8.330017
14221,20293260.0,0.0,13.694519,13.694153,21.110443,21.110046,21.10962,21.111664,11.696442,16.290558,16.428833,19.936462,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,391.87317,2.0016885e-05,12.177371,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.378059,52.267372,0.11375582,33.50389,49.495514,8.330017
14222,20293320.0,0.0,13.688599,13.688232,21.109802,21.109528,21.109314,21.110596,11.696442,16.34494,16.462982,19.988953,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,390.80957,1.9975829e-05,12.334947,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.580341,52.267372,0.11375582,33.755295,49.495514,8.330017
14223,20293380.0,0.0,13.682648,13.6822815,21.109375,21.109253,21.10913,21.10965,11.696381,16.399536,16.515167,20.042297,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,389.7259,1.9933814e-05,12.474179,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.805814,52.267372,0.11375582,33.96774,49.495514,8.330017
14224,20293440.0,0.0,13.676666,13.67627,21.10913,21.109253,21.10913,21.108887,11.696259,16.452179,16.583374,20.093323,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,388.61252,1.9890354e-05,12.589674,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.046052,52.267372,0.11375582,34.12137,49.495514,8.330017
14225,20293500.0,0.0,13.670624,13.670227,21.1091,21.109467,21.109314,21.108398,11.696136,16.497986,16.661957,20.135193,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,387.46777,1.984517e-05,12.670748,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.280559,52.267372,0.11375582,34.19764,49.495514,8.330017
14226,20293560.0,0.0,13.664551,13.664154,21.109192,21.10971,21.109497,21.108032,11.695984,16.53714,16.748962,20.168152,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,386.28625,1.9797975e-05,12.750384,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.531174,52.267372,0.11375582,34.283104,49.495514,8.330017
14227,20293620.0,0.0,13.658447,13.658051,21.109375,21.110077,21.109802,21.10794,11.695831,16.56839,16.834686,20.19168,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,385.07846,1.9749397e-05,12.784669,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.733522,52.267372,0.11375582,34.274593,49.495514,8.330017
14228,20293680.0,0.0,13.652313,13.6519165,21.10971,21.110535,21.110168,21.108093,11.695679,16.588379,16.911774,20.202148,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,383.83878,1.969909e-05,12.785263,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.886559,52.267372,0.11375582,34.21397,49.495514,8.330017
14229,20293740.0,0.0,13.646149,13.645752,21.110138,21.110962,21.110596,21.10846,11.695557,16.596802,16.975769,20.20044,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,382.56903,1.9647117e-05,12.755614,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.984534,52.267372,0.11375582,34.11535,49.495514,8.330017
14230,20293800.0,0.0,13.639984,13.639587,21.110596,21.11139,21.111023,21.10904,11.695404,16.593842,17.023987,20.187622,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,381.2706,1.9593539e-05,12.698953,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.025131,52.267372,0.11375582,33.989967,49.495514,8.330017
14231,20293860.0,0.0,13.633789,13.633392,21.109802,21.110382,21.110168,21.108429,11.695282,16.628021,17.101532,20.215302,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,379.94382,1.9538376e-05,13.02767,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.432889,52.267372,0.11375582,34.601837,49.495514,8.330017
14232,20293920.0,0.0,13.627594,13.627197,21.109222,21.10965,21.109528,21.108124,11.69516,16.682404,17.18695,20.26831,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,378.59076,1.9481706e-05,13.227351,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.662303,52.267372,0.11375582,34.90029,49.495514,8.330017
14233,20293980.0,0.0,13.621399,13.621002,21.108826,21.109161,21.10904,21.108032,11.695038,16.743652,17.270386,20.326721,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,377.223,1.9424191e-05,13.419458,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.858694,52.267372,0.11375582,35.173363,49.495514,8.330017
14234,20294040.0,0.0,13.615204,13.614807,21.108704,21.108978,21.108765,21.108185,11.694916,16.80951,17.346466,20.38623,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,375.82965,1.936525e-05,13.595718,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.00833,52.267372,0.11375582,35.382935,49.495514,8.330017
14235,20294100.0,0.0,13.608978,13.608612,21.108826,21.10913,21.108734,21.108582,11.694824,16.873566,17.409271,20.438568,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,374.41855,1.9305211e-05,13.741554,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.102446,52.267372,0.11375582,35.509636,49.495514,8.330017
14236,20294160.0,0.0,13.602783,13.602417,21.108948,21.109253,21.108643,21.108856,11.694733,16.940308,17.46344,20.485992,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,372.9878,1.9243984e-05,13.934699,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.224831,52.267372,0.11375582,35.687378,49.495514,8.330017
14237,20294220.0,0.0,13.596619,13.596222,21.109253,21.109589,21.108795,21.109314,11.694641,16.999603,17.502594,20.520844,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,371.54184,1.9181814e-05,14.04739,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.258956,52.267372,0.11375582,35.715958,49.495514,8.330017
14238,20294280.0,0.0,13.590454,13.590057,21.10968,21.110046,21.10907,21.109833,11.69458,17.049164,17.528595,20.543304,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,370.08536,1.911897e-05,14.122161,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.25573,52.267372,0.11375582,35.687992,49.495514,8.330017
14239,20294340.0,0.0,13.58429,13.583923,21.110199,21.110565,21.109497,21.110413,11.694489,17.086823,17.54007,20.552216,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,368.61786,1.9055398e-05,14.154861,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.213959,52.267372,0.11375582,35.605164,49.495514,8.330017
14240,20294400.0,0.0,13.5781555,13.577789,21.110718,21.111053,21.110016,21.110992,11.6944275,17.109192,17.536316,20.547485,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,367.14047,1.8991128e-05,14.143665,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.138698,52.267372,0.11375582,35.484932,49.495514,8.330017
14241,20294460.0,0.0,13.5720825,13.571686,21.110962,21.111206,21.110321,21.111237,11.694366,17.125092,17.528625,20.540497,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,365.6535,1.892616e-05,14.181988,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.132898,52.267372,0.11375582,35.501396,49.495514,8.330017
14242,20294520.0,0.0,13.5660095,13.565613,21.111145,21.111328,21.110626,21.11142,11.694336,17.134033,17.517548,20.532745,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,364.16226,1.8860806e-05,14.164183,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.084216,52.267372,0.11375582,35.45286,49.495514,8.330017
14243,20294580.0,0.0,13.559967,13.559601,21.111328,21.11142,21.110962,21.111572,11.694275,17.134186,17.50299,20.523773,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,362.66885,1.879514e-05,14.126436,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.033356,52.267372,0.11375582,35.411648,49.495514,8.330017
14244,20294640.0,0.0,13.553986,13.553619,21.11145,21.11145,21.111267,21.111694,11.694244,17.126038,17.48587,20.514404,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,361.16922,1.8728973e-05,14.071633,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.982682,52.267372,0.11375582,35.379406,49.495514,8.330017
14245,20294700.0,0.0,13.548035,13.547668,21.111542,21.11142,21.111542,21.111755,11.694244,17.111115,17.468079,20.506226,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,359.67126,1.8662684e-05,14.006998,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.937326,52.267372,0.11375582,35.360325,49.495514,8.330017
14246,20294760.0,0.0,13.542145,13.541779,21.111298,21.111084,21.11145,21.11145,11.694214,17.102356,17.462555,20.510803,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,358.175,1.8596278e-05,14.035097,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.99572,52.267372,0.11375582,35.512966,49.495514,8.330017
14247,20294820.0,0.0,13.536285,13.535919,21.111084,21.11084,21.111359,21.111176,11.694214,17.098602,17.46762,20.524597,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,356.68323,1.852989e-05,14.038928,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.038996,52.267372,0.11375582,35.602768,49.495514,8.330017
14248,20294880.0,0.0,13.530518,13.530151,21.1109,21.110626,21.111237,21.1109,11.694214,17.096405,17.475922,20.540222,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,355.1955,1.8463537e-05,14.047173,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.08836,52.267372,0.11375582,35.691525,49.495514,8.330017
14249,20294940.0,0.0,13.52478,13.524414,21.110748,21.110504,21.111115,21.110687,11.694214,17.097137,17.489471,20.557465,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,353.71582,1.8397359e-05,14.061734,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.14447,52.267372,0.11375582,35.766117,49.495514,8.330017
14250,20295000.0,0.0,13.519104,13.518768,21.110657,21.110474,21.111023,21.110535,11.694244,17.100464,17.506775,20.574219,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,352.24542,1.8331442e-05,14.080933,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.202816,52.267372,0.11375582,35.820427,49.495514,8.330017
14251,20295060.0,0.0,13.513519,13.513153,21.110382,21.11029,21.110687,21.110168,11.694275,17.116302,17.536652,20.598022,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,350.78656,1.826591e-05,14.188081,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.342076,52.267372,0.11375582,35.99068,49.495514,8.330017
14252,20295120.0,0.0,13.507996,13.50766,21.11026,21.11029,21.110443,21.109985,11.694305,17.139618,17.571777,20.62085,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,349.34314,1.8200975e-05,14.265744,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.442133,52.267372,0.11375582,36.057602,49.495514,8.330017
14253,20295180.0,0.0,13.502563,13.502228,21.11023,21.110352,21.110321,21.109894,11.694336,17.16446,17.60614,20.639038,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,347.91565,1.8136632e-05,14.337103,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.527837,52.267372,0.11375582,36.09346,49.495514,8.330017
14254,20295240.0,0.0,13.497192,13.496857,21.11023,21.110474,21.110199,21.109863,11.694397,17.189758,17.63977,20.654816,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,346.4961,1.8072442e-05,14.404537,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.605724,52.267372,0.11375582,36.11372,49.495514,8.330017
14255,20295300.0,0.0,13.491913,13.491577,21.110321,21.110657,21.110199,21.109924,11.694458,17.214325,17.670044,20.664673,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,345.09833,1.8009136e-05,14.460185,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.663944,52.267372,0.11375582,36.10331,49.495514,8.330017
14256,20295360.0,0.0,13.486725,13.48642,21.11026,21.110626,21.110046,21.109863,11.694519,17.244751,17.703308,20.676697,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,343.72342,1.7946813e-05,14.574388,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.775019,52.267372,0.11375582,36.20445,49.495514,8.330017
14257,20295420.0,0.0,13.481628,13.481323,21.11026,21.110657,21.109985,21.109894,11.694611,17.275696,17.735016,20.688477,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,342.36847,1.7885286e-05,14.648975,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.841241,52.267372,0.11375582,36.22979,49.495514,8.330017
14258,20295480.0,0.0,13.476654,13.476349,21.110321,21.110748,21.110016,21.110016,11.694672,17.303864,17.761871,20.697235,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,341.0387,1.7824812e-05,14.70597,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.886219,52.267372,0.11375582,36.238716,49.495514,8.330017
14259,20295540.0,0.0,13.471771,13.471436,21.110474,21.11087,21.110138,21.11023,11.694794,17.327515,17.782532,20.702515,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,339.7353,1.7765477e-05,14.742883,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.9087715,52.267372,0.11375582,36.23019,49.495514,8.330017
14260,20295600.0,0.0,13.46698,13.466675,21.110657,21.110992,21.110352,21.110474,11.694885,17.345581,17.796204,20.704132,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,338.4595,1.7707333e-05,14.758745,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.908845,52.267372,0.11375582,36.206398,49.495514,8.330017
14261,20295660.0,0.0,13.462311,13.462006,21.110626,21.11087,21.110382,21.110535,11.694977,17.364227,17.810242,20.710876,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,337.21646,1.7650658e-05,14.824754,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.964238,52.267372,0.11375582,36.30783,49.495514,8.330017
14262,20295720.0,0.0,13.457764,13.4574585,21.110687,21.11084,21.110474,21.110626,11.695099,17.378448,17.820374,20.719635,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,336.01096,1.7595745e-05,14.843285,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.974255,52.267372,0.11375582,36.340714,49.495514,8.330017
14263,20295780.0,0.0,13.453308,13.453033,21.110718,21.11081,21.110596,21.110748,11.695221,17.390656,17.828735,20.72818,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,334.82697,1.7541584e-05,14.855446,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.979345,52.267372,0.11375582,36.370365,49.495514,8.330017
