,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
14264,20295840.0,0.0,13.449005,13.44873,21.11081,21.11081,21.110748,21.11087,11.695343,17.398315,17.833313,20.735779,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,333.67813,1.7489006e-05,14.853713,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.973627,52.267372,0.11375582,36.388477,49.495514,8.330017
14265,20295900.0,0.0,13.444794,13.44455,21.110931,21.11087,21.110931,21.111023,11.695496,17.401184,17.834076,20.741547,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,332.5689,1.7438268e-05,14.83949,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.958503,52.267372,0.11375582,36.393826,49.495514,8.330017
14266,20295960.0,0.0,13.440765,13.440491,21.11084,21.110718,21.1109,21.110931,11.695648,17.407013,17.839478,20.752838,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,331.50308,1.7389555e-05,14.882478,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.007828,52.267372,0.11375582,36.50931,49.495514,8.330017
14267,20296020.0,0.0,13.436829,13.436584,21.11081,21.110687,21.1109,21.1109,11.695801,17.413086,17.846771,20.765564,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,330.4861,1.7343207e-05,14.895516,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.029158,52.267372,0.11375582,36.553696,49.495514,8.330017
14268,20296080.0,0.0,13.433136,13.4328,21.11081,21.110718,21.1109,21.11087,11.695953,17.417175,17.853363,20.773956,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,329.538,1.7300104e-05,14.901501,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.04434,52.267372,0.11375582,36.569557,49.495514,8.330017
14269,20296140.0,0.0,13.429413,13.429169,21.11084,21.110748,21.110931,21.11087,11.696106,17.421844,17.86029,20.78366,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,328.5727,1.7256049e-05,14.909357,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.06146,52.267372,0.11375582,36.592743,49.495514,8.330017
14270,20296200.0,0.0,13.425934,13.42569,21.11087,21.11081,21.110962,21.11087,11.696259,17.425507,17.86679,20.790985,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,327.66806,1.7214386e-05,14.913543,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.07522,52.267372,0.11375582,36.600544,49.495514,8.330017
14271,20296260.0,0.0,13.422607,13.422363,21.110748,21.110687,21.11081,21.110687,11.696503,17.435272,17.88034,20.802917,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,326.82178,1.7175746e-05,14.97555,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.15101,52.267372,0.11375582,36.7086,49.495514,8.330017
14272,20296320.0,0.0,13.419403,13.41922,21.110657,21.110657,21.110718,21.110565,11.696716,17.44748,17.896698,20.816162,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,326.02072,1.7139242e-05,15.014303,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.201632,52.267372,0.11375582,36.7543,49.495514,8.330017
14273,20296380.0,0.0,13.416412,13.416199,21.110596,21.110657,21.110626,21.110474,11.69693,17.460602,17.914032,20.82788,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,325.27563,1.7105347e-05,15.049997,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.248005,52.267372,0.11375582,36.78457,49.495514,8.330017
14274,20296440.0,0.0,13.413544,13.413361,21.110626,21.110748,21.110626,21.110474,11.697174,17.473969,17.931488,20.83728,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,324.58405,1.7074008e-05,15.080876,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.28803,52.267372,0.11375582,36.79582,49.495514,8.330017
14275,20296500.0,0.0,13.410858,13.410675,21.110687,21.11084,21.110657,21.110504,11.697388,17.486084,17.947235,20.8432,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,323.95007,1.70454e-05,15.103894,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.31799,52.267372,0.11375582,36.7886,49.495514,8.330017
14276,20296560.0,0.0,13.408356,13.408173,21.110626,21.110779,21.110535,21.110413,11.697632,17.502472,17.967163,20.852295,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,323.37985,1.7019882e-05,15.173514,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.397337,52.267372,0.11375582,36.877678,49.495514,8.330017
14277,20296620.0,0.0,13.406036,13.405853,21.110596,21.110779,21.110535,21.110413,11.697845,17.51886,17.98648,20.861359,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,322.8806,1.6997896e-05,15.211359,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.440315,52.267372,0.11375582,36.901413,49.495514,8.330017
14278,20296680.0,0.0,13.40387,13.403717,21.110596,21.11081,21.110535,21.110413,11.69809,17.534607,18.004852,20.86966,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,322.41672,1.6977263e-05,15.245163,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.478344,52.267372,0.11375582,36.92013,49.495514,8.330017
14279,20296740.0,0.0,13.4019165,13.401764,21.110657,21.11084,21.110565,21.110474,11.698364,17.548187,18.020447,20.875824,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,322.02124,1.6959884e-05,15.268423,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.503868,52.267372,0.11375582,36.92551,49.495514,8.330017
14280,20296800.0,0.0,13.400085,13.399994,21.110748,21.110931,21.110657,21.110596,11.698608,17.558594,18.032166,20.879608,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,321.6868,1.6945572e-05,15.280892,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.516853,52.267372,0.11375582,36.920547,49.495514,8.330017
14281,20296860.0,0.0,21.104156,13.398346,21.104156,21.100433,21.105865,21.105713,13.736328,15.392883,15.660736,17.646149,0.0,0.032119174,0.032119174,0.049646918,250.0,18.300018,0.0,0.0,0.0,420.03003,9.54197e-21,0.0,52.23357,250.30287,0.00019972808,96.0,0.11388531,69.99972,252.84355,211.1307,0.0,52.23357,0.11388524,0.0,49.461052,8.330017
14282,20296920.0,0.0,21.091187,13.3966675,21.091187,21.079529,21.099487,21.09848,16.759064,16.779053,16.788574,16.807587,0.0,0.03210416,0.03210416,0.049619872,250.0,18.300018,0.0,0.0,0.0,250.29628,9.54197e-21,11.3333435,52.22525,250.26201,-2.3001971e-10,96.0,0.11382815,70.0,252.81694,211.07724,11.1802,52.22525,0.1138281,14.193403,49.452927,8.330017
14283,20296980.0,0.0,21.084503,13.39502,21.084503,21.064362,21.101135,21.09848,18.82663,18.891754,18.894073,18.851776,0.0,0.0320951,0.0320951,0.049603574,250.0,18.300018,0.0,0.0,0.0,130.92633,9.54197e-21,6.7186913,52.221237,250.21396,-6.946365e-15,96.0,0.11379371,70.0,252.7963,211.03317,6.7154408,52.221237,0.11379368,0.0,49.449043,8.330017
14284,20297040.0,0.0,21.082916,13.393341,21.082947,21.054413,21.106323,21.103546,19.983643,19.229523,19.961548,19.139282,0.0,0.032089524,0.032089524,0.049593642,250.0,18.300018,0.0,0.0,0.0,63.874245,9.54197e-21,0.0,52.219505,250.1679,0.039476182,96.0,0.11377149,69.94473,252.78036,210.99776,0.0,52.219505,0.11377262,0.0,49.447433,8.330017
14285,20297100.0,0.0,18.833984,13.391663,21.083282,21.046844,21.113068,21.110107,20.522644,19.728516,20.130005,19.622284,0.0,0.03203325,0.03203325,0.049491324,250.0,18.300018,0.0,0.0,0.0,-58.523182,9.54197e-21,0.0,52.233868,250.2547,24.19586,96.0,0.07576625,36.125797,252.75372,210.9184,0.0,52.233868,0.113557525,0.0,49.462288,8.330017
14286,20297160.0,0.0,15.166901,13.390015,21.085205,21.04184,21.120941,21.116974,19.817657,19.975098,20.194977,19.891846,0.0,0.03204252,0.03204252,0.049509864,250.0,18.300018,0.0,0.0,0.0,-250.14542,9.54197e-21,0.0,52.268303,249.92155,38.731853,96.0,0.025469784,15.775403,252.77402,210.77106,0.0,52.268303,0.113594785,0.0,49.49724,8.330017
14287,20297220.0,0.0,16.898773,13.388336,21.08667,21.036316,21.128265,21.122894,18.166382,19.48526,19.605621,19.494568,0.0,0.032066133,0.032066133,0.04955286,250.0,18.300018,0.0,0.0,0.0,-99.63614,9.54197e-21,0.0,52.279472,250.01357,30.108517,96.0,0.054973666,27.848074,252.77066,210.86946,0.0,52.279472,0.1136852,0.0,49.508217,8.330017
14288,20297280.0,0.0,19.731232,13.386658,21.085144,21.027313,21.132965,21.126099,17.559937,18.67337,18.739227,18.76297,0.0,0.032101117,0.032101117,0.049615897,250.0,18.300018,0.0,0.0,0.0,108.045784,9.54197e-21,0.0,52.271194,249.98027,17.704378,96.0,0.09482617,45.21387,252.7695,210.92879,0.0,52.271194,0.113818154,0.0,49.49945,8.330017
14289,20297340.0,0.0,19.726349,13.38501,21.081116,21.015411,21.13559,21.127228,18.192505,18.306335,18.342346,18.391815,0.0,0.0320874,0.0320874,0.049590237,250.0,18.300018,0.0,0.0,0.0,93.415146,9.54197e-21,0.0,52.26187,250.04059,18.483786,96.0,0.09289331,44.122704,252.76552,210.92899,0.0,52.26187,0.11376517,0.0,49.489975,8.330017
14290,20297400.0,0.0,18.066254,13.383331,21.07663,21.003052,21.138,21.128082,18.775116,18.422913,18.442627,18.458435,0.0,0.03206559,0.03206559,0.04955078,250.0,18.300018,0.0,0.0,0.0,-24.00066,9.54197e-21,0.0,52.271152,250.04141,26.583607,96.0,0.06760906,32.78295,252.75995,210.88162,0.0,52.271152,0.1136818,0.0,49.499504,8.330017
14291,20297460.0,0.0,17.152618,13.381683,21.072693,20.99176,21.140594,21.12909,18.597565,18.564941,18.575714,18.572937,0.0,0.032069553,0.032069553,0.049558375,250.0,18.300018,0.0,0.0,0.0,-80.812996,9.54197e-21,0.0,52.28298,249.9758,29.843813,96.0,0.055930123,28.21866,252.7659,210.85736,0.0,52.28298,0.11369745,0.0,49.511444,8.330017
14292,20297520.0,0.0,18.108032,13.380005,21.068787,20.980469,21.143158,21.130066,18.108826,18.451141,18.457031,18.470154,0.0,0.032084968,0.032084968,0.049586352,250.0,18.300018,0.0,0.0,0.0,-10.96568,9.54197e-21,0.0,52.284794,249.9756,25.610695,96.0,0.071071655,34.145027,252.76762,210.89098,0.0,52.284794,0.11375629,0.0,49.513115,8.330017
14293,20297580.0,0.0,18.950897,13.378326,21.064209,20.968353,21.14508,21.130432,18.050995,18.26181,18.265015,18.292175,0.0,0.032092214,0.032092214,0.049599156,250.0,18.300018,0.0,0.0,0.0,47.233074,9.54197e-21,0.0,52.279247,249.98691,22.09874,96.0,0.08272941,39.061764,252.76836,210.91237,0.0,52.279247,0.113783635,0.0,49.507374,8.330017
14294,20297640.0,0.0,18.676239,13.376678,21.059174,20.95575,21.146637,21.130463,18.339172,18.235382,18.237152,18.254211,0.0,0.03208415,0.03208415,0.049584307,250.0,18.300018,0.0,0.0,0.0,24.221159,9.54197e-21,0.0,52.277267,250.00996,23.600113,96.0,0.07788713,36.959843,252.76688,210.90628,0.0,52.277267,0.11375262,0.0,49.50539,8.330017
14295,20297700.0,0.0,17.995605,13.375,21.054321,20.94342,21.148376,21.130676,18.48111,18.329895,18.330872,18.33081,0.0,0.032078363,0.032078363,0.049573917,250.0,18.300018,0.0,0.0,0.0,-22.678034,9.54197e-21,0.0,52.281345,249.99983,26.473682,96.0,0.06802808,32.936844,252.76715,210.88852,0.0,52.281345,0.1137306,0.0,49.50956,8.330017
14296,20297760.0,0.0,17.93869,13.373352,21.049835,20.931915,21.150055,21.13089,18.338776,18.369232,18.369751,18.3667,0.0,0.03208194,0.03208194,0.04958052,250.0,18.300018,0.0,0.0,0.0,-24.628023,9.54197e-21,0.0,52.284412,249.98668,26.503494,96.0,0.06793278,32.895107,252.76915,210.88977,0.0,52.284412,0.11374439,0.0,49.512638,8.330017
14297,20297820.0,0.0,18.379608,13.371674,21.045319,20.92041,21.151672,21.131012,18.192444,18.31308,18.313354,18.318054,0.0,0.032087643,0.032087643,0.049590807,250.0,18.300018,0.0,0.0,0.0,6.8041224,9.54197e-21,0.0,52.28333,249.98862,24.583548,96.0,0.0746061,35.583035,252.76999,210.9032,0.0,52.28333,0.11376611,0.0,49.51148,8.330017
14298,20297880.0,0.0,18.55951,13.369995,21.040558,20.90863,21.153076,21.130981,18.236938,18.263092,18.263275,18.270721,0.0,0.03208763,0.03208763,0.04959066,250.0,18.300018,0.0,0.0,0.0,18.271263,9.54197e-21,0.0,52.280968,249.99869,23.895765,96.0,0.07691786,36.545925,252.76982,210.9082,0.0,52.280968,0.113765955,0.0,49.509068,8.330017
14299,20297940.0,0.0,18.341187,13.368347,21.035797,20.89685,21.15445,21.13089,18.347015,18.280304,18.280396,18.28244,0.0,0.03208398,0.03208398,0.049583998,250.0,18.300018,0.0,0.0,0.0,2.1381345,9.54197e-21,0.0,52.281033,250.00356,24.896545,96.0,0.07352809,35.144836,252.76935,210.90265,0.0,52.281033,0.113751955,0.0,49.50916,8.330017
14300,20298000.0,0.0,18.137695,13.366669,21.031158,20.885315,21.155914,21.13089,18.357391,18.317932,18.317993,18.31543,0.0,0.032082945,0.032082945,0.049582183,250.0,18.300018,0.0,0.0,0.0,-11.523095,9.54197e-21,0.0,52.28264,249.9983,25.697979,96.0,0.07075894,34.022827,252.76973,210.89777,0.0,52.28264,0.11374806,0.0,49.51079,8.330017
14301,20298060.0,0.0,18.210999,13.365021,21.026733,20.87436,21.157227,21.130829,18.288605,18.319305,18.319336,18.318054,0.0,0.032084968,0.032084968,0.04958588,250.0,18.300018,0.0,0.0,0.0,-5.7226825,9.54197e-21,0.0,52.283157,249.99516,25.310606,96.0,0.07210795,34.565155,252.77031,210.9006,0.0,52.283157,0.11375581,0.0,49.511303,8.330017
14302,20298120.0,0.0,18.372406,13.363342,21.022278,20.863403,21.158447,21.130676,18.255493,18.294281,18.294312,18.296234,0.0,0.032086544,0.032086544,0.049588703,250.0,18.300018,0.0,0.0,0.0,5.5283394,9.54197e-21,0.0,52.28228,249.99745,24.61359,96.0,0.07450036,35.540974,252.77043,210.9052,0.0,52.28228,0.113761805,0.0,49.5104,8.330017
14303,20298180.0,0.0,18.383575,13.361664,21.017761,20.852417,21.159637,21.130493,18.289856,18.28357,18.28357,18.285553,0.0,0.032085765,0.032085765,0.04958725,250.0,18.300018,0.0,0.0,0.0,5.79203,9.54197e-21,0.0,52.28153,250.0014,24.595688,96.0,0.074558735,35.566036,252.77017,210.90547,0.0,52.28153,0.11375879,0.0,49.50964,8.330017
14304,20298240.0,0.0,18.278687,13.360016,21.013275,20.841492,21.160797,21.13031,18.324738,18.296448,18.296448,18.296143,0.0,0.032084435,0.032084435,0.049584847,250.0,18.300018,0.0,0.0,0.0,-1.6902089,9.54197e-21,0.0,52.281815,250.00165,25.04279,96.0,0.0730284,34.940098,252.77002,210.9027,0.0,52.281815,0.113753706,0.0,49.50994,8.330017
14305,20298300.0,0.0,18.234009,13.358337,21.00885,20.830688,21.162018,21.130157,18.31424,18.307922,18.307922,18.306671,0.0,0.0320845,0.0320845,0.049584985,250.0,18.300018,0.0,0.0,0.0,-4.521163,9.54197e-21,0.0,52.282345,249.99942,25.192373,96.0,0.07251434,34.73068,252.77016,210.90172,0.0,52.282345,0.11375398,0.0,49.510487,8.330017
14306,20298360.0,0.0,18.285767,13.356659,21.004578,20.820374,21.163055,21.129883,18.287415,18.303864,18.303864,18.30365,0.0,0.032085385,0.032085385,0.0495866,250.0,18.300018,0.0,0.0,0.0,-0.6991575,9.54197e-21,0.0,52.282314,249.99872,24.939255,96.0,0.0733863,35.085045,252.7703,210.9033,0.0,52.282314,0.11375737,0.0,49.510445,8.330017
14307,20298420.0,0.0,18.337769,13.355011,21.000305,20.81009,21.164062,21.129608,18.28302,18.294312,18.294312,18.295166,0.0,0.03208573,0.03208573,0.049587216,250.0,18.300018,0.0,0.0,0.0,2.8353171,9.54197e-21,0.0,52.281887,249.99998,24.7115,96.0,0.07416506,35.4039,252.77023,210.90471,0.0,52.281887,0.11375869,0.0,49.510006,8.330017
14308,20298480.0,0.0,18.324677,13.3533325,20.996002,20.799805,21.16504,21.129303,18.299469,18.29303,18.29303,18.29358,0.0,0.032085266,0.032085266,0.04958636,250.0,18.300018,0.0,0.0,0.0,1.7293737,9.54197e-21,0.0,52.281673,250.00122,24.769398,96.0,0.07396636,35.32284,252.77008,210.9043,0.0,52.281673,0.11375689,0.0,49.509792,8.330017
14309,20298540.0,0.0,18.285858,13.351685,20.99176,20.789612,21.166016,21.128998,18.309387,18.298553,18.298553,18.298279,0.0,0.03208484,0.03208484,0.049585596,250.0,18.300018,0.0,0.0,0.0,-0.9994537,9.54197e-21,0.0,52.281803,250.00098,24.922348,96.0,0.073442616,35.108715,252.77,210.90324,0.0,52.281803,0.113755286,0.0,49.50993,8.330017
14310,20298600.0,0.0,18.277039,13.350006,20.987549,20.77951,21.167023,21.128723,18.302979,18.30188,18.30188,18.301453,0.0,0.03208496,0.03208496,0.049585816,250.0,18.300018,0.0,0.0,0.0,-1.4980998,9.54197e-21,0.0,52.28195,250.00012,24.935362,96.0,0.073398456,35.090492,252.77002,210.90308,0.0,52.28195,0.11375573,0.0,49.510082,8.330017
14311,20298660.0,0.0,18.296661,13.348328,20.98346,20.769836,21.167847,21.128326,18.294098,18.300049,18.300049,18.300018,0.0,0.032085266,0.032085266,0.04958637,250.0,18.300018,0.0,0.0,0.0,-0.06555282,9.54197e-21,0.0,52.28189,249.99991,24.831924,96.0,0.07375312,35.235306,252.77002,210.90364,0.0,52.28189,0.1137569,0.0,49.51002,8.330017
14312,20298720.0,0.0,18.312592,13.34668,20.97937,20.760193,21.16864,21.12793,18.29367,18.296906,18.296906,18.29721,0.0,0.032085348,0.032085348,0.049586516,250.0,18.300018,0.0,0.0,0.0,1.0039011,9.54197e-21,0.0,52.28172,250.00038,24.753384,96.0,0.07402136,35.34526,252.76996,210.90405,0.0,52.28172,0.11375722,0.0,49.509846,8.330017
14313,20298780.0,0.0,18.30606,13.345001,20.97528,20.75058,21.169464,21.127533,18.299713,18.296783,18.296783,18.296936,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.4819625,9.54197e-21,0.0,52.281635,250.00076,24.772877,96.0,0.07395439,35.317974,252.76988,210.90385,0.0,52.281635,0.11375653,0.0,49.509758,8.330017
14314,20298840.0,0.0,18.293152,13.343353,20.971252,20.741058,21.170258,21.127136,18.302124,18.298859,18.298859,18.298737,0.0,0.032085046,0.032085046,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.41427764,9.54197e-21,0.0,52.281673,250.00058,24.813643,96.0,0.073814966,35.2609,252.76982,210.9035,0.0,52.281673,0.11375607,0.0,49.509796,8.330017
14315,20298900.0,0.0,18.292877,13.341675,20.967224,20.731567,21.171051,21.12674,18.299683,18.29953,18.29953,18.299408,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.39811662,9.54197e-21,0.0,52.281677,250.00034,24.797827,96.0,0.073869154,35.283043,252.7698,210.9035,0.0,52.281677,0.11375629,0.0,49.509804,8.330017
14316,20298960.0,0.0,18.298248,13.339996,20.963287,20.722504,21.171692,21.126251,18.297333,18.29898,18.29898,18.29898,0.0,0.03208519,0.03208519,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.006292488,9.54197e-21,0.0,52.281635,250.00029,24.759617,96.0,0.07399976,35.336536,252.76978,210.90366,0.0,52.281635,0.113756604,0.0,49.50976,8.330017
14317,20299020.0,0.0,18.30243,13.338348,20.959381,20.71344,21.172333,21.125732,18.297272,18.298157,18.298157,18.298248,0.0,0.03208521,0.03208521,0.049586263,250.0,18.300018,0.0,0.0,0.0,0.27267504,9.54197e-21,0.0,52.28156,250.0004,24.729095,96.0,0.074103855,35.379265,252.76971,210.90376,0.0,52.28156,0.11375668,0.0,49.509686,8.330017
14318,20299080.0,0.0,18.301392,13.33667,20.955505,20.704437,21.172974,21.125244,18.298615,18.298065,18.298065,18.298126,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.18288092,9.54197e-21,0.0,52.28151,250.00049,24.721342,96.0,0.074130185,35.39012,252.76967,210.90372,0.0,52.28151,0.11375653,0.0,49.509636,8.330017
14319,20299140.0,0.0,18.298584,13.334991,20.95163,20.695496,21.173615,21.124756,18.2995,18.298431,18.298431,18.298431,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.015912263,9.54197e-21,0.0,52.281483,250.00049,24.72006,96.0,0.07413447,35.391914,252.76962,210.90364,0.0,52.281483,0.1137564,0.0,49.50961,8.330017
14320,20299200.0,0.0,18.296326,13.3333435,20.947815,20.686615,21.174225,21.124237,18.299408,18.29895,18.29895,18.29889,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.16656008,9.54197e-21,0.0,52.281467,250.00041,24.715605,96.0,0.074149646,35.39815,252.76958,210.90358,0.0,52.281467,0.113756366,0.0,49.509594,8.330017
14321,20299260.0,0.0,18.297607,13.331665,20.94403,20.67807,21.174713,21.123657,18.298462,18.29892,18.29892,18.29889,0.0,0.032085154,0.032085154,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.06735368,9.54197e-21,0.0,52.28144,250.00035,24.695925,96.0,0.07421676,35.425705,252.76953,210.90363,0.0,52.28144,0.11375648,0.0,49.509563,8.330017
14322,20299320.0,0.0,18.29956,13.330017,20.940308,20.669586,21.175201,21.123077,18.298035,18.298645,18.298645,18.298645,0.0,0.032085173,0.032085173,0.049586203,250.0,18.300018,0.0,0.0,0.0,0.06893327,9.54197e-21,0.0,52.28139,250.00037,24.674278,96.0,0.07429051,35.45601,252.7695,210.90367,0.0,52.28139,0.11375655,0.0,49.509518,8.330017
14323,20299380.0,0.0,18.30014,13.328339,20.936584,20.661133,21.17566,21.122467,18.298431,18.298431,18.298431,18.298462,0.0,0.032085165,0.032085165,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.10048437,9.54197e-21,0.0,52.281345,250.00041,24.659292,96.0,0.07434148,35.47699,252.76945,210.90367,0.0,52.281345,0.113756515,0.0,49.509468,8.330017
14324,20299440.0,0.0,18.299194,13.32666,20.932892,20.65271,21.176147,21.121887,18.29892,18.298523,18.298523,18.298523,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.029421449,9.54197e-21,0.0,52.281307,250.00043,24.6506,96.0,0.07437101,35.48916,252.7694,210.90364,0.0,52.281307,0.113756455,0.0,49.509434,8.330017
14325,20299500.0,0.0,18.298157,13.325012,20.92923,20.644379,21.176605,21.121307,18.299072,18.298706,18.298706,18.298676,0.0,0.03208514,0.03208514,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.040836155,9.54197e-21,0.0,52.281277,250.00041,24.641802,96.0,0.074400924,35.50148,252.76936,210.90361,0.0,52.281277,0.11375642,0.0,49.509403,8.330017
14326,20299560.0,0.0,18.297882,13.323334,20.925629,20.636322,21.17694,21.120636,18.298859,18.298828,18.298828,18.298798,0.0,0.032085143,0.032085143,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.056774158,9.54197e-21,0.0,52.28125,250.00038,24.629738,96.0,0.07444196,35.518368,252.76932,210.90361,0.0,52.28125,0.11375644,0.0,49.509377,8.330017
14327,20299620.0,0.0,18.298492,13.321686,20.922058,20.628357,21.177277,21.119965,18.298584,18.298798,18.298798,18.298767,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.014067118,9.54197e-21,0.0,52.28121,250.00037,24.614193,96.0,0.074494824,35.54013,252.76927,210.90363,0.0,52.28121,0.11375646,0.0,49.509342,8.330017
14328,20299680.0,0.0,18.299072,13.320007,20.918488,20.620392,21.177612,21.119293,18.298492,18.298706,18.298706,18.298706,0.0,0.032085154,0.032085154,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.026179876,9.54197e-21,0.0,52.281178,250.00037,24.598911,96.0,0.074546754,35.561523,252.76924,210.90364,0.0,52.281178,0.11375649,0.0,49.5093,8.330017
14329,20299740.0,0.0,18.299225,13.318329,20.914948,20.612488,21.177948,21.118652,18.298645,18.298645,18.298645,18.298645,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.03430803,9.54197e-21,0.0,52.281136,250.00038,24.585701,96.0,0.074591614,35.580017,252.7692,210.90364,0.0,52.281136,0.11375648,0.0,49.509262,8.330017
14330,20299800.0,0.0,18.29889,13.316681,20.911438,20.604614,21.178284,21.117981,18.298828,18.298676,18.298676,18.298676,0.0,0.032085147,0.032085147,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0087238625,9.54197e-21,0.0,52.2811,250.00038,24.574589,96.0,0.07462934,35.595573,252.76915,210.90363,0.0,52.2811,0.113756455,0.0,49.509228,8.330017
14331,20299860.0,0.0,18.298523,13.315002,20.907959,20.597076,21.178497,21.117249,18.298859,18.298737,18.298737,18.298737,0.0,0.032085143,0.032085143,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.016195087,9.54197e-21,0.0,52.28107,250.00038,24.563547,96.0,0.07466681,35.611034,252.7691,210.90361,0.0,52.28107,0.11375644,0.0,49.509197,8.330017
14332,20299920.0,0.0,18.298553,13.3133545,20.904541,20.589539,21.17871,21.116516,18.298767,18.298767,18.298767,18.298767,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.012984659,9.54197e-21,0.0,52.28104,250.00037,24.550829,96.0,0.07470998,35.628838,252.76907,210.90361,0.0,52.28104,0.11375644,0.0,49.509163,8.330017
14333,20299980.0,0.0,18.298767,13.311676,20.901123,20.582062,21.178925,21.115784,18.298706,18.298767,18.298767,18.298767,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0014532158,9.54197e-21,0.0,52.281006,250.00037,24.537485,96.0,0.07475525,35.647522,252.76903,210.90361,0.0,52.281006,0.113756455,0.0,49.50913,8.330017
14334,20300040.0,0.0,18.29889,13.309998,20.897736,20.574585,21.179108,21.115051,18.298676,18.298737,18.298737,18.298737,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.010086128,9.54197e-21,0.0,52.280968,250.00037,24.524551,96.0,0.07479912,35.665627,252.769,210.90361,0.0,52.280968,0.113756455,0.0,49.509094,8.330017
14335,20300100.0,0.0,18.29895,13.30835,20.894348,20.5672,21.179321,21.114319,18.298737,18.298737,18.298737,18.298737,0.0,0.032085147,0.032085147,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.012874343,9.54197e-21,0.0,52.280933,250.00037,24.512043,96.0,0.07484152,35.68314,252.76895,210.90361,0.0,52.280933,0.113756455,0.0,49.50906,8.330017
14336,20300160.0,0.0,18.298798,13.306671,20.891022,20.560059,21.179413,21.113495,18.298828,18.298767,18.298767,18.298767,0.0,0.032085143,0.032085143,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0010345074,9.54197e-21,0.0,52.280895,250.00037,24.500557,96.0,0.07488043,35.69922,252.7689,210.90361,0.0,52.280895,0.11375644,0.0,49.50903,8.330017
14337,20300220.0,0.0,18.298706,13.304993,20.887726,20.552948,21.179504,21.112701,18.298828,18.298798,18.298798,18.298767,0.0,0.032085143,0.032085143,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.006496369,9.54197e-21,0.0,52.28087,250.00037,24.48887,96.0,0.07492002,35.71558,252.76888,210.9036,0.0,52.28087,0.113756426,0.0,49.508995,8.330017
14338,20300280.0,0.0,18.298706,13.303345,20.88446,20.545868,21.179596,21.111908,18.298798,18.298798,18.298798,18.298798,0.0,0.032085143,0.032085143,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.005298227,9.54197e-21,0.0,52.280838,250.00035,24.476688,96.0,0.07496129,35.73264,252.76883,210.9036,0.0,52.280838,0.11375644,0.0,49.50896,8.330017
14339,20300340.0,0.0,18.298798,13.301666,20.881195,20.538849,21.179688,21.111115,18.298767,18.298798,18.298798,18.298798,0.0,0.032085143,0.032085143,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0007237499,9.54197e-21,0.0,52.2808,250.00035,24.46425,96.0,0.07500339,35.750046,252.7688,210.9036,0.0,52.2808,0.11375644,0.0,49.50893,8.330017
14340,20300400.0,0.0,18.298859,13.300018,20.87796,20.53186,21.17978,21.110321,18.298767,18.298798,18.298798,18.298798,0.0,0.032085143,0.032085143,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0043778433,9.54197e-21,0.0,52.280766,250.00035,24.452007,96.0,0.07504484,35.76719,252.76875,210.9036,0.0,52.280766,0.11375644,0.0,49.508892,8.330017
14341,20300460.0,0.0,18.29892,13.29834,20.874756,20.525085,21.179749,21.109467,18.298798,18.298798,18.298798,18.298798,0.0,0.032085143,0.032085143,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0065144594,9.54197e-21,0.0,52.280735,250.00035,24.439972,96.0,0.075085565,35.784042,252.76872,210.9036,0.0,52.280735,0.113756426,0.0,49.50886,8.330017
14342,20300520.0,0.0,18.298859,13.296661,20.871582,20.518372,21.179749,21.108612,18.298828,18.298798,18.298798,18.298798,0.0,0.03208514,0.03208514,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.00277018,9.54197e-21,0.0,52.2807,250.00035,24.428364,96.0,0.075124815,35.80029,252.76868,210.9036,0.0,52.2807,0.113756426,0.0,49.508827,8.330017
14343,20300580.0,0.0,18.298828,13.295013,20.868408,20.511688,21.179718,21.107758,18.298859,18.298798,18.298798,18.298798,0.0,0.03208514,0.03208514,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.00035453946,9.54197e-21,0.0,52.28067,250.00035,24.41676,96.0,0.07516406,35.816536,252.76865,210.90358,0.0,52.28067,0.113756426,0.0,49.508797,8.330017
14344,20300640.0,0.0,18.298767,13.293335,20.865265,20.505035,21.179718,21.106903,18.298859,18.298828,18.298828,18.298828,0.0,0.03208514,0.03208514,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0040301764,9.54197e-21,0.0,52.280636,250.00034,24.40523,96.0,0.07520303,35.83268,252.7686,210.90358,0.0,52.280636,0.11375642,0.0,49.508766,8.330017
14345,20300700.0,0.0,18.298798,13.291687,20.862152,20.498413,21.179688,21.106049,18.298828,18.298828,18.298828,18.298828,0.0,0.03208514,0.03208514,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0023066688,9.54197e-21,0.0,52.280605,250.00034,24.393402,96.0,0.075242996,35.849236,252.76857,210.90358,0.0,52.280605,0.113756426,0.0,49.50873,8.330017
14346,20300760.0,0.0,18.29889,13.290009,20.85907,20.492004,21.179596,21.105133,18.298828,18.298828,18.298828,18.298828,0.0,0.03208514,0.03208514,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0027771955,9.54197e-21,0.0,52.280575,250.00034,24.381464,96.0,0.07528333,35.86595,252.76852,210.90358,0.0,52.280575,0.113756426,0.0,49.5087,8.330017
14347,20300820.0,0.0,18.29892,13.28833,20.855988,20.485626,21.179474,21.104218,18.298828,18.298828,18.298828,18.298828,0.0,0.03208514,0.03208514,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.003913545,9.54197e-21,0.0,52.28054,250.00034,24.369839,96.0,0.07532258,35.882225,252.7685,210.90358,0.0,52.28054,0.11375642,0.0,49.508667,8.330017
14348,20300880.0,0.0,18.29889,13.286682,20.852936,20.47931,21.179352,21.103333,18.298859,18.298828,18.298828,18.298828,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0015730899,9.54197e-21,0.0,52.28051,250.00034,24.35847,96.0,0.07536096,35.89814,252.76846,210.90358,0.0,52.28051,0.11375642,0.0,49.508633,8.330017
14349,20300940.0,0.0,18.298859,13.285004,20.849915,20.472992,21.17926,21.102417,18.298859,18.298859,18.298859,18.298859,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.00027052683,9.54197e-21,0.0,52.28047,250.00034,24.347109,96.0,0.07539931,35.914047,252.76842,210.90358,0.0,52.28047,0.11375642,0.0,49.508606,8.330017
14350,20301000.0,0.0,18.298828,13.283325,20.846893,20.466736,21.179138,21.101532,18.298859,18.298859,18.298859,18.298859,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0022018189,9.54197e-21,0.0,52.280445,250.00034,24.335789,96.0,0.07543749,35.929893,252.76839,210.90356,0.0,52.280445,0.11375642,0.0,49.50857,8.330017
14351,20301060.0,0.0,18.298859,13.281677,20.843903,20.460632,21.178955,21.100555,18.298859,18.298859,18.298859,18.298859,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.00019683946,9.54197e-21,0.0,52.280415,250.00032,24.324286,96.0,0.075476296,35.946,252.76836,210.90356,0.0,52.280415,0.11375642,0.0,49.50854,8.330017
14352,20301120.0,0.0,18.29892,13.279999,20.840942,20.45459,21.178741,21.09961,18.298859,18.298859,18.298859,18.298859,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0022074378,9.54197e-21,0.0,52.280384,250.00032,24.312868,96.0,0.07551479,35.961987,252.76831,210.90356,0.0,52.280384,0.11375642,0.0,49.50851,8.330017
14353,20301180.0,0.0,18.29892,13.278351,20.837982,20.448578,21.178558,21.098663,18.29889,18.298859,18.298859,18.298859,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0021423525,9.54197e-21,0.0,52.28035,250.00032,24.30162,96.0,0.0755527,35.97773,252.76828,210.90356,0.0,52.28035,0.1137564,0.0,49.50848,8.330017
14354,20301240.0,0.0,18.29889,13.276672,20.835052,20.442596,21.178345,21.097717,18.29889,18.298859,18.298859,18.298859,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.00058131124,9.54197e-21,0.0,52.28032,250.00032,24.290504,96.0,0.075590156,35.993294,252.76825,210.90356,0.0,52.28032,0.1137564,0.0,49.508446,8.330017
14355,20301300.0,0.0,18.29889,13.274994,20.832123,20.436615,21.178162,21.09674,18.29889,18.29889,18.29889,18.29889,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0004348728,9.54197e-21,0.0,52.28029,250.00032,24.27939,96.0,0.075627595,36.008854,252.7682,210.90356,0.0,52.28029,0.1137564,0.0,49.508415,8.330017
14356,20301360.0,0.0,18.29889,13.273346,20.829254,20.430847,21.177856,21.095764,18.29889,18.29889,18.29889,18.29889,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.00052042573,9.54197e-21,0.0,52.28026,250.00032,24.268295,96.0,0.07566496,36.024387,252.76817,210.90356,0.0,52.28026,0.1137564,0.0,49.508385,8.330017
14357,20301420.0,0.0,18.29892,13.2716675,20.826385,20.42508,21.177582,21.094757,18.29889,18.29889,18.29889,18.29889,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0005139932,9.54197e-21,0.0,52.280228,250.00032,24.257185,96.0,0.07570236,36.039944,252.76814,210.90356,0.0,52.280228,0.1137564,0.0,49.508354,8.330017
14358,20301480.0,0.0,18.29892,13.27002,20.823517,20.419373,21.177307,21.09378,18.29889,18.29889,18.29889,18.29889,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0011427852,9.54197e-21,0.0,52.280193,250.00032,24.246138,96.0,0.07573954,36.05541,252.7681,210.90355,0.0,52.280193,0.1137564,0.0,49.508324,8.330017
14359,20301540.0,0.0,18.29892,13.268341,20.820679,20.413666,21.177032,21.092773,18.29892,18.29889,18.29889,18.29889,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0013854987,9.54197e-21,0.0,52.280163,250.00032,24.235157,96.0,0.07577648,36.07078,252.76807,210.90355,0.0,52.280163,0.1137564,0.0,49.508293,8.330017
14360,20301600.0,0.0,18.29892,13.266663,20.817871,20.40802,21.176758,21.091797,18.29892,18.29889,18.29889,18.29889,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0006735246,9.54197e-21,0.0,52.280132,250.0003,24.22427,96.0,0.07581309,36.08602,252.76804,210.90355,0.0,52.280132,0.11375639,0.0,49.508263,8.330017
14361,20301660.0,0.0,18.29892,13.265015,20.815063,20.402496,21.176422,21.09076,18.29892,18.29892,18.29892,18.29892,0.0,0.03208513,0.03208513,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.00020872116,9.54197e-21,0.0,52.280106,250.0003,24.213436,96.0,0.07584952,36.10119,252.768,210.90355,0.0,52.280106,0.11375639,0.0,49.508232,8.330017
14362,20301720.0,0.0,18.29892,13.263336,20.812286,20.397034,21.176056,21.089722,18.29892,18.29892,18.29892,18.29892,0.0,0.03208513,0.03208513,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.00038748028,9.54197e-21,0.0,52.280075,250.0003,24.202612,96.0,0.0758859,36.116344,252.76796,210.90355,0.0,52.280075,0.11375639,0.0,49.5082,8.330017
14363,20301780.0,0.0,18.29895,13.261658,20.80951,20.391571,21.17572,21.088684,18.29892,18.29892,18.29892,18.29892,0.0,0.03208513,0.03208513,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.00056800066,9.54197e-21,0.0,52.280045,250.0003,24.191826,96.0,0.07592215,36.131443,252.76793,210.90355,0.0,52.280045,0.11375639,0.0,49.50817,8.330017
14364,20301840.0,0.0,18.29895,13.26001,20.806763,20.386139,21.175385,21.087677,18.29892,18.29892,18.29892,18.29892,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.00063326204,9.54197e-21,0.0,52.280014,250.0003,24.181084,96.0,0.07595823,36.146484,252.7679,210.90355,0.0,52.280014,0.11375639,0.0,49.50814,8.330017
14365,20301900.0,0.0,18.29895,13.258331,20.804047,20.380737,21.175018,21.08664,18.29892,18.29892,18.29892,18.29892,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0005296723,9.54197e-21,0.0,52.279984,250.0003,24.170385,96.0,0.07599415,36.161457,252.76787,210.90355,0.0,52.279984,0.11375639,0.0,49.508114,8.330017
14366,20301960.0,0.0,18.29895,13.256683,20.80133,20.375488,21.174622,21.085571,18.29895,18.29892,18.29892,18.29892,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0006570225,9.54197e-21,0.0,52.279957,250.0003,24.159737,96.0,0.0760299,36.17637,252.76784,210.90355,0.0,52.279957,0.11375639,0.0,49.508083,8.330017
14367,20302020.0,0.0,18.29895,13.255005,20.798615,20.37027,21.174194,21.084534,18.29895,18.29895,18.29895,18.29895,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0006729005,9.54197e-21,0.0,52.279926,250.0003,24.149141,96.0,0.07606546,36.1912,252.7678,210.90353,0.0,52.279926,0.11375639,0.0,49.508053,8.330017
14368,20302080.0,0.0,18.29895,13.253326,20.79596,20.365051,21.173798,21.083466,18.29895,18.29895,18.29895,18.29895,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.00046755164,9.54197e-21,0.0,52.279896,250.0003,24.138597,96.0,0.076100826,36.205963,252.76776,210.90353,0.0,52.279896,0.11375638,0.0,49.508022,8.330017
14369,20302140.0,0.0,18.29895,13.251678,20.793274,20.359894,21.17337,21.082397,18.29895,18.29895,18.29895,18.29895,0.0,0.032085128,0.032085128,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.00029377206,9.54197e-21,0.0,52.279865,250.00029,24.128086,96.0,0.07613608,36.22068,252.76773,210.90353,0.0,52.279865,0.11375638,0.0,49.50799,8.330017
14370,20302200.0,0.0,18.29895,13.2500305,20.79068,20.354828,21.172974,21.08136,18.29895,18.29895,18.29895,18.29895,0.0,0.032085128,0.032085128,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.00022900307,9.54197e-21,0.0,52.279835,250.00029,24.117777,96.0,0.076170646,36.23511,252.7677,210.90353,0.0,52.279835,0.11375638,0.0,49.507965,8.330017
14371,20302260.0,0.0,18.29898,13.248352,20.787994,20.349731,21.172485,21.080261,18.29895,18.29895,18.29895,18.29895,0.0,0.032085128,0.032085128,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.00057751004,9.54197e-21,0.0,52.279808,250.00029,24.107147,96.0,0.076206274,36.249992,252.76767,210.90353,0.0,52.279808,0.11375638,0.0,49.507935,8.330017
14372,20302320.0,0.0,18.29898,13.246674,20.78537,20.344727,21.172028,21.079163,18.29895,18.29895,18.29895,18.29895,0.0,0.032085128,0.032085128,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0007593066,9.54197e-21,0.0,52.279778,250.00029,24.096746,96.0,0.07624113,36.264553,252.76764,210.90353,0.0,52.279778,0.11375638,0.0,49.507904,8.330017
14373,20302380.0,0.0,18.29898,13.244995,20.782776,20.339752,21.17157,21.078094,18.29898,18.29895,18.29895,18.29895,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0007525655,9.54197e-21,0.0,52.279747,250.00029,24.086391,96.0,0.07627581,36.279053,252.76761,210.90353,0.0,52.279747,0.11375638,0.0,49.507877,8.330017
14374,20302440.0,0.0,18.29898,13.243347,20.780182,20.334808,21.171082,21.076996,18.29898,18.29898,18.29898,18.29895,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.00040677976,9.54197e-21,0.0,52.279716,250.00029,24.076094,96.0,0.0763103,36.29347,252.76758,210.90353,0.0,52.279716,0.11375638,0.0,49.507847,8.330017
14375,20302500.0,0.0,18.29898,13.241669,20.777588,20.329895,21.170624,21.075928,18.29898,18.29898,18.29898,18.29898,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.00017913175,9.54197e-21,0.0,52.279686,250.00029,24.065823,96.0,0.076344684,36.30785,252.76755,210.90353,0.0,52.279686,0.11375638,0.0,49.507816,8.330017
14376,20302560.0,0.0,18.29898,13.240021,20.775024,20.325104,21.170105,21.074799,18.29898,18.29898,18.29898,18.29898,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0003964312,9.54197e-21,0.0,52.279663,250.00029,24.05557,96.0,0.076379,36.322205,252.76752,210.90352,0.0,52.279663,0.113756366,0.0,49.50779,8.330017
14377,20302620.0,0.0,18.29898,13.238342,20.772491,20.320312,21.169556,21.0737,18.29898,18.29898,18.29898,18.29898,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.00065245107,9.54197e-21,0.0,52.279633,250.00029,24.045355,96.0,0.07641318,36.336502,252.76749,210.90352,0.0,52.279633,0.113756366,0.0,49.50776,8.330017
14378,20302680.0,0.0,18.299011,13.236664,20.769958,20.315552,21.169037,21.07257,18.29898,18.29898,18.29898,18.29898,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0005995374,9.54197e-21,0.0,52.279602,250.00029,24.035194,96.0,0.07644716,36.350727,252.76746,210.90352,0.0,52.279602,0.113756366,0.0,49.507732,8.330017
14379,20302740.0,0.0,18.299011,13.235016,20.767426,20.310852,21.168518,21.071472,18.29898,18.29898,18.29898,18.29898,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.00049523235,9.54197e-21,0.0,52.279575,250.00029,24.025068,96.0,0.076481014,36.364902,252.76743,210.90352,0.0,52.279575,0.113756366,0.0,49.5077,8.330017
14380,20302800.0,0.0,18.299011,13.233337,20.764923,20.306122,21.168,21.070374,18.29898,18.29898,18.29898,18.29898,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.00024480693,9.54197e-21,0.0,52.279545,250.00027,24.014988,96.0,0.07651471,36.379017,252.7674,210.90352,0.0,52.279545,0.113756366,0.0,49.507675,8.330017
14381,20302860.0,0.0,18.299011,13.231659,20.76242,20.301544,21.16742,21.069244,18.299011,18.29898,18.29898,18.29898,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.00035179086,9.54197e-21,0.0,52.27952,250.00027,24.004923,96.0,0.076548345,36.39311,252.76735,210.90352,0.0,52.27952,0.113756366,0.0,49.507645,8.330017
14382,20302920.0,0.0,18.299011,13.230011,20.759949,20.296936,21.16687,21.068085,18.299011,18.299011,18.299011,18.29898,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0005006775,9.54197e-21,0.0,52.27949,250.00027,23.994892,96.0,0.07658186,36.40715,252.76732,210.90352,0.0,52.27949,0.113756366,0.0,49.507618,8.330017
14383,20302980.0,0.0,18.299011,13.2283325,20.757477,20.292389,21.16629,21.066956,18.299011,18.299011,18.299011,18.299011,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0005244046,9.54197e-21,0.0,52.27946,250.00027,23.984905,96.0,0.07661521,36.421135,252.76729,210.90352,0.0,52.27946,0.113756366,0.0,49.507587,8.330017
14384,20303040.0,0.0,18.299011,13.226685,20.755035,20.287872,21.16571,21.065826,18.299011,18.299011,18.299011,18.299011,0.0,0.03208512,0.03208512,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.00041679892,9.54197e-21,0.0,52.27943,250.00027,23.974955,96.0,0.07664843,36.435062,252.76727,210.90352,0.0,52.27943,0.113756366,0.0,49.50756,8.330017
14385,20303100.0,0.0,18.299011,13.225006,20.752594,20.283356,21.165161,21.064697,18.299011,18.299011,18.299011,18.299011,0.0,0.03208512,0.03208512,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0003382359,9.54197e-21,0.0,52.279408,250.00027,23.965036,96.0,0.07668153,36.448948,252.76724,210.90352,0.0,52.279408,0.11375635,0.0,49.50753,8.330017
14386,20303160.0,0.0,18.299011,13.223328,20.750153,20.27893,21.16452,21.063568,18.299011,18.299011,18.299011,18.299011,0.0,0.03208512,0.03208512,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.00033402487,9.54197e-21,0.0,52.279377,250.00027,23.95515,96.0,0.07671452,36.462788,252.76721,210.90352,0.0,52.279377,0.11375635,0.0,49.507504,8.330017
14387,20303220.0,0.0,18.299042,13.22168,20.747742,20.274536,21.16391,21.062408,18.299011,18.299011,18.299011,18.299011,0.0,0.03208512,0.03208512,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.00040146094,9.54197e-21,0.0,52.279346,250.00027,23.945293,96.0,0.076747395,36.47659,252.76718,210.9035,0.0,52.279346,0.11375635,0.0,49.507477,8.330017
14388,20303280.0,0.0,18.299042,13.220001,20.74533,20.270172,21.1633,21.061249,18.299011,18.299011,18.299011,18.299011,0.0,0.03208512,0.03208512,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.00043663007,9.54197e-21,0.0,52.279324,250.00027,23.935472,96.0,0.07678015,36.490337,252.76715,210.9035,0.0,52.279324,0.11375635,0.0,49.507446,8.330017
14389,20303340.0,0.0,18.299042,13.218353,20.74295,20.265808,21.16269,21.06009,18.299011,18.299011,18.299011,18.299011,0.0,0.03208512,0.03208512,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0004345365,9.54197e-21,0.0,52.279293,250.00027,23.925684,96.0,0.07681278,36.504044,252.76712,210.9035,0.0,52.279293,0.11375635,0.0,49.50742,8.330017
14390,20303400.0,0.0,18.299042,13.216675,20.74057,20.261505,21.162079,21.05896,18.299042,18.299011,18.299011,18.299011,0.0,0.03208512,0.03208512,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.00037991494,9.54197e-21,0.0,52.279263,250.00027,23.91593,96.0,0.07684528,36.517696,252.76709,210.9035,0.0,52.279263,0.11375635,0.0,49.507393,8.330017
14391,20303460.0,0.0,18.299042,13.214996,20.73819,20.257263,21.161407,21.0578,18.299042,18.299042,18.299042,18.299011,0.0,0.03208512,0.03208512,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.00033286415,9.54197e-21,0.0,52.27924,250.00027,23.906208,96.0,0.076877676,36.531307,252.76706,210.9035,0.0,52.27924,0.11375635,0.0,49.507366,8.330017
14392,20303520.0,0.0,18.299042,13.213348,20.73584,20.253021,21.160767,21.05661,18.299042,18.299042,18.299042,18.299042,0.0,0.03208512,0.03208512,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0003498471,9.54197e-21,0.0,52.27921,250.00027,23.896513,96.0,0.07690997,36.544884,252.76703,210.9035,0.0,52.27921,0.11375635,0.0,49.50734,8.330017
14393,20303580.0,0.0,18.299042,13.21167,20.73349,20.24881,21.160095,21.05545,18.299042,18.299042,18.299042,18.299042,0.0,0.032085117,0.032085117,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0003793188,9.54197e-21,0.0,52.27918,250.00026,23.886848,96.0,0.07694215,36.558414,252.767,210.9035,0.0,52.27918,0.11375635,0.0,49.507313,8.330017
14394,20303640.0,0.0,18.299042,13.209991,20.73117,20.24466,21.159454,21.05429,18.299042,18.299042,18.299042,18.299042,0.0,0.032085117,0.032085117,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0003937218,9.54197e-21,0.0,52.279156,250.00026,23.877214,96.0,0.07697421,36.5719,252.76697,210.9035,0.0,52.279156,0.11375634,0.0,49.507286,8.330017
14395,20303700.0,0.0,18.299042,13.2083435,20.728851,20.240479,21.158813,21.053131,18.299042,18.299042,18.299042,18.299042,0.0,0.032085117,0.032085117,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.00038971857,9.54197e-21,0.0,52.279125,250.00026,23.867613,96.0,0.07700617,36.585342,252.76694,210.9035,0.0,52.279125,0.11375634,0.0,49.507256,8.330017
14396,20303760.0,0.0,18.299042,13.206665,20.726532,20.23639,21.158112,21.05194,18.299042,18.299042,18.299042,18.299042,0.0,0.032085117,0.032085117,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0003148139,9.54197e-21,0.0,52.279102,250.00026,23.858042,96.0,0.077038005,36.598743,252.7669,210.9035,0.0,52.279102,0.11375634,0.0,49.50723,8.330017
14397,20303820.0,0.0,18.299042,13.205017,20.724213,20.23233,21.15741,21.05075,18.299042,18.299042,18.299042,18.299042,0.0,0.032085117,0.032085117,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.00029060506,9.54197e-21,0.0,52.27907,250.00026,23.848497,96.0,0.07706975,36.612103,252.76688,210.9035,0.0,52.27907,0.11375634,0.0,49.507202,8.330017
14398,20303880.0,0.0,18.299072,13.203339,20.721924,20.228302,21.156738,21.04956,18.299042,18.299042,18.299042,18.299042,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.0003390983,9.54197e-21,0.0,52.279045,250.00026,23.838978,96.0,0.077101395,36.62543,252.76686,210.90349,0.0,52.279045,0.11375634,0.0,49.507175,8.330017
14399,20303940.0,0.0,18.299072,13.20166,20.719666,20.224274,21.156036,21.0484,18.299042,18.299042,18.299042,18.299042,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.00038934394,9.54197e-21,0.0,52.27902,250.00026,23.829489,96.0,0.07713294,36.638718,252.76683,210.90349,0.0,52.27902,0.11375634,0.0,49.50715,8.330017
14400,20304000.0,0.0,18.299072,13.200043,20.717438,20.220337,21.155365,21.047241,18.299072,18.299042,18.299042,18.299042,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.0006033968,9.54197e-21,0.0,52.278988,250.00026,23.820227,96.0,0.07716372,36.651688,252.7668,210.90349,0.0,52.278988,0.11375634,0.0,49.507122,8.330017
14401,20304060.0,0.0,19.982025,13.198456,20.734192,20.225006,21.162872,21.053497,18.316315,18.216095,18.216095,18.2229,0.0,0.0009843571,0.0009843571,0.001367535,250.0,18.300018,0.0,0.0,0.0,4.912108,9.54197e-21,0.0,23.491276,80.48348,0.29370597,96.0,0.0033349085,69.58881,27.513227,79.98598,0.0,23.491276,0.0034110723,0.0,20.880566,8.330017
14402,20304120.0,0.0,20.429138,13.197174,20.758575,20.230804,21.171387,21.0607,18.318665,18.218567,18.218567,18.219696,0.0,0.0037627565,0.0037627565,0.0045064245,250.0,18.300018,0.0,0.0,0.0,9.890391,9.54197e-21,0.0,34.036842,113.981346,0.48811975,96.0,0.012025654,69.316635,138.62236,97.5871,0.0,34.036842,0.012085464,0.0,29.839865,8.330017
14403,20304180.0,0.0,20.769043,13.196106,20.794006,20.235352,21.178253,21.066406,18.350464,18.247253,18.247253,18.23941,0.0,0.011557675,0.011557675,0.013537454,250.0,18.300018,0.0,0.0,0.0,36.700985,9.54197e-21,0.0,44.519047,133.7596,1.0110567,96.0,0.03664041,68.58452,240.04372,116.590675,0.0,44.519047,0.0366766,0.0,39.93174,8.330017
14404,20304240.0,9.0,20.771729,13.195251,20.777313,20.237549,21.182495,21.069733,18.59433,18.310455,18.310455,18.287964,0.0,0.019855184,0.019855184,0.025945306,250.0,18.300018,0.0,0.0,0.0,64.32984,9.54197e-21,0.0,50.21006,144.02315,4.560752,96.0,0.06562196,63.61495,238.6406,134.0841,0.0,50.21006,0.06567655,0.0,46.460804,8.330017
14405,20304300.0,9.0,20.225433,13.194641,20.75882,20.237701,21.184906,21.071442,19.153992,18.519104,18.519104,18.460632,0.0,0.025353238,0.025353238,0.036113173,250.0,18.300018,0.0,0.0,0.0,50.68221,9.54197e-21,0.0,52.91267,155.52548,15.210074,96.0,0.07855281,48.7059,238.49527,149.29086,0.0,52.91267,0.08684524,0.0,49.779427,8.330017
