,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
14406,20304360.0,9.0,17.04007,13.194244,20.748932,20.23706,21.186646,21.07254,19.535217,18.888672,18.888672,18.796234,0.0,0.028688893,0.028688893,0.04275113,250.0,18.300018,0.0,0.0,0.0,-98.29576,9.54197e-21,0.0,54.163372,169.92238,30.196568,96.0,0.0480052,27.724806,239.54132,162.834,0.0,54.163372,0.10015884,0.0,51.263916,8.330017
14407,20304420.0,0.0,15.812256,13.194061,20.744568,20.236816,21.188538,21.073853,18.835358,19.04541,19.04541,18.97464,0.0,0.03070045,0.03070045,0.04678373,250.0,18.300018,0.0,0.0,0.0,-164.06358,9.54197e-21,0.0,54.599213,185.27338,34.116646,96.0,0.038421273,22.236694,241.50739,174.68948,0.0,54.599213,0.108214974,0.0,51.764023,8.330017
14408,20304480.0,0.0,18.17752,13.194092,20.74228,20.235626,21.189545,21.07434,17.787964,18.68039,18.68039,18.683472,0.0,0.031876113,0.031876113,0.049064994,250.0,18.300018,0.0,0.0,0.0,-2.0316374,9.54197e-21,0.0,54.562378,199.89722,23.72442,96.0,0.076920085,36.785812,243.91095,184.63931,0.0,54.562378,0.11284428,0.0,51.7426,8.330017
14409,20304540.0,0.0,19.605743,13.194275,20.739258,20.232025,21.18872,21.07309,17.77179,18.232971,18.232971,18.280457,0.0,0.03248272,0.03248272,0.05020976,250.0,18.300018,0.0,0.0,0.0,100.42168,9.54197e-21,0.0,54.27689,212.57063,16.687794,96.0,0.09811095,46.63709,246.31538,192.4679,0.0,54.27689,0.115198165,0.0,51.46871,8.330017
14410,20304600.0,0.0,19.09253,13.194672,20.735626,20.227112,21.18695,21.070984,18.398712,18.182861,18.182861,18.212524,0.0,0.032706402,0.032706402,0.050639886,250.0,18.300018,0.0,0.0,0.0,49.342102,9.54197e-21,0.0,53.921326,222.98106,20.258768,96.0,0.0897288,41.637726,248.36844,198.3423,0.0,53.921326,0.11607089,0.0,51.12364,8.330017
14411,20304660.0,0.0,17.768097,13.195251,20.732544,20.222565,21.185455,21.069122,18.69574,18.385834,18.385834,18.382202,0.0,0.032741543,0.032741543,0.050721925,250.0,18.300018,0.0,0.0,0.0,-43.416847,9.54197e-21,0.0,53.581894,230.99026,26.411734,96.0,0.06961857,33.023575,249.89622,202.56519,0.0,53.581894,0.11621864,0.0,50.791275,8.330017
14412,20304720.0,0.0,17.574127,13.196014,20.730225,20.218811,21.184479,21.06778,18.40982,18.47345,18.47345,18.464966,0.0,0.032699782,0.032699782,0.05065963,250.0,18.300018,0.0,0.0,0.0,-51.911728,9.54197e-21,0.0,53.279198,236.94366,26.851093,96.0,0.067970596,32.408466,250.97685,205.54802,0.0,53.279198,0.11606926,0.0,50.492966,8.330017
14413,20304780.0,0.0,18.40097,13.19693,20.727875,20.214935,21.18341,21.066315,18.102081,18.357056,18.357056,18.365509,0.0,0.03262081,0.03262081,0.050526254,250.0,18.300018,0.0,0.0,0.0,9.80513,9.54197e-21,0.0,53.019928,241.27478,23.126968,96.0,0.08068622,37.622242,251.70598,207.60504,0.0,53.019928,0.11577507,0.0,50.236477,8.330017
14414,20304840.0,0.0,18.77063,13.197998,20.725098,20.21045,21.181915,21.064484,18.166504,18.244873,18.244873,18.260529,0.0,0.032519624,0.032519624,0.050350063,250.0,18.300018,0.0,0.0,0.0,34.293247,9.54197e-21,0.0,52.810825,244.34271,21.57382,96.0,0.08538618,39.796654,252.1779,208.95892,0.0,52.810825,0.11539436,0.0,50.029327,8.330017
14415,20304900.0,0.0,18.432404,13.199219,20.722168,20.205841,21.180328,21.06253,18.376648,18.265533,18.265533,18.271576,0.0,0.032416426,0.032416426,0.050168365,250.0,18.300018,0.0,0.0,0.0,7.4098525,9.54197e-21,0.0,52.65453,246.45102,23.323957,96.0,0.0795609,37.34646,252.47032,209.81299,0.0,52.65453,0.1150046,0.0,49.874645,8.330017
14416,20304960.0,0.0,18.044678,13.200592,20.719513,20.2016,21.178955,21.060822,18.41745,18.335419,18.335419,18.33197,0.0,0.03233149,0.03233149,0.0500184,250.0,18.300018,0.0,0.0,0.0,-19.130772,9.54197e-21,0.0,52.541595,247.84158,24.995317,96.0,0.07373046,35.006557,252.6453,210.33789,0.0,52.541595,0.114683576,0.0,49.76317,8.330017
14417,20305020.0,0.0,18.117157,13.202118,20.717072,20.197632,21.177765,21.059265,18.298248,18.345612,18.345612,18.343353,0.0,0.032268263,0.032268263,0.049906854,250.0,18.300018,0.0,0.0,0.0,-12.3177185,9.54197e-21,0.0,52.458786,248.74216,24.557846,96.0,0.07509247,35.61902,252.74408,210.65927,0.0,52.458786,0.1144448,0.0,49.68163,8.330017
14418,20305080.0,0.0,18.394196,13.203766,20.714539,20.193573,21.176514,21.057678,18.225372,18.301056,18.301056,18.304596,0.0,0.032219592,0.032219592,0.049821027,250.0,18.300018,0.0,0.0,0.0,7.5675597,9.54197e-21,0.0,52.397537,249.3183,23.312674,96.0,0.07914648,37.362255,252.79448,210.84674,0.0,52.397537,0.114261106,0.0,49.621464,8.330017
14419,20305140.0,0.0,18.453339,13.205536,20.711884,20.189362,21.17511,21.055939,18.271057,18.275574,18.275574,18.279938,0.0,0.032179374,0.032179374,0.049750075,250.0,18.300018,0.0,0.0,0.0,10.746002,9.54197e-21,0.0,52.354343,249.67744,23.111214,96.0,0.07970941,37.6443,252.8156,210.9421,0.0,52.354343,0.11410936,0.0,49.579216,8.330017
14420,20305200.0,0.0,18.307556,13.207428,20.709229,20.18518,21.173767,21.05423,18.335999,18.291168,18.291168,18.29187,0.0,0.032147914,0.032147914,0.049694683,250.0,18.300018,0.0,0.0,0.0,-0.117176995,9.54197e-21,0.0,52.326195,249.88559,23.806852,96.0,0.07734898,36.670406,252.82019,210.97972,0.0,52.326195,0.113990806,0.0,49.55188,8.330017
14421,20305260.0,0.0,18.201721,13.209412,20.706696,20.181244,21.172485,21.052643,18.334747,18.31363,18.31363,18.311798,0.0,0.032126535,0.032126535,0.04965727,250.0,18.300018,0.0,0.0,0.0,-7.122501,9.54197e-21,0.0,52.30834,249.9943,24.245535,96.0,0.07583325,36.05625,252.81691,210.9888,0.0,52.30834,0.11391048,0.0,49.534683,8.330017
14422,20305320.0,0.0,18.251312,13.211517,20.704254,20.177368,21.171265,21.051056,18.29181,18.312714,18.312714,18.311981,0.0,0.032113157,0.032113157,0.04963408,250.0,18.300018,0.0,0.0,0.0,-3.0945563,9.54197e-21,0.0,52.296352,250.04636,23.984396,96.0,0.07667988,36.421844,252.81017,210.98651,0.0,52.296352,0.113860466,0.0,49.523193,8.330017
14423,20305380.0,0.0,18.342804,13.213715,20.701752,20.173462,21.170013,21.049469,18.272919,18.297058,18.297058,18.29831,0.0,0.03210398,0.03210398,0.049618226,250.0,18.300018,0.0,0.0,0.0,3.3334923,9.54197e-21,0.0,52.288048,250.06834,23.573061,96.0,0.078024454,36.99771,252.80219,210.97803,0.0,52.288048,0.113826215,0.0,49.51525,8.330017
14424,20305440.0,0.0,18.352509,13.216003,20.699219,20.169525,21.168701,21.047852,18.29303,18.289978,18.289978,18.29129,0.0,0.032096695,0.032096695,0.0496056,250.0,18.300018,0.0,0.0,0.0,3.630862,9.54197e-21,0.0,52.282852,250.07347,23.551632,96.0,0.07807806,37.027718,252.79431,210.96503,0.0,52.282852,0.11379898,0.0,49.510334,8.330017
14425,20305500.0,0.0,18.293945,13.218384,20.696716,20.165619,21.16742,21.046234,18.31491,18.297424,18.297424,18.297333,0.0,0.032091316,0.032091316,0.0495963,250.0,18.300018,0.0,0.0,0.0,-0.6444399,9.54197e-21,0.0,52.280247,250.06773,23.821714,96.0,0.077172175,36.6496,252.78745,210.9506,0.0,52.280247,0.11377892,0.0,49.507946,8.330017
14426,20305560.0,0.0,18.262268,13.220825,20.694275,20.161865,21.166199,21.044678,18.310944,18.305145,18.305145,18.304352,0.0,0.032088354,0.032088354,0.049591273,250.0,18.300018,0.0,0.0,0.0,-2.6805687,9.54197e-21,0.0,52.27911,250.05615,23.946783,96.0,0.07674944,36.474503,252.78197,210.93846,0.0,52.27911,0.11376795,0.0,49.506958,8.330017
14427,20305620.0,0.0,18.283752,13.223358,20.691864,20.158142,21.164948,21.043121,18.295654,18.304077,18.304077,18.303772,0.0,0.032087028,0.032087028,0.049589116,250.0,18.300018,0.0,0.0,0.0,-0.9874152,9.54197e-21,0.0,52.278416,250.04428,23.834421,96.0,0.07712084,36.63181,252.77774,210.9297,0.0,52.278416,0.113763146,0.0,49.506363,8.330017
14428,20305680.0,0.0,18.316895,13.225922,20.689453,20.154419,21.163727,21.041565,18.289734,18.298248,18.298248,18.298676,0.0,0.032086276,0.032086276,0.0495879,250.0,18.300018,0.0,0.0,0.0,1.3201995,9.54197e-21,0.0,52.277905,250.03445,23.68355,96.0,0.077619396,36.843033,252.77448,210.92316,0.0,52.277905,0.11376044,0.0,49.505913,8.330017
14429,20305740.0,0.0,18.31839,13.228577,20.687042,20.150696,21.162476,21.040009,18.297699,18.29602,18.29602,18.296448,0.0,0.03208547,0.03208547,0.049586542,250.0,18.300018,0.0,0.0,0.0,1.2807064,9.54197e-21,0.0,52.27769,250.02667,23.682884,96.0,0.07761963,36.84396,252.77197,210.91751,0.0,52.27769,0.11375746,0.0,49.505745,8.330017
14430,20305800.0,0.0,18.296387,13.231262,20.684631,20.146973,21.161224,21.038452,18.305756,18.29892,18.29892,18.298828,0.0,0.032084826,0.032084826,0.049585454,250.0,18.300018,0.0,0.0,0.0,-0.3241791,9.54197e-21,0.0,52.27784,250.01985,23.782284,96.0,0.077288866,36.704807,252.77016,210.9127,0.0,52.27784,0.1137551,0.0,49.505928,8.330017
14431,20305860.0,0.0,18.285156,13.233978,20.682281,20.143402,21.160004,21.036926,18.303894,18.301819,18.301819,18.301483,0.0,0.032084666,0.032084666,0.04958522,250.0,18.300018,0.0,0.0,0.0,-1.039851,9.54197e-21,0.0,52.278114,250.01385,23.824429,96.0,0.07714867,36.645798,252.7689,210.90935,0.0,52.278114,0.11375454,0.0,49.50622,8.330017
14432,20305920.0,0.0,18.293549,13.236755,20.679962,20.139832,21.158783,21.0354,18.298157,18.301361,18.301361,18.301239,0.0,0.032084804,0.032084804,0.049585503,250.0,18.300018,0.0,0.0,0.0,-0.3811621,9.54197e-21,0.0,52.278267,250.00935,23.77879,96.0,0.077300616,36.709694,252.76807,210.9074,0.0,52.278267,0.113755114,0.0,49.50639,8.330017
14433,20305980.0,0.0,18.304657,13.239532,20.677643,20.136261,21.157562,21.033875,18.296173,18.299408,18.299408,18.29953,0.0,0.032084923,0.032084923,0.04958573,250.0,18.300018,0.0,0.0,0.0,0.39240712,9.54197e-21,0.0,52.27832,250.00648,23.72603,96.0,0.07747577,36.783554,252.7675,210.9062,0.0,52.27832,0.11375557,0.0,49.506447,8.330017
14434,20306040.0,0.0,18.306793,13.24234,20.675323,20.13272,21.156342,21.032349,18.298462,18.2984,18.2984,18.298584,0.0,0.03208491,0.03208491,0.049585715,250.0,18.300018,0.0,0.0,0.0,0.49436116,9.54197e-21,0.0,52.27837,250.00461,23.716434,96.0,0.077507466,36.79699,252.76709,210.90523,0.0,52.27837,0.11375553,0.0,49.506493,8.330017
14435,20306100.0,0.0,18.30133,13.245178,20.673004,20.129211,21.15512,21.030823,18.301086,18.299011,18.299011,18.299042,0.0,0.032084852,0.032084852,0.04958562,250.0,18.300018,0.0,0.0,0.0,0.08322514,9.54197e-21,0.0,52.278458,250.00317,23.73977,96.0,0.07743003,36.764324,252.76682,210.90439,0.0,52.278458,0.11375532,0.0,49.506588,8.330017
14436,20306160.0,0.0,18.296356,13.248016,20.670746,20.125763,21.1539,21.029327,18.301361,18.300049,18.300049,18.299957,0.0,0.03208486,0.03208486,0.04958564,250.0,18.300018,0.0,0.0,0.0,-0.25286087,9.54197e-21,0.0,52.278564,250.00203,23.758331,96.0,0.07736854,36.738335,252.76665,210.90382,0.0,52.278564,0.11375536,0.0,49.5067,8.330017
14437,20306220.0,0.0,18.296783,13.250824,20.668488,20.122345,21.15271,21.027832,18.299866,18.300293,18.300293,18.300232,0.0,0.032084934,0.032084934,0.049585782,250.0,18.300018,0.0,0.0,0.0,-0.19703333,9.54197e-21,0.0,52.278637,250.00117,23.751762,96.0,0.07739053,36.74753,252.76656,210.90356,0.0,52.278637,0.11375566,0.0,49.506767,8.330017
14438,20306280.0,0.0,18.299652,13.253662,20.66623,20.118958,21.15149,21.026337,18.298798,18.299927,18.299927,18.299927,0.0,0.03208501,0.03208501,0.049585912,250.0,18.300018,0.0,0.0,0.0,0.011275472,9.54197e-21,0.0,52.278664,250.00066,23.735445,96.0,0.077444784,36.77038,252.7665,210.90346,0.0,52.278664,0.113755934,0.0,49.506794,8.330017
14439,20306340.0,0.0,18.301636,13.25647,20.664001,20.11557,21.1503,21.024872,18.298767,18.2995,18.2995,18.29956,0.0,0.032085042,0.032085042,0.04958598,250.0,18.300018,0.0,0.0,0.0,0.14456846,9.54197e-21,0.0,52.278664,250.0004,23.723978,96.0,0.077482834,36.78643,252.76646,210.90341,0.0,52.278664,0.11375607,0.0,49.506794,8.330017
14440,20306400.0,0.0,18.301361,13.259277,20.661774,20.112213,21.149109,21.023376,18.299622,18.299377,18.299377,18.299408,0.0,0.032085042,0.032085042,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.11193375,9.54197e-21,0.0,52.278664,250.0003,23.723198,96.0,0.0774854,36.787525,252.76643,210.90335,0.0,52.278664,0.11375605,0.0,49.506794,8.330017
14441,20306460.0,0.0,18.299316,13.262024,20.659607,20.108917,21.147888,21.021912,18.300293,18.299683,18.299683,18.299652,0.0,0.032085024,0.032085024,0.049585942,250.0,18.300018,0.0,0.0,0.0,-0.03791101,9.54197e-21,0.0,52.27868,250.0002,23.730001,96.0,0.07746282,36.777996,252.76642,210.90327,0.0,52.27868,0.11375599,0.0,49.506805,8.330017
14442,20306520.0,0.0,18.29895,13.2647705,20.65744,20.105652,21.146698,21.020447,18.300049,18.299805,18.299805,18.299805,0.0,0.032085042,0.032085042,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.0580623,9.54197e-21,0.0,52.278687,250.00012,23.728462,96.0,0.07746796,36.78015,252.7664,210.90326,0.0,52.278687,0.113756046,0.0,49.506817,8.330017
14443,20306580.0,0.0,18.299164,13.267456,20.655273,20.102386,21.145508,21.018982,18.299713,18.299835,18.299835,18.299835,0.0,0.032085057,0.032085057,0.049585998,250.0,18.300018,0.0,0.0,0.0,-0.037058007,9.54197e-21,0.0,52.278687,250.00005,23.724245,96.0,0.07748198,36.78606,252.7664,210.90326,0.0,52.278687,0.11375612,0.0,49.50682,8.330017
14444,20306640.0,0.0,18.299774,13.270081,20.653107,20.099152,21.144348,21.017517,18.2995,18.299744,18.299744,18.299744,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.008094902,9.54197e-21,0.0,52.27868,250.00003,23.718422,96.0,0.077501304,36.79421,252.7664,210.90327,0.0,52.27868,0.113756165,0.0,49.50681,8.330017
14445,20306700.0,0.0,18.299866,13.272675,20.65097,20.095978,21.143158,21.016083,18.29956,18.299713,18.299713,18.299713,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0121374335,9.54197e-21,0.0,52.278675,250.00003,23.715187,96.0,0.07751202,36.79874,252.76639,210.90329,0.0,52.278675,0.113756165,0.0,49.5068,8.330017
14446,20306760.0,0.0,18.300049,13.275177,20.648865,20.092804,21.141968,21.014618,18.299622,18.299652,18.299652,18.299683,0.0,0.032085076,0.032085076,0.049586028,250.0,18.300018,0.0,0.0,0.0,0.023271836,9.54197e-21,0.0,52.278664,250.00005,23.71155,96.0,0.07752406,36.80383,252.76639,210.90329,0.0,52.278664,0.11375618,0.0,49.506794,8.330017
14447,20306820.0,0.0,18.299835,13.277618,20.646759,20.08966,21.140808,21.013184,18.299744,18.299683,18.299683,18.299683,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.008918197,9.54197e-21,0.0,52.278656,250.00006,23.709452,96.0,0.077530995,36.806767,252.76639,210.90329,0.0,52.278656,0.113756165,0.0,49.506786,8.330017
14448,20306880.0,0.0,18.299683,13.279999,20.644653,20.086548,21.139618,21.01175,18.299805,18.299683,18.299683,18.299683,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.0034992325,9.54197e-21,0.0,52.27865,250.00006,23.707146,96.0,0.07753863,36.809998,252.76637,210.90329,0.0,52.27865,0.113756165,0.0,49.50678,8.330017
14449,20306940.0,0.0,18.299438,13.282288,20.642548,20.083435,21.138458,21.010315,18.299774,18.299744,18.299744,18.299744,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.018964007,9.54197e-21,0.0,52.278645,250.00006,23.704956,96.0,0.07754588,36.81306,252.76637,210.90329,0.0,52.278645,0.113756165,0.0,49.50677,8.330017
14450,20307000.0,0.0,18.299469,13.284485,20.640472,20.080353,21.137299,21.008911,18.299683,18.299744,18.299744,18.299744,0.0,0.032085076,0.032085076,0.049586028,250.0,18.300018,0.0,0.0,0.0,-0.013225127,9.54197e-21,0.0,52.278633,250.00006,23.701288,96.0,0.07755803,36.8182,252.76636,210.9033,0.0,52.278633,0.11375618,0.0,49.506763,8.330017
14451,20307060.0,0.0,18.299713,13.286591,20.638428,20.077332,21.136108,21.007477,18.299591,18.299683,18.299683,18.299683,0.0,0.03208508,0.03208508,0.04958604,250.0,18.300018,0.0,0.0,0.0,0.0041863476,9.54197e-21,0.0,52.278625,250.00006,23.696785,96.0,0.07757294,36.8245,252.76636,210.9033,0.0,52.278625,0.113756195,0.0,49.506752,8.330017
14452,20307120.0,0.0,18.299805,13.288605,20.636383,20.07431,21.134949,21.006073,18.299622,18.299652,18.299652,18.299652,0.0,0.03208508,0.03208508,0.04958604,250.0,18.300018,0.0,0.0,0.0,0.009700902,9.54197e-21,0.0,52.278614,250.00008,23.692942,96.0,0.07758566,36.82988,252.76634,210.90332,0.0,52.278614,0.113756195,0.0,49.50674,8.330017
14453,20307180.0,0.0,18.299713,13.290497,20.634369,20.07132,21.13379,21.00467,18.299652,18.299652,18.299652,18.299652,0.0,0.03208508,0.03208508,0.049586035,250.0,18.300018,0.0,0.0,0.0,0.0033686317,9.54197e-21,0.0,52.278603,250.00008,23.689735,96.0,0.07759627,36.83437,252.76634,210.90332,0.0,52.278603,0.113756195,0.0,49.506733,8.330017
14454,20307240.0,0.0,18.299622,13.292267,20.632324,20.068329,21.13263,21.003265,18.299683,18.299652,18.299652,18.299652,0.0,0.03208508,0.03208508,0.049586035,250.0,18.300018,0.0,0.0,0.0,-0.0023724781,9.54197e-21,0.0,52.27859,250.00009,23.686342,96.0,0.07760749,36.839123,252.76633,210.90332,0.0,52.27859,0.113756195,0.0,49.50672,8.330017
14455,20307300.0,0.0,18.299469,13.293915,20.63031,20.065369,21.13147,21.001862,18.299652,18.299652,18.299652,18.299652,0.0,0.03208508,0.03208508,0.049586035,250.0,18.300018,0.0,0.0,0.0,-0.01005464,9.54197e-21,0.0,52.278584,250.00009,23.682932,96.0,0.07761877,36.84389,252.76631,210.90332,0.0,52.278584,0.113756195,0.0,49.506714,8.330017
14456,20307360.0,0.0,18.2995,13.29541,20.628326,20.06247,21.13034,21.000458,18.299591,18.299652,18.299652,18.299652,0.0,0.03208508,0.03208508,0.04958604,250.0,18.300018,0.0,0.0,0.0,-0.0057295375,9.54197e-21,0.0,52.278572,250.00009,23.678604,96.0,0.0776331,36.849957,252.76631,210.90332,0.0,52.278572,0.1137562,0.0,49.5067,8.330017
14457,20307420.0,0.0,18.299591,13.296783,20.626343,20.05957,21.12918,20.999084,18.29956,18.299622,18.299622,18.299622,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.0013990176,9.54197e-21,0.0,52.27856,250.00009,23.67393,96.0,0.07764856,36.8565,252.7663,210.90334,0.0,52.27856,0.1137562,0.0,49.506687,8.330017
14458,20307480.0,0.0,18.299591,13.298004,20.62439,20.056671,21.128021,20.99768,18.29956,18.299591,18.299591,18.299591,0.0,0.032085083,0.032085083,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.0024524,9.54197e-21,0.0,52.27855,250.00009,23.669464,96.0,0.077663325,36.86275,252.76628,210.90334,0.0,52.27855,0.11375622,0.0,49.506676,8.330017
14459,20307540.0,0.0,18.29953,13.299103,20.622406,20.053802,21.126892,20.996307,18.29956,18.299591,18.299591,18.299591,0.0,0.032085083,0.032085083,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.0010427228,9.54197e-21,0.0,52.27853,250.0001,23.665094,96.0,0.07767777,36.868866,252.76628,210.90334,0.0,52.27853,0.11375622,0.0,49.506664,8.330017
14460,20307600.0,0.0,18.299469,13.300018,20.620453,20.050964,21.125732,20.994934,18.29956,18.29956,18.29956,18.29956,0.0,0.032085083,0.032085083,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.0036005988,9.54197e-21,0.0,52.27852,250.0001,23.66049,96.0,0.077693,36.875313,252.76627,210.90335,0.0,52.27852,0.11375622,0.0,49.50665,8.330017
14461,20307660.0,0.0,18.299438,13.300842,20.61853,20.048157,21.124603,20.99356,18.29953,18.29956,18.29956,18.29956,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.005877994,9.54197e-21,0.0,52.278507,250.0001,23.65567,96.0,0.07770893,36.882065,252.76625,210.90335,0.0,52.278507,0.11375622,0.0,49.506638,8.330017
14462,20307720.0,0.0,18.299469,13.301666,20.616608,20.04535,21.123444,20.992188,18.2995,18.29953,18.29953,18.29953,0.0,0.032085087,0.032085087,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.0022528362,9.54197e-21,0.0,52.278496,250.0001,23.650484,96.0,0.07772607,36.889324,252.76624,210.90335,0.0,52.278496,0.11375622,0.0,49.506622,8.330017
14463,20307780.0,0.0,18.29953,13.30249,20.614685,20.042572,21.122314,20.990814,18.2995,18.29953,18.29953,18.29953,0.0,0.032085087,0.032085087,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00081454974,9.54197e-21,0.0,52.278477,250.00012,23.645344,96.0,0.07774305,36.89652,252.76622,210.90335,0.0,52.278477,0.11375623,0.0,49.506607,8.330017
14464,20307840.0,0.0,18.29956,13.303314,20.612762,20.039795,21.121185,20.989471,18.2995,18.2995,18.2995,18.2995,0.0,0.032085087,0.032085087,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0044555943,9.54197e-21,0.0,52.278465,250.00012,23.640175,96.0,0.07776013,36.903755,252.7662,210.90337,0.0,52.278465,0.11375623,0.0,49.50659,8.330017
14465,20307900.0,0.0,18.29956,13.304138,20.61087,20.037018,21.120056,20.988098,18.2995,18.2995,18.2995,18.2995,0.0,0.032085087,0.032085087,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.003062162,9.54197e-21,0.0,52.278446,250.00012,23.635351,96.0,0.07777606,36.910507,252.76619,210.90337,0.0,52.278446,0.11375623,0.0,49.506577,8.330017
14466,20307960.0,0.0,18.2995,13.304962,20.608978,20.034302,21.118927,20.986755,18.29953,18.2995,18.2995,18.2995,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.00095423055,9.54197e-21,0.0,52.278435,250.00012,23.63072,96.0,0.077791356,36.916992,252.76619,210.90337,0.0,52.278435,0.11375622,0.0,49.506565,8.330017
14467,20308020.0,0.0,18.2995,13.305756,20.607086,20.031586,21.117767,20.985413,18.29953,18.29953,18.29953,18.29953,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.0023499422,9.54197e-21,0.0,52.278423,250.00012,23.625935,96.0,0.07780715,36.92369,252.76617,210.90335,0.0,52.278423,0.11375622,0.0,49.50655,8.330017
14468,20308080.0,0.0,18.2995,13.306549,20.605194,20.0289,21.116669,20.98407,18.29953,18.29953,18.29953,18.29953,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.0010765312,9.54197e-21,0.0,52.278404,250.00012,23.620985,96.0,0.0778235,36.930622,252.76616,210.90337,0.0,52.278404,0.11375622,0.0,49.506535,8.330017
14469,20308140.0,0.0,18.29953,13.307343,20.603333,20.026215,21.11554,20.982727,18.2995,18.29953,18.29953,18.29953,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00012633552,9.54197e-21,0.0,52.278393,250.00012,23.616047,96.0,0.07783979,36.937534,252.76614,210.90337,0.0,52.278393,0.11375622,0.0,49.506523,8.330017
14470,20308200.0,0.0,18.29956,13.308105,20.60147,20.02353,21.11441,20.981384,18.2995,18.29953,18.29953,18.29953,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0018367058,9.54197e-21,0.0,52.27838,250.00012,23.611084,96.0,0.077856176,36.94448,252.76613,210.90337,0.0,52.27838,0.11375622,0.0,49.506508,8.330017
14471,20308260.0,0.0,18.29953,13.308868,20.59964,20.020874,21.113281,20.980042,18.29953,18.29953,18.29953,18.29953,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0009728295,9.54197e-21,0.0,52.278362,250.00012,23.606293,96.0,0.077871986,36.95119,252.76611,210.90337,0.0,52.278362,0.11375622,0.0,49.506493,8.330017
14472,20308320.0,0.0,18.29953,13.309601,20.597809,20.01825,21.112183,20.978699,18.29953,18.29953,18.29953,18.29953,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.00037998636,9.54197e-21,0.0,52.27835,250.00012,23.601536,96.0,0.07788768,36.957848,252.7661,210.90335,0.0,52.27835,0.11375622,0.0,49.50648,8.330017
14473,20308380.0,0.0,18.2995,13.310333,20.595978,20.015656,21.111053,20.977386,18.29953,18.29953,18.29953,18.29953,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.0011206965,9.54197e-21,0.0,52.27834,250.00012,23.59674,96.0,0.077903494,36.96456,252.76608,210.90335,0.0,52.27834,0.11375622,0.0,49.506466,8.330017
14474,20308440.0,0.0,18.2995,13.311035,20.594147,20.013031,21.109924,20.976044,18.29953,18.29953,18.29953,18.29953,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.0006439143,9.54197e-21,0.0,52.27832,250.00012,23.591862,96.0,0.07791959,36.971394,252.76607,210.90335,0.0,52.27832,0.11375622,0.0,49.506454,8.330017
14475,20308500.0,0.0,18.29953,13.311737,20.592316,20.010437,21.108826,20.974731,18.29953,18.29953,18.29953,18.29953,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.00014440801,9.54197e-21,0.0,52.27831,250.00012,23.586977,96.0,0.0779357,36.978233,252.76605,210.90335,0.0,52.27831,0.11375622,0.0,49.50644,8.330017
14476,20308560.0,0.0,18.29953,13.312378,20.590515,20.007874,21.107727,20.97342,18.29953,18.29953,18.29953,18.29953,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00063093397,9.54197e-21,0.0,52.278294,250.00012,23.582064,96.0,0.0779519,36.98511,252.76604,210.90335,0.0,52.278294,0.11375622,0.0,49.506424,8.330017
14477,20308620.0,0.0,18.29953,13.313049,20.588715,20.00531,21.106598,20.972076,18.29953,18.29953,18.29953,18.29953,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00045747092,9.54197e-21,0.0,52.278282,250.00012,23.577204,96.0,0.07796793,36.991917,252.76602,210.90335,0.0,52.278282,0.11375622,0.0,49.506413,8.330017
14478,20308680.0,0.0,18.29953,13.31366,20.586914,20.002777,21.1055,20.970764,18.29953,18.29953,18.29953,18.29953,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0001372972,9.54197e-21,0.0,52.278267,250.00012,23.57234,96.0,0.07798395,36.998726,252.766,210.90335,0.0,52.278267,0.11375622,0.0,49.506397,8.330017
14479,20308740.0,0.0,18.2995,13.3142395,20.585144,20.000244,21.1044,20.969482,18.29953,18.29953,18.29953,18.29953,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.00060998066,9.54197e-21,0.0,52.27825,250.00012,23.567492,96.0,0.077999935,37.005512,252.766,210.90335,0.0,52.27825,0.11375622,0.0,49.506382,8.330017
14480,20308800.0,0.0,18.2995,13.314819,20.583374,19.997742,21.103302,20.96817,18.29953,18.29953,18.29953,18.29953,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.0007193269,9.54197e-21,0.0,52.27824,250.00012,23.562584,96.0,0.0780161,37.01238,252.76599,210.90335,0.0,52.27824,0.11375622,0.0,49.50637,8.330017
14481,20308860.0,0.0,18.2995,13.315369,20.581604,19.99524,21.102173,20.966858,18.2995,18.29953,18.29953,18.29953,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.00036637826,9.54197e-21,0.0,52.278225,250.00012,23.557625,96.0,0.07803244,37.019325,252.76598,210.90335,0.0,52.278225,0.11375622,0.0,49.506355,8.330017
14482,20308920.0,0.0,18.2995,13.315887,20.579834,19.992767,21.101074,20.965546,18.2995,18.2995,18.2995,18.2995,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-2.8984346e-05,9.54197e-21,0.0,52.27821,250.00012,23.552643,96.0,0.07804885,37.026302,252.76596,210.90335,0.0,52.27821,0.11375622,0.0,49.50634,8.330017
14483,20308980.0,0.0,18.2995,13.316345,20.578094,19.990295,21.099976,20.964264,18.2995,18.2995,18.2995,18.2995,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-2.5743795e-05,9.54197e-21,0.0,52.2782,250.00012,23.547659,96.0,0.07806527,37.03328,252.76595,210.90335,0.0,52.2782,0.11375622,0.0,49.506325,8.330017
14484,20309040.0,0.0,18.2995,13.316803,20.576355,19.987823,21.098877,20.962952,18.2995,18.2995,18.2995,18.2995,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.00012079245,9.54197e-21,0.0,52.27818,250.00012,23.542658,96.0,0.07808174,37.040283,252.76593,210.90335,0.0,52.27818,0.11375622,0.0,49.50631,8.330017
14485,20309100.0,0.0,18.2995,13.31723,20.574615,19.985382,21.097809,20.96167,18.2995,18.2995,18.2995,18.2995,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.0004385504,9.54197e-21,0.0,52.278168,250.00012,23.537645,96.0,0.07809824,37.0473,252.76591,210.90335,0.0,52.278168,0.11375622,0.0,49.506298,8.330017
14486,20309160.0,0.0,18.2995,13.317596,20.572876,19.98294,21.09671,20.960388,18.2995,18.2995,18.2995,18.2995,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.00065450213,9.54197e-21,0.0,52.278156,250.00014,23.532589,96.0,0.07811489,37.05438,252.7659,210.90335,0.0,52.278156,0.11375622,0.0,49.506283,8.330017
14487,20309220.0,0.0,18.2995,13.317963,20.571136,19.98053,21.095612,20.959106,18.2995,18.2995,18.2995,18.2995,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.0005903396,9.54197e-21,0.0,52.278137,250.00014,23.527477,96.0,0.078131706,37.06153,252.76588,210.90335,0.0,52.278137,0.11375622,0.0,49.506268,8.330017
14488,20309280.0,0.0,18.2995,13.318268,20.569427,19.978119,21.094513,20.957825,18.2995,18.2995,18.2995,18.2995,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.00035114074,9.54197e-21,0.0,52.278126,250.00014,23.522322,96.0,0.07814867,37.06875,252.76587,210.90337,0.0,52.278126,0.11375622,0.0,49.506252,8.330017
14489,20309340.0,0.0,18.2995,13.318512,20.567719,19.975739,21.093445,20.956543,18.2995,18.2995,18.2995,18.2995,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.00026206952,9.54197e-21,0.0,52.278107,250.00014,23.517141,96.0,0.07816572,37.076004,252.76585,210.90337,0.0,52.278107,0.11375622,0.0,49.506237,8.330017
14490,20309400.0,0.0,18.299469,13.318756,20.56601,19.973358,21.092346,20.955261,18.2995,18.2995,18.2995,18.2995,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.000274479,9.54197e-21,0.0,52.278095,250.00014,23.511927,96.0,0.07818287,37.0833,252.76584,210.90337,0.0,52.278095,0.11375622,0.0,49.50622,8.330017
14491,20309460.0,0.0,18.299469,13.318939,20.5643,19.970978,21.091248,20.95398,18.299469,18.2995,18.2995,18.2995,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.0006106946,9.54197e-21,0.0,52.278076,250.00014,23.506685,96.0,0.07820011,37.090637,252.76582,210.90337,0.0,52.278076,0.11375622,0.0,49.506207,8.330017
14492,20309520.0,0.0,18.299469,13.319092,20.562622,19.968628,21.09018,20.952698,18.299469,18.2995,18.2995,18.2995,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.00079415546,9.54197e-21,0.0,52.27806,250.00014,23.501387,96.0,0.07821753,37.098057,252.76581,210.90337,0.0,52.27806,0.11375622,0.0,49.506195,8.330017
14493,20309580.0,0.0,18.299469,13.319183,20.560944,19.966278,21.08908,20.951447,18.299469,18.299469,18.299469,18.299469,0.0,0.032085083,0.032085083,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.0008207251,9.54197e-21,0.0,52.27805,250.00014,23.496033,96.0,0.07823514,37.105553,252.7658,210.90337,0.0,52.27805,0.11375622,0.0,49.506176,8.330017
14494,20309640.0,0.0,18.299469,13.319244,20.559265,19.963959,21.088013,20.950165,18.299469,18.299469,18.299469,18.299469,0.0,0.032085087,0.032085087,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.0005799867,9.54197e-21,0.0,52.27803,250.00014,23.490616,96.0,0.07825295,37.11314,252.76578,210.90337,0.0,52.27803,0.11375622,0.0,49.50616,8.330017
14495,20309700.0,0.0,18.299469,13.319244,20.557587,19.96164,21.086945,20.948914,18.299469,18.299469,18.299469,18.299469,0.0,0.032085087,0.032085087,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.0004285345,9.54197e-21,0.0,52.27802,250.00014,23.485155,96.0,0.07827089,37.120785,252.76576,210.90337,0.0,52.27802,0.11375623,0.0,49.506145,8.330017
14496,20309760.0,0.0,18.299438,13.319214,20.555908,19.95932,21.085876,20.947632,18.299469,18.299469,18.299469,18.299469,0.0,0.032085087,0.032085087,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.0006387298,9.54197e-21,0.0,52.278,250.00014,23.479656,96.0,0.078288965,37.128483,252.76575,210.90337,0.0,52.278,0.11375623,0.0,49.50613,8.330017
14497,20309820.0,0.0,18.299438,13.319122,20.55426,19.957031,21.084778,20.94638,18.299438,18.299469,18.299469,18.299469,0.0,0.032085087,0.032085087,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.00086160796,9.54197e-21,0.0,52.27798,250.00014,23.474096,96.0,0.07830723,37.136265,252.76573,210.90337,0.0,52.27798,0.11375623,0.0,49.50611,8.330017
14498,20309880.0,0.0,18.299438,13.31897,20.552612,19.954742,21.08371,20.94513,18.299438,18.299469,18.299469,18.299469,0.0,0.032085087,0.032085087,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.00083293504,9.54197e-21,0.0,52.27797,250.00014,23.468466,96.0,0.078325726,37.14415,252.76572,210.90337,0.0,52.27797,0.11375623,0.0,49.5061,8.330017
14499,20309940.0,0.0,18.299438,13.318787,20.550964,19.952454,21.082642,20.943878,18.299438,18.299438,18.299438,18.299438,0.0,0.032085087,0.032085087,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.0007653463,9.54197e-21,0.0,52.277954,250.00014,23.462776,96.0,0.07834441,37.152115,252.7657,210.90337,0.0,52.277954,0.11375623,0.0,49.50608,8.330017
14500,20310000.0,0.0,18.299408,13.318512,20.549316,19.950195,21.081573,20.942627,18.299438,18.299438,18.299438,18.299438,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.0005913029,9.54197e-21,0.0,52.277935,250.00014,23.45702,96.0,0.078363314,37.16017,252.76569,210.90337,0.0,52.277935,0.11375623,0.0,49.506065,8.330017
14501,20310060.0,0.0,18.299408,13.318207,20.547668,19.947937,21.080505,20.941376,18.299438,18.299438,18.299438,18.299438,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.0008301477,9.54197e-21,0.0,52.277916,250.00014,23.451214,96.0,0.07838237,37.1683,252.76567,210.90337,0.0,52.277916,0.11375623,0.0,49.506046,8.330017
14502,20310120.0,0.0,18.299408,13.317871,20.546051,19.945679,21.079437,20.940125,18.299408,18.299438,18.299438,18.299438,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.0010016115,9.54197e-21,0.0,52.2779,250.00015,23.445332,96.0,0.07840168,37.176533,252.76566,210.90337,0.0,52.2779,0.11375623,0.0,49.50603,8.330017
14503,20310180.0,0.0,18.299408,13.317444,20.544403,19.94345,21.07837,20.938873,18.299408,18.299438,18.299438,18.299438,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.000945821,9.54197e-21,0.0,52.277885,250.00015,23.43937,96.0,0.07842125,37.184883,252.76564,210.90338,0.0,52.277885,0.11375623,0.0,49.506016,8.330017
14504,20310240.0,0.0,18.299377,13.316956,20.542786,19.941223,21.077301,20.937653,18.299408,18.299408,18.299408,18.299408,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.000790746,9.54197e-21,0.0,52.27787,250.00015,23.433332,96.0,0.07844105,37.193333,252.76562,210.90338,0.0,52.27787,0.11375623,0.0,49.505997,8.330017
14505,20310300.0,0.0,18.299377,13.316406,20.541168,19.939026,21.076233,20.936401,18.299408,18.299408,18.299408,18.299408,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.0007105668,9.54197e-21,0.0,52.27785,250.00015,23.42723,96.0,0.078461066,37.201874,252.76561,210.90338,0.0,52.27785,0.11375623,0.0,49.505978,8.330017
14506,20310360.0,0.0,18.299377,13.315796,20.539581,19.936829,21.075165,20.93518,18.299377,18.299408,18.299408,18.299408,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.00092111935,9.54197e-21,0.0,52.277832,250.00015,23.42106,96.0,0.0784813,37.210514,252.7656,210.90338,0.0,52.277832,0.11375623,0.0,49.505962,8.330017
14507,20310420.0,0.0,18.299377,13.3151245,20.537964,19.934631,21.074097,20.93393,18.299377,18.299408,18.299408,18.299408,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0011136136,9.54197e-21,0.0,52.277817,250.00015,23.41481,96.0,0.0785018,37.21927,252.76558,210.90338,0.0,52.277817,0.11375624,0.0,49.505943,8.330017
14508,20310480.0,0.0,18.299347,13.314392,20.536377,19.932434,21.07306,20.932709,18.299377,18.299377,18.299377,18.299377,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0011686052,9.54197e-21,0.0,52.277798,250.00015,23.40847,96.0,0.078522585,37.22814,252.76556,210.90338,0.0,52.277798,0.11375624,0.0,49.505924,8.330017
14509,20310540.0,0.0,18.299347,13.313599,20.53479,19.930267,21.071991,20.931458,18.299377,18.299377,18.299377,18.299377,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0010071995,9.54197e-21,0.0,52.277775,250.00015,23.40204,96.0,0.078543656,37.237144,252.76555,210.90338,0.0,52.277775,0.11375624,0.0,49.50591,8.330017
14510,20310600.0,0.0,18.299347,13.312744,20.533203,19.9281,21.070953,20.930237,18.299347,18.299377,18.299377,18.299377,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0008609636,9.54197e-21,0.0,52.277756,250.00015,23.395533,96.0,0.07856498,37.246258,252.76552,210.90338,0.0,52.277756,0.11375624,0.0,49.505886,8.330017
14511,20310660.0,0.0,18.299316,13.311798,20.531616,19.925964,21.069885,20.929016,18.299347,18.299377,18.299377,18.299377,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0010698069,9.54197e-21,0.0,52.277737,250.00015,23.388947,96.0,0.078586556,37.255474,252.7655,210.90338,0.0,52.277737,0.11375624,0.0,49.505867,8.330017
14512,20310720.0,0.0,18.299316,13.310791,20.53003,19.923828,21.068817,20.927795,18.299347,18.299347,18.299347,18.299347,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00126012,9.54197e-21,0.0,52.27772,250.00017,23.382265,96.0,0.07860844,37.264828,252.76549,210.9034,0.0,52.27772,0.11375624,0.0,49.50585,8.330017
14513,20310780.0,0.0,18.299316,13.309723,20.528473,19.921692,21.06778,20.926575,18.299347,18.299347,18.299347,18.299347,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0011951416,9.54197e-21,0.0,52.277702,250.00017,23.375483,96.0,0.07863065,37.274326,252.76547,210.9034,0.0,52.277702,0.11375624,0.0,49.50583,8.330017
14514,20310840.0,0.0,18.299316,13.308563,20.526886,19.919556,21.066742,20.925354,18.299316,18.299347,18.299347,18.299347,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00110934,9.54197e-21,0.0,52.27768,250.00017,23.36861,96.0,0.07865315,37.283943,252.76546,210.9034,0.0,52.27768,0.11375624,0.0,49.50581,8.330017
14515,20310900.0,0.0,18.299286,13.307312,20.52533,19.91745,21.065674,20.924164,18.299316,18.299316,18.299316,18.299316,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0009407066,9.54197e-21,0.0,52.27766,250.00017,23.361643,96.0,0.078675956,37.2937,252.76543,210.9034,0.0,52.27766,0.113756254,0.0,49.50579,8.330017
14516,20310960.0,0.0,18.299286,13.30603,20.523773,19.915344,21.064636,20.922943,18.299316,18.299316,18.299316,18.299316,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0012467989,9.54197e-21,0.0,52.27764,250.00017,23.354595,96.0,0.078699015,37.30357,252.76541,210.9034,0.0,52.27764,0.113756254,0.0,49.50577,8.330017
14517,20311020.0,0.0,18.299255,13.304626,20.522217,19.913239,21.063599,20.921722,18.299286,18.299316,18.299316,18.299316,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0014389431,9.54197e-21,0.0,52.27762,250.00017,23.347435,96.0,0.07872244,37.31359,252.7654,210.9034,0.0,52.27762,0.113756254,0.0,49.50575,8.330017
14518,20311080.0,0.0,18.299255,13.303162,20.52069,19.911163,21.06253,20.920532,18.299286,18.299286,18.299286,18.299316,0.0,0.032085095,0.032085095,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0013381477,9.54197e-21,0.0,52.2776,250.00017,23.340158,96.0,0.07874624,37.32378,252.76538,210.9034,0.0,52.2776,0.113756254,0.0,49.50573,8.330017
14519,20311140.0,0.0,18.299255,13.301636,20.519135,19.909058,21.061493,20.919312,18.299286,18.299286,18.299286,18.299286,0.0,0.032085095,0.032085095,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0011341663,9.54197e-21,0.0,52.277576,250.00018,23.332777,96.0,0.07877037,37.33411,252.76535,210.9034,0.0,52.277576,0.113756254,0.0,49.505707,8.330017
14520,20311200.0,0.0,18.299255,13.300018,20.517609,19.907013,21.060455,20.918121,18.299255,18.299286,18.299286,18.299286,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0010740237,9.54197e-21,0.0,52.277554,250.00018,23.325294,96.0,0.07879483,37.344585,252.76534,210.90341,0.0,52.277554,0.113756254,0.0,49.505688,8.330017
14521,20311260.0,0.0,18.299225,13.298279,20.516052,19.904907,21.059418,20.9169,18.299255,18.299255,18.299255,18.299286,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.0017028716,9.54197e-21,0.0,52.277534,250.00018,23.317713,96.0,0.0788196,37.3552,252.76532,210.90341,0.0,52.277534,0.11375627,0.0,49.50566,8.330017
14522,20311320.0,0.0,18.299194,13.296387,20.514526,19.902832,21.05838,20.91571,18.299225,18.299255,18.299255,18.299255,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.0026330573,9.54197e-21,0.0,52.27751,250.00018,23.30995,96.0,0.07884497,37.36607,252.76529,210.90341,0.0,52.27751,0.11375627,0.0,49.505642,8.330017
14523,20311380.0,0.0,18.299164,13.294403,20.513,19.900757,21.057343,20.91449,18.299225,18.299255,18.299255,18.299255,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.0030113852,9.54197e-21,0.0,52.27749,250.00018,23.301981,96.0,0.078871,37.377228,252.76527,210.90341,0.0,52.27749,0.11375627,0.0,49.50562,8.330017
14524,20311440.0,0.0,18.299164,13.292267,20.511475,19.898712,21.056305,20.9133,18.299194,18.299225,18.299225,18.299225,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.0026033095,9.54197e-21,0.0,52.277462,250.00018,23.293785,96.0,0.07889776,37.388702,252.76526,210.90341,0.0,52.277462,0.11375627,0.0,49.505596,8.330017
14525,20311500.0,0.0,18.299133,13.290009,20.509949,19.896667,21.055267,20.91211,18.299164,18.299194,18.299194,18.299225,0.0,0.0320851,0.0320851,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.0017691791,9.54197e-21,0.0,52.27744,250.0002,23.2854,96.0,0.07892513,37.40044,252.76523,210.90343,0.0,52.27744,0.11375628,0.0,49.50557,8.330017
14526,20311560.0,0.0,18.299133,13.287659,20.508423,19.894592,21.05423,20.91092,18.299164,18.299194,18.299194,18.299194,0.0,0.0320851,0.0320851,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.0017369816,9.54197e-21,0.0,52.277416,250.0002,23.276865,96.0,0.07895299,37.41239,252.76521,210.90343,0.0,52.277416,0.11375628,0.0,49.505547,8.330017
14527,20311620.0,0.0,18.299103,13.285187,20.506897,19.892548,21.053192,20.909698,18.299133,18.299164,18.299164,18.299164,0.0,0.0320851,0.0320851,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0021115697,9.54197e-21,0.0,52.277393,250.0002,23.268185,96.0,0.07898131,37.42454,252.76518,210.90343,0.0,52.277393,0.11375628,0.0,49.505524,8.330017
14528,20311680.0,0.0,18.299103,13.282593,20.505371,19.890503,21.052155,20.908508,18.299133,18.299164,18.299164,18.299164,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.002062193,9.54197e-21,0.0,52.277367,250.0002,23.259333,96.0,0.07901018,37.436935,252.76517,210.90343,0.0,52.277367,0.11375628,0.0,49.505497,8.330017
14529,20311740.0,0.0,18.299072,13.279877,20.503845,19.888458,21.051147,20.907318,18.299103,18.299133,18.299133,18.299133,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0018839479,9.54197e-21,0.0,52.27734,250.00021,23.250336,96.0,0.07903951,37.44953,252.76514,210.90344,0.0,52.27734,0.11375629,0.0,49.50547,8.330017
14530,20311800.0,0.0,18.299072,13.2771,20.50235,19.886444,21.05011,20.906128,18.299103,18.299133,18.299133,18.299133,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0013960795,9.54197e-21,0.0,52.277313,250.00021,23.24118,96.0,0.079069346,37.46235,252.76512,210.90344,0.0,52.277313,0.11375629,0.0,49.505444,8.330017
14531,20311860.0,0.0,18.299042,13.2742,20.500824,19.884369,21.049072,20.904938,18.299072,18.299103,18.299103,18.299103,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.0016909618,9.54197e-21,0.0,52.277287,250.00021,23.231909,96.0,0.07909956,37.47533,252.76509,210.90344,0.0,52.277287,0.11375629,0.0,49.505417,8.330017
14532,20311920.0,0.0,18.299042,13.27121,20.499298,19.882355,21.048035,20.903748,18.299072,18.299103,18.299103,18.299103,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.0018909037,9.54197e-21,0.0,52.27726,250.00021,23.222492,96.0,0.079130225,37.48851,252.76508,210.90344,0.0,52.27726,0.11375629,0.0,49.50539,8.330017
14533,20311980.0,0.0,18.299042,13.268127,20.497803,19.88031,21.047028,20.902557,18.299042,18.299072,18.299072,18.299072,0.0,0.032085106,0.032085106,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.0015981569,9.54197e-21,0.0,52.27723,250.00023,23.212927,96.0,0.079161376,37.5019,252.76505,210.90346,0.0,52.27723,0.11375631,0.0,49.505363,8.330017
14534,20312040.0,0.0,18.299011,13.264954,20.496277,19.878296,21.04599,20.901367,18.299042,18.299072,18.299072,18.299072,0.0,0.032085106,0.032085106,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.0011327954,9.54197e-21,0.0,52.277203,250.00023,23.203247,96.0,0.079192884,37.515457,252.76501,210.90346,0.0,52.277203,0.11375631,0.0,49.505333,8.330017
14535,20312100.0,0.0,18.299011,13.261719,20.494781,19.876282,21.044983,20.900177,18.299042,18.299042,18.299042,18.299042,0.0,0.032085106,0.032085106,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.0008525179,9.54197e-21,0.0,52.277176,250.00023,23.193481,96.0,0.07922465,37.529125,252.765,210.90346,0.0,52.277176,0.11375631,0.0,49.505306,8.330017
14536,20312160.0,0.0,18.299011,13.258392,20.493286,19.874237,21.043945,20.898987,18.299011,18.299042,18.299042,18.299042,0.0,0.03208511,0.03208511,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.0013251735,9.54197e-21,0.0,52.27715,250.00023,23.18362,96.0,0.07925673,37.54293,252.76497,210.90346,0.0,52.27715,0.11375631,0.0,49.505276,8.330017
14537,20312220.0,0.0,18.29898,13.255005,20.49179,19.872223,21.042938,20.897797,18.299011,18.299042,18.299042,18.299042,0.0,0.03208511,0.03208511,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.0015969505,9.54197e-21,0.0,52.27712,250.00024,23.173643,96.0,0.079289176,37.5569,252.76494,210.90346,0.0,52.27712,0.11375631,0.0,49.505245,8.330017
14538,20312280.0,0.0,18.29898,13.251556,20.490265,19.870209,21.0419,20.896606,18.299011,18.299011,18.299011,18.299011,0.0,0.03208511,0.03208511,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.001548308,9.54197e-21,0.0,52.27709,250.00024,23.163567,96.0,0.07932192,37.571007,252.76492,210.90347,0.0,52.27709,0.11375631,0.0,49.50522,8.330017
14539,20312340.0,0.0,18.29898,13.248047,20.4888,19.868225,21.040894,20.895447,18.29898,18.299011,18.299011,18.299011,0.0,0.03208511,0.03208511,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.0009207129,9.54197e-21,0.0,52.277058,250.00024,23.153366,96.0,0.07935506,37.58529,252.7649,210.90347,0.0,52.277058,0.113756314,0.0,49.505188,8.330017
14540,20312400.0,0.0,18.29898,13.244446,20.487305,19.866241,21.039886,20.894257,18.29898,18.299011,18.299011,18.299011,0.0,0.03208511,0.03208511,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.00038973324,9.54197e-21,0.0,52.277027,250.00024,23.14311,96.0,0.07938837,37.599644,252.76486,210.90347,0.0,52.277027,0.113756314,0.0,49.505157,8.330017
14541,20312460.0,0.0,18.29895,13.240814,20.48581,19.864197,21.038849,20.893066,18.29898,18.29898,18.29898,18.29898,0.0,0.03208511,0.03208511,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.0008503276,9.54197e-21,0.0,52.277,250.00024,23.13281,96.0,0.0794218,37.614063,252.76483,210.90347,0.0,52.277,0.113756314,0.0,49.505127,8.330017
14542,20312520.0,0.0,18.29895,13.237122,20.484314,19.862213,21.037842,20.891876,18.29898,18.29898,18.29898,18.29898,0.0,0.03208511,0.03208511,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.0012689423,9.54197e-21,0.0,52.27697,250.00024,23.122435,96.0,0.07945548,37.62859,252.7648,210.90347,0.0,52.27697,0.113756314,0.0,49.505096,8.330017
14543,20312580.0,0.0,18.29895,13.233398,20.482819,19.860199,21.036835,20.890717,18.29895,18.29898,18.29898,18.29898,0.0,0.03208511,0.03208511,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.0009861258,9.54197e-21,0.0,52.27693,250.00026,23.111961,96.0,0.079489455,37.643253,252.76479,210.90347,0.0,52.27693,0.113756314,0.0,49.505066,8.330017
14544,20312640.0,0.0,18.29895,13.229614,20.481323,19.858215,21.035828,20.889526,18.29895,18.29898,18.29898,18.29898,0.0,0.03208511,0.03208511,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.0006375673,9.54197e-21,0.0,52.276905,250.00026,23.101444,96.0,0.07952356,37.657974,252.76476,210.90347,0.0,52.276905,0.113756314,0.0,49.505035,8.330017
14545,20312700.0,0.0,18.29895,13.2258,20.479858,19.856262,21.03482,20.888367,18.29895,18.29895,18.29895,18.29895,0.0,0.03208511,0.03208511,0.049586095,250.0,18.300018,0.0,0.0,0.0,-3.939648e-06,9.54197e-21,0.0,52.276875,250.00026,23.090866,96.0,0.07955785,37.672787,252.76472,210.90347,0.0,52.276875,0.113756314,0.0,49.505005,8.330017
14546,20312760.0,0.0,18.29895,13.221924,20.478363,19.854248,21.033783,20.887177,18.29895,18.29895,18.29895,18.29895,0.0,0.03208511,0.03208511,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.0005003627,9.54197e-21,0.0,52.276844,250.00026,23.080288,96.0,0.07959212,37.687595,252.7647,210.90349,0.0,52.276844,0.113756314,0.0,49.50497,8.330017
14547,20312820.0,0.0,18.29892,13.218048,20.476868,19.852264,21.032776,20.886017,18.29895,18.29895,18.29895,18.29895,0.0,0.032085113,0.032085113,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.0008784499,9.54197e-21,0.0,52.276814,250.00026,23.069658,96.0,0.07962655,37.702477,252.76466,210.90349,0.0,52.276814,0.113756314,0.0,49.50494,8.330017
14548,20312880.0,0.0,18.29892,13.214142,20.475403,19.85028,21.031769,20.884827,18.29895,18.29895,18.29895,18.29895,0.0,0.032085113,0.032085113,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.00061114936,9.54197e-21,0.0,52.27678,250.00026,23.058964,96.0,0.07966118,37.71745,252.76463,210.90349,0.0,52.27678,0.113756314,0.0,49.50491,8.330017
