,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
14549,20312940.0,0.0,18.29895,13.210205,20.473938,19.848297,21.030762,20.883667,18.29895,18.29895,18.29895,18.29895,0.0,0.032085113,0.032085113,0.0495861,250.0,18.300018,0.0,0.0,0.0,-3.6550682e-05,9.54197e-21,0.0,52.27675,250.00026,23.04824,96.0,0.079695895,37.732464,252.7646,210.90349,0.0,52.27675,0.113756314,0.0,49.50488,8.330017
14550,20313000.0,0.0,18.29895,13.206268,20.472473,19.846375,21.029785,20.882507,18.29895,18.29895,18.29895,18.29895,0.0,0.032085113,0.032085113,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00010994141,9.54197e-21,0.0,52.27672,250.00026,23.03756,96.0,0.07973044,37.747417,252.76457,210.90349,0.0,52.27672,0.113756314,0.0,49.504845,8.330017
14551,20313060.0,0.0,18.29892,13.202301,20.470978,19.84439,21.028778,20.881317,18.29895,18.29895,18.29895,18.29895,0.0,0.03208511,0.03208511,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.0002448145,9.54197e-21,0.0,52.276684,250.00026,23.026854,96.0,0.07976506,37.762405,252.76456,210.90349,0.0,52.276684,0.113756314,0.0,49.504814,8.330017
14552,20313120.0,0.0,18.29892,13.198303,20.469513,19.842407,21.027771,20.880157,18.29892,18.29895,18.29895,18.29895,0.0,0.03208511,0.03208511,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.0005487659,9.54197e-21,0.0,52.276653,250.00026,23.016123,96.0,0.07979975,37.777428,252.76453,210.90349,0.0,52.276653,0.113756314,0.0,49.504784,8.330017
14553,20313180.0,0.0,18.29892,13.194336,20.468048,19.840454,21.026764,20.878967,18.29892,18.29895,18.29895,18.29895,0.0,0.03208511,0.03208511,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.0005002865,9.54197e-21,0.0,52.276623,250.00026,23.005383,96.0,0.079834454,37.792465,252.7645,210.90349,0.0,52.276623,0.113756314,0.0,49.50475,8.330017
14554,20313240.0,0.0,18.29895,13.190369,20.466583,19.83847,21.025757,20.877808,18.29892,18.29892,18.29892,18.29892,0.0,0.03208511,0.03208511,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.00018210996,9.54197e-21,0.0,52.27659,250.00026,22.994608,96.0,0.079869255,37.80755,252.76447,210.90349,0.0,52.27659,0.113756314,0.0,49.50472,8.330017
14555,20313300.0,0.0,18.29895,13.186371,20.465118,19.836548,21.02475,20.876648,18.29892,18.29892,18.29892,18.29892,0.0,0.03208511,0.03208511,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.0007610876,9.54197e-21,0.0,52.276558,250.00026,22.983871,96.0,0.07990392,37.82258,252.76443,210.90349,0.0,52.276558,0.113756314,0.0,49.504684,8.330017
14556,20313360.0,0.0,18.29895,13.182404,20.463654,19.834564,21.023743,20.875488,18.29895,18.29892,18.29892,18.29892,0.0,0.03208511,0.03208511,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.0002896682,9.54197e-21,0.0,52.276524,250.00026,22.973186,96.0,0.079938404,37.83754,252.7644,210.90349,0.0,52.276524,0.113756314,0.0,49.504654,8.330017
14557,20313420.0,0.0,18.29892,13.178436,20.462189,19.832611,21.022766,20.874329,18.29895,18.29892,18.29892,18.29892,0.0,0.03208511,0.03208511,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.00018044039,9.54197e-21,0.0,52.276493,250.00026,22.962519,96.0,0.07997282,37.852474,252.76437,210.90349,0.0,52.276493,0.113756314,0.0,49.504623,8.330017
14558,20313480.0,0.0,18.29895,13.1744995,20.460724,19.830658,21.021759,20.873138,18.29895,18.29895,18.29895,18.29895,0.0,0.03208511,0.03208511,0.049586095,250.0,18.300018,0.0,0.0,0.0,8.0124235e-05,9.54197e-21,0.0,52.276463,250.00026,22.951843,96.0,0.08000724,37.867416,252.76434,210.90349,0.0,52.276463,0.113756314,0.0,49.50459,8.330017
14559,20313540.0,0.0,18.29895,13.170563,20.45929,19.828705,21.020752,20.871979,18.29895,18.29895,18.29895,18.29895,0.0,0.03208511,0.03208511,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.00042489963,9.54197e-21,0.0,52.27643,250.00026,22.941216,96.0,0.0800415,37.882298,252.76431,210.90349,0.0,52.27643,0.113756314,0.0,49.50456,8.330017
14560,20313600.0,0.0,18.29898,13.166687,20.457825,19.826782,21.019775,20.87082,18.29895,18.29895,18.29895,18.29895,0.0,0.03208511,0.03208511,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.0010859633,9.54197e-21,0.0,52.276398,250.00026,22.930614,96.0,0.08007566,37.89714,252.76428,210.90347,0.0,52.276398,0.11375631,0.0,49.504528,8.330017
14561,20313660.0,0.0,18.29895,13.162811,20.45636,19.82483,21.018768,20.86966,18.29895,18.29895,18.29895,18.29895,0.0,0.03208511,0.03208511,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.00059692987,9.54197e-21,0.0,52.276367,250.00026,22.920105,96.0,0.0801095,37.911854,252.76425,210.90347,0.0,52.276367,0.11375631,0.0,49.504494,8.330017
14562,20313720.0,0.0,18.29895,13.158966,20.454895,19.822876,21.017761,20.8685,18.29895,18.29895,18.29895,18.29895,0.0,0.032085106,0.032085106,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.00020896335,9.54197e-21,0.0,52.276333,250.00026,22.909637,96.0,0.080143206,37.92651,252.76422,210.90347,0.0,52.276333,0.11375631,0.0,49.504463,8.330017
14563,20313780.0,0.0,18.29898,13.155151,20.45346,19.820953,21.016785,20.86734,18.29895,18.29895,18.29895,18.29895,0.0,0.032085106,0.032085106,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.00045998394,9.54197e-21,0.0,52.276302,250.00026,22.899193,96.0,0.080176815,37.94113,252.7642,210.90347,0.0,52.276302,0.11375631,0.0,49.504433,8.330017
14564,20313840.0,0.0,18.29898,13.151398,20.452026,19.81903,21.015808,20.86618,18.29895,18.29895,18.29895,18.29895,0.0,0.032085106,0.032085106,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.0010284439,9.54197e-21,0.0,52.27627,250.00026,22.888807,96.0,0.08021022,37.95567,252.76418,210.90347,0.0,52.27627,0.11375631,0.0,49.504402,8.330017
14565,20313900.0,0.0,18.299011,13.147675,20.450562,19.817108,21.014801,20.865051,18.29898,18.29895,18.29895,18.29895,0.0,0.032085106,0.032085106,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.0013868201,9.54197e-21,0.0,52.27624,250.00026,22.878525,96.0,0.08024329,37.970066,252.76414,210.90347,0.0,52.27624,0.11375631,0.0,49.504368,8.330017
14566,20313960.0,0.0,18.299011,13.143982,20.449127,19.815155,21.013824,20.863892,18.29898,18.29898,18.29898,18.29898,0.0,0.032085106,0.032085106,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.00096134504,9.54197e-21,0.0,52.27621,250.00026,22.868328,96.0,0.08027606,37.98434,252.76411,210.90347,0.0,52.27621,0.11375629,0.0,49.50434,8.330017
14567,20314020.0,0.0,18.299011,13.140381,20.447662,19.813232,21.012817,20.862732,18.29898,18.29898,18.29898,18.29898,0.0,0.032085102,0.032085102,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.0006212721,9.54197e-21,0.0,52.276176,250.00026,22.858206,96.0,0.08030859,37.998512,252.76408,210.90347,0.0,52.276176,0.11375629,0.0,49.50431,8.330017
14568,20314080.0,0.0,18.299011,13.13681,20.446228,19.81131,21.01184,20.861572,18.299011,18.29898,18.29898,18.29898,0.0,0.032085102,0.032085102,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.0006125574,9.54197e-21,0.0,52.276146,250.00026,22.848162,96.0,0.08034084,38.012573,252.76405,210.90346,0.0,52.276146,0.11375629,0.0,49.50428,8.330017
14569,20314140.0,0.0,18.299042,13.133301,20.444794,19.809387,21.010864,20.860413,18.299011,18.29898,18.29898,18.29898,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0011726588,9.54197e-21,0.0,52.276115,250.00026,22.83818,96.0,0.08037289,38.026546,252.76402,210.90346,0.0,52.276115,0.11375629,0.0,49.504246,8.330017
14570,20314200.0,0.0,18.299042,13.129852,20.44336,19.807495,21.009888,20.859283,18.299011,18.299011,18.299011,18.299011,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0017210796,9.54197e-21,0.0,52.276085,250.00026,22.828316,96.0,0.08040454,38.04036,252.764,210.90346,0.0,52.276085,0.11375629,0.0,49.50422,8.330017
14571,20314260.0,0.0,18.299042,13.126495,20.441925,19.805573,21.00888,20.858124,18.299042,18.299011,18.299011,18.299011,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0012993541,9.54197e-21,0.0,52.27606,250.00024,22.818586,96.0,0.08043576,38.05398,252.76398,210.90346,0.0,52.27606,0.11375628,0.0,49.50419,8.330017
14572,20314320.0,0.0,18.299042,13.123199,20.44049,19.80365,21.007904,20.856964,18.299042,18.299011,18.299011,18.299011,0.0,0.0320851,0.0320851,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00089356984,9.54197e-21,0.0,52.276028,250.00024,22.808956,96.0,0.080466636,38.06746,252.76395,210.90346,0.0,52.276028,0.11375628,0.0,49.50416,8.330017
14573,20314380.0,0.0,18.299072,13.119995,20.439056,19.801727,21.006927,20.855835,18.299042,18.299042,18.299042,18.299042,0.0,0.0320851,0.0320851,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0011654247,9.54197e-21,0.0,52.275997,250.00024,22.799412,96.0,0.080497235,38.080822,252.76392,210.90346,0.0,52.275997,0.11375628,0.0,49.50413,8.330017
14574,20314440.0,0.0,18.299103,13.116852,20.437622,19.799835,21.00595,20.854675,18.299072,18.299042,18.299042,18.299042,0.0,0.0320851,0.0320851,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.0015003188,9.54197e-21,0.0,52.275974,250.00024,22.79,96.0,0.08052739,38.093998,252.7639,210.90344,0.0,52.275974,0.11375628,0.0,49.5041,8.330017
14575,20314500.0,0.0,18.299103,13.1138,20.436188,19.797943,21.004974,20.853546,18.299072,18.299042,18.299042,18.299042,0.0,0.0320851,0.0320851,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.0021086605,9.54197e-21,0.0,52.275944,250.00024,22.780708,96.0,0.08055715,38.107006,252.76387,210.90344,0.0,52.275944,0.11375627,0.0,49.504074,8.330017
14576,20314560.0,0.0,18.299103,13.11084,20.434753,19.79602,21.003967,20.852386,18.299072,18.299072,18.299072,18.299072,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.001579336,9.54197e-21,0.0,52.275913,250.00024,22.77159,96.0,0.08058635,38.119774,252.76384,210.90344,0.0,52.275913,0.11375627,0.0,49.504044,8.330017
14577,20314620.0,0.0,18.299133,13.108002,20.43335,19.794128,21.00299,20.851257,18.299103,18.299072,18.299072,18.299072,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.0011991868,9.54197e-21,0.0,52.27589,250.00023,22.762594,96.0,0.08061515,38.13237,252.76381,210.90344,0.0,52.27589,0.11375627,0.0,49.504017,8.330017
14578,20314680.0,0.0,18.299133,13.105225,20.431915,19.792236,21.002014,20.850098,18.299103,18.299103,18.299103,18.299103,0.0,0.032085095,0.032085095,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.0014903593,9.54197e-21,0.0,52.27586,250.00023,22.753706,96.0,0.08064358,38.14481,252.7638,210.90343,0.0,52.27586,0.113756254,0.0,49.50399,8.330017
14579,20314740.0,0.0,18.299164,13.10257,20.430481,19.790344,21.001038,20.848969,18.299133,18.299103,18.299103,18.299103,0.0,0.032085095,0.032085095,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.002077575,9.54197e-21,0.0,52.27583,250.00023,22.744965,96.0,0.08067154,38.157047,252.76376,210.90343,0.0,52.27583,0.113756254,0.0,49.503963,8.330017
14580,20314800.0,0.0,18.299194,13.100006,20.429077,19.788452,21.000092,20.84784,18.299133,18.299133,18.299133,18.299103,0.0,0.032085095,0.032085095,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0023120504,9.54197e-21,0.0,52.275806,250.00023,22.73639,96.0,0.08069897,38.169056,252.76375,210.90343,0.0,52.275806,0.113756254,0.0,49.503937,8.330017
14581,20314860.0,0.0,18.299194,13.097473,20.427643,19.78656,20.999115,20.84668,18.299164,18.299133,18.299133,18.299133,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0017381567,9.54197e-21,0.0,52.275784,250.00023,22.727997,96.0,0.08072579,38.180805,252.76372,210.90343,0.0,52.275784,0.11375624,0.0,49.503914,8.330017
14582,20314920.0,0.0,18.299164,13.09491,20.426239,19.784698,20.998138,20.84555,18.299164,18.299133,18.299133,18.299133,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0005777202,9.54197e-21,0.0,52.275753,250.00021,22.719666,96.0,0.08075241,38.19247,252.76369,210.90341,0.0,52.275753,0.11375624,0.0,49.503887,8.330017
14583,20314980.0,0.0,18.299133,13.092285,20.424835,19.782806,20.997162,20.844421,18.299164,18.299164,18.299164,18.299164,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0018895048,9.54197e-21,0.0,52.27573,250.00021,22.71123,96.0,0.08077936,38.20428,252.76367,210.90341,0.0,52.27573,0.11375624,0.0,49.50386,8.330017
14584,20315040.0,0.0,18.299133,13.0896,20.423431,19.780945,20.996185,20.843292,18.299164,18.299164,18.299164,18.299164,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0022552565,9.54197e-21,0.0,52.275703,250.00021,22.702698,96.0,0.080806606,38.216225,252.76364,210.90341,0.0,52.275703,0.11375624,0.0,49.503838,8.330017
14585,20315100.0,0.0,18.299133,13.086884,20.422028,19.779114,20.995209,20.842163,18.299133,18.299164,18.299164,18.299164,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0009214567,9.54197e-21,0.0,52.27568,250.00021,22.694017,96.0,0.080834314,38.228374,252.76363,210.90341,0.0,52.27568,0.11375624,0.0,49.50381,8.330017
14586,20315160.0,0.0,18.299133,13.0841675,20.420624,19.777252,20.994263,20.841034,18.299133,18.299133,18.299133,18.299133,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00030751128,9.54197e-21,0.0,52.27565,250.00021,22.685276,96.0,0.08086222,38.240616,252.7636,210.90341,0.0,52.27565,0.11375624,0.0,49.503784,8.330017
14587,20315220.0,0.0,18.299133,13.08139,20.41922,19.77539,20.993286,20.839905,18.299133,18.299133,18.299133,18.299133,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00021532913,9.54197e-21,0.0,52.275627,250.00021,22.67658,96.0,0.080889955,38.252785,252.76358,210.90341,0.0,52.275627,0.11375624,0.0,49.503757,8.330017
14588,20315280.0,0.0,18.299133,13.078583,20.417816,19.77353,20.99231,20.838776,18.299133,18.299133,18.299133,18.299133,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00024138554,9.54197e-21,0.0,52.275597,250.00021,22.667892,96.0,0.080917664,38.26495,252.76355,210.90341,0.0,52.275597,0.11375624,0.0,49.50373,8.330017
14589,20315340.0,0.0,18.299133,13.075775,20.416443,19.771698,20.991333,20.837646,18.299133,18.299133,18.299133,18.299133,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0004884252,9.54197e-21,0.0,52.275574,250.00021,22.659182,96.0,0.08094544,38.277145,252.76353,210.90341,0.0,52.275574,0.11375624,0.0,49.503704,8.330017
14590,20315400.0,0.0,18.299133,13.072937,20.41504,19.769867,20.990387,20.836517,18.299133,18.299133,18.299133,18.299133,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00049998594,9.54197e-21,0.0,52.27555,250.00021,22.650442,96.0,0.08097328,38.289383,252.7635,210.90341,0.0,52.27555,0.11375624,0.0,49.503677,8.330017
14591,20315460.0,0.0,18.299133,13.070068,20.413666,19.768036,20.98941,20.835388,18.299133,18.299133,18.299133,18.299133,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00036666714,9.54197e-21,0.0,52.27552,250.00021,22.641657,96.0,0.081001274,38.301678,252.76349,210.90341,0.0,52.27552,0.11375624,0.0,49.50365,8.330017
14592,20315520.0,0.0,18.299133,13.0672,20.412262,19.766205,20.988464,20.83429,18.299133,18.299133,18.299133,18.299133,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00011847657,9.54197e-21,0.0,52.275497,250.00021,22.632854,96.0,0.0810293,38.314007,252.76346,210.90341,0.0,52.275497,0.11375624,0.0,49.503628,8.330017
14593,20315580.0,0.0,18.299133,13.064331,20.410889,19.764374,20.987488,20.83316,18.299133,18.299133,18.299133,18.299133,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00026142248,9.54197e-21,0.0,52.275467,250.00021,22.624048,96.0,0.08105733,38.326332,252.76344,210.90341,0.0,52.275467,0.11375624,0.0,49.5036,8.330017
14594,20315640.0,0.0,18.299133,13.061462,20.409515,19.762573,20.986542,20.832031,18.299133,18.299133,18.299133,18.299133,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0004454721,9.54197e-21,0.0,52.275444,250.00021,22.615274,96.0,0.08108525,38.338615,252.76341,210.90341,0.0,52.275444,0.11375624,0.0,49.503574,8.330017
14595,20315700.0,0.0,18.299133,13.058594,20.408142,19.760773,20.985565,20.830933,18.299133,18.299133,18.299133,18.299133,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0005071154,9.54197e-21,0.0,52.275414,250.00021,22.606533,96.0,0.08111306,38.350853,252.7634,210.90341,0.0,52.275414,0.11375624,0.0,49.503548,8.330017
14596,20315760.0,0.0,18.299133,13.055725,20.406769,19.758942,20.98462,20.829803,18.299133,18.299133,18.299133,18.299133,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-6.723054e-05,9.54197e-21,0.0,52.27539,250.00021,22.59782,96.0,0.081140764,38.363052,252.76337,210.90341,0.0,52.27539,0.11375624,0.0,49.50352,8.330017
14597,20315820.0,0.0,18.299133,13.052887,20.405396,19.757141,20.983643,20.828705,18.299133,18.299133,18.299133,18.299133,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00020036822,9.54197e-21,0.0,52.27536,250.00021,22.5891,96.0,0.081168495,38.375263,252.76335,210.90341,0.0,52.27536,0.11375624,0.0,49.503494,8.330017
14598,20315880.0,0.0,18.299133,13.050049,20.404022,19.75534,20.982697,20.827576,18.299133,18.299133,18.299133,18.299133,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-5.1963438e-05,9.54197e-21,0.0,52.275337,250.00021,22.580399,96.0,0.08119614,38.387444,252.76332,210.90341,0.0,52.275337,0.11375624,0.0,49.503468,8.330017
14599,20315940.0,0.0,18.299164,13.047241,20.402649,19.75354,20.98175,20.826477,18.299133,18.299133,18.299133,18.299133,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0006595948,9.54197e-21,0.0,52.275307,250.00021,22.571697,96.0,0.08122378,38.39962,252.7633,210.90341,0.0,52.275307,0.11375624,0.0,49.50344,8.330017
14600,20316000.0,0.0,18.299164,13.044464,20.401306,19.75177,20.980774,20.825378,18.299133,18.299133,18.299133,18.299133,0.0,0.032085087,0.032085087,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0010957507,9.54197e-21,0.0,52.275284,250.00021,22.563072,96.0,0.081251174,38.4117,252.76328,210.90341,0.0,52.275284,0.11375624,0.0,49.503414,8.330017
14601,20316060.0,0.0,18.299164,13.041687,20.399933,19.74997,20.979828,20.82425,18.299133,18.299133,18.299133,18.299133,0.0,0.032085087,0.032085087,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00059412274,9.54197e-21,0.0,52.275257,250.00021,22.554523,96.0,0.0812783,38.423668,252.76326,210.90341,0.0,52.275257,0.11375624,0.0,49.503387,8.330017
14602,20316120.0,0.0,18.299164,13.038971,20.39859,19.7482,20.978882,20.82315,18.299164,18.299133,18.299133,18.299133,0.0,0.032085087,0.032085087,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.00016559224,9.54197e-21,0.0,52.27523,250.00021,22.546017,96.0,0.0813053,38.435574,252.76323,210.90341,0.0,52.27523,0.11375623,0.0,49.50336,8.330017
14603,20316180.0,0.0,18.299164,13.036255,20.397217,19.746399,20.977905,20.822052,18.299164,18.299164,18.299164,18.299133,0.0,0.032085087,0.032085087,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.00041126175,9.54197e-21,0.0,52.275204,250.00021,22.537533,96.0,0.08133221,38.447456,252.76321,210.90341,0.0,52.275204,0.11375623,0.0,49.503334,8.330017
14604,20316240.0,0.0,18.299164,13.0336,20.395874,19.744629,20.97696,20.820953,18.299164,18.299164,18.299164,18.299164,0.0,0.032085087,0.032085087,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0007313404,9.54197e-21,0.0,52.27518,250.00021,22.52912,96.0,0.08135889,38.459232,252.76318,210.90341,0.0,52.27518,0.11375623,0.0,49.503307,8.330017
14605,20316300.0,0.0,18.299194,13.031006,20.394531,19.74289,20.976013,20.819855,18.299164,18.299164,18.299164,18.299164,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0013380962,9.54197e-21,0.0,52.27515,250.0002,22.52076,96.0,0.08138539,38.470936,252.76317,210.9034,0.0,52.27515,0.11375623,0.0,49.503284,8.330017
14606,20316360.0,0.0,18.299194,13.028442,20.393158,19.74112,20.975067,20.818726,18.299164,18.299164,18.299164,18.299164,0.0,0.032085083,0.032085083,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0009789342,9.54197e-21,0.0,52.275127,250.0002,22.512514,96.0,0.08141151,38.482483,252.76314,210.9034,0.0,52.275127,0.11375623,0.0,49.503258,8.330017
14607,20316420.0,0.0,18.299194,13.02594,20.391815,19.73935,20.974121,20.817627,18.299194,18.299164,18.299164,18.299164,0.0,0.032085083,0.032085083,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.00064401695,9.54197e-21,0.0,52.275105,250.0002,22.50434,96.0,0.0814374,38.493923,252.76312,210.9034,0.0,52.275105,0.11375623,0.0,49.503235,8.330017
14608,20316480.0,0.0,18.299194,13.023468,20.390472,19.73758,20.973175,20.816528,18.299194,18.299194,18.299194,18.299164,0.0,0.032085083,0.032085083,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0007953789,9.54197e-21,0.0,52.275078,250.0002,22.496227,96.0,0.0814631,38.505283,252.76309,210.9034,0.0,52.275078,0.11375622,0.0,49.50321,8.330017
14609,20316540.0,0.0,18.299225,13.021088,20.38913,19.73584,20.972229,20.81543,18.299194,18.299194,18.299194,18.299194,0.0,0.032085083,0.032085083,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0012438414,9.54197e-21,0.0,52.27505,250.0002,22.488197,96.0,0.08148851,38.516525,252.76308,210.9034,0.0,52.27505,0.11375622,0.0,49.50318,8.330017
14610,20316600.0,0.0,18.299225,13.018768,20.387817,19.7341,20.971283,20.814362,18.299194,18.299194,18.299194,18.299194,0.0,0.032085083,0.032085083,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0015446672,9.54197e-21,0.0,52.275024,250.0002,22.480288,96.0,0.08151355,38.5276,252.76306,210.9034,0.0,52.275024,0.11375622,0.0,49.50316,8.330017
14611,20316660.0,0.0,18.299255,13.01651,20.386475,19.73236,20.970337,20.813263,18.299225,18.299194,18.299194,18.299194,0.0,0.03208508,0.03208508,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.001282823,9.54197e-21,0.0,52.275,250.0002,22.47248,96.0,0.08153824,38.53853,252.76303,210.9034,0.0,52.275,0.11375622,0.0,49.503136,8.330017
14612,20316720.0,0.0,18.299255,13.014313,20.385132,19.73059,20.96939,20.812164,18.299225,18.299225,18.299225,18.299225,0.0,0.03208508,0.03208508,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0010533455,9.54197e-21,0.0,52.27498,250.0002,22.464779,96.0,0.08156259,38.54931,252.76302,210.90338,0.0,52.27498,0.1137562,0.0,49.503113,8.330017
14613,20316780.0,0.0,18.299255,13.012207,20.38382,19.728851,20.968445,20.811066,18.299255,18.299225,18.299225,18.299225,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.0010555115,9.54197e-21,0.0,52.274956,250.0002,22.457186,96.0,0.08158659,38.55994,252.76299,210.90338,0.0,52.274956,0.1137562,0.0,49.50309,8.330017
14614,20316840.0,0.0,18.299286,13.010193,20.382477,19.727142,20.967499,20.809967,18.299255,18.299225,18.299225,18.299225,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.0014563758,9.54197e-21,0.0,52.27493,250.00018,22.449688,96.0,0.08161029,38.57044,252.76297,210.90338,0.0,52.27493,0.1137562,0.0,49.503063,8.330017
14615,20316900.0,0.0,18.299286,13.00824,20.381165,19.725433,20.966583,20.808899,18.299255,18.299255,18.299255,18.299255,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.0018725815,9.54197e-21,0.0,52.274914,250.00018,22.442326,96.0,0.08163355,38.58074,252.76295,210.90338,0.0,52.274914,0.1137562,0.0,49.50304,8.330017
14616,20316960.0,0.0,18.299316,13.006409,20.379822,19.723694,20.965637,20.8078,18.299286,18.299255,18.299255,18.299255,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.0015765268,9.54197e-21,0.0,52.274887,250.00018,22.435114,96.0,0.08165633,38.590843,252.76292,210.90338,0.0,52.274887,0.113756195,0.0,49.50302,8.330017
14617,20317020.0,0.0,18.299316,13.004669,20.37851,19.721954,20.964691,20.806702,18.299286,18.299255,18.299255,18.299255,0.0,0.03208508,0.03208508,0.04958604,250.0,18.300018,0.0,0.0,0.0,0.001301954,9.54197e-21,0.0,52.274864,250.00018,22.428026,96.0,0.0816787,38.60076,252.76291,210.90337,0.0,52.274864,0.113756195,0.0,49.503,8.330017
14618,20317080.0,0.0,18.299347,13.002991,20.377197,19.720245,20.963745,20.805634,18.299316,18.299286,18.299286,18.299286,0.0,0.032085076,0.032085076,0.04958604,250.0,18.300018,0.0,0.0,0.0,0.0015257725,9.54197e-21,0.0,52.27484,250.00018,22.421059,96.0,0.0817007,38.61052,252.7629,210.90337,0.0,52.27484,0.113756195,0.0,49.502975,8.330017
14619,20317140.0,0.0,18.299347,13.001465,20.375885,19.718536,20.9628,20.804535,18.299316,18.299286,18.299286,18.299286,0.0,0.032085076,0.032085076,0.049586035,250.0,18.300018,0.0,0.0,0.0,0.0017909532,9.54197e-21,0.0,52.274822,250.00018,22.414246,96.0,0.08172219,38.620056,252.76288,210.90337,0.0,52.274822,0.11375618,0.0,49.502953,8.330017
14620,20317200.0,0.0,18.299377,13.0,20.374573,19.716858,20.961884,20.803467,18.299347,18.299316,18.299316,18.299316,0.0,0.032085076,0.032085076,0.04958603,250.0,18.300018,0.0,0.0,0.0,0.002255421,9.54197e-21,0.0,52.2748,250.00017,22.407576,96.0,0.08174323,38.62939,252.76285,210.90337,0.0,52.2748,0.11375618,0.0,49.502934,8.330017
14621,20317260.0,0.0,18.299377,12.998688,20.37326,19.715118,20.960938,20.802399,18.299347,18.299316,18.299316,18.299316,0.0,0.032085072,0.032085072,0.04958603,250.0,18.300018,0.0,0.0,0.0,0.001867772,9.54197e-21,0.0,52.27478,250.00017,22.401094,96.0,0.08176367,38.638466,252.76283,210.90335,0.0,52.27478,0.11375618,0.0,49.50291,8.330017
14622,20317320.0,0.0,18.299408,12.997467,20.371948,19.71344,20.959991,20.8013,18.299377,18.299347,18.299347,18.299347,0.0,0.032085072,0.032085072,0.049586028,250.0,18.300018,0.0,0.0,0.0,0.0015945109,9.54197e-21,0.0,52.274765,250.00017,22.394762,96.0,0.08178364,38.64733,252.76282,210.90335,0.0,52.274765,0.113756165,0.0,49.502895,8.330017
14623,20317380.0,0.0,18.299408,12.996368,20.370636,19.711731,20.959076,20.800232,18.299377,18.299347,18.299347,18.299347,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0018346247,9.54197e-21,0.0,52.27474,250.00017,22.38857,96.0,0.08180315,38.656002,252.7628,210.90335,0.0,52.27474,0.113756165,0.0,49.502872,8.330017
14624,20317440.0,0.0,18.299438,12.995392,20.369324,19.710052,20.95813,20.799164,18.299408,18.299377,18.299377,18.299377,0.0,0.03208507,0.03208507,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0022971155,9.54197e-21,0.0,52.274723,250.00017,22.382547,96.0,0.081822135,38.664433,252.76279,210.90335,0.0,52.274723,0.113756165,0.0,49.502857,8.330017
14625,20317500.0,0.0,18.299469,12.994537,20.368042,19.708374,20.957214,20.798096,18.299408,18.299377,18.299377,18.299377,0.0,0.03208507,0.03208507,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0025851375,9.54197e-21,0.0,52.274704,250.00015,22.37673,96.0,0.08184046,38.672577,252.76276,210.90334,0.0,52.274704,0.11375616,0.0,49.502834,8.330017
14626,20317560.0,0.0,18.299469,12.993835,20.36673,19.706665,20.956268,20.796997,18.299438,18.299408,18.299408,18.299408,0.0,0.032085065,0.032085065,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.002241091,9.54197e-21,0.0,52.274685,250.00015,22.371103,96.0,0.08185817,38.680454,252.76274,210.90334,0.0,52.274685,0.11375616,0.0,49.502815,8.330017
14627,20317620.0,0.0,18.2995,12.993256,20.365417,19.704987,20.955353,20.795929,18.299438,18.299408,18.299408,18.299408,0.0,0.032085065,0.032085065,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.0019812854,9.54197e-21,0.0,52.27467,250.00015,22.365658,96.0,0.08187532,38.68808,252.76273,210.90334,0.0,52.27467,0.11375616,0.0,49.5028,8.330017
14628,20317680.0,0.0,18.2995,12.992798,20.364136,19.703308,20.954407,20.79486,18.299469,18.299438,18.299438,18.299438,0.0,0.03208506,0.03208506,0.049586017,250.0,18.300018,0.0,0.0,0.0,0.0019860137,9.54197e-21,0.0,52.27465,250.00015,22.360403,96.0,0.081891865,38.69544,252.76271,210.90332,0.0,52.27465,0.11375614,0.0,49.502785,8.330017
14629,20317740.0,0.0,18.29953,12.992523,20.362854,19.70163,20.953491,20.793793,18.2995,18.299469,18.299469,18.299469,0.0,0.03208506,0.03208506,0.049586013,250.0,18.300018,0.0,0.0,0.0,0.0024484824,9.54197e-21,0.0,52.27464,250.00014,22.355322,96.0,0.08190786,38.70255,252.7627,210.90332,0.0,52.27464,0.11375614,0.0,49.50277,8.330017
14630,20317800.0,0.0,18.29956,12.992371,20.361572,19.699982,20.952576,20.792725,18.2995,18.299469,18.299469,18.299469,0.0,0.03208506,0.03208506,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.0029031646,9.54197e-21,0.0,52.27462,250.00014,22.35046,96.0,0.08192315,38.709354,252.76268,210.90332,0.0,52.27462,0.11375613,0.0,49.50275,8.330017
14631,20317860.0,0.0,18.299591,12.992371,20.36026,19.698303,20.95163,20.791656,18.29953,18.2995,18.2995,18.2995,0.0,0.03208506,0.03208506,0.049586006,250.0,18.300018,0.0,0.0,0.0,0.0025881208,9.54197e-21,0.0,52.2746,250.00014,22.345833,96.0,0.0819377,38.71583,252.76266,210.9033,0.0,52.2746,0.11375613,0.0,49.502735,8.330017
14632,20317920.0,0.0,18.299591,12.992554,20.358978,19.696625,20.950714,20.790588,18.29956,18.29953,18.29953,18.29953,0.0,0.03208506,0.03208506,0.049586006,250.0,18.300018,0.0,0.0,0.0,0.0022739447,9.54197e-21,0.0,52.27459,250.00014,22.34142,96.0,0.081951596,38.722015,252.76265,210.9033,0.0,52.27459,0.11375612,0.0,49.502724,8.330017
14633,20317980.0,0.0,18.299622,12.992859,20.357697,19.694946,20.949799,20.78952,18.29956,18.29953,18.29953,18.29953,0.0,0.032085057,0.032085057,0.049586006,250.0,18.300018,0.0,0.0,0.0,0.0024911007,9.54197e-21,0.0,52.27458,250.00012,22.337202,96.0,0.08196485,38.727917,252.76265,210.9033,0.0,52.27458,0.11375612,0.0,49.50271,8.330017
14634,20318040.0,0.0,18.299652,12.993347,20.356415,19.693298,20.948883,20.788452,18.299591,18.29956,18.29956,18.29956,0.0,0.032085057,0.032085057,0.049586,250.0,18.300018,0.0,0.0,0.0,0.0027633687,9.54197e-21,0.0,52.27456,250.00012,22.333221,96.0,0.08197736,38.73349,252.76263,210.90329,0.0,52.27456,0.11375612,0.0,49.502697,8.330017
14635,20318100.0,0.0,18.299683,12.994019,20.355133,19.69165,20.947968,20.787415,18.299622,18.299591,18.299591,18.299591,0.0,0.032085054,0.032085054,0.049585998,250.0,18.300018,0.0,0.0,0.0,0.003262106,9.54197e-21,0.0,52.274548,250.00012,22.329466,96.0,0.08198916,38.738747,252.76262,210.90329,0.0,52.274548,0.113756105,0.0,49.502686,8.330017
14636,20318160.0,0.0,18.299713,12.994843,20.353851,19.690002,20.947021,20.786346,18.299652,18.299622,18.299622,18.299591,0.0,0.032085054,0.032085054,0.049585994,250.0,18.300018,0.0,0.0,0.0,0.002882333,9.54197e-21,0.0,52.274536,250.0001,22.325983,96.0,0.08200011,38.743626,252.7626,210.90327,0.0,52.274536,0.113756105,0.0,49.502674,8.330017
14637,20318220.0,0.0,18.299713,12.99585,20.35257,19.688354,20.946106,20.785278,18.299683,18.299622,18.299622,18.299622,0.0,0.03208505,0.03208505,0.04958599,250.0,18.300018,0.0,0.0,0.0,0.002600364,9.54197e-21,0.0,52.274532,250.0001,22.322733,96.0,0.08201032,38.748173,252.76259,210.90327,0.0,52.274532,0.11375609,0.0,49.502663,8.330017
14638,20318280.0,0.0,18.299744,12.99707,20.351288,19.686707,20.94519,20.78424,18.299683,18.299652,18.299652,18.299652,0.0,0.03208505,0.03208505,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.002831359,9.54197e-21,0.0,52.27452,250.0001,22.319708,96.0,0.08201982,38.75241,252.76259,210.90327,0.0,52.27452,0.11375609,0.0,49.50265,8.330017
14639,20318340.0,0.0,18.299774,12.998444,20.350037,19.685059,20.944275,20.783173,18.299713,18.299683,18.299683,18.299683,0.0,0.032085046,0.032085046,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.0032987557,9.54197e-21,0.0,52.274506,250.00009,22.316936,96.0,0.08202852,38.75629,252.76257,210.90326,0.0,52.274506,0.11375608,0.0,49.502644,8.330017
14640,20318400.0,0.0,18.299805,13.0,20.348755,19.683441,20.94336,20.782135,18.299744,18.299713,18.299713,18.299683,0.0,0.032085046,0.032085046,0.049585983,250.0,18.300018,0.0,0.0,0.0,0.003452619,9.54197e-21,0.0,52.2745,250.00009,22.314426,96.0,0.08203641,38.759804,252.76256,210.90326,0.0,52.2745,0.11375608,0.0,49.502636,8.330017
14641,20318460.0,0.0,18.299835,13.001678,20.347504,19.681824,20.942444,20.781067,18.299774,18.299713,18.299713,18.299713,0.0,0.032085042,0.032085042,0.04958598,250.0,18.300018,0.0,0.0,0.0,0.0031967103,9.54197e-21,0.0,52.274494,250.00009,22.312208,96.0,0.08204338,38.76291,252.76256,210.90324,0.0,52.274494,0.11375607,0.0,49.502625,8.330017
14642,20318520.0,0.0,18.299805,13.003326,20.346252,19.680206,20.941528,20.78003,18.299805,18.299744,18.299744,18.299744,0.0,0.032085042,0.032085042,0.049585976,250.0,18.300018,0.0,0.0,0.0,0.0008338899,9.54197e-21,0.0,52.274483,250.00008,22.310154,96.0,0.082049824,38.76578,252.76254,210.90324,0.0,52.274483,0.11375607,0.0,49.50262,8.330017
14643,20318580.0,0.0,18.299805,13.005005,20.345001,19.67862,20.940613,20.778992,18.299805,18.299774,18.299774,18.299744,0.0,0.032085042,0.032085042,0.049585976,250.0,18.300018,0.0,0.0,0.0,0.0001998079,9.54197e-21,0.0,52.27448,250.00008,22.308054,96.0,0.082056426,38.768723,252.76254,210.90324,0.0,52.27448,0.11375605,0.0,49.502613,8.330017
14644,20318640.0,0.0,18.299774,13.006683,20.34375,19.677032,20.939728,20.777954,18.299805,18.299774,18.299774,18.299774,0.0,0.032085042,0.032085042,0.049585976,250.0,18.300018,0.0,0.0,0.0,-0.00092184206,9.54197e-21,0.0,52.27447,250.00006,22.305977,96.0,0.082062945,38.771633,252.76253,210.90323,0.0,52.27447,0.11375605,0.0,49.502605,8.330017
14645,20318700.0,0.0,18.299774,13.008331,20.34253,19.675446,20.938812,20.776917,18.299805,18.299774,18.299774,18.299774,0.0,0.032085042,0.032085042,0.049585976,250.0,18.300018,0.0,0.0,0.0,-0.00063366233,9.54197e-21,0.0,52.274467,250.00006,22.303823,96.0,0.0820697,38.774647,252.76253,210.90323,0.0,52.274467,0.11375605,0.0,49.502598,8.330017
14646,20318760.0,0.0,18.299805,13.01001,20.341278,19.673859,20.937897,20.775879,18.299774,18.299774,18.299774,18.299774,0.0,0.032085042,0.032085042,0.049585976,250.0,18.300018,0.0,0.0,0.0,0.00033925788,9.54197e-21,0.0,52.27446,250.00006,22.301632,96.0,0.08207659,38.777714,252.76251,210.90323,0.0,52.27446,0.11375605,0.0,49.502594,8.330017
14647,20318820.0,0.0,18.299805,13.011658,20.340057,19.672302,20.936981,20.774841,18.299805,18.299774,18.299774,18.299774,0.0,0.032085042,0.032085042,0.049585976,250.0,18.300018,0.0,0.0,0.0,0.0007782216,9.54197e-21,0.0,52.274452,250.00006,22.29949,96.0,0.08208332,38.780716,252.76251,210.90323,0.0,52.274452,0.11375605,0.0,49.502586,8.330017
14648,20318880.0,0.0,18.299805,13.013336,20.338837,19.670715,20.936066,20.773804,18.299805,18.299805,18.299805,18.299805,0.0,0.032085042,0.032085042,0.049585976,250.0,18.300018,0.0,0.0,0.0,0.0005710182,9.54197e-21,0.0,52.27445,250.00006,22.297405,96.0,0.082089856,38.78363,252.76251,210.90323,0.0,52.27445,0.11375605,0.0,49.502583,8.330017
14649,20318940.0,0.0,18.299805,13.015015,20.337585,19.669159,20.93518,20.772797,18.299805,18.299805,18.299805,18.299805,0.0,0.032085042,0.032085042,0.049585976,250.0,18.300018,0.0,0.0,0.0,0.00031682567,9.54197e-21,0.0,52.27444,250.00005,22.295345,96.0,0.08209632,38.786514,252.7625,210.90323,0.0,52.27444,0.11375605,0.0,49.50257,8.330017
14650,20319000.0,0.0,18.299805,13.016663,20.336395,19.667633,20.934265,20.771759,18.299805,18.299805,18.299805,18.299805,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,-0.00015106867,9.54197e-21,0.0,52.274437,250.00005,22.293318,96.0,0.08210269,38.789356,252.7625,210.90323,0.0,52.274437,0.11375605,0.0,49.502567,8.330017
14651,20319060.0,0.0,18.299805,13.018341,20.335175,19.666077,20.93335,20.770752,18.299805,18.299805,18.299805,18.299805,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,-0.00019839447,9.54197e-21,0.0,52.27443,250.00005,22.291265,96.0,0.08210913,38.79223,252.7625,210.90323,0.0,52.27443,0.11375605,0.0,49.50256,8.330017
14652,20319120.0,0.0,18.299805,13.02002,20.333954,19.66455,20.932465,20.769714,18.299805,18.299805,18.299805,18.299805,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,5.2381863e-05,9.54197e-21,0.0,52.274426,250.00005,22.289207,96.0,0.08211559,38.79511,252.76248,210.90323,0.0,52.274426,0.11375605,0.0,49.502556,8.330017
14653,20319180.0,0.0,18.299805,13.0216675,20.332764,19.663025,20.93155,20.768707,18.299805,18.299805,18.299805,18.299805,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,0.00039289394,9.54197e-21,0.0,52.274418,250.00005,22.287157,96.0,0.08212203,38.79798,252.76248,210.90323,0.0,52.274418,0.11375605,0.0,49.50255,8.330017
14654,20319240.0,0.0,18.299805,13.023346,20.331543,19.661499,20.930634,20.7677,18.299805,18.299805,18.299805,18.299805,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,0.000449329,9.54197e-21,0.0,52.27441,250.00005,22.285145,96.0,0.08212834,38.800797,252.76248,210.90323,0.0,52.27441,0.11375605,0.0,49.502544,8.330017
14655,20319300.0,0.0,18.299805,13.024994,20.330353,19.660004,20.929749,20.766693,18.299805,18.299805,18.299805,18.299805,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,0.00040065905,9.54197e-21,0.0,52.274406,250.00005,22.283155,96.0,0.08213458,38.80358,252.76247,210.90323,0.0,52.274406,0.11375605,0.0,49.502537,8.330017
14656,20319360.0,0.0,18.299805,13.026672,20.329163,19.658508,20.928833,20.765686,18.299805,18.299805,18.299805,18.299805,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,7.2964285e-06,9.54197e-21,0.0,52.2744,250.00005,22.281199,96.0,0.08214073,38.806324,252.76247,210.90323,0.0,52.2744,0.11375605,0.0,49.50253,8.330017
14657,20319420.0,0.0,18.299805,13.028351,20.327972,19.657013,20.927948,20.764679,18.299805,18.299805,18.299805,18.299805,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,-9.074255e-06,9.54197e-21,0.0,52.274387,250.00005,22.279234,96.0,0.08214688,38.809074,252.76247,210.90323,0.0,52.274387,0.11375605,0.0,49.502525,8.330017
14658,20319480.0,0.0,18.299805,13.029999,20.326782,19.655548,20.927063,20.763672,18.299805,18.299805,18.299805,18.299805,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,6.7068366e-05,9.54197e-21,0.0,52.274384,250.00005,22.277298,96.0,0.08215295,38.811783,252.76245,210.90323,0.0,52.274384,0.11375605,0.0,49.502518,8.330017
14659,20319540.0,0.0,18.299805,13.031677,20.325623,19.654053,20.926147,20.762695,18.299805,18.299805,18.299805,18.299805,0.0,0.03208504,0.03208504,0.049585972,250.0,18.300018,0.0,0.0,0.0,0.00016060553,9.54197e-21,0.0,52.274376,250.00005,22.275352,96.0,0.08215906,38.814507,252.76245,210.90321,0.0,52.274376,0.11375605,0.0,49.502514,8.330017
14660,20319600.0,0.0,18.299805,13.033325,20.324432,19.652588,20.925262,20.761688,18.299805,18.299805,18.299805,18.299805,0.0,0.03208504,0.03208504,0.049585972,250.0,18.300018,0.0,0.0,0.0,0.00024028112,9.54197e-21,0.0,52.27437,250.00005,22.273424,96.0,0.08216511,38.817207,252.76245,210.90321,0.0,52.27437,0.11375605,0.0,49.502506,8.330017
14661,20319660.0,0.0,18.299805,13.035004,20.323273,19.651123,20.924347,20.760681,18.299805,18.299805,18.299805,18.299805,0.0,0.03208504,0.03208504,0.049585972,250.0,18.300018,0.0,0.0,0.0,0.00011747576,9.54197e-21,0.0,52.274364,250.00005,22.271513,96.0,0.0821711,38.81988,252.76244,210.90321,0.0,52.274364,0.11375605,0.0,49.502502,8.330017
14662,20319720.0,0.0,18.299805,13.036682,20.322113,19.649658,20.923462,20.759705,18.299805,18.299805,18.299805,18.299805,0.0,0.03208504,0.03208504,0.049585972,250.0,18.300018,0.0,0.0,0.0,4.0567764e-05,9.54197e-21,0.0,52.274357,250.00005,22.269608,96.0,0.08217707,38.822548,252.76244,210.90321,0.0,52.274357,0.11375605,0.0,49.502495,8.330017
14663,20319780.0,0.0,18.299805,13.03833,20.320923,19.648193,20.922577,20.758728,18.299805,18.299805,18.299805,18.299805,0.0,0.03208504,0.03208504,0.049585972,250.0,18.300018,0.0,0.0,0.0,0.00011433446,9.54197e-21,0.0,52.274353,250.00005,22.26771,96.0,0.082183026,38.825207,252.76244,210.90321,0.0,52.274353,0.11375605,0.0,49.502487,8.330017
14664,20319840.0,0.0,18.299835,13.040009,20.319763,19.646759,20.921692,20.75772,18.299805,18.299805,18.299805,18.299805,0.0,0.03208504,0.03208504,0.049585972,250.0,18.300018,0.0,0.0,0.0,0.00018810369,9.54197e-21,0.0,52.274353,250.00005,22.26583,96.0,0.08218893,38.82784,252.76242,210.90321,0.0,52.274353,0.11375605,0.0,49.502483,8.330017
14665,20319900.0,0.0,18.299835,13.041687,20.318634,19.645325,20.920807,20.756744,18.299805,18.299805,18.299805,18.299805,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.00029852946,9.54197e-21,0.0,52.274345,250.00005,22.26396,96.0,0.08219478,38.830456,252.76242,210.90321,0.0,52.274345,0.113756046,0.0,49.502476,8.330017
14666,20319960.0,0.0,18.299835,13.043335,20.317474,19.64389,20.919891,20.755768,18.299835,18.299805,18.299805,18.299805,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.00012012599,9.54197e-21,0.0,52.27434,250.00005,22.262115,96.0,0.08220056,38.83304,252.76242,210.90321,0.0,52.27434,0.113756046,0.0,49.502472,8.330017
14667,20320020.0,0.0,18.299835,13.045013,20.316315,19.642456,20.919006,20.754791,18.299835,18.299805,18.299805,18.299805,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,8.33124e-06,9.54197e-21,0.0,52.274334,250.00005,22.260279,96.0,0.082206324,38.835613,252.7624,210.90321,0.0,52.274334,0.113756046,0.0,49.502464,8.330017
14668,20320080.0,0.0,18.299835,13.046661,20.315186,19.641052,20.918121,20.753815,18.299835,18.299835,18.299835,18.299835,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,7.906749e-05,9.54197e-21,0.0,52.27433,250.00005,22.258442,96.0,0.082212076,38.83818,252.7624,210.90321,0.0,52.27433,0.113756046,0.0,49.50246,8.330017
14669,20320140.0,0.0,18.299835,13.04834,20.314026,19.639648,20.917236,20.752838,18.299835,18.299835,18.299835,18.299835,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.00021922817,9.54197e-21,0.0,52.274323,250.00005,22.256618,96.0,0.08221779,38.840736,252.7624,210.90321,0.0,52.274323,0.113756046,0.0,49.502453,8.330017
14670,20320200.0,0.0,18.299835,13.050018,20.312897,19.638245,20.916351,20.751862,18.299835,18.299835,18.299835,18.299835,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.0002982145,9.54197e-21,0.0,52.274315,250.00005,22.254816,96.0,0.08222344,38.843258,252.76239,210.90321,0.0,52.274315,0.113756046,0.0,49.50245,8.330017
14671,20320260.0,0.0,18.299835,13.051666,20.311768,19.63684,20.915466,20.750885,18.299835,18.299835,18.299835,18.299835,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.00015087775,9.54197e-21,0.0,52.27431,250.00005,22.253029,96.0,0.08222904,38.84576,252.76239,210.90321,0.0,52.27431,0.113756046,0.0,49.502445,8.330017
14672,20320320.0,0.0,18.299835,13.053345,20.310638,19.635437,20.914581,20.749939,18.299835,18.299835,18.299835,18.299835,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,2.4721703e-05,9.54197e-21,0.0,52.274303,250.00005,22.251253,96.0,0.082234606,38.848244,252.76239,210.90321,0.0,52.274303,0.113756046,0.0,49.502438,8.330017
14673,20320380.0,0.0,18.299835,13.054993,20.30951,19.634064,20.913696,20.748962,18.299835,18.299835,18.299835,18.299835,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,-4.0020558e-07,9.54197e-21,0.0,52.2743,250.00005,22.249485,96.0,0.08224014,38.850723,252.76237,210.90321,0.0,52.2743,0.113756046,0.0,49.502434,8.330017
14674,20320440.0,0.0,18.299835,13.056671,20.30838,19.63266,20.912811,20.748016,18.299835,18.299835,18.299835,18.299835,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.00013816683,9.54197e-21,0.0,52.274292,250.00005,22.247719,96.0,0.08224567,38.85319,252.76237,210.90321,0.0,52.274292,0.113756046,0.0,49.502426,8.330017
14675,20320500.0,0.0,18.299835,13.05835,20.307281,19.631317,20.911926,20.74704,18.299835,18.299835,18.299835,18.299835,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.0002731352,9.54197e-21,0.0,52.27429,250.00005,22.245972,96.0,0.08225115,38.85564,252.76237,210.90321,0.0,52.27429,0.113756046,0.0,49.50242,8.330017
14676,20320560.0,0.0,18.299835,13.059998,20.306152,19.629944,20.911041,20.746094,18.299835,18.299835,18.299835,18.299835,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.0001392833,9.54197e-21,0.0,52.27428,250.00005,22.244244,96.0,0.08225656,38.85806,252.76236,210.90321,0.0,52.27428,0.113756046,0.0,49.502415,8.330017
14677,20320620.0,0.0,18.299835,13.061676,20.305054,19.62857,20.910187,20.745148,18.299835,18.299835,18.299835,18.299835,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,8.921802e-06,9.54197e-21,0.0,52.274277,250.00005,22.242523,96.0,0.08226195,38.860466,252.76236,210.90321,0.0,52.274277,0.113756046,0.0,49.50241,8.330017
14678,20320680.0,0.0,18.299835,13.0633545,20.303925,19.627197,20.909302,20.744171,18.299835,18.299835,18.299835,18.299835,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,6.50929e-05,9.54197e-21,0.0,52.27427,250.00005,22.240807,96.0,0.08226732,38.86287,252.76236,210.90321,0.0,52.27427,0.113756046,0.0,49.502407,8.330017
14679,20320740.0,0.0,18.299835,13.065002,20.302826,19.625854,20.908417,20.743225,18.299835,18.299835,18.299835,18.299835,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.00014091359,9.54197e-21,0.0,52.27427,250.00005,22.239103,96.0,0.082272656,38.865253,252.76236,210.90321,0.0,52.27427,0.113756046,0.0,49.5024,8.330017
14680,20320800.0,0.0,18.299835,13.066681,20.301727,19.624512,20.907562,20.74228,18.299835,18.299835,18.299835,18.299835,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.0002888805,9.54197e-21,0.0,52.27426,250.00005,22.237411,96.0,0.08227796,38.867622,252.76234,210.90321,0.0,52.27426,0.113756046,0.0,49.50239,8.330017
14681,20320860.0,0.0,18.299835,13.068329,20.300629,19.623169,20.906677,20.741333,18.299835,18.299835,18.299835,18.299835,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.00010027113,9.54197e-21,0.0,52.274258,250.00005,22.23574,96.0,0.082283184,38.86996,252.76234,210.90321,0.0,52.274258,0.113756046,0.0,49.50239,8.330017
14682,20320920.0,0.0,18.299835,13.070007,20.29953,19.621857,20.905792,20.740387,18.299835,18.299835,18.299835,18.299835,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,-2.6087146e-05,9.54197e-21,0.0,52.27425,250.00005,22.234076,96.0,0.0822884,38.87229,252.76234,210.90321,0.0,52.27425,0.113756046,0.0,49.502384,8.330017
14683,20320980.0,0.0,18.299835,13.071686,20.298462,19.620514,20.904938,20.739471,18.299835,18.299835,18.299835,18.299835,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,4.96559e-05,9.54197e-21,0.0,52.274246,250.00005,22.23241,96.0,0.082293615,38.874626,252.76233,210.90321,0.0,52.274246,0.113756046,0.0,49.50238,8.330017
14684,20321040.0,0.0,18.299835,13.073334,20.297363,19.619202,20.904053,20.738525,18.299835,18.299835,18.299835,18.299835,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.00020763782,9.54197e-21,0.0,52.27424,250.00005,22.230755,96.0,0.08229879,38.87694,252.76233,210.90321,0.0,52.27424,0.113756046,0.0,49.502373,8.330017
14685,20321100.0,0.0,18.299835,13.075012,20.296295,19.61789,20.903198,20.73758,18.299835,18.299835,18.299835,18.299835,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.00029815195,9.54197e-21,0.0,52.274235,250.00005,22.22912,96.0,0.08230392,38.87923,252.76233,210.90321,0.0,52.274235,0.113756046,0.0,49.50237,8.330017
14686,20321160.0,0.0,18.299835,13.07666,20.295197,19.616577,20.902313,20.736664,18.299835,18.299835,18.299835,18.299835,0.0,0.032085035,0.032085035,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.00013239653,9.54197e-21,0.0,52.274235,250.00005,22.2275,96.0,0.082308985,38.8815,252.76233,210.90321,0.0,52.274235,0.113756046,0.0,49.502365,8.330017
14687,20321220.0,0.0,18.299835,13.078339,20.294128,19.615265,20.901459,20.735718,18.299835,18.299835,18.299835,18.299835,0.0,0.032085035,0.032085035,0.04958597,250.0,18.300018,0.0,0.0,0.0,-9.3466e-06,9.54197e-21,0.0,52.274227,250.00005,22.22589,96.0,0.08231403,38.883755,252.76231,210.90321,0.0,52.274227,0.113756046,0.0,49.502357,8.330017
14688,20321280.0,0.0,18.299835,13.080017,20.29306,19.613953,20.900574,20.734802,18.299835,18.299835,18.299835,18.299835,0.0,0.032085035,0.032085035,0.04958597,250.0,18.300018,0.0,0.0,0.0,-3.6811653e-05,9.54197e-21,0.0,52.27422,250.00005,22.224283,96.0,0.08231905,38.886,252.76231,210.90321,0.0,52.27422,0.113756046,0.0,49.502354,8.330017
14689,20321340.0,0.0,18.299835,13.081665,20.291992,19.61267,20.89972,20.733856,18.299835,18.299835,18.299835,18.299835,0.0,0.032085035,0.032085035,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.00012095248,9.54197e-21,0.0,52.274216,250.00005,22.22268,96.0,0.08232407,38.88825,252.76231,210.90321,0.0,52.274216,0.113756046,0.0,49.50235,8.330017
14690,20321400.0,0.0,18.299866,13.0833435,20.290924,19.61139,20.898865,20.73294,18.299835,18.299835,18.299835,18.299835,0.0,0.032085035,0.032085035,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.0002741084,9.54197e-21,0.0,52.274208,250.00003,22.221092,96.0,0.08232904,38.890472,252.7623,210.90321,0.0,52.274208,0.113756046,0.0,49.502342,8.330017
