,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
14691,20321460.0,0.0,18.299835,13.084991,20.289856,19.610107,20.89798,20.732025,18.299835,18.299835,18.299835,18.299835,0.0,0.032085035,0.032085035,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.000121347715,9.54197e-21,0.0,52.274204,250.00003,22.219522,96.0,0.08233395,38.89267,252.7623,210.90321,0.0,52.274204,0.113756046,0.0,49.50234,8.330017
14692,20321520.0,0.0,18.299835,13.08667,20.288788,19.608826,20.897125,20.73111,18.299835,18.299835,18.299835,18.299835,0.0,0.032085035,0.032085035,0.04958597,250.0,18.300018,0.0,0.0,0.0,-2.6675776e-05,9.54197e-21,0.0,52.274204,250.00003,22.217958,96.0,0.08233884,38.894855,252.7623,210.90321,0.0,52.274204,0.113756046,0.0,49.502335,8.330017
14693,20321580.0,0.0,18.299866,13.088348,20.28775,19.607544,20.89627,20.730194,18.299835,18.299835,18.299835,18.299835,0.0,0.032085035,0.032085035,0.04958597,250.0,18.300018,0.0,0.0,0.0,3.7381873e-05,9.54197e-21,0.0,52.274197,250.00003,22.216398,96.0,0.08234373,38.897045,252.7623,210.90321,0.0,52.274197,0.113756046,0.0,49.502327,8.330017
14694,20321640.0,0.0,18.299866,13.089996,20.286682,19.606262,20.895416,20.729279,18.299866,18.299835,18.299835,18.299835,0.0,0.032085035,0.032085035,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.00012398415,9.54197e-21,0.0,52.274193,250.00003,22.214848,96.0,0.08234857,38.89921,252.76228,210.90321,0.0,52.274193,0.113756046,0.0,49.502327,8.330017
14695,20321700.0,0.0,18.299866,13.091675,20.285645,19.605011,20.894562,20.728363,18.299866,18.299835,18.299835,18.299835,0.0,0.032085035,0.032085035,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.0002928461,9.54197e-21,0.0,52.274185,250.00003,22.213306,96.0,0.0823534,38.90137,252.76228,210.90321,0.0,52.274185,0.113756046,0.0,49.50232,8.330017
14696,20321760.0,0.0,18.299866,13.093353,20.284576,19.60376,20.893707,20.727448,18.299866,18.299866,18.299866,18.299866,0.0,0.032085035,0.032085035,0.04958597,250.0,18.300018,0.0,0.0,0.0,8.5100146e-05,9.54197e-21,0.0,52.274178,250.00003,22.211788,96.0,0.08235814,38.903496,252.76228,210.90321,0.0,52.274178,0.11375603,0.0,49.502316,8.330017
14697,20321820.0,0.0,18.299866,13.095001,20.283539,19.602509,20.892822,20.726532,18.299866,18.299866,18.299866,18.299866,0.0,0.032085035,0.032085035,0.04958597,250.0,18.300018,0.0,0.0,0.0,-5.7204383e-05,9.54197e-21,0.0,52.274178,250.00003,22.210274,96.0,0.082362875,38.905613,252.76228,210.90321,0.0,52.274178,0.11375603,0.0,49.50231,8.330017
14698,20321880.0,0.0,18.299866,13.09668,20.282501,19.601257,20.891968,20.725616,18.299866,18.299866,18.299866,18.299866,0.0,0.032085035,0.032085035,0.04958597,250.0,18.300018,0.0,0.0,0.0,2.2799451e-05,9.54197e-21,0.0,52.274174,250.00003,22.208757,96.0,0.08236763,38.907738,252.76227,210.90321,0.0,52.274174,0.11375603,0.0,49.502304,8.330017
14699,20321940.0,0.0,18.299866,13.098328,20.281464,19.600006,20.891113,20.7247,18.299866,18.299866,18.299866,18.299866,0.0,0.032085035,0.032085035,0.049585965,250.0,18.300018,0.0,0.0,0.0,0.0001971205,9.54197e-21,0.0,52.274166,250.00003,22.207249,96.0,0.082372345,38.90985,252.76227,210.90321,0.0,52.274166,0.11375603,0.0,49.5023,8.330017
14700,20322000.0,0.0,18.299866,13.100006,20.280426,19.598755,20.89029,20.723816,18.299866,18.299866,18.299866,18.299866,0.0,0.032085035,0.032085035,0.049585965,250.0,18.300018,0.0,0.0,0.0,0.00029850396,9.54197e-21,0.0,52.274162,250.00003,22.20576,96.0,0.082377,38.911938,252.76227,210.9032,0.0,52.274162,0.11375603,0.0,49.502296,8.330017
14701,20322060.0,0.0,13.101593,13.101685,20.277435,19.594757,20.88739,20.721008,12.882446,16.802765,16.802765,16.98584,0.0,0.03208328,0.03208328,0.049583018,250.0,11.700012,0.0,0.0,0.0,385.41843,2.3366732e-05,0.0,52.28106,249.6573,50.000008,96.0,3.7477636e-07,-8.022037e-06,252.83661,210.72597,0.0,52.28106,0.113749795,0.0,49.50929,8.330017
14702,20322120.0,0.0,13.1032715,13.1033325,20.266083,19.580505,20.877228,20.711304,11.894684,14.729645,14.729645,15.04953,0.0,0.032086685,0.032086685,0.04958908,250.0,11.700012,0.0,0.0,0.0,313.0669,1.8647695e-05,0.0,52.279305,249.75073,50.0,96.0,3.74861e-07,1.2386163e-08,252.85927,210.78065,0.0,52.279305,0.11376261,0.0,49.50747,8.330017
14703,20322180.0,0.0,13.104919,13.105011,20.247711,19.557709,20.861298,20.696136,11.642426,13.370117,13.370117,13.695679,0.0,0.03208836,0.03208836,0.04959204,250.0,11.700012,0.0,0.0,0.0,286.0103,1.6212049e-05,0.0,52.277363,249.82185,50.0,96.0,3.7490258e-07,-5.7866956e-10,252.8754,210.8203,0.0,52.277363,0.1137689,0.0,49.505478,8.330017
14704,20322240.0,0.0,13.106598,13.106659,20.224915,19.52945,20.841888,20.677704,11.598053,12.570953,12.570953,12.843323,0.0,0.032088824,0.032088824,0.049592804,250.0,11.700012,0.0,0.0,0.0,267.56174,1.4697969e-05,0.0,52.275352,249.87547,50.0,96.0,3.7491358e-07,-1.3375856e-13,252.88654,210.8484,0.0,52.275352,0.11377054,0.0,49.50344,8.330017
14705,20322300.0,0.0,13.108276,13.108337,20.199524,19.497894,20.820526,20.65741,11.616608,12.13205,12.13205,12.3367,0.0,0.032088637,0.032088637,0.049592428,250.0,11.700012,0.0,0.0,0.0,255.33366,1.3829063e-05,0.0,52.273525,249.91486,50.0,96.0,3.7490864e-07,1.0577312e-15,252.89407,210.86792,0.0,52.273525,0.11376976,0.0,49.5016,8.330017
14706,20322360.0,0.0,13.109924,13.110016,20.17337,19.465393,20.798676,20.636688,11.645264,11.904083,11.904083,12.047546,0.0,0.032088153,0.032088153,0.049591538,250.0,11.700012,0.0,0.0,0.0,247.9183,1.3367394e-05,0.0,52.271973,249.9431,50.0,96.0,3.7489642e-07,1.1847269e-17,252.89905,210.88115,0.0,52.271973,0.11376789,0.0,49.50005,8.330017
14707,20322420.0,0.0,13.111603,13.111664,20.146515,19.431915,20.776306,20.615479,11.6683655,11.791962,11.791962,11.887695,0.0,0.03208758,0.03208758,0.04959049,250.0,11.700012,0.0,0.0,0.0,243.86523,1.3142749e-05,0.0,52.270733,249.9629,50.0,96.0,3.7488198e-07,1.3262081e-19,252.90225,210.88992,0.0,52.270733,0.113765694,0.0,49.49881,8.330017
14708,20322480.0,0.0,13.113251,13.113342,20.119385,19.39804,20.753784,20.594116,11.683685,11.738251,11.738251,11.799774,0.0,0.032087024,0.032087024,0.04958949,250.0,11.700012,0.0,0.0,0.0,241.88884,1.3044235e-05,0.0,52.269768,249.97656,50.0,96.0,3.7486808e-07,-2.9405772e-21,252.90425,210.89563,0.0,52.269768,0.11376357,0.0,49.497852,8.330017
14709,20322540.0,0.0,13.114929,13.115021,20.092133,19.363983,20.731201,20.572723,11.692841,11.715027,11.715027,11.753387,0.0,0.032086533,0.032086533,0.049588613,250.0,11.700012,0.0,0.0,0.0,241.16966,1.3014799e-05,0.0,52.269043,249.98572,50.0,96.0,3.7485583e-07,4.270751e-23,252.90546,210.8992,0.0,52.269043,0.11376169,0.0,49.497135,8.330017
14710,20322600.0,0.0,13.116608,13.116669,20.06491,19.329926,20.708649,20.55133,11.697845,11.706177,11.706177,11.729645,0.0,0.032086127,0.032086127,0.049587887,250.0,11.700012,0.0,0.0,0.0,241.15019,1.3020214e-05,0.0,52.268513,249.99165,50.0,96.0,3.7484574e-07,-1.7211732e-25,252.90613,210.90132,0.0,52.268513,0.11376015,0.0,49.496613,8.330017
14711,20322660.0,0.0,13.118256,13.118347,20.03897,19.29773,20.687134,20.530975,11.700439,11.703033,11.703033,11.717163,0.0,0.032085806,0.032085806,0.04958732,250.0,11.700012,0.0,0.0,0.0,241.47595,1.3041233e-05,0.0,52.26813,249.99542,50.0,96.0,3.7483778e-07,6.578518e-28,252.90648,210.90254,0.0,52.26813,0.11375895,0.0,49.49624,8.330017
14712,20322720.0,0.0,13.119934,13.119995,20.013214,19.265656,20.66571,20.510681,11.701843,11.702057,11.702057,11.710297,0.0,0.032085564,0.032085564,0.049586885,250.0,11.700012,0.0,0.0,0.0,241.96707,1.3069266e-05,0.0,52.26786,249.9978,50.0,96.0,3.7483164e-07,-4.1994623e-28,252.90665,210.90321,0.0,52.26786,0.11375802,0.0,49.495975,8.330017
14713,20322780.0,0.0,13.121613,13.121674,19.98758,19.233734,20.644348,20.490448,11.702484,11.702118,11.702118,11.70697,0.0,0.032085378,0.032085378,0.049586568,250.0,11.700012,0.0,0.0,0.0,242.55994,1.3101479e-05,0.0,52.26768,249.99915,50.0,96.0,3.7482715e-07,1.5798061e-30,252.90668,210.9035,0.0,52.26768,0.113757335,0.0,49.495804,8.330017
14714,20322840.0,0.0,13.1232605,13.123352,19.96225,19.201996,20.623688,20.470886,11.70282,12.856384,12.856384,11.705109,0.0,0.032085247,0.032085247,0.049586337,250.0,11.700012,0.0,0.0,0.0,243.19359,1.3135322e-05,2.467734,52.26756,249.99992,50.0,96.0,3.7482386e-07,-1.3855797e-32,252.90668,210.90361,2.467734,52.26756,0.11375683,0.0,49.495686,8.330017
14715,20322900.0,0.0,13.124939,13.125,19.940369,19.17453,20.605835,20.453949,11.702972,12.433655,12.433655,12.852753,0.0,0.032085154,0.032085154,0.049586173,250.0,11.700012,0.0,0.0,0.0,243.8554,1.3170322e-05,0.0,52.26748,250.00029,50.0,96.0,3.7482158e-07,2.15898e-39,252.90663,210.9036,0.0,52.26748,0.11375648,4.0502744,49.49561,8.330017
14716,20322960.0,0.0,13.126587,13.126678,19.919983,19.15091,20.587555,20.436676,11.703064,12.101807,12.101807,12.816742,0.0,0.03208509,0.03208509,0.04958606,250.0,11.700012,0.0,0.0,0.0,244.53207,1.3206015e-05,0.0,52.267433,250.00043,50.0,96.0,3.7482002e-07,4.344e-42,252.90659,210.90352,0.0,52.267433,0.11375624,4.332979,49.495564,8.330017
14717,20323020.0,0.0,13.128265,13.128326,19.899261,19.127289,20.568542,20.41864,11.703125,11.920563,11.920563,12.805481,0.0,0.032085046,0.032085046,0.049585987,250.0,11.700012,0.0,0.0,0.0,245.22032,1.3242302e-05,0.0,52.267403,250.00044,50.0,96.0,3.7481897e-07,4.2e-43,252.90652,210.90344,0.0,52.267403,0.11375608,4.3873453,49.495537,8.330017
14718,20323080.0,0.0,13.129944,13.130005,19.878357,19.10376,20.549103,20.400269,11.703186,11.822754,11.822754,12.802063,0.0,0.03208502,0.03208502,0.049585942,250.0,11.700012,0.0,0.0,0.0,245.91856,1.3279136e-05,0.0,52.267384,250.00041,50.0,96.0,3.7481828e-07,-1.4e-43,252.9065,210.90337,0.0,52.267384,0.11375598,4.399096,49.495518,8.330017
14719,20323140.0,0.0,13.131592,13.131683,19.857391,19.080353,20.52951,20.381683,11.703247,11.768127,11.768127,12.800659,0.0,0.032085,0.032085,0.049585912,250.0,11.700012,0.0,0.0,0.0,246.62584,1.3316485e-05,0.0,52.267372,250.00035,50.0,96.0,3.7481783e-07,0.0,252.90645,210.90329,0.0,52.267372,0.113755904,4.405511,49.49551,8.330017
14720,20323200.0,0.0,13.13327,13.133331,19.836426,19.057098,20.509827,20.363068,11.703278,11.737946,11.737946,12.800201,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,247.34161,1.33543235e-05,0.0,52.26737,250.00029,50.0,96.0,3.7481755e-07,0.0,252.90643,210.90323,0.0,52.26737,0.11375587,4.407114,49.495506,8.330017
14721,20323260.0,0.0,13.134918,13.13501,19.81662,19.03534,20.49112,20.345367,11.703339,11.722107,11.722107,12.800079,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,248.06541,1.3392629e-05,0.0,52.26737,250.00021,50.0,96.0,3.7481738e-07,0.0,252.9064,210.90318,0.0,52.26737,0.113755845,4.40745,49.495502,8.330017
14722,20323320.0,0.0,13.136597,13.136658,19.796936,19.013702,20.472443,20.327698,11.703369,11.7135315,11.7135315,12.800018,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,248.79674,1.3431375e-05,0.0,52.26737,250.00017,50.0,96.0,3.748173e-07,0.0,252.90639,210.90315,0.0,52.26737,0.11375583,4.407449,49.495502,8.330017
14723,20323380.0,0.0,13.138275,13.138336,19.777313,18.992188,20.453827,20.310059,11.7034,11.708588,11.708588,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,249.53505,1.3470531e-05,0.0,52.26737,250.00012,50.0,96.0,3.7481723e-07,0.0,252.90639,210.90312,0.0,52.26737,0.11375582,4.4073625,49.495506,8.330017
14724,20323440.0,0.0,13.139923,13.140015,19.757782,18.970795,20.435242,20.29248,11.70343,11.705933,11.705933,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,250.28,1.3510073e-05,0.0,52.26737,250.00009,50.0,96.0,3.748172e-07,0.0,252.90637,210.9031,0.0,52.26737,0.11375582,4.4072413,49.495506,8.330017
14725,20323500.0,0.0,13.141602,13.141663,19.739227,18.949493,20.41861,20.276733,11.703461,12.834656,12.834656,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,251.03123,1.3549984e-05,0.0,52.26737,250.00006,50.0,96.0,3.748172e-07,0.0,252.90637,210.90309,0.0,52.26737,0.11375582,4.407109,49.495506,8.330017
14726,20323560.0,0.0,13.1432495,13.143341,19.722412,18.929504,20.40384,20.262787,11.703491,12.318756,12.318756,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,251.7881,1.35902255e-05,0.0,52.26737,250.00005,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.26737,0.11375582,4.406989,49.49551,8.330017
14727,20323620.0,0.0,13.144928,13.14502,19.704987,18.909607,20.387848,20.24765,11.703522,12.039001,12.039001,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,252.55019,1.3630773e-05,0.0,52.267372,250.00003,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4068794,49.49551,8.330017
14728,20323680.0,0.0,13.146606,13.1466675,19.687256,18.889832,20.371216,20.231934,11.703552,11.885651,11.885651,12.800018,0.0,0.032084975,0.032084975,0.049585868,250.0,11.700012,0.0,0.0,0.0,253.317,1.3671597e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.40678,49.49551,8.330017
14729,20323740.0,0.0,13.148254,13.148346,19.669373,18.870148,20.354279,20.215881,11.703583,11.800934,11.800934,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,254.08809,1.3712673e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.406689,49.49551,8.330017
14730,20323800.0,0.0,13.149933,13.149994,19.651459,18.850586,20.337158,20.199707,11.703613,11.75592,11.75592,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,254.86302,1.3753973e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.406608,49.49551,8.330017
14731,20323860.0,0.0,13.151611,13.151672,19.6344,18.832153,20.32077,20.184235,11.703613,11.732025,11.732025,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,255.64133,1.3795471e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4065366,49.49551,8.330017
14732,20323920.0,0.0,13.153259,13.153351,19.617401,18.813843,20.304382,20.168732,11.703644,11.718811,11.718811,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,256.42252,1.3837138e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.406475,49.49551,8.330017
14733,20323980.0,0.0,13.154938,13.154999,19.600494,18.795624,20.287994,20.15329,11.703644,11.711792,11.711792,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,257.20615,1.3878948e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4064226,49.49551,8.330017
14734,20324040.0,0.0,13.156586,13.156677,19.583618,18.777527,20.271667,20.137848,11.703644,11.708069,11.708069,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,257.99173,1.3920875e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4063797,49.495514,8.330017
14735,20324100.0,0.0,13.158264,13.158325,19.566833,18.759491,20.255402,20.122467,11.703674,11.705933,11.705933,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,258.77878,1.3962884e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.406347,49.495514,8.330017
14736,20324160.0,0.0,13.159943,13.160004,19.552399,18.742584,20.242798,20.110596,11.703674,12.653809,12.653809,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,259.56696,1.40049615e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4063234,49.495514,8.330017
14737,20324220.0,0.0,13.161591,13.161682,19.537964,18.725739,20.229736,20.098297,11.703674,12.221771,12.221771,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,260.35565,1.4047068e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.40631,49.495514,8.330017
14738,20324280.0,0.0,13.163269,13.16333,19.52295,18.709015,20.215637,20.084991,11.703674,11.98645,11.98645,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,261.14447,1.4089181e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4063063,49.495514,8.330017
14739,20324340.0,0.0,13.164917,13.165009,19.50769,18.692383,20.200989,20.071198,11.703674,11.858917,11.858917,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,261.9329,1.4131271e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4063115,49.495514,8.330017
14740,20324400.0,0.0,13.166595,13.166687,19.49231,18.675812,20.186066,20.05716,11.703674,11.787964,11.787964,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,262.7205,1.4173309e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4063272,49.495514,8.330017
14741,20324460.0,0.0,13.168274,13.168335,19.4776,18.660217,20.171661,20.04361,11.703674,11.74942,11.74942,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,263.50674,1.4215269e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.406352,49.495514,8.330017
14742,20324520.0,0.0,13.169922,13.170013,19.462921,18.644714,20.157227,20.03003,11.703674,11.728149,11.728149,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,264.29123,1.4257124e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4063864,49.495514,8.330017
14743,20324580.0,0.0,13.1716,13.171661,19.448273,18.629272,20.142761,20.016418,11.703644,11.716949,11.716949,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,265.07352,1.4298847e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4064307,49.495514,8.330017
14744,20324640.0,0.0,13.173248,13.17334,19.433685,18.613922,20.128326,20.002869,11.703644,11.71048,11.71048,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,265.853,1.4340404e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.406485,49.495514,8.330017
14745,20324700.0,0.0,13.174927,13.175018,19.419159,18.598663,20.113922,19.989319,11.703613,11.70694,11.70694,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,266.6293,1.43817715e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4065485,49.495514,8.330017
14746,20324760.0,0.0,13.176605,13.176666,19.405304,18.584229,20.10028,19.976532,11.703613,12.097961,12.097961,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,267.4021,1.4422932e-05,38.670456,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,38.670456,52.267372,0.11375582,4.4066215,49.495514,8.330017
14747,20324820.0,0.0,13.178253,13.178345,19.393463,18.569885,20.090118,19.967041,11.703583,12.511261,12.511261,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,268.17065,1.446384e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4067054,49.495514,8.330017
14748,20324880.0,0.0,13.179932,13.179993,19.38092,18.555634,20.078491,19.956116,11.703552,12.144928,12.144928,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,268.9347,1.4504479e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.406799,49.495514,8.330017
14749,20324940.0,0.0,13.18161,13.181671,19.36792,18.541412,20.065948,19.944366,11.703552,11.943176,11.943176,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,269.69363,1.4544813e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.406903,49.495514,8.330017
14750,20325000.0,0.0,13.183258,13.18335,19.354675,18.527313,20.052979,19.93222,11.703522,11.830566,11.830566,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,270.447,1.4584816e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.407016,49.495514,8.330017
14751,20325060.0,0.0,13.184937,13.184998,19.341858,18.513947,20.040253,19.920319,11.703491,11.772491,11.772491,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,271.1944,1.4624463e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4071383,49.495514,8.330017
14752,20325120.0,0.0,13.186584,13.186676,19.329071,18.50064,20.027435,19.908325,11.703461,11.740936,11.740936,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,271.93527,1.4663723e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4072714,49.495514,8.330017
14753,20325180.0,0.0,13.188263,13.1883545,19.316284,18.487427,20.014557,19.896301,11.7034,11.72348,11.72348,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,272.6692,1.4702567e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.407414,49.495514,8.330017
14754,20325240.0,0.0,13.189941,13.190002,19.303528,18.474274,20.001709,19.884277,11.703369,11.714203,11.714203,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,273.3957,1.4740968e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.407567,49.495514,8.330017
14755,20325300.0,0.0,13.191589,13.191681,19.290833,18.461212,19.988861,19.872284,11.703339,11.7092285,11.7092285,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,274.1143,1.4778899e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.407729,49.495514,8.330017
14756,20325360.0,0.0,13.193268,13.193329,19.278656,18.448792,19.976532,19.86081,11.703308,11.706543,11.706543,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,274.8245,1.4816329e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.407902,49.495514,8.330017
14757,20325420.0,0.0,13.194916,13.195007,19.26715,18.436462,19.965515,19.850525,11.703247,12.942688,12.942688,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,275.52582,1.4853228e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.408084,49.495514,8.330017
14758,20325480.0,0.0,13.196594,13.196686,19.256897,18.424164,19.95636,19.842072,11.703186,12.38446,12.38446,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,276.21786,1.4889573e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.408276,49.495514,8.330017
14759,20325540.0,0.0,13.198273,13.198334,19.24588,18.411957,19.945862,19.832306,11.7031555,12.075989,12.075989,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,276.9001,1.4925333e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4084787,49.495514,8.330017
14760,20325600.0,0.0,13.199921,13.200012,19.234467,18.39981,19.9346,19.821838,11.7030945,11.906525,11.906525,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,277.57184,1.4960473e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.408692,49.495514,8.330017
14761,20325660.0,0.0,13.201538,13.201599,19.08191,18.417175,19.92398,19.811981,11.739441,11.808197,11.808197,21.547852,0.0,0.030694738,0.030694738,0.07453314,250.0,11.700012,0.0,0.0,0.0,296.66086,1.5512705e-05,0.0,52.62881,224.08713,50.0,96.0,5.343067e-07,0.0,255.30351,209.59537,0.0,52.62881,0.1358496,100.0,59.219666,8.330017
14762,20325720.0,0.0,13.203003,13.203064,19.034576,18.481476,19.91394,19.802673,11.817749,11.794922,11.794922,24.23404,0.0,0.031031057,0.031031057,0.092184216,250.0,11.700012,0.0,0.0,0.0,329.9048,1.7402084e-05,0.0,53.50393,213.3575,50.0,96.0,6.8886493e-07,0.0,260.2516,213.41812,0.0,53.50393,0.15424755,100.0,64.4213,8.330017
14763,20325780.0,0.0,13.204346,13.204346,19.061066,18.56128,19.90335,19.792847,11.821625,11.80835,11.80835,24.503448,0.0,0.03154117,0.03154117,0.09887751,250.0,11.700012,0.0,0.0,0.0,354.19684,1.8848954e-05,0.0,53.76586,215.90453,50.0,96.0,7.595868e-07,0.0,264.36594,218.94075,0.0,53.76586,0.16196825,100.0,65.88278,8.330017
14764,20325840.0,0.0,13.205505,13.205536,19.098663,18.64209,19.892426,19.782684,11.806366,11.8133545,11.8133545,24.176483,0.0,0.0319553,0.0319553,0.1028318,250.0,11.700012,0.0,0.0,0.0,374.04337,1.9987594e-05,0.0,53.811096,221.0654,50.0,96.0,8.0518083e-07,0.0,267.98523,224.47339,0.0,53.811096,0.16675399,100.0,66.51395,8.330017
14765,20325900.0,0.0,13.2065735,13.2065735,19.139435,18.719788,19.881195,19.772278,11.786194,11.808197,11.808197,23.819641,0.0,0.032240544,0.032240544,0.10495577,250.0,11.700012,0.0,0.0,0.0,389.3395,2.0861193e-05,0.0,53.71645,227.11389,50.0,96.0,8.314583e-07,0.0,270.9041,229.44684,0.0,53.71645,0.16944861,100.0,66.67257,8.330017
14766,20325960.0,0.0,13.207489,13.20752,19.177887,18.790283,19.870148,19.762054,11.766785,11.795837,11.795837,23.580444,0.0,0.03239034,0.03239034,0.10600012,250.0,11.700012,0.0,0.0,0.0,400.5224,2.150277e-05,0.0,53.54852,232.78595,50.0,96.0,8.4472407e-07,0.0,273.07742,233.48753,0.0,53.54852,0.17079139,100.0,66.61279,8.330017
14767,20326020.0,0.0,13.208313,13.208313,19.215515,18.858337,19.858978,19.75174,11.7499695,11.78064,11.78064,23.433228,0.0,0.032450173,0.032450173,0.10648921,250.0,11.700012,0.0,0.0,0.0,408.72464,2.197676e-05,0.0,53.361797,237.63669,50.0,96.0,8.507683e-07,0.0,274.66867,236.64983,0.0,53.361797,0.17139842,100.0,66.47709,8.330017
14768,20326080.0,0.0,13.208984,13.208984,19.25299,18.92453,19.849976,19.743439,11.736328,12.753723,12.753723,23.3544,0.0,0.032446437,0.032446437,0.106649175,250.0,11.700012,0.0,0.0,0.0,414.4543,2.2310482e-05,0.0,53.1825,241.46318,50.0,96.0,8.522848e-07,0.0,275.7554,238.96045,0.0,53.1825,0.17154862,100.0,66.32393,8.330017
14769,20326140.0,0.0,13.209564,13.209564,19.289978,18.98938,19.841278,19.735413,11.725708,12.287476,12.287476,23.316162,0.0,0.03240818,0.03240818,0.10664968,250.0,11.700012,0.0,0.0,0.0,418.39767,2.2541686e-05,0.0,53.025394,244.33742,50.0,96.0,8.5152885e-07,0.0,276.47177,240.58667,0.0,53.025394,0.17147088,100.0,66.18478,8.330017
14770,20326200.0,0.0,13.2100525,13.210022,19.325958,19.053162,19.831451,19.726349,11.717804,12.029266,12.029266,23.300598,0.0,0.03235534,0.03235534,0.106583275,250.0,11.700012,0.0,0.0,0.0,421.0582,2.2698581e-05,0.0,52.896477,246.3964,50.0,96.0,8.498176e-07,0.0,276.92242,241.68301,0.0,52.896477,0.17129733,100.0,66.07155,8.330017
14771,20326260.0,0.0,13.210419,13.210419,19.358612,19.111572,19.821411,19.717102,11.712128,11.885376,11.885376,23.296783,0.0,0.03230038,0.03230038,0.10649775,250.0,11.700012,0.0,0.0,0.0,422.83096,2.2803644e-05,0.0,52.795464,247.81526,50.0,96.0,8.478764e-07,0.0,277.19186,242.39362,0.0,52.795464,0.1711008,100.0,65.98531,8.330017
14772,20326320.0,0.0,13.210693,13.210663,19.390686,19.16925,19.811066,19.70755,11.70813,11.803955,11.803955,23.298431,0.0,0.032250132,0.032250132,0.106416084,250.0,11.700012,0.0,0.0,0.0,424.00888,2.2873832e-05,0.0,52.71908,248.76076,50.0,96.0,8.4606904e-07,0.0,277.34357,242.83684,0.0,52.71908,0.17091782,100.0,65.922615,8.330017
14773,20326380.0,0.0,13.210876,13.210846,19.422272,19.226227,19.800598,19.697876,11.7057495,11.761932,11.761932,23.302551,0.0,0.032208294,0.032208294,0.10634843,250.0,11.700012,0.0,0.0,0.0,424.9307,2.292206e-05,0.0,52.665337,249.3288,50.0,96.0,8.4456894e-07,0.0,277.4122,243.07893,0.0,52.665337,0.17076595,100.0,65.8809,8.330017
14774,20326440.0,0.0,13.210968,13.2109375,19.453522,19.282593,19.79007,19.688171,11.704193,11.736206,11.736206,23.306915,0.0,0.032174215,0.032174215,0.106294796,250.0,11.700012,0.0,0.0,0.0,425.59866,2.2960512e-05,0.0,52.62591,249.69435,50.0,96.0,8.433627e-07,0.0,277.44327,243.22066,0.0,52.62591,0.17064378,100.0,65.85182,8.330017
14775,20326500.0,0.0,13.210968,13.2109375,19.484436,19.338379,19.779541,19.678436,11.7031555,11.720612,11.720612,23.310822,0.0,0.032147605,0.032147605,0.10625438,250.0,11.700012,0.0,0.0,0.0,426.12125,2.299105e-05,0.0,52.59794,249.91675,50.0,96.0,8.424359e-07,0.0,277.45166,243.29565,0.0,52.59794,0.17054988,100.0,65.832405,8.330017
14776,20326560.0,0.0,13.210907,13.210876,19.51294,19.389923,19.76941,19.669098,11.702454,11.712494,11.712494,23.314026,0.0,0.032127924,0.032127924,0.10622602,250.0,11.700012,0.0,0.0,0.0,426.5255,2.3014994e-05,0.0,52.5797,250.02635,50.0,96.0,8.41766e-07,0.0,277.4442,243.3203,0.0,52.5797,0.17048201,100.0,65.82093,8.330017
14777,20326620.0,0.0,13.210754,13.210724,19.541138,19.440887,19.759308,19.65976,11.701721,11.70755,11.70755,23.323425,0.0,0.032121513,0.032121513,0.10605101,250.0,11.700012,0.0,0.0,0.0,426.73044,2.3030248e-05,0.0,52.56422,250.25418,50.0,96.0,8.399186e-07,0.0,277.404,243.34506,0.0,52.56422,0.17029461,100.0,65.77253,8.330017
14778,20326680.0,0.0,13.210541,13.21051,19.569824,19.491333,19.749207,19.65039,11.698822,11.7052,11.7052,23.394684,0.0,0.03221606,0.03221606,0.10423001,250.0,11.700012,0.0,0.0,0.0,425.6602,2.3002645e-05,0.0,52.522503,252.38647,50.0,96.0,8.2399845e-07,0.0,277.10107,243.64478,0.0,52.522503,0.16867006,100.0,65.2804,8.330017
14779,20326740.0,0.0,13.210266,13.210236,19.600098,19.541656,19.742188,19.644012,11.688904,12.585663,12.585663,23.667511,0.0,0.03237318,0.03237318,0.099608645,250.0,11.700012,0.0,0.0,0.0,421.31015,2.2825825e-05,0.0,52.39543,257.10257,50.0,96.0,7.8251736e-07,0.0,276.08386,243.85966,0.0,52.39543,0.16436593,100.0,64.04693,8.330017
14780,20326800.0,0.0,13.20993,13.209869,19.630035,19.593262,19.73407,19.636536,11.672424,12.174194,12.174194,24.232666,0.0,0.032520372,0.032520372,0.09240239,250.0,11.700012,0.0,0.0,0.0,412.5289,2.2420587e-05,0.0,52.19065,263.3041,50.0,96.0,7.1815674e-07,0.0,274.18802,243.31912,0.0,52.19065,0.1574567,100.0,62.118942,8.330017
14781,20326860.0,0.0,13.209534,13.209473,19.657501,19.644531,19.725098,19.628265,11.650177,11.940826,11.940826,25.17807,0.0,0.03263221,0.03263221,0.082611606,250.0,11.700012,0.0,0.0,0.0,398.21725,2.1725318e-05,0.0,51.927185,270.30124,50.0,96.0,6.336648e-07,0.0,271.33423,241.5105,0.0,51.927185,0.14789692,100.0,59.407337,8.330017
14782,20326920.0,0.0,13.209076,13.209045,19.68274,19.699219,19.715485,19.619354,11.623199,11.803284,11.803284,26.627014,0.0,0.03269137,0.03269137,0.070524156,250.0,11.700012,0.0,0.0,0.0,377.66083,2.069329e-05,0.0,51.633324,277.26895,50.0,96.0,5.353227e-07,0.0,267.56128,238.04077,0.0,51.633324,0.13593128,100.0,55.727093,8.330017
14783,20326980.0,0.0,13.208588,13.208557,19.704285,19.75766,19.705536,19.610138,11.594727,11.714264,11.714264,28.707,0.0,0.03252266,0.03252266,0.059313577,250.0,11.700012,0.0,0.0,0.0,352.16345,1.93168e-05,0.0,51.359165,280.28268,50.0,96.0,4.479839e-07,0.0,263.3046,232.5616,0.0,51.359165,0.12435089,100.0,51.898594,8.330017
14784,20327040.0,0.0,13.208069,13.208008,19.719604,19.802979,19.69571,19.601013,11.595612,11.656464,11.656464,23.228088,0.0,0.032176368,0.032176368,0.055356186,250.0,11.700012,0.0,0.0,0.0,332.15524,1.8093051e-05,0.0,51.31312,275.18863,50.0,96.0,4.1506408e-07,0.0,260.31485,227.15057,0.0,51.31312,0.11969836,0.0,50.61941,8.330017
14785,20327100.0,0.0,13.207489,13.207428,19.716217,19.808441,19.685974,19.59201,11.613647,11.630768,11.630768,18.16394,0.0,0.031985335,0.031985335,0.05288584,250.0,11.700012,0.0,0.0,0.0,316.99908,1.7201335e-05,0.0,51.381092,270.02206,50.0,96.0,3.9550864e-07,0.0,258.1173,222.82887,0.0,51.381092,0.116846725,0.0,49.882263,8.330017
14786,20327160.0,0.0,13.206879,13.206818,19.70282,19.791016,19.676758,19.583435,11.633728,11.625916,11.625916,15.392334,0.0,0.031881165,0.031881165,0.051363118,250.0,11.700012,0.0,0.0,0.0,305.89685,1.6557795e-05,0.0,51.491886,265.4027,50.0,96.0,3.8388015e-07,0.0,256.5125,219.47359,0.0,51.491886,0.11511701,0.0,49.498825,8.330017
14787,20327220.0,0.0,13.206238,13.206207,19.685028,19.76294,19.667633,19.57492,11.651855,11.632263,11.632263,13.83252,0.0,0.03183846,0.03183846,0.050459694,250.0,11.700012,0.0,0.0,0.0,298.1142,1.6112537e-05,0.0,51.61847,261.5311,50.0,96.0,3.7732084e-07,0.0,255.3619,216.94286,0.0,51.61847,0.11412974,0.0,49.324665,8.330017
14788,20327280.0,0.0,13.205597,13.205536,19.66507,19.729218,19.6586,19.566528,11.666504,11.643372,11.643372,12.933655,0.0,0.031834804,0.031834804,0.049943056,250.0,11.700012,0.0,0.0,0.0,292.8496,1.5815282e-05,0.0,51.74284,258.43033,50.0,96.0,3.7387045e-07,0.0,254.54825,215.07576,0.0,51.74284,0.113607265,0.0,49.264935,8.330017
14789,20327340.0,0.0,13.204926,13.2048645,19.644135,19.692352,19.650269,19.558777,11.677582,12.878174,12.878174,12.415314,0.0,0.031854074,0.031854074,0.049666118,250.0,11.700012,0.0,0.0,0.0,289.42288,1.5624502e-05,4.340084,51.85549,256.03052,50.0,96.0,3.7230674e-07,0.0,253.98264,213.72844,4.340084,51.85549,0.11337014,0.0,49.265266,8.330017
14790,20327400.0,0.0,13.204224,13.204163,19.62439,19.653748,19.644958,19.553894,11.685455,12.474243,12.474243,12.117828,0.0,0.031884644,0.031884644,0.049532447,250.0,11.700012,0.0,0.0,0.0,287.29263,1.5507752e-05,0.0,51.95148,254.23624,50.0,96.0,3.7183239e-07,0.0,253.59856,212.78195,0.0,51.95148,0.11329868,0.0,49.293034,8.330017
14791,20327460.0,0.0,13.203522,13.203461,19.604034,19.615356,19.638428,19.547821,11.690979,12.11792,12.11792,11.941742,0.0,0.031918503,0.031918503,0.04947592,250.0,11.700012,0.0,0.0,0.0,285.98633,1.5437505e-05,0.0,52.030598,252.90735,50.0,96.0,3.7190654e-07,0.0,253.3372,212.11794,0.0,52.030598,0.11331071,0.0,49.32945,8.330017
14792,20327520.0,0.0,13.20282,13.202759,19.583069,19.576477,19.630981,19.540894,11.694641,11.925598,11.925598,11.839905,0.0,0.031951405,0.031951405,0.04946324,250.0,11.700012,0.0,0.0,0.0,285.23557,1.5398295e-05,0.0,52.093464,251.9528,50.0,96.0,3.722554e-07,0.0,253.16502,211.66658,0.0,52.093464,0.11336448,0.0,49.365974,8.330017
14793,20327580.0,0.0,13.202118,13.202057,19.561737,19.537415,19.623047,19.533539,11.696991,11.822357,11.822357,11.7812805,0.0,0.031980857,0.031980857,0.04947216,250.0,11.700012,0.0,0.0,0.0,284.8305,1.5378208e-05,0.0,52.142017,251.28241,50.0,96.0,3.7270075e-07,0.0,253.05441,211.36687,0.0,52.142017,0.11343279,0.0,49.39822,8.330017
14794,20327640.0,0.0,13.201447,13.2013855,19.540253,19.498322,19.614868,19.52591,11.698425,11.76532,11.76532,11.746796,0.0,0.032005746,0.032005746,0.049489338,250.0,11.700012,0.0,0.0,0.0,284.62308,1.5368933e-05,0.0,52.178722,250.81834,50.0,96.0,3.7314047e-07,0.0,252.98453,211.17075,0.0,52.178722,0.11350008,0.0,49.424606,8.330017
14795,20327700.0,0.0,13.200745,13.200684,19.518707,19.45929,19.606567,19.518188,11.69931,11.734283,11.734283,11.726685,0.0,0.032026026,0.032026026,0.04950855,250.0,11.700012,0.0,0.0,0.0,284.52713,1.5365678e-05,0.0,52.205936,250.50343,50.0,96.0,3.7353323e-07,0.0,252.94185,211.0458,0.0,52.205936,0.1135601,0.0,49.445297,8.330017
14796,20327760.0,0.0,13.200073,13.200012,19.49826,19.422607,19.59851,19.510681,11.699768,11.718506,11.718506,11.715546,0.0,0.03204198,0.03204198,0.049526755,250.0,11.700012,0.0,0.0,0.0,284.4931,1.5365698e-05,0.0,52.225502,250.29903,50.0,96.0,3.7386275e-07,0.0,252.91788,210.97116,0.0,52.225502,0.11361041,0.0,49.46084,8.330017
14797,20327820.0,0.0,13.199402,13.199341,19.477966,19.386353,19.590393,19.503143,11.699982,11.710022,11.710022,12.254456,0.0,0.0320542,0.0320542,0.04954214,250.0,11.700012,0.0,0.0,0.0,284.4815,1.5366817e-05,0.0,52.239388,250.168,50.0,96.0,3.741246e-07,0.0,252.90504,210.9277,0.0,52.239388,0.113650344,100.0,49.472164,8.330017
14798,20327880.0,0.0,13.198761,13.19873,19.466614,19.371857,19.582275,19.495605,11.700073,11.705475,11.705475,16.702484,0.0,0.032063343,0.032063343,0.049554422,250.0,11.700012,0.0,0.0,0.0,284.47446,1.5368054e-05,0.0,52.24906,250.08653,50.0,96.0,3.7432565e-07,0.0,252.89896,210.904,0.0,52.24906,0.11368099,32.320408,49.480206,8.330017
14799,20327940.0,0.0,13.198151,13.19812,19.4599,19.367096,19.574188,19.488068,11.700073,11.703003,11.703003,18.391418,0.0,0.032070056,0.032070056,0.04956384,250.0,11.700012,0.0,0.0,0.0,284.4634,1.5368942e-05,0.0,52.255695,250.03767,50.0,96.0,3.7447592e-07,0.0,252.89679,210.89238,0.0,52.255695,0.11370388,40.915333,49.485783,8.330017
14800,20328000.0,0.0,13.197601,13.19754,19.457916,19.371552,19.567657,19.481995,11.700043,12.897827,12.897827,20.088898,0.0,0.032074884,0.032074884,0.04957082,250.0,11.700012,0.0,0.0,0.0,284.44528,1.536932e-05,0.0,52.260143,250.00993,50.0,96.0,3.7458537e-07,0.0,252.89676,210.88788,0.0,52.260143,0.11372055,45.98832,49.489548,8.330017
14801,20328060.0,0.0,13.197052,13.196991,19.461273,19.385529,19.562866,19.4776,11.700012,12.3550415,12.3550415,21.408264,0.0,0.03207829,0.03207829,0.049575854,250.0,11.700012,0.0,0.0,0.0,284.4204,1.5369202e-05,0.0,52.26307,249.9954,50.0,96.0,3.746633e-07,0.0,252.89778,210.88731,0.0,52.26307,0.11373241,47.207554,49.492027,8.330017
14802,20328120.0,0.0,13.196564,13.196503,19.466309,19.404907,19.556732,19.471924,11.699982,12.058441,12.058441,22.196136,0.0,0.032080647,0.032080647,0.049579386,250.0,11.700012,0.0,0.0,0.0,284.3906,1.5368689e-05,0.0,52.264935,249.98886,50.0,96.0,3.7471756e-07,0.0,252.89919,210.88873,0.0,52.264935,0.11374067,45.866383,49.493607,8.330017
14803,20328180.0,0.0,13.196106,13.196045,19.472046,19.426605,19.549896,19.465576,11.699951,11.89563,11.89563,22.41217,0.0,0.03208225,0.03208225,0.04958181,250.0,11.700012,0.0,0.0,0.0,284.3586,1.5367928e-05,0.0,52.2661,249.98688,50.0,96.0,3.7475462e-07,0.0,252.90063,210.89096,0.0,52.2661,0.11374631,42.295586,49.494587,8.330017
14804,20328240.0,0.0,13.195709,13.195648,19.477356,19.447693,19.542664,19.458862,11.699951,11.806274,11.806274,22.100647,0.0,0.032083314,0.032083314,0.04958343,250.0,11.700012,0.0,0.0,0.0,284.32733,1.5367079e-05,0.0,52.2668,249.98729,50.0,96.0,3.7477935e-07,0.0,252.90196,210.89333,0.0,52.2668,0.113750055,37.24705,49.495163,8.330017
14805,20328300.0,0.0,13.195343,13.1953125,19.481262,19.465668,19.535248,19.451965,11.699951,11.757355,11.757355,21.369324,0.0,0.03208401,0.03208401,0.049584486,250.0,11.700012,0.0,0.0,0.0,284.2997,1.5366291e-05,0.0,52.267204,249.98886,50.0,96.0,3.7479543e-07,0.0,252.90306,210.89552,0.0,52.267204,0.113752514,31.548082,49.495483,8.330017
14806,20328360.0,0.0,13.195068,13.195038,19.48294,19.478333,19.527924,19.44519,11.699951,11.73111,11.73111,20.36847,0.0,0.032084446,0.032084446,0.04958515,250.0,11.700012,0.0,0.0,0.0,284.27826,1.5365702e-05,0.0,52.267414,249.99081,50.0,96.0,3.7480555e-07,0.0,252.90396,210.8974,0.0,52.267414,0.11375406,26.18429,49.495644,8.330017
14807,20328420.0,0.0,13.194855,13.194824,19.482117,19.48523,19.520569,19.438385,11.699982,11.71698,11.71698,19.252502,0.0,0.032084715,0.032084715,0.049585547,250.0,11.700012,0.0,0.0,0.0,284.26553,1.5365442e-05,0.0,52.26751,249.99277,50.0,96.0,3.748117e-07,0.0,252.90465,210.89893,0.0,52.26751,0.11375497,21.4873,49.495705,8.330017
14808,20328480.0,0.0,13.194702,13.194672,19.478699,19.486237,19.513214,19.43158,11.700012,11.709259,11.709259,18.175201,0.0,0.03208487,0.03208487,0.049585775,250.0,11.700012,0.0,0.0,0.0,284.26382,1.5365626e-05,0.0,52.26754,249.99449,50.0,96.0,3.7481527e-07,0.0,252.90517,210.9001,0.0,52.26754,0.113755524,18.078403,49.495716,8.330017
14809,20328540.0,0.0,13.194611,13.194611,19.47293,19.481903,19.50586,19.424774,11.700043,11.705078,11.705078,17.2659,0.0,0.032084957,0.032084957,0.049585897,250.0,11.700012,0.0,0.0,0.0,284.2752,1.5366368e-05,0.0,52.26754,249.99591,50.0,96.0,3.7481718e-07,0.0,252.90555,210.90099,0.0,52.26754,0.11375582,16.211884,49.495697,8.330017
14810,20328600.0,0.0,13.194611,13.194611,19.465393,19.47351,19.498535,19.417969,11.700104,11.70282,11.70282,16.613586,0.0,0.032085,0.032085,0.049585953,250.0,11.700012,0.0,0.0,0.0,284.30145,1.5367748e-05,0.0,52.267517,249.99704,50.0,96.0,3.7481814e-07,0.0,252.90582,210.90164,0.0,52.267517,0.11375596,15.90665,49.49567,8.330017
14811,20328660.0,0.0,13.194702,13.194702,19.458954,19.462524,19.493988,19.417603,11.700165,12.698425,15.95224,16.268707,0.0,0.03208502,0.03208502,0.049585972,250.0,11.700012,0.0,0.0,0.0,284.3444,1.5369864e-05,0.0,52.26749,249.99791,50.0,96.0,3.748185e-07,0.0,252.906,210.90211,0.0,52.26749,0.113756016,17.037878,49.495636,8.330017
14812,20328720.0,0.0,13.194885,13.194885,19.454163,19.450714,19.48944,19.423157,11.700226,12.246399,15.26889,16.23468,0.0,0.032085024,0.032085024,0.04958597,250.0,11.700012,0.0,0.0,0.0,284.40564,1.5372792e-05,0.0,52.267467,249.99855,50.0,96.0,3.7481857e-07,0.0,252.90613,210.90244,9.0840225,52.267467,0.113756016,19.24951,49.49561,8.330017
14813,20328780.0,0.0,13.195129,13.195129,19.449158,19.439636,19.483765,19.428253,11.700317,11.999115,15.301514,16.475739,0.0,0.03208502,0.03208502,0.04958596,250.0,11.700012,0.0,0.0,0.0,284.48676,1.5376612e-05,0.0,52.267445,249.99901,50.0,96.0,3.7481843e-07,0.0,252.90622,210.90266,9.79178,52.267445,0.11375601,22.139492,49.495586,8.330017
14814,20328840.0,0.0,13.195496,13.195496,19.444885,19.430573,19.477478,19.433624,11.700378,11.863831,15.398865,16.92685,0.0,0.032085013,0.032085013,0.049585946,250.0,11.700012,0.0,0.0,0.0,284.58926,1.5381394e-05,0.0,52.267426,249.99934,50.0,96.0,3.7481826e-07,0.0,252.90628,210.90282,9.909156,52.267426,0.11375597,25.263422,49.495567,8.330017
14815,20328900.0,0.0,13.195953,13.195984,19.441803,19.424377,19.470886,19.439148,11.70047,11.78952,15.426941,17.504059,0.0,0.032085005,0.032085005,0.04958593,250.0,11.700012,0.0,0.0,0.0,284.7146,1.5387213e-05,0.0,52.267414,249.99957,50.0,96.0,3.7481806e-07,0.0,252.90631,210.90292,9.561892,52.267414,0.11375594,28.200436,49.495552,8.330017
14816,20328960.0,0.0,13.196533,13.196564,19.440308,19.422058,19.464325,19.444336,11.700562,11.749054,15.356232,18.10147,0.0,0.032085,0.032085,0.049585916,250.0,11.700012,0.0,0.0,0.0,284.86423,1.5394136e-05,0.0,52.267403,249.99974,50.0,96.0,3.748179e-07,0.0,252.90634,210.90298,8.928049,52.267403,0.11375592,30.307043,49.49554,8.330017
14817,20329020.0,0.0,13.197205,13.197235,19.440002,19.42276,19.457672,19.449036,11.700653,11.726654,15.1828,18.641724,0.0,0.032084994,0.032084994,0.049585905,250.0,11.700012,0.0,0.0,0.0,285.03958,1.5402235e-05,0.0,52.26739,249.99985,50.0,96.0,3.7481772e-07,0.0,252.90636,210.90303,8.045389,52.26739,0.1137559,31.78705,49.49553,8.330017
14818,20329080.0,0.0,13.197998,13.198029,19.440613,19.426025,19.450958,19.453033,11.700775,11.714783,14.921143,19.073975,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,285.24197,1.541157e-05,0.0,52.267384,249.99991,50.0,96.0,3.748176e-07,0.0,252.90636,210.90305,7.0287213,52.267384,0.11375587,32.43524,49.495525,8.330017
14819,20329140.0,0.0,13.198914,13.198944,19.441772,19.431122,19.444275,19.456024,11.700867,11.708374,14.597076,19.35611,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,285.4729,1.5422214e-05,0.0,52.26738,249.99995,50.0,96.0,3.748175e-07,0.0,252.90636,210.90306,5.976261,52.26738,0.11375586,32.277668,49.495518,8.330017
14820,20329200.0,0.0,13.199951,13.200012,19.443085,19.437256,19.437592,19.457886,11.700989,11.705017,14.238129,19.47287,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,285.73364,1.5434227e-05,0.0,52.26738,249.99998,50.0,96.0,3.7481743e-07,0.0,252.90636,210.90308,4.967828,52.26738,0.113755845,31.426174,49.495514,8.330017
14821,20329260.0,6.0,13.201233,13.201233,19.476288,19.468506,19.46939,19.495483,11.946716,24.801056,25.604553,25.181732,0.0,0.07721206,0.07730975,0.069644734,250.0,11.700012,0.0,0.0,0.0,385.03174,1.9295625e-05,100.0,83.669655,112.871925,50.0,96.0,1.4529443e-06,0.0,274.1083,182.28596,100.0,83.70418,0.22411323,100.0,66.94454,8.330017
14822,20329320.0,6.0,13.202667,13.202637,19.549713,19.532501,19.548828,19.57257,12.018921,26.228455,26.381683,26.735718,0.0,0.08881306,0.088912524,0.082863085,250.0,11.700012,0.0,0.0,0.0,452.83008,2.3537143e-05,100.0,90.786354,101.8829,50.0,96.0,1.964641e-06,0.0,299.29312,188.5346,100.0,90.819984,0.26057732,100.0,73.523674,8.330017
14823,20329380.0,6.0,13.204285,13.204285,19.62857,19.606506,19.632446,19.65094,12.009613,25.26828,25.286469,26.261017,0.0,0.09768651,0.09773725,0.0931254,250.0,11.700012,0.0,0.0,0.0,517.1592,2.7055361e-05,100.0,94.27925,105.41988,50.0,96.0,2.4093004e-06,0.0,329.59064,201.83417,100.0,94.29567,0.28854892,100.0,76.84476,8.330017
14824,20329440.0,0.0,13.206146,13.206116,19.701508,19.677612,19.708832,19.721924,11.987518,24.263947,24.263153,25.179596,0.0,0.10430115,0.10432705,0.101811305,250.0,11.700012,0.0,0.0,0.0,576.05005,3.022831e-05,100.0,94.81118,118.079506,50.0,96.0,2.7896513e-06,0.0,366.50186,220.27826,100.0,94.819084,0.3104725,100.0,77.8653,8.330017
14825,20329500.0,0.0,13.208191,13.208191,19.766815,19.740662,19.77768,19.785767,11.961151,23.572052,23.570526,24.153015,0.0,0.1088121,0.10882466,0.10834577,250.0,11.700012,0.0,0.0,0.0,628.2072,3.307387e-05,100.0,93.21964,138.25456,50.0,96.0,3.0767308e-06,0.0,406.2213,242.80632,100.0,93.223236,0.3260302,100.0,77.08917,8.330017
14826,20329560.0,0.0,13.210449,13.210449,19.822388,19.792725,19.837158,19.84079,11.930481,23.167328,23.166382,23.418243,0.0,0.11120073,0.11120702,0.11229944,250.0,11.700012,0.0,0.0,0.0,672.4359,3.554278e-05,100.0,90.50806,164.20654,50.0,96.0,3.2443043e-06,0.0,440.83154,267.62357,100.0,90.50976,0.334761,100.0,75.228,8.330017
14827,20329620.0,0.0,13.212921,13.212891,19.873383,19.838318,19.893005,19.892395,11.895508,22.986206,22.985718,22.993927,0.0,0.11173064,0.11173366,0.11370248,250.0,11.700012,0.0,0.0,0.0,707.9244,3.758482e-05,100.0,87.59769,192.40016,50.0,96.0,3.2927655e-06,0.0,464.3104,291.54715,100.0,87.59846,0.337221,100.0,73.00117,8.330017
14828,20329680.0,0.0,13.215576,13.215546,19.921814,19.879974,19.94693,19.94223,11.858582,22.959839,22.959595,22.824615,0.0,0.11104197,0.11104342,0.11321374,250.0,11.700012,0.0,0.0,0.0,734.7838,3.918256e-05,100.0,85.12969,217.70348,50.0,96.0,3.2567903e-06,0.0,475.77466,310.8251,100.0,85.13005,0.33535087,100.0,70.97385,8.330017
14829,20329740.0,0.0,13.218414,13.218414,19.969238,19.919891,20.000122,19.991425,11.823486,23.013855,23.013733,22.815186,0.0,0.1098819,0.109882586,0.11182962,250.0,11.700012,0.0,0.0,0.0,754.57117,4.0394458e-05,100.0,83.32483,236.80138,50.0,96.0,3.1852603e-06,0.0,478.79056,323.90405,100.0,83.325,0.33163294,100.0,69.404465,8.330017
14830,20329800.0,0.0,13.221466,13.221466,20.016418,19.95935,20.053131,20.040497,11.793182,23.098572,23.09851,22.894745,0.0,0.108711354,0.10871167,0.11023937,250.0,11.700012,0.0,0.0,0.0,768.8247,4.1285013e-05,100.0,82.147575,248.85423,50.0,96.0,3.109949e-06,0.0,476.82043,331.10892,100.0,82.14765,0.3276816,100.0,68.32059,8.330017
14831,20329860.0,0.0,13.224731,13.224731,20.061981,19.998108,20.103699,20.087616,11.769104,23.180817,23.180786,23.004913,0.0,0.107752,0.10775215,0.108837284,250.0,11.700012,0.0,0.0,0.0,779.1426,4.1933534e-05,100.0,81.458244,255.08383,50.0,96.0,3.0470635e-06,0.0,472.73776,334.03717,100.0,81.45829,0.32434928,100.0,67.64366,8.330017
14832,20329920.0,0.0,13.22818,13.22821,20.107666,20.037323,20.154266,20.134796,11.751953,23.246765,23.246765,23.111176,0.0,0.10705581,0.10705587,0.10776178,250.0,11.700012,0.0,0.0,0.0,787.6194,4.2425865e-05,100.0,81.10135,257.43378,50.0,96.0,3.0007554e-06,0.0,468.32678,334.43283,100.0,81.101364,0.32187536,100.0,67.2613,8.330017
14833,20329980.0,0.0,13.231842,13.231842,20.153442,20.076904,20.204712,20.181885,11.7404175,23.29425,23.29425,23.19925,0.0,0.10659425,0.10659429,0.10701003,250.0,11.700012,0.0,0.0,0.0,794.4033,4.2820764e-05,100.0,80.95639,257.50354,50.0,96.0,2.9695202e-06,0.0,464.41116,333.5315,100.0,80.9564,0.32019722,100.0,67.07727,8.330017
14834,20330040.0,0.0,13.235687,13.235687,20.199127,20.1167,20.254913,20.22879,11.732178,23.324677,23.324677,23.264313,0.0,0.10631178,0.1063118,0.10652373,250.0,11.700012,0.0,0.0,0.0,800.0909,4.3142343e-05,100.0,80.93215,256.48297,50.0,96.0,2.9499943e-06,0.0,461.30722,332.15677,100.0,80.93216,0.31914455,100.0,67.01383,8.330017
