,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
14835,20330100.0,0.0,13.239716,13.239746,20.244568,20.156525,20.304749,20.27536,11.726379,23.341553,23.341553,23.3078,0.0,0.10615912,0.10615912,0.10623951,250.0,11.700012,0.0,0.0,0.0,805.0129,4.3411197e-05,100.0,80.97376,255.03606,50.0,96.0,2.9390715e-06,0.0,459.0302,330.72247,100.0,80.97376,0.31855485,100.0,67.021545,8.330017
14836,20330160.0,0.0,13.2439575,13.2439575,20.287476,20.194733,20.351349,20.31903,11.722351,23.348755,23.348755,23.333405,0.0,0.10609253,0.10609254,0.106096834,250.0,11.700012,0.0,0.0,0.0,809.40955,4.364324e-05,100.0,81.0418,253.59673,50.0,96.0,2.933961e-06,0.0,457.4931,329.4726,100.0,81.0418,0.31827924,100.0,67.063416,8.330017
14837,20330220.0,0.0,13.248352,13.248383,20.329926,20.232666,20.39746,20.362244,11.719421,23.350464,23.350464,23.346924,0.0,0.10607258,0.10607258,0.1060363,250.0,11.700012,0.0,0.0,0.0,813.4563,4.385063e-05,100.0,81.11069,252.38464,50.0,96.0,2.9320986e-06,0.0,456.50656,328.4946,100.0,81.11069,0.3181793,100.0,67.11349,8.330017
14838,20330280.0,0.0,13.25296,13.253021,20.371918,20.270294,20.443054,20.404999,11.717377,23.348328,23.348328,23.351166,0.0,0.106084615,0.106084615,0.106034584,250.0,11.700012,0.0,0.0,0.0,817.21576,4.4037653e-05,100.0,81.17346,251.43588,50.0,96.0,2.9325076e-06,0.0,455.9686,327.78577,100.0,81.17346,0.3182023,100.0,67.16403,8.330017
14839,20330340.0,0.0,13.257782,13.2578125,20.413452,20.307495,20.488098,20.447266,11.715851,23.344666,23.344666,23.350311,0.0,0.10610853,0.10610853,0.106058925,250.0,11.700012,0.0,0.0,0.0,820.7701,4.421016e-05,100.0,81.22279,250.76503,50.0,96.0,2.9338373e-06,0.0,455.71832,327.31592,100.0,81.22279,0.3182749,100.0,67.20614,8.330017
14840,20330400.0,0.0,13.262756,13.262787,20.454468,20.344269,20.532623,20.489075,11.714661,23.34076,23.34076,23.347229,0.0,0.10613386,0.10613386,0.10609072,250.0,11.700012,0.0,0.0,0.0,824.16956,4.4371638e-05,100.0,81.258865,250.31496,50.0,96.0,2.9353596e-06,0.0,455.6292,327.0197,100.0,81.258865,0.31835777,100.0,67.23822,8.330017
14841,20330460.0,0.0,13.267914,13.267975,20.493195,20.379395,20.57434,20.52826,11.713715,23.336975,23.336975,23.342865,0.0,0.10615792,0.10615792,0.106124714,250.0,11.700012,0.0,0.0,0.0,827.4325,4.4523294e-05,100.0,81.28271,250.05418,50.0,96.0,2.9368766e-06,0.0,455.65683,326.86725,100.0,81.28271,0.31844017,100.0,67.26063,8.330017
14842,20330520.0,0.0,13.273285,13.273315,20.531433,20.414093,20.61554,20.567017,11.712952,23.333832,23.333832,23.338623,0.0,0.10617711,0.10617711,0.10615347,250.0,11.700012,0.0,0.0,0.0,830.5929,4.4667348e-05,100.0,81.297264,249.91725,50.0,96.0,2.9381174e-06,0.0,455.7268,326.8006,100.0,81.297264,0.3185075,100.0,67.275055,8.330017
14843,20330580.0,0.0,13.278809,13.27887,20.569183,20.448334,20.65625,20.605316,11.712341,23.33133,23.33133,23.33496,0.0,0.10619132,0.10619132,0.106175736,250.0,11.700012,0.0,0.0,0.0,833.6763,4.4805325e-05,100.0,81.30556,249.85545,50.0,96.0,2.9390555e-06,0.0,455.8056,326.78198,100.0,81.30556,0.31855834,100.0,67.28382,8.330017
14844,20330640.0,0.0,13.284515,13.284576,20.606506,20.482178,20.696503,20.643188,11.7118225,23.329376,23.329376,23.332,0.0,0.10620175,0.10620175,0.10619254,250.0,11.700012,0.0,0.0,0.0,836.7115,4.493891e-05,100.0,81.31035,249.83058,50.0,96.0,2.9397518e-06,0.0,455.87714,326.78412,100.0,81.31035,0.31859607,100.0,67.28926,8.330017
14845,20330700.0,0.0,13.290405,13.290466,20.643402,20.515625,20.736237,20.680664,11.711426,23.328064,23.328064,23.329742,0.0,0.10620775,0.10620775,0.10620312,250.0,11.700012,0.0,0.0,0.0,839.6857,4.506737e-05,100.0,81.310616,249.85587,50.0,96.0,2.9401697e-06,0.0,455.945,326.81604,100.0,81.310616,0.31861866,100.0,67.29045,8.330017
14846,20330760.0,0.0,13.296478,13.29657,20.678436,20.547638,20.773834,20.716034,11.711121,23.32721,23.32721,23.328186,0.0,0.10621097,0.10621097,0.106209256,250.0,11.700012,0.0,0.0,0.0,842.6348,4.519277e-05,100.0,81.309525,249.88887,50.0,96.0,2.9404025e-06,0.0,455.9946,326.84824,100.0,81.309525,0.31863126,100.0,67.29015,8.330017
14847,20330820.0,0.0,13.302734,13.302795,20.713043,20.579254,20.810974,20.751068,11.710876,23.32666,23.32666,23.327148,0.0,0.10621248,0.10621248,0.10621252,250.0,11.700012,0.0,0.0,0.0,845.5767,4.5316145e-05,100.0,81.30801,249.92041,50.0,96.0,2.940519e-06,0.0,456.02875,326.87576,100.0,81.30801,0.31863755,100.0,67.28923,8.330017
14848,20330880.0,0.0,13.309174,13.309235,20.747253,20.610535,20.847717,20.785675,11.710724,23.326385,23.326385,23.326569,0.0,0.10621273,0.10621273,0.1062136,250.0,11.700012,0.0,0.0,0.0,848.5201,4.5438e-05,100.0,81.30635,249.94794,50.0,96.0,2.9405483e-06,0.0,456.0495,326.8976,100.0,81.30635,0.3186391,100.0,67.287994,8.330017
14849,20330940.0,0.0,13.315765,13.315857,20.781097,20.641449,20.884003,20.819946,11.710632,23.326233,23.326233,23.326263,0.0,0.10621246,0.10621246,0.10621365,250.0,11.700012,0.0,0.0,0.0,851.4823,4.555933e-05,100.0,81.30494,249.96906,50.0,96.0,2.9405396e-06,0.0,456.06152,326.91345,100.0,81.30494,0.31863862,100.0,67.28686,8.330017
14850,20331000.0,0.0,13.32254,13.322632,20.814545,20.671997,20.919891,20.85382,11.710602,23.326202,23.326202,23.32608,0.0,0.106212035,0.106212035,0.10621332,250.0,11.700012,0.0,0.0,0.0,854.47766,4.5681e-05,100.0,81.30381,249.98488,50.0,96.0,2.9405176e-06,0.0,456.0686,326.92484,100.0,81.30381,0.3186374,100.0,67.28592,8.330017
14851,20331060.0,0.0,13.329498,13.32959,20.846558,20.7016,20.954071,20.886017,11.710602,23.326263,23.326263,23.326141,0.0,0.10621134,0.10621134,0.106212385,250.0,11.700012,0.0,0.0,0.0,857.50037,4.5802644e-05,100.0,81.30298,249.99463,50.0,96.0,2.9404746e-06,0.0,456.06927,326.93094,100.0,81.30298,0.31863505,100.0,67.285164,8.330017
14852,20331120.0,0.0,13.336609,13.3367,20.878204,20.730865,20.987854,20.917847,11.710693,23.326385,23.326385,23.326233,0.0,0.106210746,0.106210746,0.10621153,250.0,11.700012,0.0,0.0,0.0,860.5683,4.592534e-05,100.0,81.30244,250.00027,50.0,96.0,2.9404368e-06,0.0,456.06805,326.93408,100.0,81.30244,0.31863302,100.0,67.284645,8.330017
14853,20331180.0,0.0,13.343903,13.343994,20.909485,20.759827,21.02127,20.949371,11.710785,23.326538,23.326538,23.326385,0.0,0.10621027,0.10621027,0.10621083,250.0,11.700012,0.0,0.0,0.0,863.68945,4.6049558e-05,100.0,81.3021,250.00334,50.0,96.0,2.9404066e-06,0.0,456.0662,326.93552,100.0,81.3021,0.31863138,100.0,67.28431,8.330017
14854,20331240.0,0.0,13.351349,13.35144,20.94043,20.788422,21.05429,20.98053,11.710907,23.32669,23.32669,23.326569,0.0,0.10620995,0.10620995,0.1062103,250.0,11.700012,0.0,0.0,0.0,866.8656,4.617539e-05,100.0,81.30195,250.00417,50.0,96.0,2.9403845e-06,0.0,456.06393,326.9355,100.0,81.30195,0.31863016,100.0,67.284134,8.330017
14855,20331300.0,0.0,13.358978,13.35907,20.971039,20.816711,21.086945,21.011353,11.71109,23.326874,23.326874,23.326782,0.0,0.106209725,0.106209725,0.10620991,250.0,11.700012,0.0,0.0,0.0,870.1045,4.630332e-05,100.0,81.30189,250.00407,50.0,96.0,2.9403693e-06,0.0,456.06195,326.93494,100.0,81.30189,0.31862935,100.0,67.28405,8.330017
14856,20331360.0,0.0,13.36676,13.366852,21.000336,20.844177,21.118195,21.040802,11.711182,23.336151,23.325165,23.325653,0.0,0.10594648,0.10626708,0.106275424,250.0,11.700012,0.0,0.0,0.0,873.32764,4.6432066e-05,100.0,81.213646,250.3251,50.0,96.0,2.937842e-06,0.0,455.94473,327.10226,100.0,81.29363,0.3184914,100.0,67.278755,8.330017
14857,20331420.0,0.0,13.374725,13.374817,21.02835,20.871246,21.149567,21.069824,11.708954,23.490356,23.30075,23.304382,0.0,0.10338143,0.10661876,0.10673741,250.0,11.700012,0.0,0.0,0.0,875.3465,4.6525372e-05,100.0,80.33525,253.62723,50.0,96.0,2.9058795e-06,0.0,453.99698,328.63147,100.0,81.146355,0.31674737,100.0,67.17661,8.330017
14858,20331480.0,0.0,13.382843,13.382935,21.055511,20.897705,21.1828,21.098206,11.702118,23.911835,23.260742,23.25882,0.0,0.09848013,0.10695553,0.10722984,250.0,11.700012,0.0,0.0,0.0,874.86426,4.6513087e-05,100.0,78.650696,259.72775,50.0,96.0,2.8318873e-06,0.0,448.57022,330.925,100.0,80.79541,0.31267986,100.0,66.90999,8.330017
14859,20331540.0,0.0,13.391113,13.391205,21.081848,20.92334,21.21991,21.125885,11.690247,24.661926,23.241547,23.198792,0.0,0.09107985,0.10661204,0.10786596,250.0,11.700012,0.0,0.0,0.0,870.58514,4.6337293e-05,100.0,76.062355,268.9745,50.0,96.0,2.7050048e-06,0.0,438.65503,333.71268,100.0,80.07172,0.30558166,100.0,66.49572,8.330017
14860,20331600.0,0.0,13.399536,13.399658,21.106934,20.947968,21.262665,21.153564,11.669189,25.87912,23.403595,23.113922,0.0,0.08083881,0.10385369,0.108657986,250.0,11.700012,0.0,0.0,0.0,859.5038,4.587244e-05,100.0,72.28008,283.3916,50.0,96.0,2.4936855e-06,0.0,422.02515,336.9872,100.0,78.45951,0.29338315,100.0,65.85211,8.330017
14861,20331660.0,0.0,13.408112,13.408264,21.129486,20.970825,21.311493,21.182129,11.636566,27.868073,23.805878,23.021362,0.0,0.067331694,0.09895638,0.10921168,250.0,11.700012,0.0,0.0,0.0,838.8405,4.4968583e-05,100.0,67.074356,301.17392,50.0,96.0,2.199872e-06,0.0,398.8538,338.56052,100.0,76.17639,0.27553734,100.0,65.03193,8.330017
14862,20331720.0,0.0,13.41684,13.416992,21.148193,20.992401,21.367462,21.214203,11.590729,31.190857,24.516663,22.937042,0.0,0.05064786,0.09158895,0.1094599,250.0,11.700012,0.0,0.0,0.0,805.457,4.3464373e-05,100.0,59.95584,320.5512,50.0,96.0,1.8365308e-06,0.0,371.30075,336.39288,100.0,73.22415,0.25173554,100.0,64.13355,8.330017
14863,20331780.0,0.0,13.42572,13.425903,21.168488,21.012909,21.424469,21.251556,11.539642,30.658386,25.73877,22.910065,0.0,0.040126808,0.08063217,0.10808038,250.0,11.700012,0.0,0.0,0.0,762.46094,4.1313473e-05,20.37025,54.615437,327.82376,50.0,96.0,1.5175539e-06,0.0,345.6837,325.99512,100.0,69.75696,0.22883466,100.0,63.434208,8.330017
14864,20331840.0,0.0,13.434753,13.434998,21.18866,21.033356,21.44635,21.296082,11.513763,21.726166,27.7529,22.970825,0.0,0.03691913,0.067393824,0.10717314,250.0,11.700012,0.0,0.0,0.0,719.5117,3.9015595e-05,0.0,52.851845,324.74536,50.0,96.0,1.2960865e-06,0.0,327.34055,312.6338,100.0,65.69338,0.21148132,100.0,63.251423,8.330017
14865,20331900.0,0.0,13.443848,13.444122,21.202118,21.053925,21.440521,21.347443,11.492859,16.729248,30.914673,23.01648,0.0,0.03503842,0.05183648,0.106799714,250.0,11.700012,0.0,0.0,0.0,672.86017,3.65393e-05,0.0,51.705315,322.99142,50.0,96.0,1.0870073e-06,0.0,312.36588,299.85437,100.0,59.99418,0.19367251,100.0,63.135166,8.330017
14866,20331960.0,0.0,13.453247,13.453583,21.211609,21.074615,21.421204,21.402374,11.47583,14.219543,32.67505,23.054749,0.0,0.033618197,0.039443832,0.10579244,250.0,11.700012,0.0,0.0,0.0,624.7978,3.383381e-05,0.0,51.007885,315.612,50.0,96.0,9.2661094e-07,0.0,300.0512,285.8981,26.182053,54.390114,0.17882255,100.0,63.11245,8.330017
14867,20332020.0,0.0,13.462769,13.463104,21.221252,21.095612,21.39682,21.429565,11.499847,12.947845,23.757233,23.155182,0.0,0.032559145,0.036069877,0.10495505,250.0,11.700012,0.0,0.0,0.0,590.11725,3.164828e-05,0.0,50.87738,299.61234,50.0,96.0,8.726969e-07,0.0,292.38785,273.47812,0.0,53.044575,0.17355488,100.0,63.49966,8.330017
14868,20332080.0,0.0,13.472412,13.472778,21.226624,21.117401,21.370087,21.427887,11.538208,12.291992,17.844208,23.24881,0.0,0.032006066,0.03410599,0.104578696,250.0,11.700012,0.0,0.0,0.0,564.0251,3.0011382e-05,0.0,50.995056,286.45496,50.0,96.0,8.438291e-07,0.0,287.23798,264.24564,0.0,52.33998,0.17066875,100.0,63.91464,8.330017
14869,20332140.0,0.0,13.482239,13.482574,21.231506,21.139893,21.342194,21.412323,11.573273,11.957092,14.903076,23.366028,0.0,0.03179179,0.033072717,0.103307515,250.0,11.700012,0.0,0.0,0.0,543.7235,2.8768696e-05,0.0,51.19033,277.48944,50.0,96.0,8.1913703e-07,0.0,283.48743,257.647,0.0,52.02632,0.16815796,100.0,63.99553,8.330017
14870,20332200.0,0.0,13.4921875,13.492554,21.236755,21.163452,21.31372,21.390259,11.599396,11.788452,13.374756,23.56726,0.0,0.03176199,0.03254896,0.10097809,250.0,11.700012,0.0,0.0,0.0,526.99915,2.7773907e-05,0.0,51.375042,272.00754,50.0,96.0,7.913264e-07,0.0,280.4941,252.8257,0.0,51.893032,0.16528134,100.0,63.70961,8.330017
14871,20332260.0,0.0,13.502289,13.502655,21.242706,21.188538,21.285645,21.364807,11.616241,11.706451,12.566956,23.8862,0.0,0.031836245,0.032321673,0.09739801,250.0,11.700012,0.0,0.0,0.0,512.05414,2.6918871e-05,0.0,51.51077,269.39542,50.0,96.0,7.5602327e-07,0.0,277.8555,249.13814,0.0,51.831036,0.16155322,100.0,63.016403,8.330017
14872,20332320.0,0.0,13.512512,13.512909,21.24939,21.216309,21.257385,21.337646,11.624268,11.667725,12.135529,24.363922,0.0,0.031959016,0.032258734,0.092386074,250.0,11.700012,0.0,0.0,0.0,497.18808,2.6103835e-05,0.0,51.579403,269.0738,50.0,96.0,7.1042837e-07,0.0,275.25662,246.01971,0.0,51.77696,0.1566052,100.0,61.87029,8.330017
14873,20332380.0,0.0,13.522888,13.523315,21.256592,21.24759,21.228943,21.30957,11.624176,11.648743,11.902069,25.057068,0.0,0.032094605,0.03227926,0.08577933,250.0,11.700012,0.0,0.0,0.0,480.82788,2.5239151e-05,0.0,51.577908,270.51608,50.0,96.0,6.53148e-07,0.0,272.4655,242.97496,0.0,51.69933,0.15015742,100.0,60.20599,8.330017
14874,20332440.0,0.0,13.533386,13.5338745,21.26358,21.283142,21.20044,21.280945,11.616821,11.63739,11.776001,26.04181,0.0,0.032219023,0.032333218,0.07750964,250.0,11.700012,0.0,0.0,0.0,461.66046,2.4249806e-05,0.0,51.51368,273.19656,50.0,96.0,5.846923e-07,0.0,269.34076,239.58344,0.0,51.588554,0.14206894,100.0,57.914352,8.330017
14875,20332500.0,0.0,13.544037,13.544556,21.268738,21.323517,21.171875,21.252075,11.603027,11.626373,11.701355,27.437866,0.0,0.032318957,0.032389205,0.06751092,250.0,11.700012,0.0,0.0,0.0,438.399,2.3063676e-05,0.0,51.400047,276.6336,50.0,96.0,5.065777e-07,0.0,265.78186,235.47017,0.0,51.445995,0.13223346,100.0,54.812157,8.330017
14876,20332560.0,0.0,13.55481,13.555359,21.271118,21.368225,21.14444,21.223999,11.585388,11.611816,11.652557,29.36145,0.0,0.0322519,0.032295037,0.058033697,250.0,11.700012,0.0,0.0,0.0,411.77527,2.1646289e-05,0.0,51.26918,277.86267,50.0,96.0,4.3525395e-07,0.0,262.03757,230.24727,0.0,51.297466,0.12257274,100.0,51.523857,8.330017
14877,20332620.0,0.0,13.565735,13.566315,21.27353,21.409882,21.11728,21.196167,11.592834,11.598236,11.620514,25.906128,0.0,0.032016467,0.032042988,0.054551806,250.0,11.700012,0.0,0.0,0.0,391.8131,2.043092e-05,0.0,51.294785,272.87445,50.0,96.0,4.0748165e-07,0.0,259.3884,225.31973,0.0,51.31231,0.1186012,0.0,50.40204,8.330017
14878,20332680.0,0.0,13.576813,13.577423,21.258606,21.411469,21.09317,21.168518,11.615234,12.699799,11.611176,19.73645,0.0,0.03189503,0.0319114,0.052395277,250.0,11.700012,0.0,0.0,0.0,377.62503,1.9584157e-05,0.0,51.399464,268.01266,50.0,96.0,3.9108866e-07,0.0,257.44934,221.4263,0.0,51.410324,0.1161926,0.0,49.777866,8.330017
14879,20332740.0,0.0,13.588013,13.588654,21.232727,21.387909,21.069244,21.141083,11.638062,12.215271,11.616791,16.321777,0.0,0.031835757,0.03184588,0.05107781,250.0,11.700012,0.0,0.0,0.0,368.03,1.9007332e-05,0.0,51.52765,263.7535,50.0,96.0,3.814454e-07,0.0,256.03894,218.42763,0.0,51.534378,0.11475173,0.0,49.46041,8.330017
14880,20332800.0,0.0,13.599365,13.600006,21.203247,21.351166,21.052734,21.1138,11.657776,16.011658,11.629761,14.38443,0.0,0.031820703,0.03182697,0.050302714,250.0,11.700012,0.0,0.0,0.0,362.07547,1.8640298e-05,18.03948,51.65973,260.23203,50.0,96.0,3.760926e-07,0.0,255.03102,216.18004,0.0,51.663895,0.11394416,0.0,49.320923,8.330017
14881,20332860.0,0.0,13.610931,13.611603,21.177856,21.31131,21.04898,21.092651,11.673309,17.42389,13.1073,13.266022,0.0,0.031833287,0.031837165,0.049865223,250.0,11.700012,0.0,0.0,0.0,358.83963,1.842738e-05,21.563803,51.783092,257.4379,50.0,96.0,3.7336522e-07,0.0,254.32097,214.53122,0.0,51.78567,0.11353082,0.0,49.27819,8.330017
14882,20332920.0,0.0,13.622803,13.623505,21.153656,21.267517,21.050293,21.074585,11.6848755,18.92746,12.540436,12.616241,0.0,0.03186106,0.031863462,0.049633313,250.0,11.700012,0.0,0.0,0.0,357.56277,1.8323599e-05,25.176758,51.891254,255.29245,50.0,96.0,3.721995e-07,0.0,253.82883,213.34697,0.0,51.892845,0.11335417,0.0,49.28462,8.330017
14883,20332980.0,0.0,13.634979,13.635681,21.131012,21.221497,21.05655,21.060669,11.693085,20.27887,15.742676,12.237946,0.0,0.031895228,0.031896718,0.049522392,250.0,11.700012,0.0,0.0,0.0,357.64594,1.8294479e-05,27.562374,51.98178,253.69005,50.0,96.0,3.7191532e-07,0.0,253.49365,212.51373,16.041428,51.982773,0.113311626,0.0,49.31271,8.330017
14884,20333040.0,0.0,13.647461,13.648193,21.111298,21.174286,21.066833,21.0542,11.698761,21.330658,16.961151,12.016602,0.0,0.031930067,0.031930987,0.049479112,250.0,11.700012,0.0,0.0,0.0,358.63736,1.8314511e-05,28.720346,52.054985,252.51878,50.0,96.0,3.7208534e-07,0.0,253.2689,211.9375,19.885612,52.05559,0.11333822,0.0,49.347313,8.330017
14885,20333100.0,0.0,13.660217,13.66095,21.093445,21.126495,21.079987,21.052216,11.702515,22.003418,18.417572,11.887512,0.0,0.031962298,0.031962868,0.049471967,250.0,11.700012,0.0,0.0,0.0,360.22653,1.83664e-05,28.683996,52.11243,251.68181,50.0,96.0,3.7245943e-07,0.0,253.12149,211.54756,23.96354,52.112804,0.11339574,0.0,49.380844,8.330017
14886,20333160.0,0.0,13.673248,13.674011,21.079224,21.082367,21.095093,21.05603,11.704956,22.25177,19.799622,12.622345,0.0,0.03199031,0.03199066,0.049482226,250.0,11.700012,0.0,0.0,0.0,362.19867,1.84383e-05,27.425617,52.156384,251.09645,50.0,96.0,3.728932e-07,0.0,253.02722,211.28972,26.66548,52.156616,0.11346223,18.20361,49.40994,8.330017
14887,20333220.0,0.0,13.686523,13.687317,21.07013,21.047455,21.110199,21.063934,11.706512,22.09439,20.950806,14.760559,0.0,0.032013558,0.032013778,0.049499203,250.0,11.700012,0.0,0.0,0.0,364.4093,1.8522316e-05,25.328836,52.189297,250.6952,50.0,96.0,3.7330938e-07,0.0,252.96861,211.12325,28.375349,52.189438,0.1135259,31.746214,49.433548,8.330017
14888,20333280.0,0.0,13.700073,13.700867,21.06726,21.025574,21.124023,21.074982,11.7074585,21.582306,21.779633,17.34552,0.0,0.0320322,0.032032333,0.049517278,250.0,11.700012,0.0,0.0,0.0,366.76648,1.8613448e-05,22.602324,52.213436,250.42615,50.0,96.0,3.7367263e-07,0.0,252.93353,211.01888,28.954517,52.213524,0.11358139,43.854057,49.451843,8.330017
14889,20333340.0,0.0,13.713867,13.714661,21.070435,21.017822,21.135468,21.087982,11.708008,20.79361,22.239227,19.971893,0.0,0.032046735,0.032046817,0.04953373,250.0,11.700012,0.0,0.0,0.0,369.21243,1.870857e-05,19.544388,52.230843,250.24953,50.0,96.0,3.739716e-07,0.0,252.91353,210.95561,28.46721,52.230896,0.11362701,53.13231,49.465538,8.330017
14890,20333400.0,0.0,13.727875,13.728668,21.078827,21.023346,21.143768,21.101807,11.708313,19.817688,22.321503,22.30371,0.0,0.032057766,0.032057814,0.049547527,250.0,11.700012,0.0,0.0,0.0,371.71405,1.8805898e-05,16.43819,52.243103,250.13757,50.0,96.0,3.7420722e-07,0.0,252.90315,210.91951,27.04293,52.243137,0.113662936,58.78001,49.47546,8.330017
14891,20333460.0,0.0,13.742096,13.74292,21.092255,21.04187,21.1492,21.116302,11.708496,18.733704,22.010986,23.989105,0.0,0.03206597,0.032066,0.04955846,250.0,11.700012,0.0,0.0,0.0,374.25058,1.8904331e-05,13.34744,52.251614,250.06845,50.0,96.0,3.7438693e-07,0.0,252.89844,210.9002,24.531101,52.251633,0.11369033,59.322685,49.48247,8.330017
14892,20333520.0,0.0,13.756561,13.757385,21.107239,21.066895,21.150848,21.12909,11.708588,17.651001,21.37613,24.90503,0.0,0.032071948,0.032071967,0.049566787,250.0,11.700012,0.0,0.0,0.0,376.8118,1.900333e-05,10.782684,52.257412,250.02748,50.0,96.0,3.7452034e-07,0.0,252.89699,210.8911,21.62784,52.257423,0.11371064,56.770218,49.487305,8.330017
14893,20333580.0,0.0,13.771179,13.772034,21.121643,21.09439,21.148895,21.139343,11.708649,16.661682,20.49649,25.044678,0.0,0.032076214,0.03207623,0.049572915,250.0,11.700012,0.0,0.0,0.0,379.39285,1.9102647e-05,8.842514,52.261265,250.00479,50.0,96.0,3.746168e-07,0.0,252.89731,210.88802,18.481674,52.261276,0.113725334,51.43314,49.49054,8.330017
14894,20333640.0,0.0,13.786011,13.786865,21.133698,21.1203,21.14386,21.146393,11.708679,15.8454895,19.468018,24.49643,0.0,0.032079212,0.03207922,0.049577314,250.0,11.700012,0.0,0.0,0.0,381.99176,1.9202194e-05,7.641856,52.263786,249.99321,50.0,96.0,3.7468516e-07,0.0,252.89844,210.88812,15.379135,52.26379,0.11373573,44.41789,49.492657,8.330017
14895,20333700.0,0.0,13.801025,13.80191,21.14212,21.141571,21.136475,21.149963,11.70871,15.255737,18.385742,23.42279,0.0,0.032081272,0.03208128,0.04958038,250.0,11.700012,0.0,0.0,0.0,384.60812,1.9301975e-05,7.215815,52.26538,249.98836,50.0,96.0,3.7473242e-07,0.0,252.89983,210.88977,12.565017,52.26539,0.11374293,36.8475,49.493996,8.330017
14896,20333760.0,0.0,13.816223,13.817108,21.146332,21.156128,21.1279,21.150024,11.70871,14.909973,17.343628,22.029205,0.0,0.032082662,0.032082666,0.049582466,250.0,11.700012,0.0,0.0,0.0,387.24225,1.9402018e-05,7.415761,52.266365,249.98726,50.0,96.0,3.7476445e-07,0.0,252.9012,210.89201,10.250698,52.266365,0.1137478,29.698536,49.494812,8.330017
14897,20333820.0,0.0,13.8315735,13.8324585,21.146027,21.162842,21.118652,21.146881,11.70874,14.818878,16.4234,20.541565,0.0,0.032083582,0.032083582,0.04958385,250.0,11.700012,0.0,0.0,0.0,389.8945,1.9502368e-05,8.296464,52.26695,249.9881,50.0,96.0,3.7478563e-07,0.0,252.90242,210.89429,8.578483,52.26695,0.11375102,23.95763,49.49528,8.330017
14898,20333880.0,0.0,13.847076,13.847961,21.141632,21.161896,21.10962,21.141113,11.708771,14.967773,15.690979,19.17099,0.0,0.032084174,0.032084174,0.049584743,250.0,11.700012,0.0,0.0,0.0,392.56516,1.960306e-05,9.6824465,52.267277,249.98978,50.0,96.0,3.747993e-07,0.0,252.90344,210.89632,7.632991,52.267277,0.1137531,20.162167,49.49554,8.330017
14899,20333940.0,0.0,13.862701,13.863586,21.134094,21.15445,21.101501,21.133362,11.708801,15.321594,15.189209,18.078735,0.0,0.032084547,0.032084547,0.0495853,250.0,11.700012,0.0,0.0,0.0,395.25415,1.9704115e-05,11.406599,52.267445,249.99168,50.0,96.0,3.7480788e-07,0.0,252.90425,210.89804,7.426849,52.267445,0.11375441,18.53336,49.495663,8.330017
14900,20334000.0,0.0,13.878479,13.879364,21.124542,21.142365,21.09497,21.124481,11.708832,15.831207,14.938873,17.368683,0.0,0.032084774,0.032084774,0.049585633,250.0,11.700012,0.0,0.0,0.0,397.9612,1.980554e-05,13.28992,52.267517,249.9935,50.0,96.0,3.7481306e-07,0.0,252.90486,210.89941,7.9128256,52.267517,0.11375519,18.988571,49.495705,8.330017
14901,20334060.0,0.0,13.894348,13.895264,21.114899,21.128357,21.091187,21.115784,11.708862,16.411499,14.919678,17.062592,0.0,0.032084905,0.032084905,0.04958582,250.0,11.700012,0.0,0.0,0.0,400.68573,1.9907331e-05,14.909765,52.267532,249.99509,50.0,96.0,3.7481598e-07,0.0,252.90532,210.90047,8.823692,52.267532,0.113755636,20.894695,49.495705,8.330017
14902,20334120.0,0.0,13.910339,13.911255,21.105743,21.114014,21.089478,21.107452,11.708893,17.010254,15.1171875,17.148224,0.0,0.03208497,0.03208497,0.049585916,250.0,11.700012,0.0,0.0,0.0,403.42685,2.000946e-05,16.42015,52.26753,249.99638,50.0,96.0,3.7481755e-07,0.0,252.90565,210.90126,10.233426,52.26753,0.11375587,24.145647,49.495686,8.330017
14903,20334180.0,0.0,13.926422,13.927368,21.098083,21.101227,21.089783,21.100159,11.708923,17.57608,15.497467,17.563019,0.0,0.03208501,0.03208501,0.04958596,250.0,11.700012,0.0,0.0,0.0,406.18362,2.0111907e-05,17.626305,52.26751,249.9974,50.0,96.0,3.7481828e-07,0.0,252.9059,210.90184,11.932089,52.26751,0.11375598,28.028606,49.495655,8.330017
14904,20334240.0,0.0,13.942627,13.9435425,21.09262,21.09143,21.091888,21.09436,11.708954,18.064453,16.015076,18.210999,0.0,0.032085024,0.032085024,0.049585972,250.0,11.700012,0.0,0.0,0.0,408.9549,2.0214635e-05,18.450274,52.26748,249.99817,50.0,96.0,3.748185e-07,0.0,252.90605,210.90225,13.758058,52.26748,0.113756016,31.967497,49.495625,8.330017
14905,20334300.0,0.0,13.958893,13.959808,21.089783,21.08551,21.09549,21.090424,11.708984,18.439392,16.61499,18.974518,0.0,0.032085024,0.032085024,0.04958597,250.0,11.700012,0.0,0.0,0.0,411.73935,2.03176e-05,18.854149,52.267456,249.99875,50.0,96.0,3.7481848e-07,0.0,252.90617,210.90254,15.547994,52.267456,0.113756016,35.430702,49.495598,8.330017
14906,20334360.0,0.0,13.97522,13.976135,21.090485,21.08496,21.100647,21.089294,11.708984,18.658539,17.214111,19.699188,0.0,0.03208502,0.03208502,0.049585953,250.0,11.700012,0.0,0.0,0.0,414.53564,2.0420757e-05,18.661745,52.267437,249.99916,50.0,96.0,3.7481834e-07,0.0,252.90625,210.90274,16.91464,52.267437,0.11375599,37.383415,49.49558,8.330017
14907,20334420.0,0.0,13.991608,13.992554,21.093414,21.08783,21.106232,21.090027,11.709015,18.72165,17.766663,20.295044,0.0,0.03208501,0.03208501,0.04958594,250.0,11.700012,0.0,0.0,0.0,417.34238,2.0524058e-05,18.143902,52.26742,249.99945,50.0,96.0,3.7481817e-07,0.0,252.9063,210.90286,18.048485,52.26742,0.11375596,38.520744,49.49556,8.330017
14908,20334480.0,0.0,14.008026,14.008972,21.097992,21.093384,21.111755,21.092438,11.709015,18.638367,18.236694,20.712708,0.0,0.032085005,0.032085005,0.049585924,250.0,11.700012,0.0,0.0,0.0,420.1581,2.0627456e-05,17.31576,52.26741,249.99965,50.0,96.0,3.7481797e-07,0.0,252.90633,210.90295,18.809046,52.26741,0.113755934,38.576584,49.495544,8.330017
14909,20334540.0,0.0,14.024506,14.025452,21.103485,21.100464,21.1167,21.09613,11.709015,18.430511,18.590546,20.91919,0.0,0.032084998,0.032084998,0.049585912,250.0,11.700012,0.0,0.0,0.0,422.98135,2.07309e-05,16.280943,52.267395,249.99979,50.0,96.0,3.748178e-07,0.0,252.90634,210.903,19.159883,52.267395,0.113755904,37.702293,49.495537,8.330017
14910,20334600.0,0.0,14.041016,14.041962,21.109222,21.108002,21.120728,21.100769,11.709045,18.12503,18.811432,20.916992,0.0,0.03208499,0.03208499,0.0495859,250.0,11.700012,0.0,0.0,0.0,425.8107,2.0834344e-05,15.138226,52.26739,249.99988,50.0,96.0,3.7481766e-07,0.0,252.90636,210.90303,19.10841,52.26739,0.11375588,36.11883,49.495525,8.330017
14911,20334660.0,0.0,14.057556,14.058502,21.115082,21.115845,21.12381,21.106323,11.709015,17.748047,18.873962,20.70221,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,428.64462,2.0937736e-05,13.920119,52.267384,249.99992,50.0,96.0,3.7481755e-07,0.0,252.90636,210.90306,18.53873,52.267384,0.11375587,33.652298,49.49552,8.330017
14912,20334720.0,0.0,14.074066,14.075043,21.119843,21.121948,21.125519,21.111755,11.709015,17.343445,18.79126,20.338776,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,431.48154,2.1041024e-05,12.830949,52.26738,249.99997,50.0,96.0,3.7481746e-07,0.0,252.90636,210.90306,17.715433,52.26738,0.11375586,31.317482,49.495518,8.330017
14913,20334780.0,0.0,14.090607,14.091553,21.123138,21.125885,21.125854,21.1167,11.709015,16.945923,18.582489,19.893127,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,434.3201,2.1144162e-05,11.921307,52.26738,249.99998,50.0,96.0,3.748174e-07,0.0,252.90636,210.90308,16.674158,52.26738,0.113755845,29.196968,49.495514,8.330017
14914,20334840.0,0.0,14.107117,14.108063,21.124756,21.12735,21.124878,21.120789,11.708984,16.58963,18.27539,19.434723,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,437.15875,2.1247104e-05,11.254095,52.267372,250.0,50.0,96.0,3.7481735e-07,0.0,252.90636,210.90308,15.517177,52.267372,0.11375583,27.552023,49.495514,8.330017
14915,20334900.0,0.0,14.123627,14.124573,21.124725,21.126526,21.122803,21.123688,11.708984,16.302917,17.905396,19.027954,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,439.996,2.1349802e-05,10.866337,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,14.354682,52.267372,0.11375583,26.537237,49.495514,8.330017
14916,20334960.0,0.0,14.140076,14.141022,21.123627,21.12439,21.120209,21.125488,11.708954,16.098114,17.494751,18.699615,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,442.82996,2.1452184e-05,10.678024,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,13.202257,52.267372,0.11375583,25.860506,49.495514,8.330017
14917,20335020.0,0.0,14.156525,14.15744,21.12149,21.120972,21.117126,21.126068,11.708923,15.973846,17.087921,18.470337,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,445.6604,2.155427e-05,10.765398,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,12.233185,52.267372,0.11375583,25.907934,49.495514,8.330017
14918,20335080.0,0.0,14.172882,14.173828,21.11856,21.11676,21.11383,21.125366,11.708893,15.940887,16.71585,18.365662,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,448.48492,2.1655975e-05,11.080155,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,11.489175,52.267372,0.11375582,26.485607,49.495514,8.330017
14919,20335140.0,0.0,14.189178,14.1901245,21.115265,21.112427,21.110626,21.123627,11.708862,15.992249,16.40686,18.37976,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,451.3022,2.175725e-05,11.569147,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,11.010873,52.267372,0.11375582,27.43186,49.495514,8.330017
14920,20335200.0,0.0,14.205414,14.20636,21.111938,21.108429,21.107697,21.120941,11.708832,16.118958,16.175415,18.499146,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,454.111,2.185807e-05,12.189458,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.809773,52.267372,0.11375582,28.617706,49.495514,8.330017
14921,20335260.0,0.0,14.221588,14.222504,21.10965,21.106323,21.105865,21.118134,11.708771,16.28244,16.021729,18.657745,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,456.9097,2.1958382e-05,12.69629,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.744932,52.267372,0.11375582,29.279604,49.495514,8.330017
14922,20335320.0,0.0,14.23764,14.238556,21.10788,21.105164,21.104675,21.11502,11.70874,16.468414,15.954834,18.831512,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,459.6969,2.2058148e-05,13.242386,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.960073,52.267372,0.11375582,30.036821,49.495514,8.330017
14923,20335380.0,0.0,14.253601,14.254517,21.10669,21.10492,21.104126,21.111847,11.708679,16.662048,15.973755,19.003082,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,462.4713,2.2157334e-05,13.73095,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.376073,52.267372,0.11375582,30.58724,49.495514,8.330017
14924,20335440.0,0.0,14.26944,14.270355,21.10611,21.1055,21.104218,21.108887,11.708618,16.843597,16.06836,19.14737,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,465.2314,2.2255892e-05,14.117289,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.932388,52.267372,0.11375582,30.886852,49.495514,8.330017
14925,20335500.0,0.0,14.285156,14.286041,21.10608,21.10672,21.10492,21.106354,11.708588,16.99997,16.224884,19.25119,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,467.97592,2.2353792e-05,14.380874,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.575269,52.267372,0.11375582,30.934351,49.495514,8.330017
14926,20335560.0,0.0,14.300751,14.301636,21.107239,21.109344,21.106537,21.10498,11.708527,17.104156,16.406189,19.273346,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,470.7035,2.2450999e-05,14.364489,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.066437,52.267372,0.11375582,30.225204,49.495514,8.330017
14927,20335620.0,0.0,14.316193,14.317078,21.108643,21.111847,21.108398,21.104248,11.708466,17.154327,16.597748,19.224884,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,473.41263,2.2547472e-05,14.254647,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.575027,52.267372,0.11375582,29.567347,49.495514,8.330017
14928,20335680.0,0.0,14.331482,14.332336,21.110046,21.113892,21.110321,21.104126,11.708405,17.152313,16.785156,19.125488,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,476.10205,2.2643177e-05,14.024957,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.005014,52.267372,0.11375582,28.844734,49.495514,8.330017
14929,20335740.0,0.0,14.346619,14.347473,21.111328,21.115326,21.112152,21.104584,11.708313,17.102692,16.953796,18.99405,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,478.7704,2.2738077e-05,13.7023535,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.325124,52.267372,0.11375582,28.162756,49.495514,8.330017
14930,20335800.0,0.0,14.361542,14.362396,21.112366,21.116028,21.113708,21.10553,11.708252,17.0141,17.091003,18.8526,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,481.41626,2.2832144e-05,13.324192,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.518017,52.267372,0.11375582,27.606796,49.495514,8.330017
14931,20335860.0,0.0,14.376312,14.377167,21.113586,21.11673,21.115173,21.10736,11.708191,16.883911,17.164215,18.693481,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,484.03604,2.292524e-05,12.828658,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.405103,52.267372,0.11375582,26.795504,49.495514,8.330017
14932,20335920.0,0.0,14.3909,14.391724,21.11444,21.1167,21.11618,21.109314,11.708099,16.735535,17.18869,18.541687,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,486.6343,2.3017566e-05,12.383394,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.231398,52.267372,0.11375582,26.36936,49.495514,8.330017
14933,20335980.0,0.0,14.405273,14.406097,21.114807,21.115936,21.1167,21.111237,11.708008,16.580505,17.162048,18.419128,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,489.2053,2.3108953e-05,11.986127,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.947482,52.267372,0.11375582,26.169645,49.495514,8.330017
14934,20336040.0,0.0,14.419434,14.420227,21.114777,21.114655,21.116669,21.112976,11.707947,16.433289,17.0914,18.337585,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,491.74826,2.3199356e-05,11.666763,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.587049,52.267372,0.11375582,26.197704,49.495514,8.330017
14935,20336100.0,0.0,14.43335,14.434143,21.11438,21.113098,21.11615,21.11444,11.707855,16.304443,16.985138,18.301575,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,494.2621,2.3288756e-05,11.443523,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.182056,52.267372,0.11375582,26.422655,49.495514,8.330017
14936,20336160.0,0.0,14.447052,14.447815,21.114258,21.112366,21.11554,21.115784,11.707764,16.1958,16.84018,18.281952,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,496.74268,2.337701e-05,11.235943,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.655872,52.267372,0.11375582,26.300785,49.495514,8.330017
14937,20336220.0,0.0,14.46051,14.461273,21.113892,21.111603,21.114594,21.116577,11.707672,16.11853,16.679413,18.280792,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,499.19214,2.3464167e-05,11.17597,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.206229,52.267372,0.11375582,26.465496,49.495514,8.330017
14938,20336280.0,0.0,14.473694,14.474457,21.113373,21.1109,21.113525,21.116974,11.707581,16.067139,16.518188,18.294342,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,501.613,2.3550494e-05,11.191349,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.804719,52.267372,0.11375582,26.654621,49.495514,8.330017
14939,20336340.0,0.0,14.486633,14.487366,21.112762,21.110321,21.112335,21.116852,11.707489,16.048737,16.368774,18.321442,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,503.99844,2.3635668e-05,11.28922,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.487647,52.267372,0.11375582,26.85567,49.495514,8.330017
14940,20336400.0,0.0,14.499298,14.5,21.112091,21.109894,21.111145,21.116272,11.707397,16.06192,16.238495,18.358215,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,506.34778,2.3719662e-05,11.457966,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.266529,52.267372,0.11375582,27.049938,49.495514,8.330017
14941,20336460.0,0.0,14.511688,14.51239,21.118317,21.117157,21.117157,21.122467,11.707275,15.844391,15.877808,18.143036,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,508.66275,2.3802504e-05,9.372522,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.842535,52.267372,0.11375582,23.241299,49.495514,8.330017
14942,20336520.0,0.0,14.523804,14.524506,21.123505,21.12262,21.1221,21.127167,11.707214,15.49118,15.393005,17.768341,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,510.95282,2.3884579e-05,8.0332155,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.230746,52.267372,0.11375582,20.992947,49.495514,8.330017
14943,20336580.0,0.0,14.535706,14.536377,21.126892,21.125854,21.125671,21.130157,11.707153,15.059387,14.848114,17.330017,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,513.2233,2.3966228e-05,6.6694217,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.6713157,52.267372,0.11375582,19.04048,49.495514,8.330017
14944,20336640.0,0.0,14.547363,14.548035,21.128265,21.12674,21.127655,21.131348,11.707123,14.593475,14.293091,16.894684,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,515.4777,2.4047626e-05,5.415716,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.3021917,52.267372,0.11375582,17.586586,49.495514,8.330017
14945,20336700.0,0.0,14.558807,14.559448,21.127777,21.125488,21.128021,21.130798,11.707092,14.138672,13.776123,16.52069,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,517.718,2.4128862e-05,4.3731747,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.2215848,52.267372,0.11375582,16.75788,49.495514,8.330017
14946,20336760.0,0.0,14.570007,14.570648,21.125977,21.123108,21.127014,21.128845,11.707092,13.727753,13.330475,16.230042,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,519.94507,2.420997e-05,3.5636458,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.4271991,52.267372,0.11375582,16.248716,49.495514,8.330017
14947,20336820.0,0.0,14.581024,14.581665,21.123016,21.119629,21.124847,21.125732,11.707092,13.386383,12.976746,16.038208,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,522.16095,2.4291003e-05,3.068569,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.0065916,52.267372,0.11375582,16.419863,49.495514,8.330017
14948,20336880.0,0.0,14.591858,14.592468,21.119232,21.115509,21.121704,21.121704,11.707062,13.141602,12.742096,15.965637,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,524.36566,2.4371977e-05,2.8995605,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.9570451,52.267372,0.11375582,17.067375,49.495514,8.330017
14949,20336940.0,0.0,14.602478,14.603088,21.115112,21.11139,21.11792,21.117157,11.707062,13.005005,12.634857,16.005676,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,526.5599,2.4452895e-05,3.0417645,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.2514253,52.267372,0.11375582,18.049484,49.495514,8.330017
14950,20337000.0,0.0,14.612915,14.613495,21.111053,21.107727,21.113892,21.112518,11.707062,12.979095,12.653534,16.13916,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,528.7441,2.4533754e-05,3.4572217,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8390408,52.267372,0.11375582,19.198862,49.495514,8.330017
14951,20337060.0,0.0,14.623199,14.623779,21.108948,21.106842,21.111237,21.109558,11.707062,13.010193,12.733856,16.274506,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,530.9188,2.461456e-05,3.680129,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.188134,52.267372,0.11375582,19.38128,49.495514,8.330017
14952,20337120.0,0.0,14.633301,14.633881,21.107422,21.106598,21.108826,21.106995,11.707062,13.099426,12.873901,16.398987,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,533.0845,2.4695308e-05,4.152791,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.7929873,52.267372,0.11375582,19.7966,49.495514,8.330017
14953,20337180.0,0.0,14.6432495,14.643829,21.106415,21.106995,21.106842,21.10498,11.707062,13.2378845,13.062012,16.507019,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,535.24146,2.4776e-05,4.691511,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.4462547,52.267372,0.11375582,20.028807,49.495514,8.330017
14954,20337240.0,0.0,14.653076,14.6536255,21.105988,21.10785,21.105377,21.103638,11.707031,13.407013,13.2760315,16.585083,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,537.39014,2.485663e-05,5.231899,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.0770826,52.267372,0.11375582,20.076815,49.495514,8.330017
14955,20337300.0,0.0,14.66275,14.6633,21.106049,21.109009,21.104553,21.103027,11.707031,13.590637,13.497772,16.628204,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,539.5309,2.4937193e-05,5.731917,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.6411214,52.267372,0.11375582,19.95929,49.495514,8.330017
14956,20337360.0,0.0,14.672302,14.672821,21.10733,21.111328,21.10498,21.10376,11.707031,13.75116,13.6866455,16.599823,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,541.66406,2.5017684e-05,5.9616833,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.894682,52.267372,0.11375582,19.15157,49.495514,8.330017
14957,20337420.0,0.0,14.681702,14.682251,21.108795,21.113312,21.105865,21.105042,11.707031,13.879669,13.832977,16.517212,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,543.7901,2.5098096e-05,6.1350517,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.067011,52.267372,0.11375582,18.500896,49.495514,8.330017
14958,20337480.0,0.0,14.69104,14.691559,21.11026,21.114746,21.107147,21.10669,11.707031,13.970001,13.930664,16.402222,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,545.9092,2.5178419e-05,6.1848783,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.0897794,52.267372,0.11375582,17.865156,49.495514,8.330017
14959,20337540.0,0.0,14.700256,14.700775,21.111542,21.115509,21.108643,21.108582,11.707001,14.01767,13.975647,16.273407,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,548.0218,2.525865e-05,6.1139917,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.9694915,52.267372,0.11375582,17.329077,49.495514,8.330017
14960,20337600.0,0.0,14.709381,14.709869,21.11261,21.1156,21.11023,21.110504,11.707001,14.022339,13.9687195,16.150055,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,550.1281,2.5338779e-05,5.939893,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.7288485,52.267372,0.11375582,16.950367,49.495514,8.330017
14961,20337660.0,0.0,14.718414,14.718903,21.113953,21.116028,21.112152,21.112762,11.707001,13.969116,13.895081,16.01477,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,552.2284,2.5418789e-05,5.5410075,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.242042,52.267372,0.11375582,16.244974,49.495514,8.330017
14962,20337720.0,0.0,14.727386,14.727875,21.114899,21.115784,21.11383,21.114716,11.70697,13.875824,13.775513,15.890167,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,554.3234,2.5498688e-05,5.1395264,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.7491336,52.267372,0.11375582,15.937559,49.495514,8.330017
14963,20337780.0,0.0,14.736267,14.736755,21.115356,21.11496,21.115143,21.11618,11.70697,13.752869,13.62204,15.794739,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,556.4131,2.5578456e-05,4.718959,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.235822,52.267372,0.11375582,15.830745,49.495514,8.330017
14964,20337840.0,0.0,14.745117,14.745605,21.115356,21.11377,21.115967,21.117126,11.70697,13.614075,13.450867,15.736755,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,558.49774,2.5658082e-05,4.31784,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.746504,52.267372,0.11375582,15.912801,49.495514,8.330017
14965,20337900.0,0.0,14.753906,14.754395,21.11496,21.112366,21.116302,21.117493,11.70694,13.471313,13.275604,15.718414,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,560.57776,2.5737558e-05,3.9651587,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.314659,52.267372,0.11375582,16.15174,49.495514,8.330017
14966,20337960.0,0.0,14.762665,14.763153,21.114899,21.11206,21.116486,21.117676,11.70694,13.325836,13.09848,15.702454,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,562.6529,2.581685e-05,3.576658,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8488216,52.267372,0.11375582,15.920451,49.495514,8.330017
14967,20338020.0,0.0,14.771362,14.771851,21.114532,21.111664,21.11615,21.117249,11.706909,13.197235,12.941925,15.693878,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,564.724,2.5895959e-05,3.3336535,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.5511389,52.267372,0.11375582,15.986952,49.495514,8.330017
14968,20338080.0,0.0,14.78006,14.780548,21.113983,21.111267,21.115509,21.116486,11.706909,13.087189,12.807495,15.693787,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,566.7922,2.5974929e-05,3.1668293,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.343357,52.267372,0.11375582,16.06905,49.495514,8.330017
14969,20338140.0,0.0,14.788757,14.789246,21.11325,21.110931,21.114563,21.115356,11.706879,13.007294,12.708862,15.702667,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,568.85657,2.605369e-05,3.1010363,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.2555542,52.267372,0.11375582,16.16923,49.495514,8.330017
14970,20338200.0,0.0,14.797424,14.797913,21.112396,21.110626,21.113403,21.113983,11.706879,12.959869,12.648865,15.718964,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,570.9176,2.6132238e-05,3.1336088,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.285215,52.267372,0.11375582,16.277737,49.495514,8.330017
14971,20338260.0,0.0,14.806122,14.80661,21.112396,21.111847,21.11258,21.113037,11.706848,12.931976,12.610718,15.689941,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,572.9754,2.6210544e-05,3.1113663,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.2379053,52.267372,0.11375582,15.614385,49.495514,8.330017
14972,20338320.0,0.0,14.814819,14.815308,21.112274,21.112701,21.111755,21.11206,11.706818,12.931,12.604187,15.630157,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,575.02985,2.628857e-05,3.2082613,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.3392384,52.267372,0.11375582,15.265788,49.495514,8.330017
14973,20338380.0,0.0,14.823547,14.824036,21.112,21.113281,21.110931,21.111084,11.706818,12.947662,12.6189575,15.563202,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,577.0828,2.6366397e-05,3.339506,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.4846485,52.267372,0.11375582,14.953335,49.495514,8.330017
14974,20338440.0,0.0,14.832275,14.832764,21.111664,21.113495,21.110199,21.110199,11.706787,12.980286,12.653412,15.49527,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,579.1337,2.6443979e-05,3.4958136,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.6641266,52.267372,0.11375582,14.705775,49.495514,8.330017
14975,20338500.0,0.0,14.841064,14.841553,21.111267,21.113403,21.10965,21.109497,11.706757,13.025635,12.704437,15.435425,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,581.1825,2.6521253e-05,3.6627326,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.862035,52.267372,0.11375582,14.550888,49.495514,8.330017
