,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
14976,20338560.0,0.0,14.849915,14.850403,21.111694,21.11441,21.10971,21.109589,11.706726,13.062653,12.744904,15.337524,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,583.22894,2.6598196e-05,3.6750932,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8612733,52.267372,0.11375582,13.710173,49.495514,8.330017
14977,20338620.0,0.0,14.858795,14.859314,21.11203,21.11493,21.109894,21.109802,11.706696,13.092804,12.777557,15.227814,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,585.27454,2.6674868e-05,3.719985,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9096143,52.267372,0.11375582,13.301847,49.495514,8.330017
14978,20338680.0,0.0,14.867767,14.868256,21.112183,21.114838,21.110168,21.110077,11.706696,13.114685,12.801239,15.127197,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,587.3188,2.6751199e-05,3.736923,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.928151,52.267372,0.11375582,13.021996,49.495514,8.330017
14979,20338740.0,0.0,14.876801,14.877289,21.112152,21.114319,21.110474,21.110443,11.706665,13.127228,12.81488,15.047485,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,589.3619,2.6827174e-05,3.7270598,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9178905,52.267372,0.11375582,12.899934,49.495514,8.330017
14980,20338800.0,0.0,14.885895,14.886414,21.111969,21.113434,21.11084,21.11081,11.7066345,13.13028,12.818329,14.994263,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,591.4042,2.6902784e-05,3.6929765,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8814766,52.267372,0.11375582,12.930906,49.495514,8.330017
14981,20338860.0,0.0,14.895111,14.89563,21.11258,21.11383,21.111572,21.111725,11.7065735,13.107086,12.788788,14.921295,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,593.4454,2.6977967e-05,3.5013213,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.6358037,52.267372,0.11375582,12.273867,49.495514,8.330017
14982,20338920.0,0.0,14.904419,14.904968,21.112946,21.1138,21.112183,21.112488,11.706543,13.066559,12.737488,14.848816,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,595.4857,2.7052722e-05,3.3414464,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.4337335,52.267372,0.11375582,12.088236,49.495514,8.330017
14983,20338980.0,0.0,14.913849,14.914368,21.11316,21.113495,21.11267,21.113098,11.706512,13.018555,12.676697,14.787415,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,597.5274,2.7127182e-05,3.1792932,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.2274756,52.267372,0.11375582,11.973384,49.495514,8.330017
14984,20339040.0,0.0,14.92337,14.92392,21.113098,21.112915,21.112976,21.113495,11.706482,12.965393,12.608948,14.745026,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,599.56885,2.7201168e-05,3.026871,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.0312228,52.267372,0.11375582,11.966261,49.495514,8.330017
14985,20339100.0,0.0,14.933044,14.933594,21.112915,21.112244,21.113098,21.113678,11.706451,12.912079,12.540436,14.723541,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,601.6103,2.7274675e-05,2.895697,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.8593385,52.267372,0.11375582,12.049229,49.495514,8.330017
14986,20339160.0,0.0,14.942841,14.94342,21.113403,21.113007,21.113403,21.114136,11.70639,12.847015,12.454193,14.66803,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,603.6515,2.7347653e-05,2.6700788,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.547761,52.267372,0.11375582,11.348879,49.495514,8.330017
14987,20339220.0,0.0,14.952789,14.953369,21.113647,21.113373,21.113464,21.114258,11.70636,12.783356,12.367401,14.599152,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,605.6926,2.742011e-05,2.524845,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.3395526,52.267372,0.11375582,11.086786,49.495514,8.330017
14988,20339280.0,0.0,14.962891,14.96347,21.113647,21.113464,21.113342,21.114197,11.706329,12.724976,12.286072,14.533722,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,607.73645,2.7492184e-05,2.4096186,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.1675762,52.267372,0.11375582,10.875409,49.495514,8.330017
14989,20339340.0,0.0,14.973145,14.973755,21.113403,21.11325,21.113037,21.113861,11.706268,12.676422,12.21582,14.477692,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,609.78064,2.7563672e-05,2.3375561,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.0492452,52.267372,0.11375582,10.759613,49.495514,8.330017
14990,20339400.0,0.0,14.983582,14.984192,21.112915,21.112762,21.11261,21.113342,11.706207,12.641235,12.161865,14.437592,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,611.82574,2.7634582e-05,2.3113873,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.99029016,52.267372,0.11375582,10.742507,49.495514,8.330017
14991,20339460.0,0.0,14.994202,14.994812,21.11322,21.113708,21.112488,21.11325,11.706177,12.607483,12.107849,14.36026,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,613.87134,2.7704833e-05,2.2029765,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.8137785,52.267372,0.11375582,9.947761,49.495514,8.330017
14992,20339520.0,0.0,15.005005,15.005615,21.113312,21.114227,21.112244,21.112976,11.706116,12.579498,12.060638,14.269104,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,615.9189,2.7774571e-05,2.1677847,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.73864055,52.267372,0.11375582,9.581247,49.495514,8.330017
14993,20339580.0,0.0,15.015991,15.016632,21.113525,21.114288,21.111938,21.114014,11.706055,12.560608,12.810608,14.183136,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,617.96796,2.7843662e-05,2.1619172,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.0507433,52.267372,0.11375582,9.320739,49.495514,8.330017
14994,20339640.0,0.0,15.027222,15.027863,21.113861,21.113861,21.111603,21.11612,11.705994,12.552734,12.806213,14.114105,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,620.0176,2.7912009e-05,2.186029,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.833181,52.267372,0.11375582,9.20677,49.495514,8.330017
14995,20339700.0,0.0,15.038635,15.039276,21.114044,21.11319,21.111237,21.118225,11.705963,12.553375,12.802124,14.065186,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,622.07,2.797978e-05,2.2294347,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8414485,52.267372,0.11375582,9.205728,49.495514,8.330017
14996,20339760.0,0.0,15.050293,15.050964,21.115082,21.113953,21.111328,21.12085,11.705902,12.547485,12.800812,13.985016,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,624.1235,2.8046758e-05,2.1566362,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.844003,52.267372,0.11375582,8.428814,49.495514,8.330017
14997,20339820.0,0.0,15.062164,15.062836,21.115967,21.114166,21.111359,21.123444,11.705841,12.539581,12.800354,13.897186,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,626.1774,2.8112949e-05,2.1324453,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8449786,52.267372,0.11375582,8.134474,49.495514,8.330017
14998,20339880.0,0.0,15.07428,15.074982,21.116669,21.114075,21.11139,21.126068,11.7057495,12.531525,12.80011,13.817963,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,628.23596,2.8178576e-05,2.111822,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.845538,52.267372,0.11375582,7.927178,49.495514,8.330017
14999,20339940.0,0.0,15.086639,15.087372,21.117218,21.113617,21.11139,21.128662,11.705688,12.523926,12.800018,13.757019,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,630.29584,2.8243354e-05,2.0953488,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8458786,52.267372,0.11375582,7.845811,49.495514,8.330017
15000,20340000.0,0.0,15.099274,15.100006,21.117615,21.112885,21.111359,21.131256,11.705627,12.517212,12.800018,13.717682,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,632.35736,2.8307284e-05,2.083727,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.846102,52.267372,0.11375582,7.883762,49.495514,8.330017
15001,20340060.0,0.0,15.112366,15.113098,21.118866,21.113708,21.111725,21.134308,11.705597,12.496521,12.800018,13.643066,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,634.4528,2.8370938e-05,1.9477453,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8462017,52.267372,0.11375582,7.093787,49.495514,8.330017
15002,20340120.0,0.0,15.126038,15.126831,21.119965,21.114014,21.111969,21.13733,11.705719,12.469147,12.800018,13.55838,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,636.65405,2.8437202e-05,1.8590686,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8458934,52.267372,0.11375582,6.7902555,49.495514,8.330017
15003,20340180.0,0.0,15.14032,15.141144,21.12085,21.113953,21.112122,21.14038,11.705963,12.440094,12.800018,13.482697,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,638.97833,2.8507364e-05,1.7769629,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8452265,52.267372,0.11375582,6.581124,49.495514,8.330017
15004,20340240.0,0.0,15.155182,15.156067,21.121552,21.113586,21.112183,21.143372,11.70636,12.410767,12.800018,13.419952,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,641.4419,2.8582193e-05,1.7041849,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8442209,52.267372,0.11375582,6.4749627,49.495514,8.330017
15005,20340300.0,0.0,15.170624,15.171509,21.122131,21.112976,21.112152,21.146393,11.706818,12.383881,12.800018,13.378113,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,644.0671,2.8663233e-05,1.6473472,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.842976,52.267372,0.11375582,6.480512,49.495514,8.330017
15006,20340360.0,0.0,15.186584,15.1875,21.123535,21.113922,21.112427,21.14981,11.707336,12.346558,12.800018,13.296539,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,646.864,2.8751105e-05,1.4868268,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8416152,52.267372,0.11375582,5.6281304,49.495514,8.330017
15007,20340420.0,0.0,15.203033,15.20401,21.124786,21.11441,21.112549,21.153229,11.707855,12.306976,12.800018,13.200745,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,649.792,2.8843951e-05,1.382819,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8402963,52.267372,0.11375582,5.248513,49.495514,8.330017
15008,20340480.0,0.0,15.220001,15.221008,21.125763,21.11444,21.112549,21.156616,11.708374,12.269165,12.800018,13.111053,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,652.8718,2.8942612e-05,1.2987486,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8389764,52.267372,0.11375582,4.9830484,49.495514,8.330017
15009,20340540.0,0.0,15.237427,15.238434,21.126495,21.114014,21.112427,21.160004,11.708862,12.236328,12.800018,13.038391,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,656.09375,2.9046869e-05,1.2394214,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.837688,52.267372,0.11375582,4.8543816,49.495514,8.330017
15010,20340600.0,0.0,15.25528,15.256348,21.127441,21.113281,21.113647,21.163391,11.70932,12.806427,12.800018,12.988159,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,659.45197,2.9156448e-05,3.0021355,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8364615,52.267372,0.11375582,4.8616743,49.495514,8.330017
15011,20340660.0,0.0,15.27356,15.274628,21.129486,21.114197,21.115814,21.167145,11.709778,12.803497,12.800018,12.902161,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,662.9369,2.9270928e-05,2.83351,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.835309,52.267372,0.11375582,4.00086,49.495514,8.330017
15012,20340720.0,0.0,15.292236,15.293335,21.131348,21.114594,21.117981,21.170898,11.710175,12.801147,12.800018,12.803741,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,666.54156,2.9390016e-05,2.8316612,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8342252,52.267372,0.11375582,3.6326892,49.495514,8.330017
15013,20340780.0,0.0,15.31131,15.312408,21.132965,21.11444,21.120148,21.174652,11.710571,12.800446,12.800018,12.714569,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,670.2638,2.9513665e-05,2.8324838,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8332171,52.267372,0.11375582,3.3978105,49.495514,8.330017
15014,20340840.0,0.0,15.330688,15.331818,21.134369,21.113922,21.122284,21.178375,11.7109375,12.800171,12.800018,12.644897,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,674.08545,2.964106e-05,2.8320308,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.832292,52.267372,0.11375582,3.3050947,49.495514,8.330017
15015,20340900.0,0.0,15.350433,15.3515625,21.135681,21.113129,21.12442,21.182098,11.711273,12.800079,12.800018,12.600433,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,678.0038,2.9772027e-05,2.8313472,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8314223,52.267372,0.11375582,3.3422728,49.495514,8.330017
15016,20340960.0,0.0,15.370453,15.371613,21.137848,21.113953,21.126831,21.186157,11.711578,12.800049,12.800018,12.519165,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,682.021,2.990682e-05,2.8305957,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.830625,52.267372,0.11375582,2.495026,49.495514,8.330017
15017,20341020.0,0.0,15.390747,15.391937,21.139801,21.114288,21.129242,21.190216,11.711853,12.800018,12.800018,12.427582,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,686.1193,3.0044699e-05,2.8299174,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8299296,52.267372,0.11375582,2.1696398,49.495514,8.330017
15018,20341080.0,0.0,15.411316,15.412506,21.141632,21.114227,21.131653,21.194275,11.712097,12.800018,12.800018,12.343842,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,690.2805,3.0184616e-05,2.8292813,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8292854,52.267372,0.11375582,1.9342139,49.495514,8.330017
15019,20341140.0,0.0,15.432098,15.433319,21.14325,21.11377,21.134064,21.198303,11.712311,12.800018,12.800018,12.27652,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,694.51324,3.0327135e-05,2.8286762,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8286777,52.267372,0.11375582,1.8304857,49.495514,8.330017
15020,20341200.0,0.0,15.4530945,15.454315,21.144775,21.113068,21.136444,21.202332,11.712524,12.800018,12.800018,12.232574,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,698.80634,3.0471836e-05,2.8281384,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8281386,52.267372,0.11375582,1.8505592,49.495514,8.330017
15021,20341260.0,0.0,15.474304,15.475525,21.147095,21.114014,21.139069,21.206726,11.7127075,12.800018,12.800018,12.148102,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,703.15674,3.061862e-05,2.82769,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.82769,52.267372,0.11375582,0.96454453,49.495514,8.330017
15022,20341320.0,0.0,15.495636,15.496887,21.149323,21.114532,21.141724,21.21106,11.71286,12.800018,12.800018,12.049377,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,707.54663,3.076667e-05,2.827311,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.827311,52.267372,0.11375582,0.57983804,49.495514,8.330017
15023,20341380.0,0.0,15.517151,15.518402,21.151276,21.114532,21.144318,21.215393,11.712982,12.800018,12.800018,11.959045,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,711.9739,3.0915904e-05,2.8269978,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8269978,52.267372,0.11375582,0.31423345,49.495514,8.330017
15024,20341440.0,0.0,15.538757,15.540009,21.153076,21.114105,21.146942,21.219727,11.713074,12.800018,12.800018,11.885437,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,716.43115,3.106606e-05,2.8267498,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8267498,52.267372,0.11375582,0.18561593,49.495514,8.330017
15025,20341500.0,0.0,15.560455,15.561707,21.154694,21.113342,21.149536,21.22406,11.713135,12.800018,12.800018,11.8333435,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,720.9125,3.1216943e-05,2.8265715,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8265715,52.267372,0.11375582,0.193404,49.495514,8.330017
15026,20341560.0,0.0,15.582245,15.583496,21.157227,21.11441,21.152374,21.228699,11.713165,12.800018,12.800018,11.787994,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,725.40784,3.1368105e-05,2.8264773,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8264773,52.267372,0.11375582,0.0,49.495514,8.330017
15027,20341620.0,0.0,15.604065,15.605316,21.159729,21.115448,21.155212,21.233307,11.713196,12.800018,12.800018,12.040253,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,729.90894,3.1519205e-05,2.8264518,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8264518,52.267372,0.11375582,42.574356,49.495514,8.330017
15028,20341680.0,0.0,15.625916,15.627167,21.16455,21.121948,21.15802,21.237915,11.713165,12.800018,12.800018,12.831726,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,734.41016,3.167006e-05,2.8264782,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8264782,52.267372,0.11375582,4.3117456,49.495514,8.330017
15029,20341740.0,0.0,15.647736,15.649017,21.169464,21.128387,21.160828,21.242523,11.713135,12.800018,12.800018,12.810944,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,738.9024,3.1820287e-05,2.8265815,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8265815,52.267372,0.11375582,4.3194084,49.495514,8.330017
15030,20341800.0,0.0,15.669586,15.670837,21.174286,21.134735,21.163635,21.2471,11.713074,12.800018,12.800018,12.803253,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,743.37836,3.19696e-05,2.8267527,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8267527,52.267372,0.11375582,4.356022,49.495514,8.330017
15031,20341860.0,0.0,15.691345,15.692627,21.18042,21.14389,21.166656,21.251984,11.712982,12.799988,12.799988,12.801056,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,747.8306,3.211773e-05,2.8269906,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8269906,52.267372,0.11375582,4.364748,49.495514,8.330017
15032,20341920.0,0.0,15.713074,15.714325,21.186615,21.152985,21.169647,21.256836,11.71286,12.799988,12.799988,12.800232,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,752.25085,3.2264332e-05,2.8272948,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8272948,52.267372,0.11375582,4.3684964,49.495514,8.330017
15033,20341980.0,0.0,15.73468,15.735931,21.19278,21.162018,21.172668,21.261688,11.7127075,12.799988,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,756.63165,3.2409123e-05,2.8276637,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8276637,52.267372,0.11375582,4.3701663,49.495514,8.330017
15034,20342040.0,0.0,15.756195,15.757446,21.198883,21.17099,21.175629,21.26651,11.712555,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,760.9679,3.2551943e-05,2.8280978,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8280978,52.267372,0.11375582,4.370723,49.495514,8.330017
15035,20342100.0,0.0,15.777557,15.778809,21.204987,21.179932,21.17862,21.271332,11.712372,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,765.2485,3.2692333e-05,2.828601,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.828601,52.267372,0.11375582,4.371455,49.495514,8.330017
15036,20342160.0,0.0,15.798798,15.800018,21.212921,21.193207,21.181824,21.276184,11.712128,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,769.46826,3.283012e-05,2.829172,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.829172,52.267372,0.11375582,4.3723288,49.495514,8.330017
15037,20342220.0,0.0,15.819794,15.821014,21.220978,21.206451,21.185028,21.281006,11.711884,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,773.6182,3.296495e-05,2.8298097,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8298097,52.267372,0.11375582,4.3733096,49.495514,8.330017
15038,20342280.0,0.0,15.840637,15.841827,21.228943,21.219604,21.188202,21.285797,11.711609,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,777.69006,3.3096494e-05,2.8305113,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8305113,52.267372,0.11375582,4.3743906,49.495514,8.330017
15039,20342340.0,0.0,15.861206,15.862396,21.236908,21.232666,21.191376,21.290588,11.711334,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,781.67365,3.3224354e-05,2.8312721,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8312721,52.267372,0.11375582,4.3755636,49.495514,8.330017
15040,20342400.0,0.0,15.881561,15.882721,21.244812,21.245667,21.194519,21.29538,11.711029,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,785.5721,3.3348715e-05,2.8320935,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8320935,52.267372,0.11375582,4.376831,49.495514,8.330017
15041,20342460.0,0.0,15.901611,15.902771,21.253998,21.261566,21.197937,21.300323,11.710663,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,789.3686,3.3468958e-05,2.8329906,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8329906,52.267372,0.11375582,4.3782125,49.495514,8.330017
15042,20342520.0,0.0,15.921356,15.922516,21.263245,21.277344,21.201324,21.305267,11.710297,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,793.05615,3.3584733e-05,2.8339562,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8339562,52.267372,0.11375582,4.3797026,49.495514,8.330017
15043,20342580.0,0.0,15.940796,15.941925,21.27243,21.29306,21.204681,21.310211,11.7099,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,796.62964,3.3695902e-05,2.8349836,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8349836,52.267372,0.11375582,4.381288,49.495514,8.330017
15044,20342640.0,0.0,15.9599,15.960999,21.281555,21.308685,21.208069,21.315094,11.709473,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,800.079,3.3802076e-05,2.8360734,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8360734,52.267372,0.11375582,4.38297,49.495514,8.330017
15045,20342700.0,0.0,15.978607,15.979706,21.29068,21.324219,21.211395,21.320007,11.709045,12.799988,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,803.3945,3.390286e-05,2.8372216,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8372216,52.267372,0.11375582,4.384742,49.495514,8.330017
15046,20342760.0,0.0,15.996948,15.997986,21.300995,21.342407,21.215027,21.325104,11.708588,12.799988,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,806.579,3.3998436e-05,2.8384304,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8384304,52.267372,0.11375582,4.3866076,49.495514,8.330017
15047,20342820.0,0.0,16.014862,16.0159,21.31134,21.360504,21.218597,21.33023,11.708099,12.799988,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,809.61523,3.408816e-05,2.8397088,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8397088,52.267372,0.11375582,4.3885794,49.495514,8.330017
15048,20342880.0,0.0,16.032349,16.033325,21.321625,21.37851,21.222198,21.335297,11.707581,12.799988,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,812.49457,3.4171637e-05,2.841049,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.841049,52.267372,0.11375582,4.3906474,49.495514,8.330017
15049,20342940.0,0.0,16.049347,16.050323,21.331879,21.396423,21.225769,21.340363,11.707031,12.799988,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,815.21967,3.4249028e-05,2.8424556,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8424556,52.267372,0.11375582,4.3928194,49.495514,8.330017
15050,20343000.0,0.0,16.065887,16.066833,21.342072,21.414246,21.22931,21.345428,11.706451,12.799988,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,817.7739,3.431974e-05,2.8439264,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8439264,52.267372,0.11375582,4.3950896,49.495514,8.330017
15051,20343060.0,0.0,16.08191,16.082825,21.353424,21.434631,21.233154,21.350677,11.705872,12.799988,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,820.153,3.4383575e-05,2.8454652,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8454652,52.267372,0.11375582,4.3974643,49.495514,8.330017
15052,20343120.0,0.0,16.097412,16.098267,21.364838,21.454926,21.236938,21.355927,11.705261,12.799988,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,822.3484,3.4440214e-05,2.847066,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.847066,52.267372,0.11375582,4.3999357,49.495514,8.330017
15053,20343180.0,0.0,16.112335,16.11319,21.37619,21.475128,21.240753,21.361176,11.70462,12.799988,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,824.3519,3.4489352e-05,2.8487256,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8487256,52.267372,0.11375582,4.4024987,49.495514,8.330017
15054,20343240.0,0.0,16.126678,16.127502,21.387482,21.495209,21.244537,21.366394,11.703949,12.799957,12.799957,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,826.1539,3.4530618e-05,2.8504412,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8504412,52.267372,0.11375582,4.405147,49.495514,8.330017
15055,20343300.0,0.0,16.140442,16.141235,21.398712,21.515167,21.248291,21.371582,11.703278,12.799957,12.799957,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,827.757,3.4564175e-05,2.852214,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.852214,52.267372,0.11375582,4.407885,49.495514,8.330017
15056,20343360.0,0.0,16.153595,16.154327,21.411743,21.539307,21.25235,21.3768,11.702576,12.799957,12.799957,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,829.145,3.4589444e-05,2.8540595,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8540595,52.267372,0.11375582,4.4107323,49.495514,8.330017
15057,20343420.0,0.0,16.166077,16.166779,21.424805,21.563324,21.256378,21.381989,11.701843,12.799957,12.799957,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,830.3112,3.4606084e-05,2.85597,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.85597,52.267372,0.11375582,4.413682,49.495514,8.330017
15058,20343480.0,0.0,16.177887,16.178558,21.437805,21.58722,21.260376,21.387177,11.70108,12.799957,12.799957,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,831.25055,3.4613964e-05,2.8579392,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8579392,52.267372,0.11375582,4.4167237,49.495514,8.330017
15059,20343540.0,0.0,16.189026,16.189636,21.450775,21.610992,21.264374,21.392334,11.700287,12.799957,12.799957,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,831.95337,3.4612713e-05,2.8599684,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8599684,52.267372,0.11375582,4.419857,49.495514,8.330017
15060,20343600.0,0.0,16.199554,16.200012,21.463654,21.634613,21.268372,21.39746,11.699524,12.799957,12.799957,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,832.4325,3.460252e-05,2.8619995,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8619995,52.267372,0.11375582,4.4229965,49.495514,8.330017
15061,20343660.0,0.0,16.209412,16.20996,21.477692,21.660858,21.272644,21.40274,11.6987,12.799957,12.799957,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,832.66583,3.4582765e-05,2.8641272,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8641272,52.267372,0.11375582,4.4262795,49.495514,8.330017
15062,20343720.0,0.0,16.2193,16.21988,21.49176,21.686981,21.276917,21.40799,11.697998,12.799957,12.799957,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,832.7865,3.4556087e-05,2.8659315,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8659315,52.267372,0.11375582,4.4291077,49.495514,8.330017
15063,20343780.0,0.0,16.229126,16.229706,21.505768,21.712952,21.281158,21.413208,11.697449,12.799988,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,832.83014,3.4525438e-05,2.867334,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.867334,52.267372,0.11375582,4.4313073,49.495514,8.330017
15064,20343840.0,0.0,16.238892,16.239471,21.519684,21.73877,21.2854,21.418427,11.697113,12.799988,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,832.7858,3.4490175e-05,2.8682353,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8682353,52.267372,0.11375582,4.4327264,49.495514,8.330017
15065,20343900.0,0.0,16.248596,16.249146,21.533539,21.764465,21.289612,21.423645,11.696838,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,832.6916,3.4452598e-05,2.868912,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.868912,52.267372,0.11375582,4.433765,49.495514,8.330017
15066,20343960.0,0.0,16.25824,16.25879,21.548492,21.792511,21.294128,21.429016,11.696625,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,832.5488,3.4412773e-05,2.8694532,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8694532,52.267372,0.11375582,4.434595,49.495514,8.330017
15067,20344020.0,0.0,16.267792,16.268341,21.563446,21.820435,21.298645,21.434357,11.696442,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,832.36194,3.4370976e-05,2.8699307,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8699307,52.267372,0.11375582,4.4353323,49.495514,8.330017
15068,20344080.0,0.0,16.277313,16.277832,21.578308,21.848206,21.303131,21.439697,11.696289,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,832.1337,3.4327375e-05,2.8703668,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8703668,52.267372,0.11375582,4.436006,49.495514,8.330017
15069,20344140.0,0.0,16.286713,16.287292,21.593018,21.87561,21.307587,21.444977,11.696167,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,831.8328,3.4280394e-05,2.8706937,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8706937,52.267372,0.11375582,4.436513,49.495514,8.330017
15070,20344200.0,0.0,16.296112,16.296661,21.607758,21.903107,21.312042,21.450287,11.696014,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,831.5441,3.4234075e-05,2.8710241,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8710241,52.267372,0.11375582,4.4370284,49.495514,8.330017
15071,20344260.0,0.0,16.30542,16.30597,21.623566,21.932892,21.316833,21.45575,11.695892,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,831.20685,3.418603e-05,2.8713973,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8713973,52.267372,0.11375582,4.4375906,49.495514,8.330017
15072,20344320.0,0.0,16.314667,16.315216,21.639343,21.962555,21.321594,21.461182,11.69574,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,830.8305,3.413617e-05,2.871794,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.871794,52.267372,0.11375582,4.438207,49.495514,8.330017
15073,20344380.0,0.0,16.323883,16.324402,21.65509,21.992035,21.326324,21.466614,11.695587,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,830.41693,3.408472e-05,2.8721652,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8721652,52.267372,0.11375582,4.4387875,49.495514,8.330017
15074,20344440.0,0.0,16.333008,16.333527,21.670715,22.021362,21.331055,21.472046,11.695465,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,829.96875,3.4031822e-05,2.872509,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.872509,52.267372,0.11375582,4.439319,49.495514,8.330017
15075,20344500.0,0.0,16.342072,16.34259,21.68628,22.050537,21.335754,21.477417,11.695343,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,829.4872,3.397754e-05,2.8728387,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8728387,52.267372,0.11375582,4.439829,49.495514,8.330017
15076,20344560.0,0.0,16.351074,16.351593,21.702911,22.08194,21.34079,21.483002,11.695221,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,828.97156,3.3921842e-05,2.8731527,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8731527,52.267372,0.11375582,4.4403143,49.495514,8.330017
15077,20344620.0,0.0,16.360046,16.360535,21.719482,22.11319,21.345795,21.488525,11.695099,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,828.4244,3.3864842e-05,2.8734548,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8734548,52.267372,0.11375582,4.4407816,49.495514,8.330017
15078,20344680.0,0.0,16.368927,16.369446,21.736023,22.144257,21.3508,21.49405,11.694977,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,827.8466,3.3806602e-05,2.873747,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.873747,52.267372,0.11375582,4.4412336,49.495514,8.330017
15079,20344740.0,0.0,16.377777,16.378265,21.752441,22.17517,21.355774,21.499542,11.694855,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,827.2378,3.3747092e-05,2.8740284,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8740284,52.267372,0.11375582,4.441669,49.495514,8.330017
15080,20344800.0,0.0,16.386536,16.387054,21.768799,22.205902,21.360718,21.505035,11.694763,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,826.59985,3.3686407e-05,2.8743005,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8743005,52.267372,0.11375582,4.4420896,49.495514,8.330017
15081,20344860.0,0.0,16.395264,16.395752,21.786133,22.2388,21.365997,21.510681,11.694672,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,825.93335,3.3624572e-05,2.8745625,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8745625,52.267372,0.11375582,4.4424953,49.495514,8.330017
15082,20344920.0,0.0,16.40393,16.404419,21.803467,22.271515,21.371246,21.516327,11.69455,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,825.23914,3.356164e-05,2.8748155,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8748155,52.267372,0.11375582,4.4428864,49.495514,8.330017
15083,20344980.0,0.0,16.412567,16.413055,21.82071,22.304077,21.376495,21.521942,11.694458,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,824.5181,3.349764e-05,2.87506,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.87506,52.267372,0.11375582,4.443265,49.495514,8.330017
15084,20345040.0,0.0,16.421082,16.4216,21.837769,22.336182,21.381683,21.527496,11.694397,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,823.7508,3.343163e-05,2.8752527,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8752527,52.267372,0.11375582,4.4435635,49.495514,8.330017
15085,20345100.0,0.0,16.429626,16.430115,21.854828,22.368378,21.386871,21.533081,11.694305,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,822.9897,3.336601e-05,2.8754468,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8754468,52.267372,0.11375582,4.4438663,49.495514,8.330017
15086,20345160.0,0.0,16.43808,16.438568,21.872894,22.40271,21.392395,21.538818,11.694244,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,822.1966,3.329935e-05,2.8756702,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8756702,52.267372,0.11375582,4.4442034,49.495514,8.330017
15087,20345220.0,0.0,16.446503,16.44696,21.89096,22.43686,21.397888,21.544525,11.694153,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,821.3782,3.32316e-05,2.8759077,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8759077,52.267372,0.11375582,4.4445724,49.495514,8.330017
15088,20345280.0,0.0,16.454865,16.455322,21.908936,22.470856,21.403381,21.550232,11.694061,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,820.53564,3.316291e-05,2.876128,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.876128,52.267372,0.11375582,4.444917,49.495514,8.330017
15089,20345340.0,0.0,16.463165,16.463623,21.926819,22.504639,21.408844,21.555939,11.69397,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,819.6709,3.3093376e-05,2.8763287,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8763287,52.267372,0.11375582,4.445228,49.495514,8.330017
15090,20345400.0,0.0,16.471405,16.471893,21.94458,22.538239,21.414307,21.561584,11.693909,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,818.78516,3.3023065e-05,2.8765185,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8765185,52.267372,0.11375582,4.4455214,49.495514,8.330017
15091,20345460.0,0.0,16.479614,16.480072,21.96341,22.574371,21.420074,21.566925,11.693848,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,817.8779,3.295194e-05,2.876696,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.876696,52.267372,0.11375582,4.445796,49.495514,8.330017
15092,20345520.0,0.0,16.487793,16.48825,21.982208,22.610321,21.425812,21.572266,11.693756,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,816.95135,3.2880103e-05,2.876863,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.876863,52.267372,0.11375582,4.4460545,49.495514,8.330017
15093,20345580.0,0.0,16.49591,16.496338,22.000885,22.646057,21.43155,21.577576,11.693695,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,816.0065,3.2807617e-05,2.8770204,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8770204,52.267372,0.11375582,4.446298,49.495514,8.330017
15094,20345640.0,0.0,16.503967,16.504425,22.0195,22.68161,21.437256,21.582855,11.693665,12.800018,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,815.0428,3.2734453e-05,2.877168,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.877168,52.267372,0.11375582,4.4465265,49.495514,8.330017
15095,20345700.0,0.0,16.511993,16.51242,22.037994,22.71698,21.442963,21.588135,11.6936035,12.800018,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,814.0623,3.2660697e-05,2.8773065,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8773065,52.267372,0.11375582,4.446741,49.495514,8.330017
15096,20345760.0,0.0,16.519958,16.520416,22.056824,22.753082,21.448944,21.59314,11.6935425,12.800018,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,813.0655,3.2586384e-05,2.8774352,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8774352,52.267372,0.11375582,4.4469404,49.495514,8.330017
15097,20345820.0,0.0,16.527893,16.52832,22.075592,22.789001,21.454926,21.598145,11.693512,12.800018,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,812.0533,3.251155e-05,2.8775551,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8775551,52.267372,0.11375582,4.4471264,49.495514,8.330017
15098,20345880.0,0.0,16.535767,16.536224,22.094238,22.824738,21.460876,21.603119,11.693451,12.800018,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,811.02655,3.243624e-05,2.877667,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.877667,52.267372,0.11375582,4.447299,49.495514,8.330017
15099,20345940.0,0.0,16.54361,16.544067,22.112823,22.86029,21.466827,21.608093,11.69342,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,810.02216,3.2360975e-05,2.8777266,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8777266,52.267372,0.11375582,4.447394,49.495514,8.330017
15100,20346000.0,0.0,16.551422,16.55185,22.131287,22.8956,21.472748,21.613037,11.69342,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,809.0129,3.228511e-05,2.8777924,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8777924,52.267372,0.11375582,4.447499,49.495514,8.330017
15101,20346060.0,0.0,16.559174,16.5596,22.149933,22.931366,21.478943,21.617767,11.693481,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,808.30927,3.2210868e-05,2.8775694,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8775694,52.267372,0.11375582,4.4471936,49.495514,8.330017
15102,20346120.0,0.0,16.566895,16.567322,22.168488,22.966858,21.485107,21.622498,11.693817,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,807.736,3.2143736e-05,2.8767202,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8767202,52.267372,0.11375582,4.4458985,49.495514,8.330017
15103,20346180.0,0.0,16.574585,16.575012,22.186981,23.002289,21.491241,21.627197,11.694153,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,807.19855,3.207876e-05,2.8758037,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8758037,52.267372,0.11375582,4.444477,49.495514,8.330017
15104,20346240.0,0.0,16.582214,16.582642,22.205383,23.037476,21.497375,21.631897,11.6944275,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,806.6992,3.2016436e-05,2.8750663,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8750663,52.267372,0.11375582,4.443307,49.495514,8.330017
15105,20346300.0,0.0,16.589813,16.59024,22.223694,23.07251,21.50351,21.636566,11.694641,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,806.2101,3.1955147e-05,2.8745499,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8745499,52.267372,0.11375582,4.442487,49.495514,8.330017
15106,20346360.0,0.0,16.597382,16.597809,22.242706,23.109375,21.509857,21.640808,11.694733,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,805.7375,3.1895266e-05,2.8743045,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8743045,52.267372,0.11375582,4.442096,49.495514,8.330017
15107,20346420.0,0.0,16.604889,16.605316,22.261658,23.146027,21.516205,21.64502,11.694763,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,805.2596,3.1835458e-05,2.8741918,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8741918,52.267372,0.11375582,4.441925,49.495514,8.330017
15108,20346480.0,0.0,16.612396,16.612793,22.280518,23.182495,21.522491,21.6492,11.694794,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,804.7772,3.1775708e-05,2.8741233,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8741233,52.267372,0.11375582,4.4418225,49.495514,8.330017
15109,20346540.0,0.0,16.619843,16.62027,22.299286,23.21878,21.528809,21.653412,11.694794,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,804.2902,3.1716023e-05,2.8741176,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8741176,52.267372,0.11375582,4.4418173,49.495514,8.330017
15110,20346600.0,0.0,16.627258,16.627655,22.317963,23.254852,21.535065,21.657562,11.694794,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,803.7993,3.1656393e-05,2.874105,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.874105,52.267372,0.11375582,4.441799,49.495514,8.330017
15111,20346660.0,0.0,16.634644,16.63504,22.336975,23.291779,21.541565,21.661438,11.694794,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,803.3048,3.1596825e-05,2.874086,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.874086,52.267372,0.11375582,4.44177,49.495514,8.330017
15112,20346720.0,0.0,16.641968,16.642395,22.355896,23.328522,21.548035,21.665314,11.694824,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,802.80707,3.1537344e-05,2.874062,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.874062,52.267372,0.11375582,4.441734,49.495514,8.330017
15113,20346780.0,0.0,16.649292,16.649689,22.376068,23.36502,21.554474,21.669159,11.695068,12.800018,12.800018,12.799835,0.0,0.0320739,0.0320739,0.04975781,250.0,11.700012,0.0,0.0,0.49599335,802.68353,3.148144e-05,2.8742256,52.26873,249.81328,50.0,96.0,3.757945e-07,0.0,252.91809,210.89362,2.8742256,52.26873,0.11390448,4.4520955,49.56586,8.330017
15114,20346840.0,0.0,16.656586,16.656982,22.400757,23.400787,21.560944,21.673035,11.69873,12.80014,12.80014,12.799347,0.0,0.03205238,0.03205238,0.05044152,250.0,11.700012,0.0,0.0,1.3499013,804.82166,3.1487103e-05,2.862991,52.283,249.21486,50.0,96.0,3.8002153e-07,0.0,253.01004,210.95659,2.862991,52.283,0.114544936,4.498499,49.840893,8.330017
