,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
15115,20346900.0,0.0,16.663818,16.664215,22.428223,23.435394,21.567383,21.67691,11.705139,12.800293,12.800293,12.79892,0.0,0.032031957,0.032031957,0.05149215,250.0,11.700012,0.0,0.0,2.5444717,809.3444,3.15815e-05,2.8450587,52.308052,248.42183,50.0,96.0,3.867354e-07,0.0,253.18636,211.13007,2.8450587,52.308052,0.11555425,4.5632386,50.26244,8.330017
15116,20346960.0,0.0,16.671051,16.671448,22.459229,23.469208,21.574066,21.680542,11.712982,12.8003845,12.8003845,12.79837,0.0,0.03201058,0.03201058,0.05297528,250.0,11.700012,0.0,0.0,4.0735083,816.568,3.177456e-05,2.8231285,52.342934,247.4338,50.0,96.0,3.964221e-07,0.0,253.47052,211.44699,2.8231285,52.342934,0.116994314,4.658586,50.86081,8.330017
15117,20347020.0,0.0,16.678253,16.67862,22.49292,23.500854,21.580719,21.684204,11.721832,12.800446,12.800446,12.797791,0.0,0.031991504,0.031991504,0.05487758,250.0,11.700012,0.0,0.0,5.9074936,826.6249,3.207574e-05,2.7987118,52.38722,246.3138,50.0,96.0,4.091467e-07,0.0,253.87805,211.93304,2.7987118,52.38722,0.118858375,4.7840805,51.63427,8.330017
15118,20347080.0,0.0,16.685394,16.685791,22.52887,23.529938,21.587402,21.687866,11.731201,12.800507,12.800507,12.79718,0.0,0.031973787,0.031973787,0.05720834,250.0,11.700012,0.0,0.0,8.020442,839.5561,3.2486812e-05,2.7731724,52.439777,245.07884,50.0,96.0,4.2509507e-07,0.0,254.42236,212.59804,2.7731724,52.439777,0.121153586,4.941117,52.5746,8.330017
15119,20347140.0,0.0,16.692535,16.692902,22.566711,23.555847,21.594055,21.691559,11.740906,12.800507,12.800507,12.796509,0.0,0.031956818,0.031956818,0.05999061,250.0,11.700012,0.0,0.0,10.375423,855.4651,3.301091e-05,2.7468872,52.50031,243.73418,50.0,96.0,4.4459316e-07,0.0,255.12254,213.45369,2.7468872,52.50031,0.12390168,5.1315103,53.651405,8.330017
15120,20347200.0,0.0,16.699646,16.700012,22.605469,23.578125,21.600708,21.69522,11.750671,12.800537,12.800537,12.795898,0.0,0.03194261,0.03194261,0.06318812,250.0,11.700012,0.0,0.0,12.935473,874.26953,3.364737e-05,2.7204304,52.567875,242.33337,50.0,96.0,4.6761767e-07,0.0,255.98215,214.50623,2.7204304,52.567875,0.12707041,5.352379,54.827396,8.330017
15121,20347260.0,0.0,16.706726,16.707062,22.644562,23.597473,21.607544,21.69867,11.760071,12.800507,12.800507,12.795319,0.0,0.03193189,0.03193189,0.06675476,250.0,11.700012,0.0,0.0,15.675926,895.75525,3.438987e-05,2.6951146,52.64077,240.92596,50.0,96.0,4.9406975e-07,0.0,257.00162,215.75407,2.6951146,52.64077,0.13061582,5.6008973,56.0695,8.330017
15122,20347320.0,0.0,16.713745,16.71408,22.682404,23.612335,21.61438,21.702118,11.768677,12.800476,12.800476,12.7948,0.0,0.031925514,0.031925514,0.07062454,250.0,11.700012,0.0,0.0,18.540668,919.5607,3.522613e-05,2.67209,52.716785,239.57071,50.0,96.0,5.236756e-07,0.0,258.18195,217.19014,2.67209,52.716785,0.13447301,5.873778,57.342373,8.330017
15123,20347380.0,0.0,16.720734,16.72107,22.717896,23.622467,21.621185,21.705536,11.776154,12.800415,12.800415,12.794373,0.0,0.031924073,0.031924073,0.074724324,250.0,11.700012,0.0,0.0,21.483429,945.2757,3.6141904e-05,2.652213,52.793682,238.31952,50.0,96.0,5.560636e-07,0.0,259.52026,218.80139,2.652213,52.793682,0.13856992,6.167009,58.614468,8.330017
15124,20347440.0,0.0,16.727692,16.727997,22.750061,23.627686,21.62796,21.708954,11.782257,12.800354,12.800354,12.794006,0.0,0.031928044,0.031928044,0.078972,250.0,11.700012,0.0,0.0,24.455675,972.42804,3.712049e-05,2.6362102,52.869003,237.22455,50.0,96.0,5.907431e-07,0.0,261.0096,220.57213,2.6362102,52.869003,0.14282608,6.4763703,59.857265,8.330017
15125,20347500.0,0.0,16.734589,16.734863,22.778107,23.627869,21.634705,21.712372,11.786804,12.800293,12.800293,12.793732,0.0,0.031937417,0.031937417,0.083274126,250.0,11.700012,0.0,0.0,27.402275,1000.4438,3.814103e-05,2.6246433,52.939884,236.33514,50.0,96.0,6.270264e-07,0.0,262.63373,222.47931,2.6246433,52.939884,0.14714731,6.796903,61.044575,8.330017
15126,20347560.0,0.0,16.741455,16.74173,22.802795,23.625519,21.641602,21.715363,11.789673,12.800201,12.800201,12.793549,0.0,0.031951632,0.031951632,0.087558046,250.0,11.700012,0.0,0.0,30.315283,1028.8516,3.9185903e-05,2.6177015,53.00416,235.678,50.0,96.0,6.643187e-07,0.0,264.37555,224.50052,2.6177015,53.00416,0.15146022,7.124812,62.166656,8.330017
15127,20347620.0,0.0,16.748291,16.748535,22.822632,23.618286,21.648438,21.718323,11.790924,12.80011,12.80011,12.7934265,0.0,0.031969648,0.031969648,0.09175322,250.0,11.700012,0.0,0.0,33.131252,1057.1583,4.0236053e-05,2.6151829,53.05993,235.26663,50.0,96.0,7.019575e-07,0.0,266.20996,226.60709,2.6151829,53.05993,0.15569192,7.455929,63.21752,8.330017
15128,20347680.0,0.0,16.755066,16.75534,22.837433,23.606384,21.655243,21.721283,11.79068,12.800018,12.800018,12.7934265,0.0,0.031990927,0.031990927,0.095781766,250.0,11.700012,0.0,0.0,35.79839,1084.8491,4.1272076e-05,2.6168566,53.105484,235.11523,50.0,96.0,7.3913606e-07,0.0,268.1027,228.76698,2.6168566,53.105484,0.15976216,7.7850356,64.183304,8.330017
15129,20347740.0,0.0,16.76184,16.762085,22.847107,23.590118,21.661987,21.724182,11.78894,12.799927,12.799927,12.793488,0.0,0.03201481,0.03201481,0.09957946,250.0,11.700012,0.0,0.0,38.27535,1111.4988,4.2277774e-05,2.6225388,53.139633,235.22752,50.0,96.0,7.751493e-07,0.0,270.01938,230.95181,2.6225388,53.139633,0.1636079,8.108027,65.055046,8.330017
15130,20347800.0,0.0,16.768555,16.768799,22.851837,23.569672,21.668701,21.72705,11.785797,12.799866,12.799866,12.79364,0.0,0.032041587,0.032041587,0.10310421,250.0,11.700012,0.0,0.0,40.538887,1136.8497,4.32437e-05,2.6321144,53.16161,235.61497,50.0,96.0,8.094588e-07,0.0,271.93427,233.14957,2.6321144,53.16161,0.16718836,8.422409,65.828865,8.330017
15131,20347860.0,0.0,16.775238,16.775482,22.854492,23.549835,21.675476,21.729614,11.781433,12.799774,12.799774,12.793854,0.0,0.032067064,0.032067064,0.10632791,250.0,11.700012,0.0,0.0,42.606773,1160.5051,4.4152115e-05,2.6451447,53.170853,236.22206,50.0,96.0,8.414876e-07,0.0,273.8008,235.30911,2.6451447,53.170853,0.17046337,8.725103,66.50703,8.330017
15132,20347920.0,0.0,16.781921,16.782135,22.853119,23.526794,21.68222,21.732117,11.776154,12.799713,12.799713,12.794128,0.0,0.032091487,0.032091487,0.10922194,250.0,11.700012,0.0,0.0,44.42155,1182.236,4.499292e-05,2.6603463,53.16886,237.01506,50.0,96.0,8.707998e-07,0.0,275.58377,237.39812,2.6603463,53.16886,0.17340639,9.011697,67.090294,8.330017
15133,20347980.0,0.0,16.788544,16.788757,22.847778,23.500793,21.688904,21.734589,11.769989,12.799683,12.799683,12.794495,0.0,0.03211623,0.03211623,0.111749776,250.0,11.700012,0.0,0.0,45.967926,1201.8647,4.5760356e-05,2.6777864,53.155487,238.01059,50.0,96.0,8.9689456e-07,0.0,277.25684,239.4091,2.6777864,53.155487,0.17598437,9.279119,67.57486,8.330017
15134,20348040.0,0.0,16.795166,16.79538,22.838959,23.472565,21.695557,21.73703,11.7630005,12.799622,12.799622,12.794891,0.0,0.03214009,0.03214009,0.113869414,250.0,11.700012,0.0,0.0,47.21611,1219.048,4.644058e-05,2.6975396,53.130806,239.18321,50.0,96.0,9.1913165e-07,0.0,278.77533,241.30244,2.6975396,53.130806,0.17815189,9.523518,67.95748,8.330017
15135,20348100.0,0.0,16.801758,16.801971,22.827026,23.442566,21.702148,21.739471,11.755188,12.799591,12.799591,12.79538,0.0,0.032163013,0.032163013,0.11555902,250.0,11.700012,0.0,0.0,48.154095,1233.6064,4.7026155e-05,2.7193482,53.095333,240.51836,50.0,96.0,9.3713766e-07,0.0,280.1118,243.0572,2.7193482,53.095333,0.17988755,9.742311,68.23818,8.330017
15136,20348160.0,0.0,16.80832,16.808533,22.815796,23.416382,21.708801,21.741577,11.746765,12.799561,12.799561,12.795898,0.0,0.03218165,0.03218165,0.1168495,250.0,11.700012,0.0,0.0,48.854366,1245.5356,4.7513913e-05,2.7428834,53.050224,241.94868,50.0,96.0,9.510415e-07,0.0,281.25266,244.64581,2.7428834,53.050224,0.18121563,9.935766,68.42961,8.330017
15137,20348220.0,0.0,16.81485,16.815063,22.802765,23.389343,21.715393,21.743683,11.738129,12.79953,12.79953,12.796417,0.0,0.032196257,0.032196257,0.11776027,250.0,11.700012,0.0,0.0,49.278564,1254.8464,4.790123e-05,2.7665524,52.998768,243.41019,50.0,96.0,9.609442e-07,0.0,282.18488,246.03944,2.7665524,52.998768,0.18215565,10.100941,68.54105,8.330017
15138,20348280.0,0.0,16.82138,16.821594,22.788086,23.361908,21.721985,21.745758,11.72937,12.79953,12.79953,12.797028,0.0,0.032208595,0.032208595,0.11827675,250.0,11.700012,0.0,0.0,49.426193,1261.4921,4.8186896e-05,2.7904115,52.94182,244.9086,50.0,96.0,9.666747e-07,0.0,282.89938,247.23349,2.7904115,52.94182,0.1826969,10.2352705,68.57083,8.330017
15139,20348340.0,0.0,16.82788,16.828094,22.772034,23.33432,21.728516,21.747833,11.720428,12.79953,12.79953,12.797638,0.0,0.03221872,0.03221872,0.11839821,250.0,11.700012,0.0,0.0,49.2984,1265.4473,4.8369664e-05,2.814581,52.87984,246.43568,50.0,96.0,9.681896e-07,0.0,283.39093,248.22052,2.814581,52.87984,0.18283868,10.337785,68.520164,8.330017
15140,20348400.0,0.0,16.834381,16.834564,22.755188,23.307281,21.735016,21.749878,11.711395,12.79953,12.79953,12.798279,0.0,0.03222655,0.03222655,0.11813714,250.0,11.700012,0.0,0.0,48.90357,1266.7167,4.8448197e-05,2.8388765,52.814285,247.96109,50.0,96.0,9.656045e-07,0.0,283.65756,248.98717,2.8388765,52.814285,0.1825933,10.407705,68.393486,8.330017
15141,20348460.0,0.0,16.84085,16.841034,22.74115,23.286285,21.741547,21.751648,11.702454,12.79953,12.79953,12.79892,0.0,0.03222896,0.03222896,0.1175473,250.0,11.700012,0.0,0.0,48.327995,1265.4452,4.842474e-05,2.8628783,52.74666,249.41383,50.0,96.0,9.594345e-07,0.0,283.70834,249.51604,2.8628783,52.74666,0.18200797,10.446951,68.20484,8.330017
15142,20348520.0,0.0,16.84729,16.847504,22.727234,23.266388,21.748047,21.753448,11.694031,12.799561,12.799561,12.79953,0.0,0.03222737,0.03222737,0.11668269,250.0,11.700012,0.0,0.0,47.558743,1261.9261,4.8307855e-05,2.8849738,52.68024,250.74957,50.0,96.0,9.503156e-07,0.0,283.56616,249.81198,2.8849738,52.68024,0.18114,10.455828,67.96668,8.330017
15143,20348580.0,0.0,16.85376,16.853973,22.713501,23.247925,21.754517,21.755219,11.686157,12.799591,12.799591,12.80014,0.0,0.032224096,0.032224096,0.115554474,250.0,11.700012,0.0,0.0,46.61479,1256.3218,4.8104997e-05,2.9055383,52.61573,251.98798,50.0,96.0,9.3845443e-07,0.0,283.24762,249.8946,2.9055383,52.61573,0.18000509,10.434311,67.679504,8.330017
15144,20348640.0,0.0,16.860199,16.860413,22.700195,23.23111,21.760986,21.756989,11.6788025,12.799622,12.799622,12.80072,0.0,0.03221912,0.03221912,0.114188634,250.0,11.700012,0.0,0.0,45.512424,1248.7828,4.7821537e-05,2.924581,52.55363,253.12093,50.0,96.0,9.241714e-07,0.0,282.76807,249.77324,2.924581,52.55363,0.17862916,10.384389,67.34788,8.330017
15145,20348700.0,0.0,16.866638,16.866852,22.687408,23.216064,21.767426,21.758759,11.672028,12.799652,12.799652,12.80127,0.0,0.03221261,0.03221261,0.11260352,250.0,11.700012,0.0,0.0,44.263885,1239.4225,4.746163e-05,2.9420464,52.494358,254.14328,50.0,96.0,9.0771147e-07,0.0,282.13962,249.45503,2.9420464,52.494358,0.17703067,10.307268,66.97455,8.330017
15146,20348760.0,0.0,16.873047,16.87326,22.67752,23.20642,21.773895,21.760345,11.665924,12.799683,12.799683,12.801758,0.0,0.032203287,0.032203287,0.11086211,250.0,11.700012,0.0,0.0,42.94579,1228.5544,4.7035475e-05,2.9576876,52.4391,255.01692,50.0,96.0,8.8975423e-07,0.0,281.38937,248.95258,2.9576876,52.4391,0.17527023,10.2070465,66.572914,8.330017
15147,20348820.0,0.0,16.879486,16.8797,22.668762,23.198914,21.780304,21.761963,11.660736,12.799713,12.799713,12.802185,0.0,0.03219213,0.03219213,0.10902083,250.0,11.700012,0.0,0.0,41.566734,1216.5566,4.6556746e-05,2.9706314,52.38941,255.7277,50.0,96.0,8.709356e-07,0.0,280.54858,248.29187,2.9706314,52.38941,0.17340633,10.087163,66.15419,8.330017
15148,20348880.0,0.0,16.885895,16.886108,22.661041,23.193573,21.786743,21.76358,11.656464,12.799774,12.799774,12.802582,0.0,0.03218028,0.03218028,0.10709381,250.0,11.700012,0.0,0.0,40.14167,1203.5922,4.6032885e-05,2.9810355,52.34539,256.29135,50.0,96.0,8.5145183e-07,0.0,279.63248,247.49239,2.9810355,52.34539,0.17145534,9.949083,65.71966,8.330017
15149,20348940.0,0.0,16.892303,16.892548,22.654541,23.19049,21.793152,21.765167,11.653076,12.799835,12.799835,12.802887,0.0,0.032168135,0.032168135,0.105123,250.0,11.700012,0.0,0.0,38.70136,1189.9851,4.5477194e-05,2.9891324,52.307076,256.71832,50.0,96.0,8.317524e-07,0.0,278.66876,246.58575,2.9891324,52.307076,0.16946001,9.797387,65.276886,8.330017
15150,20349000.0,0.0,16.898743,16.898956,22.649292,23.189606,21.79956,21.766815,11.650543,12.799866,12.799866,12.803131,0.0,0.03215586,0.03215586,0.10313679,250.0,11.700012,0.0,0.0,37.265488,1175.9476,4.4898294e-05,2.9949481,52.274513,257.01257,50.0,96.0,8.121302e-07,0.0,277.6749,245.59178,2.9949481,52.274513,0.167449,9.635266,64.83121,8.330017
15151,20349060.0,0.0,16.905151,16.905396,22.64621,23.192505,21.805908,21.768463,11.648926,12.799927,12.799927,12.803314,0.0,0.032142792,0.032142792,0.1011672,250.0,11.700012,0.0,0.0,35.87094,1161.6644,4.4302906e-05,2.9984264,52.247913,257.16263,50.0,96.0,7.928844e-07,0.0,276.6646,244.52272,2.9984264,52.247913,0.16545294,9.465714,64.38975,8.330017
15152,20349120.0,0.0,16.91159,16.911804,22.644562,23.19751,21.812286,21.770142,11.648224,12.799957,12.799957,12.803406,0.0,0.032129515,0.032129515,0.0992666,250.0,11.700012,0.0,0.0,34.54119,1147.5427,4.370739e-05,2.9993305,52.22764,257.17496,50.0,96.0,7.7451836e-07,0.0,275.6675,243.41438,2.9993305,52.22764,0.1635255,9.293921,63.96383,8.330017
15153,20349180.0,0.0,16.918,16.918243,22.644287,23.204498,21.818604,21.77182,11.648468,12.800018,12.800018,12.803436,0.0,0.032116536,0.032116536,0.09745601,250.0,11.700012,0.0,0.0,33.293083,1133.7803,4.3120428e-05,2.9978585,52.2135,257.06375,50.0,96.0,7.5721505e-07,0.0,274.69757,242.2885,2.9978585,52.2135,0.16168867,9.122616,63.557953,8.330017
15154,20349240.0,0.0,16.924438,16.924683,22.645355,23.21344,21.824951,21.773499,11.649536,12.800049,12.800049,12.803406,0.0,0.03210401,0.03210401,0.09575098,250.0,11.700012,0.0,0.0,32.138103,1120.513,4.2547865e-05,2.994155,52.20532,256.83743,50.0,96.0,7.410949e-07,0.0,273.76382,241.15993,2.994155,52.20532,0.15995844,8.953982,63.17589,8.330017
15155,20349300.0,0.0,16.930908,16.931152,22.647766,23.22406,21.831268,21.775208,11.651398,12.80011,12.80011,12.803284,0.0,0.03209198,0.03209198,0.09418887,250.0,11.700012,0.0,0.0,31.101269,1108.0476,4.2002594e-05,2.9885004,52.20271,256.50958,50.0,96.0,7.264653e-07,0.0,272.88666,240.05843,2.9885004,52.20271,0.15837203,8.792761,62.826515,8.330017
15156,20349360.0,0.0,16.937347,16.937592,22.65158,23.236359,21.837524,21.776978,11.653961,12.80014,12.80014,12.803131,0.0,0.032080572,0.032080572,0.09278204,250.0,11.700012,0.0,0.0,30.192734,1096.4924,4.1489187e-05,2.980995,52.2055,256.08737,50.0,96.0,7.134053e-07,0.0,272.07214,238.99583,2.980995,52.2055,0.15694226,8.64062,62.51348,8.330017
15157,20349420.0,0.0,16.943817,16.944092,22.656738,23.25003,21.84378,21.778778,11.657166,12.800171,12.800171,12.8029175,0.0,0.032069765,0.032069765,0.091555595,250.0,11.700012,0.0,0.0,29.427677,1086.0548,4.1016305e-05,2.971851,52.213375,255.581,50.0,96.0,7.0209944e-07,0.0,271.3328,237.99254,2.971851,52.213375,0.15569404,8.500738,62.243454,8.330017
15158,20349480.0,0.0,16.950317,16.950562,22.663147,23.26477,21.850006,21.780579,11.660919,12.800201,12.800201,12.802643,0.0,0.032059625,0.032059625,0.09052834,250.0,11.700012,0.0,0.0,28.81767,1076.9012,4.059102e-05,2.9613128,52.225952,255.00247,50.0,96.0,6.9267776e-07,0.0,270.67844,237.06613,2.9613128,52.225952,0.15464632,8.375613,62.021667,8.330017
15159,20349540.0,0.0,16.956818,16.957062,22.670776,23.280396,21.856232,21.78238,11.665161,12.800232,12.800232,12.802338,0.0,0.032050233,0.032050233,0.08971053,250.0,11.700012,0.0,0.0,28.368673,1069.1296,4.0217517e-05,2.9495702,52.242924,254.36159,50.0,96.0,6.8519796e-07,0.0,270.1143,236.22794,2.9495702,52.242924,0.15380958,8.266728,61.851376,8.330017
15160,20349600.0,0.0,16.963318,16.963593,22.679596,23.296722,21.862457,21.78418,11.66983,12.800262,12.800262,12.802002,0.0,0.03204164,0.03204164,0.08910807,250.0,11.700012,0.0,0.0,28.084091,1062.801,3.989837e-05,2.9367785,52.264034,253.66571,50.0,96.0,6.796847e-07,0.0,269.64304,235.48526,2.9367785,52.264034,0.15318991,8.174963,61.734764,8.330017
15161,20349660.0,0.0,16.969849,16.970123,22.689056,23.312653,21.868591,21.786072,11.674805,12.800262,12.800262,12.801636,0.0,0.03203412,0.03203412,0.08872738,250.0,11.700012,0.0,0.0,27.957329,1058.0079,3.963789e-05,2.9232533,52.288757,252.9326,50.0,96.0,6.7617293e-07,0.0,269.27057,234.8514,2.9232533,52.288757,0.15279415,8.101709,61.67348,8.330017
15162,20349720.0,0.0,16.97641,16.976685,22.699432,23.328735,21.874695,21.787964,11.679932,12.800293,12.800293,12.80127,0.0,0.032027636,0.032027636,0.08856721,250.0,11.700012,0.0,0.0,27.99187,1054.7716,3.9437426e-05,2.9094062,52.31643,252.17699,50.0,96.0,6.746362e-07,0.0,268.9986,234.33318,2.9094062,52.31643,0.15262096,8.047565,61.667164,8.330017
15163,20349780.0,0.0,16.983002,16.983246,22.710693,23.344727,21.880798,21.789886,11.68515,12.800293,12.800293,12.800903,0.0,0.032022003,0.032022003,0.08862886,250.0,11.700012,0.0,0.0,28.186249,1053.1025,3.929727e-05,2.8953457,52.3468,251.40216,50.0,96.0,6.7507705e-07,0.0,268.82755,233.93239,2.8953457,52.3468,0.15267132,8.012802,61.716263,8.330017
15164,20349840.0,0.0,16.989594,16.989868,22.722626,23.360352,21.886871,21.791779,11.69043,12.800293,12.800293,12.800507,0.0,0.032017212,0.032017212,0.088909194,250.0,11.700012,0.0,0.0,28.533974,1052.9973,3.9217477e-05,2.8812857,52.379364,250.6197,50.0,96.0,6.7746896e-07,0.0,268.75845,233.65297,2.8812857,52.379364,0.15294208,7.9975224,61.819504,8.330017
15165,20349900.0,0.0,16.996216,16.99649,22.734985,23.375183,21.892944,21.79367,11.695587,12.800293,12.800293,12.80011,0.0,0.032013357,0.032013357,0.089392245,250.0,11.700012,0.0,0.0,29.02036,1054.3789,3.919556e-05,2.8675067,52.41344,249.84544,50.0,96.0,6.816949e-07,0.0,268.78854,233.49458,2.8675067,52.41344,0.15341839,8.000805,61.971992,8.330017
15166,20349960.0,0.0,17.002869,17.003143,22.747955,23.389587,21.898895,21.795593,11.700714,12.800293,12.800293,12.799744,0.0,0.032010198,0.032010198,0.09009107,250.0,11.700012,0.0,0.0,29.655468,1057.308,3.923319e-05,2.8538797,52.449383,249.06888,50.0,96.0,6.8784544e-07,0.0,268.92004,233.45631,2.8538797,52.449383,0.15410995,8.023235,62.1768,8.330017
15167,20350020.0,0.0,17.009552,17.009827,22.761108,23.402893,21.904877,21.797516,11.705658,12.800262,12.800262,12.799377,0.0,0.032008003,0.032008003,0.09098082,250.0,11.700012,0.0,0.0,30.416494,1061.66,3.9326238e-05,2.8407502,52.486366,248.31108,50.0,96.0,6.957672e-07,0.0,269.14963,233.53711,2.8407502,52.486366,0.15499534,8.063324,62.426178,8.330017
15168,20350080.0,0.0,17.016266,17.01654,22.774261,23.414978,21.910797,21.799438,11.710388,12.800262,12.800262,12.799042,0.0,0.032006785,0.032006785,0.092050835,250.0,11.700012,0.0,0.0,31.293493,1067.3733,3.9472445e-05,2.8282735,52.524014,247.57948,50.0,96.0,7.053827e-07,0.0,269.47522,233.73412,2.8282735,52.524014,0.1560631,8.120389,62.716312,8.330017
15169,20350140.0,0.0,17.02301,17.023285,22.7872,23.425629,21.916718,21.801361,11.714844,12.800232,12.800232,12.798706,0.0,0.032006655,0.032006655,0.09328253,250.0,11.700012,0.0,0.0,32.27082,1074.3406,3.966803e-05,2.8166208,52.561794,246.88599,50.0,96.0,7.165535e-07,0.0,269.89267,234.043,2.8166208,52.561794,0.15729451,8.193138,63.041203,8.330017
15170,20350200.0,0.0,17.029785,17.03006,22.799683,23.434692,21.922638,21.803284,11.718903,12.800232,12.800232,12.798431,0.0,0.032007717,0.032007717,0.094648436,250.0,11.700012,0.0,0.0,33.32727,1082.3999,3.9907216e-05,2.8060045,52.599007,246.24443,50.0,96.0,7.290696e-07,0.0,270.39468,234.45612,2.8060045,52.599007,0.15866269,8.279746,63.392742,8.330017
15171,20350260.0,0.0,17.036621,17.036865,22.811218,23.441467,21.928436,21.805267,11.722565,12.800201,12.800201,12.798157,0.0,0.032010194,0.032010194,0.09613103,250.0,11.700012,0.0,0.0,34.443848,1091.4572,4.0186766e-05,2.7965364,52.635265,245.66473,50.0,96.0,7.428017e-07,0.0,270.9774,234.96922,2.7965364,52.635265,0.16015035,8.379059,63.765465,8.330017
15172,20350320.0,0.0,17.043457,17.043732,22.821869,23.446472,21.934235,21.807251,11.7256775,12.800171,12.800171,12.797913,0.0,0.032014128,0.032014128,0.097696014,250.0,11.700012,0.0,0.0,35.601295,1101.3049,4.049936e-05,2.788511,52.669685,245.1625,50.0,96.0,7.574621e-07,0.0,271.63004,235.57207,2.788511,52.669685,0.16172336,8.488883,64.14995,8.330017
15173,20350380.0,0.0,17.050354,17.050598,22.83142,23.449585,21.940002,21.809235,11.7282715,12.80014,12.80014,12.7977295,0.0,0.032019246,0.032019246,0.09931262,250.0,11.700012,0.0,0.0,36.776665,1111.7345,4.0837178e-05,2.7819927,52.7016,244.74442,50.0,96.0,7.7277747e-07,0.0,272.34027,236.25108,2.7819927,52.7016,0.16335036,8.607054,64.53832,8.330017
15174,20350440.0,0.0,17.057281,17.057526,22.839813,23.450806,21.94577,21.811188,11.730316,12.80011,12.80011,12.797577,0.0,0.03202549,0.03202549,0.100956514,250.0,11.700012,0.0,0.0,37.95314,1122.5881,4.1194435e-05,2.777013,52.73055,244.41562,50.0,96.0,7.885289e-07,0.0,273.09836,236.9959,2.777013,52.73055,0.16500692,8.731765,64.92453,8.330017
15175,20350500.0,0.0,17.06424,17.064484,22.84668,23.449799,21.951477,21.81314,11.731659,12.800079,12.800079,12.797485,0.0,0.03203312,0.03203312,0.10260408,250.0,11.700012,0.0,0.0,39.112473,1133.757,4.156795e-05,2.7738762,52.7555,244.19965,50.0,96.0,8.0450405e-07,0.0,273.8994,237.80765,2.7738762,52.7555,0.16667005,8.862175,65.30207,8.330017
15176,20350560.0,0.0,17.071259,17.071503,22.852112,23.44693,21.957123,21.815186,11.732422,12.800049,12.800049,12.797394,0.0,0.0320415,0.0320415,0.10421775,250.0,11.700012,0.0,0.0,40.23064,1144.9397,4.1945725e-05,2.7723281,52.776424,244.08144,50.0,96.0,8.203223e-07,0.0,274.71948,238.6564,2.7723281,52.776424,0.16830067,8.994568,65.66346,8.330017
15177,20350620.0,0.0,17.078308,17.078552,22.855957,23.44217,21.962738,21.81723,11.732544,12.800018,12.800018,12.797394,0.0,0.032050658,0.032050658,0.10576314,250.0,11.700012,0.0,0.0,41.28415,1155.9254,4.232033e-05,2.772479,52.79261,244.07227,50.0,96.0,8.3564026e-07,0.0,275.54312,239.53014,2.772479,52.79261,0.16986462,9.126624,66.00098,8.330017
15178,20350680.0,0.0,17.085419,17.085663,22.858429,23.435913,21.968323,21.819275,11.732178,12.799988,12.799988,12.797394,0.0,0.032060258,0.032060258,0.10723027,250.0,11.700012,0.0,0.0,42.26906,1166.5981,4.2686584e-05,2.7739937,52.804626,244.1523,50.0,96.0,8.503293e-07,0.0,276.3582,240.41188,2.7739937,52.804626,0.17135108,9.256622,66.31395,8.330017
15179,20350740.0,0.0,17.09256,17.092804,22.859314,23.42804,21.973846,21.821259,11.731232,12.799957,12.799957,12.797455,0.0,0.032070294,0.032070294,0.108578935,250.0,11.700012,0.0,0.0,43.157097,1176.7184,4.3036267e-05,2.7770905,52.811462,244.33783,50.0,96.0,8.6397296e-07,0.0,277.1462,241.28915,2.7770905,52.811462,0.17272004,9.382046,66.59357,8.330017
15180,20350800.0,0.0,17.099762,17.100006,22.85904,23.419037,21.9794,21.823273,11.729828,12.799927,12.799927,12.797546,0.0,0.032080375,0.032080375,0.109821364,250.0,11.700012,0.0,0.0,43.960346,1186.2966,4.3368487e-05,2.7813005,52.814323,244.59787,50.0,96.0,8.766515e-07,0.0,277.90323,242.15062,2.7813005,52.814323,0.1739827,9.502483,66.84458,8.330017
15181,20350860.0,0.0,17.107086,17.10733,22.854156,23.405792,21.981018,21.821533,11.727966,12.799896,12.799896,12.797699,0.0,0.032092415,0.032092415,0.1109116,250.0,11.700012,0.0,0.0,44.619545,1195.1683,4.3678585e-05,2.7867525,52.812366,244.9723,50.0,96.0,8.879236e-07,0.0,278.61542,242.9964,2.7867525,52.812366,0.1750973,9.615016,67.05605,8.330017
15182,20350920.0,0.0,17.114624,17.114899,22.84784,23.391632,21.982635,21.819794,11.725525,12.799866,12.799866,12.797882,0.0,0.032105263,0.032105263,0.11179891,250.0,11.700012,0.0,0.0,45.13075,1203.0309,4.3955864e-05,2.7939265,52.80411,245.46983,50.0,96.0,8.9721334e-07,0.0,279.25348,243.80174,2.7939265,52.80411,0.1760105,9.715893,67.21767,8.330017
15183,20350980.0,0.0,17.122375,17.12265,22.840363,23.3768,21.984222,21.818054,11.722565,12.799835,12.799835,12.798126,0.0,0.03211771,0.03211771,0.112479575,250.0,11.700012,0.0,0.0,45.489548,1209.7896,4.419597e-05,2.8024685,52.789845,246.06564,50.0,96.0,9.0442677e-07,0.0,279.8053,244.54869,2.8024685,52.789845,0.17671621,9.804093,67.33058,8.330017
15184,20351040.0,0.0,17.13034,17.130615,22.831848,23.36139,21.985779,21.816315,11.719147,12.799835,12.799835,12.79837,0.0,0.03212945,0.03212945,0.11294799,250.0,11.700012,0.0,0.0,45.69366,1215.3785,4.4396184e-05,2.8121603,52.769894,246.74773,50.0,96.0,9.0947714e-07,0.0,280.2626,245.22656,2.8121603,52.769894,0.17720832,9.878555,67.394844,8.330017
15185,20351100.0,0.0,17.13852,17.138794,22.82254,23.345825,21.987335,21.814545,11.715424,12.799805,12.799805,12.798676,0.0,0.032139864,0.032139864,0.11319638,250.0,11.700012,0.0,0.0,45.740986,1219.678,4.4551125e-05,2.8226295,52.745132,247.48668,50.0,96.0,9.122491e-07,0.0,280.611,245.81244,2.8226295,52.745132,0.17747761,9.9372015,67.41072,8.330017
15186,20351160.0,0.0,17.14685,17.147156,22.813538,23.331573,21.989044,21.81314,11.711456,12.799805,12.799805,12.798981,0.0,0.032148052,0.032148052,0.11323531,250.0,11.700012,0.0,0.0,45.6523,1222.6858,4.4659784e-05,2.83369,52.716183,248.25784,50.0,96.0,9.128241e-07,0.0,280.84808,246.29625,2.83369,52.716183,0.17753296,9.979973,67.38185,8.330017
15187,20351220.0,0.0,17.155396,17.1557,22.804138,23.317566,21.990723,21.811737,11.707428,12.799774,12.799774,12.799316,0.0,0.03215409,0.03215409,0.1130767,250.0,11.700012,0.0,0.0,45.424522,1224.4214,4.4721724e-05,2.8447433,52.684464,249.03293,50.0,96.0,9.1132375e-07,0.0,280.9729,246.66771,2.8447433,52.684464,0.17738642,10.00612,67.31216,8.330017
15188,20351280.0,0.0,17.164124,17.164429,22.794525,23.304047,21.992401,21.810303,11.7034,12.799774,12.799774,12.799652,0.0,0.032158546,0.032158546,0.11272554,250.0,11.700012,0.0,0.0,45.06507,1224.905,4.4737477e-05,2.8556833,52.650833,249.80202,50.0,96.0,9.0781623e-07,0.0,280.98633,246.92386,2.8556833,52.650833,0.17704417,10.015034,67.203094,8.330017
15189,20351340.0,0.0,17.173004,17.17331,22.784943,23.29132,21.99408,21.808899,11.699463,12.799805,12.799805,12.799988,0.0,0.03216151,0.03216151,0.1122008,250.0,11.700012,0.0,0.0,44.588764,1224.22,4.47094e-05,2.8662946,52.61633,250.54665,50.0,96.0,9.025197e-07,0.0,280.8953,247.06462,2.8662946,52.61633,0.17652597,10.007372,67.059265,8.330017
15190,20351400.0,0.0,17.182068,17.182373,22.77533,23.27945,21.995728,21.807465,11.695557,12.799805,12.799805,12.8003235,0.0,0.032162648,0.032162648,0.11146693,250.0,11.700012,0.0,0.0,43.96948,1222.1167,4.462846e-05,2.876623,52.580482,251.26683,50.0,96.0,8.950479e-07,0.0,280.67896,247.06776,2.876623,52.580482,0.17579363,9.980034,66.872925,8.330017
15191,20351460.0,0.0,17.191254,17.19159,22.766235,23.269043,21.997131,21.806,11.6918335,12.799805,12.799805,12.800659,0.0,0.03216228,0.03216228,0.110610195,250.0,11.700012,0.0,0.0,43.274117,1219.1249,4.451327e-05,2.886499,52.54483,251.94572,50.0,96.0,8.86341e-07,0.0,280.38394,246.97375,2.886499,52.54483,0.17493604,9.939762,66.66237,8.330017
15192,20351520.0,0.0,17.200623,17.200958,22.757568,23.259796,21.998535,21.804504,11.688385,12.799805,12.799805,12.800964,0.0,0.032160554,0.032160554,0.10962433,250.0,11.700012,0.0,0.0,42.494766,1215.1779,4.436081e-05,2.8955119,52.51016,252.56711,50.0,96.0,8.763482e-07,0.0,280.00327,246.76927,2.8955119,52.51016,0.17394665,9.884606,66.4266,8.330017
15193,20351580.0,0.0,17.210144,17.21048,22.74936,23.251831,21.999939,21.80304,11.685242,12.799835,12.799835,12.801239,0.0,0.032157633,0.032157633,0.10851956,250.0,11.700012,0.0,0.0,41.63946,1210.3339,4.417325e-05,2.9036467,52.476757,253.12764,50.0,96.0,8.6519543e-07,0.0,279.5431,246.45825,2.9036467,52.476757,0.17283589,9.815257,66.167366,8.330017
15194,20351640.0,0.0,17.219788,17.220123,22.74173,23.24527,22.001343,21.801575,11.682404,12.799866,12.799866,12.801514,0.0,0.032153774,0.032153774,0.10732196,250.0,11.700012,0.0,0.0,40.728275,1204.753,4.3956177e-05,2.910829,52.445255,253.62085,50.0,96.0,8.531726e-07,0.0,279.01755,246.05228,2.910829,52.445255,0.17163044,9.733676,65.88995,8.330017
15195,20351700.0,0.0,17.229553,17.22992,22.734802,23.240143,22.002716,21.80014,11.679962,12.799866,12.799866,12.801758,0.0,0.032149047,0.032149047,0.10605011,250.0,11.700012,0.0,0.0,39.774597,1198.5502,4.3713673e-05,2.9169729,52.415985,254.04219,50.0,96.0,8.404833e-07,0.0,278.43677,245.55962,2.9169729,52.415985,0.17034902,9.641277,65.59803,8.330017
15196,20351760.0,0.0,17.239471,17.239838,22.729065,23.237122,22.004211,21.799011,11.677948,12.799896,12.799896,12.801941,0.0,0.032143205,0.032143205,0.10472233,250.0,11.700012,0.0,0.0,38.79674,1191.822,4.3448974e-05,2.9219937,52.389275,254.38289,50.0,96.0,8.2731725e-07,0.0,277.80893,244.98564,2.9219937,52.389275,0.16900933,9.539416,65.29545,8.330017
15197,20351820.0,0.0,17.249481,17.249847,22.724152,23.235626,22.005737,21.797913,11.676392,12.799927,12.799927,12.8020935,0.0,0.032136634,0.032136634,0.1033728,250.0,11.700012,0.0,0.0,37.81466,1184.8005,4.3170432e-05,2.9256694,52.36575,254.63866,50.0,96.0,8.1403033e-07,0.0,277.1525,244.34846,2.9256694,52.36575,0.1676465,9.430759,64.989456,8.330017
15198,20351880.0,0.0,17.259613,17.26001,22.720123,23.235626,22.007233,21.796814,11.675354,12.799957,12.799957,12.802216,0.0,0.032129575,0.032129575,0.10201924,250.0,11.700012,0.0,0.0,36.841743,1177.6176,4.288309e-05,2.9280102,52.345573,254.81151,50.0,96.0,8.008022e-07,0.0,276.47794,243.6601,2.9280102,52.345573,0.16627866,9.316961,64.68364,8.330017
15199,20351940.0,0.0,17.269867,17.270264,22.71698,23.237183,22.008728,21.795746,11.674774,12.799957,12.799957,12.802307,0.0,0.032122135,0.032122135,0.10067474,250.0,11.700012,0.0,0.0,35.887398,1170.3671,4.259051e-05,2.9290252,52.32883,254.90248,50.0,96.0,7.877609e-07,0.0,275.79272,242.9292,2.9290252,52.32883,0.16491911,9.199344,64.38071,8.330017
15200,20352000.0,0.0,17.280212,17.28061,22.714783,23.240173,22.010254,21.794678,11.674713,12.799988,12.799988,12.802368,0.0,0.03211451,0.03211451,0.09936945,250.0,11.700012,0.0,0.0,34.97319,1163.271,4.2301064e-05,2.9287372,52.31569,254.91452,50.0,96.0,7.7519417e-07,0.0,275.11346,242.17549,2.9287372,52.31569,0.16359839,9.080902,64.08727,8.330017
15201,20352060.0,0.0,17.29065,17.291046,22.71347,23.244385,22.01184,21.793915,11.67511,12.800018,12.800018,12.802368,0.0,0.03210689,0.03210689,0.09811306,250.0,11.700012,0.0,0.0,34.10423,1156.411,4.201798e-05,2.9271703,52.306133,254.85179,50.0,96.0,7.631884e-07,0.0,274.44598,241.40753,2.9271703,52.306133,0.16232665,8.962747,63.805485,8.330017
15202,20352120.0,0.0,17.301178,17.301575,22.713104,23.249908,22.013458,21.793182,11.675995,12.800049,12.800049,12.802338,0.0,0.032099333,0.032099333,0.096926644,250.0,11.700012,0.0,0.0,33.29722,1149.9487,4.174748e-05,2.9244168,52.300114,254.71892,50.0,96.0,7.519299e-07,0.0,273.80173,240.64047,2.9244168,52.300114,0.16112497,8.847166,63.540195,8.330017
15203,20352180.0,0.0,17.311768,17.312195,22.713684,23.256622,22.015045,21.79248,11.677307,12.800079,12.800079,12.802277,0.0,0.03209186,0.03209186,0.095830835,250.0,11.700012,0.0,0.0,32.565914,1144.0409,4.1495496e-05,2.9205194,52.297585,254.5194,50.0,96.0,7.4159533e-07,0.0,273.19122,239.88846,2.9205194,52.297585,0.16001406,8.736343,63.29636,8.330017
15204,20352240.0,0.0,17.322449,17.322876,22.715149,23.264435,22.016663,21.791748,11.679016,12.80011,12.80011,12.802155,0.0,0.032084554,0.032084554,0.09483837,250.0,11.700012,0.0,0.0,31.919035,1138.7928,4.126611e-05,2.9155307,52.298485,254.25774,50.0,96.0,7.3228676e-07,0.0,272.6211,239.16167,2.9155307,52.298485,0.15900685,8.631687,63.077225,8.330017
15205,20352300.0,0.0,17.33319,17.333618,22.71756,23.273254,22.01828,21.791046,11.681152,12.80011,12.80011,12.802032,0.0,0.032077488,0.032077488,0.09395751,250.0,11.700012,0.0,0.0,31.362316,1134.2759,4.1062085e-05,2.9095006,52.30273,253.9378,50.0,96.0,7.2406425e-07,0.0,272.09552,238.4673,2.9095006,52.30273,0.1581118,8.534154,62.885063,8.330017
15206,20352360.0,0.0,17.343994,17.344421,22.720306,23.28189,22.019928,21.79065,11.683624,12.80014,12.80014,12.80188,0.0,0.032071188,0.032071188,0.0931969,250.0,11.700012,0.0,0.0,30.890852,1130.6049,4.0888404e-05,2.9025803,52.310043,253.57518,50.0,96.0,7.1699696e-07,0.0,271.62213,237.81964,2.9025803,52.310043,0.15733853,8.445148,62.721752,8.330017
15207,20352420.0,0.0,17.354828,17.355286,22.723816,23.291168,22.021606,21.790283,11.68634,12.80014,12.80014,12.801697,0.0,0.032065522,0.032065522,0.09256164,250.0,11.700012,0.0,0.0,30.516973,1127.8379,4.074769e-05,2.895116,52.31992,253.17984,50.0,96.0,7.1111253e-07,0.0,271.2048,237.22702,2.895116,52.31992,0.15669185,8.365824,62.588573,8.330017
15208,20352480.0,0.0,17.365723,17.36618,22.728088,23.301025,22.023254,21.789886,11.68927,12.800171,12.800171,12.801483,0.0,0.032060284,0.032060284,0.09205783,250.0,11.700012,0.0,0.0,30.243406,1126.0148,4.0641247e-05,2.8871298,52.332253,252.75203,50.0,96.0,7.0644927e-07,0.0,270.84543,236.69273,2.8871298,52.332253,0.1561775,8.296883,62.48742,8.330017
15209,20352540.0,0.0,17.376678,17.377136,22.733063,23.311249,22.024933,21.78952,11.692383,12.800171,12.800171,12.80127,0.0,0.0320554,0.0320554,0.09169484,250.0,11.700012,0.0,0.0,30.074574,1125.2155,4.057212e-05,2.8786583,52.346855,252.29625,50.0,96.0,7.0307755e-07,0.0,270.54874,236.22443,2.8786583,52.346855,0.1558047,8.239339,62.42073,8.330017
15210,20352600.0,0.0,17.387665,17.388092,22.738586,23.321594,22.02658,21.789154,11.695648,12.800171,12.800171,12.801056,0.0,0.032050967,0.032050967,0.091475196,250.0,11.700012,0.0,0.0,30.01005,1125.4838,4.054228e-05,2.8698535,52.363388,251.82175,50.0,96.0,7.010089e-07,0.0,270.3175,235.82852,2.8698535,52.363388,0.15557596,8.193689,62.389034,8.330017
15211,20352660.0,0.0,17.398651,17.399109,22.743378,23.329468,22.02829,21.789154,11.698975,12.800171,12.800171,12.800812,0.0,0.03204846,0.03204846,0.091395095,250.0,11.700012,0.0,0.0,30.02505,1126.9055,4.0556293e-05,2.8608773,52.38178,251.35323,50.0,96.0,7.0024464e-07,0.0,270.15765,235.51845,2.8608773,52.38178,0.15549111,8.160339,62.39055,8.330017
15212,20352720.0,0.0,17.409668,17.410126,22.748444,23.33728,22.029999,21.789185,11.702148,12.800171,12.800171,12.800598,0.0,0.03204705,0.03204705,0.09143274,250.0,11.700012,0.0,0.0,30.124401,1129.3176,4.0608644e-05,2.8524542,52.40065,250.90579,50.0,96.0,7.005559e-07,0.0,270.0608,235.28857,2.8524542,52.40065,0.15552595,8.138554,62.419445,8.330017
15213,20352780.0,0.0,17.420715,17.421173,22.753784,23.34491,22.031677,21.789215,11.705231,12.800171,12.800171,12.8003845,0.0,0.032046042,0.032046042,0.091560096,250.0,11.700012,0.0,0.0,30.285751,1132.4712,4.0689305e-05,2.8443341,52.41978,250.47072,50.0,96.0,7.0168323e-07,0.0,270.01065,235.11719,2.8443341,52.41978,0.15565133,8.125498,62.469364,8.330017
15214,20352840.0,0.0,17.431763,17.43222,22.759338,23.352325,22.033356,21.789246,11.708191,12.800171,12.800171,12.800201,0.0,0.032045424,0.032045424,0.09178335,250.0,11.700012,0.0,0.0,30.512953,1136.4216,4.080041e-05,2.8365016,52.43915,250.04913,50.0,96.0,7.036841e-07,0.0,270.01047,235.00827,2.8365016,52.43915,0.15587339,8.121659,62.541687,8.330017
15215,20352900.0,0.0,17.44281,17.443268,22.765045,23.359314,22.035065,21.789246,11.71106,12.800171,12.800171,12.799988,0.0,0.032045163,0.032045163,0.09210568,250.0,11.700012,0.0,0.0,30.807198,1141.2048,4.0943472e-05,2.828986,52.458614,249.6443,50.0,96.0,7.065907e-07,0.0,270.06274,234.96532,2.828986,52.458614,0.15619524,8.127348,62.636917,8.330017
15216,20352960.0,0.0,17.453857,17.454285,22.769318,23.363129,22.036743,21.789734,11.713745,12.80014,12.80014,12.799805,0.0,0.032046568,0.032046568,0.092501774,250.0,11.700012,0.0,0.0,31.125006,1146.7325,4.111657e-05,2.8219378,52.47775,249.28252,50.0,96.0,7.102034e-07,0.0,270.16348,234.99002,2.8219378,52.47775,0.15659426,8.141055,62.74768,8.330017
15217,20353020.0,0.0,17.464874,17.465302,22.773376,23.366455,22.038452,21.790192,11.716064,12.80014,12.80014,12.799683,0.0,0.03204919,0.03204919,0.092945054,250.0,11.700012,0.0,0.0,31.473545,1152.8254,4.1313924e-05,2.8160636,52.495472,248.97769,50.0,96.0,7.1427667e-07,0.0,270.30313,235.07446,2.8160636,52.495472,0.15704286,8.161553,62.86687,8.330017
15218,20353080.0,0.0,17.475891,17.476318,22.777252,23.369232,22.04013,21.79065,11.718018,12.80011,12.80011,12.79953,0.0,0.032052055,0.032052055,0.09343183,250.0,11.700012,0.0,0.0,31.845654,1159.3906,4.1531097e-05,2.811093,52.51174,248.71585,50.0,96.0,7.1876315e-07,0.0,270.4757,235.20769,2.811093,52.51174,0.15753548,8.188438,62.9941,8.330017
15219,20353140.0,0.0,17.486847,17.487305,22.780884,23.371368,22.04184,21.791107,11.719696,12.80011,12.80011,12.799408,0.0,0.032055166,0.032055166,0.09395263,250.0,11.700012,0.0,0.0,32.23578,1166.358,4.1765496e-05,2.8069112,52.52652,248.496,50.0,96.0,7.235799e-07,0.0,270.67657,235.38376,2.8069112,52.52652,0.15806258,8.2205515,63.127052,8.330017
15220,20353200.0,0.0,17.497803,17.49823,22.784271,23.372925,22.043488,21.791534,11.7211,12.800079,12.800079,12.799316,0.0,0.03205844,0.03205844,0.09450146,250.0,11.700012,0.0,0.0,32.639908,1173.6783,4.2015276e-05,2.8034692,52.539795,248.31674,50.0,96.0,7.286731e-07,0.0,270.9026,235.59846,2.8034692,52.539795,0.15861802,8.257225,63.264286,8.330017
15221,20353260.0,0.0,17.508728,17.509155,22.786072,23.371674,22.045197,21.792358,11.7221985,12.800079,12.800079,12.799255,0.0,0.032062832,0.032062832,0.09504898,250.0,11.700012,0.0,0.0,33.01784,1181.2017,4.2275926e-05,2.800787,52.551235,248.19606,50.0,96.0,7.3379414e-07,0.0,271.14517,235.8465,2.800787,52.551235,0.15917447,8.296281,63.398045,8.330017
15222,20353320.0,0.0,17.519562,17.52002,22.787384,23.369873,22.046844,21.793182,11.72287,12.800049,12.800049,12.799225,0.0,0.032067887,0.032067887,0.09557074,250.0,11.700012,0.0,0.0,33.373444,1188.739,4.254095e-05,2.7993076,52.56015,248.13904,50.0,96.0,7.38707e-07,0.0,271.39307,236.11636,2.7993076,52.56015,0.15970646,8.336312,63.522392,8.330017
15223,20353380.0,0.0,17.530396,17.530823,22.788208,23.367493,22.048523,21.793976,11.723145,12.800018,12.800018,12.799194,0.0,0.03207301,0.03207301,0.096065275,250.0,11.700012,0.0,0.0,33.703533,1196.2361,4.2807795e-05,2.7989228,52.56655,248.13634,50.0,96.0,7.433851e-07,0.0,271.64252,236.40147,2.7989228,52.56655,0.16021134,8.377159,63.637478,8.330017
15224,20353440.0,0.0,17.541138,17.541565,22.788574,23.364594,22.05017,21.79477,11.723114,12.800018,12.800018,12.799194,0.0,0.032077964,0.032077964,0.09652155,250.0,11.700012,0.0,0.0,34.001175,1203.5774,4.3071737e-05,2.7993293,52.57065,248.17813,50.0,96.0,7.477186e-07,0.0,271.88516,236.68979,2.7993293,52.57065,0.1606776,8.417299,63.741257,8.330017
15225,20353500.0,0.0,17.551819,17.552246,22.788483,23.361298,22.051819,21.795563,11.722809,12.799988,12.799988,12.799225,0.0,0.03208264,0.03208264,0.096929274,250.0,11.700012,0.0,0.0,34.26064,1210.6616,4.332876e-05,2.800384,52.572643,248.25679,50.0,96.0,7.5160415e-07,0.0,272.11353,236.97107,2.800384,52.572643,0.16109459,8.455328,63.831787,8.330017
15226,20353560.0,0.0,17.562439,17.562836,22.786957,23.355743,22.053467,21.796692,11.7221985,12.799988,12.799988,12.799255,0.0,0.03208803,0.03208803,0.09727718,250.0,11.700012,0.0,0.0,34.45766,1217.483,4.357989e-05,2.8022397,52.572186,248.39381,50.0,96.0,7.549599e-07,0.0,272.3287,237.25252,2.8022397,52.572186,0.16145357,8.49098,63.90563,8.330017
15227,20353620.0,0.0,17.572968,17.573364,22.784912,23.349945,22.055115,21.797821,11.721252,12.799957,12.799957,12.799347,0.0,0.03209354,0.03209354,0.097542524,250.0,11.700012,0.0,0.0,34.59476,1223.8242,4.3817014e-05,2.8051133,52.56902,248.58276,50.0,96.0,7.575489e-07,0.0,272.51633,237.51665,2.8051133,52.56902,0.16173002,8.522371,63.957947,8.330017
15228,20353680.0,0.0,17.583405,17.583801,22.78247,23.344025,22.056732,21.79895,11.720001,12.799927,12.799927,12.799438,0.0,0.032098576,0.032098576,0.09772507,250.0,11.700012,0.0,0.0,34.67127,1229.6128,4.4036384e-05,2.8086588,52.563606,248.80443,50.0,96.0,7.5935446e-07,0.0,272.67053,237.75177,2.8086588,52.563606,0.16192262,8.548735,63.989693,8.330017
15229,20353740.0,0.0,17.59375,17.594177,22.779633,23.337921,22.05835,21.80008,11.718475,12.799927,12.799927,12.79953,0.0,0.032103203,0.032103203,0.09782525,250.0,11.700012,0.0,0.0,34.686928,1234.8722,4.4239296e-05,2.8130143,52.555717,249.06535,50.0,96.0,7.603857e-07,0.0,272.79333,237.96204,2.8130143,52.555717,0.16203222,8.570552,64.00075,8.330017
15230,20353800.0,0.0,17.604004,17.6044,22.77652,23.331848,22.059937,21.801178,11.716766,12.799927,12.799927,12.799622,0.0,0.03210719,0.03210719,0.09783994,250.0,11.700012,0.0,0.0,34.641785,1239.5105,4.442136e-05,2.8177552,52.546032,249.3459,50.0,96.0,7.6060047e-07,0.0,272.87744,238.13403,2.8177552,52.546032,0.16205488,8.586303,63.991344,8.330017
15231,20353860.0,0.0,17.614166,17.614563,22.772308,23.32431,22.061554,21.802612,11.714905,12.799896,12.799896,12.799774,0.0,0.032111257,0.032111257,0.09775689,250.0,11.700012,0.0,0.0,34.514286,1243.476,4.45813e-05,2.822888,52.53453,249.65637,50.0,96.0,7.5990044e-07,0.0,272.92017,238.26746,2.822888,52.53453,0.16198006,8.595047,63.958244,8.330017
15232,20353920.0,0.0,17.624207,17.624603,22.767853,23.317047,22.06314,21.804016,11.712799,12.799896,12.799896,12.799896,0.0,0.032115076,0.032115076,0.09756874,250.0,11.700012,0.0,0.0,34.3151,1246.6832,4.4715955e-05,2.8286462,52.521103,249.99326,50.0,96.0,7.5821015e-07,0.0,272.9164,238.35553,2.8286462,52.521103,0.16179958,8.596219,63.89989,8.330017
15233,20353980.0,0.0,17.634125,17.634491,22.763275,23.31012,22.064728,21.80542,11.710571,12.799896,12.799896,12.800049,0.0,0.032118097,0.032118097,0.097284414,250.0,11.700012,0.0,0.0,34.049316,1249.1298,4.482406e-05,2.8346987,52.506264,250.3381,50.0,96.0,7.556067e-07,0.0,272.8656,238.39217,2.8346987,52.506264,0.1615213,8.589931,63.819088,8.330017
15234,20354040.0,0.0,17.64392,17.644287,22.758759,23.30371,22.066315,21.806854,11.708313,12.799896,12.799896,12.800201,0.0,0.03212032,0.03212032,0.096913524,250.0,11.700012,0.0,0.0,33.726093,1250.8512,4.490621e-05,2.8407614,52.490646,250.67798,50.0,96.0,7.5218844e-07,0.0,272.76953,238.3755,2.8407614,52.490646,0.16115512,8.576063,63.7185,8.330017
15235,20354100.0,0.0,17.653564,17.653961,22.754211,23.297882,22.067902,21.808228,11.706024,12.799896,12.799896,12.800354,0.0,0.032121606,0.032121606,0.09643758,250.0,11.700012,0.0,0.0,33.331978,1251.7031,4.4957327e-05,2.846916,52.473915,251.01564,50.0,96.0,7.4777387e-07,0.0,272.61935,238.29587,2.846916,52.473915,0.16068147,8.553191,63.593567,8.330017
15236,20354160.0,0.0,17.663086,17.663452,22.748505,23.290344,22.069458,21.81009,11.703705,12.799896,12.799896,12.800537,0.0,0.032123283,0.032123283,0.0958807,250.0,11.700012,0.0,0.0,32.864254,1251.9237,4.4986587e-05,2.8530128,52.45674,251.35994,50.0,96.0,7.426334e-07,0.0,272.4317,238.17387,2.8530128,52.45674,0.16012798,8.523154,63.449257,8.330017
15237,20354220.0,0.0,17.672455,17.672821,22.74292,23.28357,22.071014,21.81192,11.701324,12.799866,12.799866,12.80069,0.0,0.032124802,0.032124802,0.095225744,250.0,11.700012,0.0,0.0,32.334423,1251.3408,4.498769e-05,2.8593988,52.438766,251.7084,50.0,96.0,7.366012e-07,0.0,272.1971,237.99736,2.8593988,52.438766,0.15947606,8.484704,63.281452,8.330017
15238,20354280.0,0.0,17.681702,17.682037,22.737518,23.277649,22.07257,21.813751,11.698883,12.799866,12.799866,12.800842,0.0,0.03212552,0.03212552,0.09448368,250.0,11.700012,0.0,0.0,31.747883,1249.9811,4.4960685e-05,2.8659024,52.420242,252.04726,50.0,96.0,7.2977684e-07,0.0,271.91742,237.76399,2.8659024,52.420242,0.15873538,8.4384985,63.092983,8.330017
15239,20354340.0,0.0,17.690765,17.691101,22.732483,23.272675,22.074097,21.815582,11.696533,12.799866,12.799866,12.800995,0.0,0.032125358,0.032125358,0.0936714,250.0,11.700012,0.0,0.0,31.118246,1247.9279,4.490755e-05,2.8720844,52.40187,252.36118,50.0,96.0,7.2232575e-07,0.0,271.59763,237.47467,2.8720844,52.40187,0.15792271,8.38497,62.888153,8.330017
15240,20354400.0,0.0,17.699646,17.700012,22.727814,23.268707,22.075653,21.817383,11.694336,12.799896,12.799896,12.801147,0.0,0.032124307,0.032124307,0.09280015,250.0,11.700012,0.0,0.0,30.454735,1245.2495,4.4830394e-05,2.8778062,52.384018,252.64345,50.0,96.0,7.1436e-07,0.0,271.24213,237.13211,2.8778062,52.384018,0.15704933,8.324571,62.669594,8.330017
15241,20354460.0,0.0,17.7081,17.708496,22.608307,23.286499,22.079895,21.822357,11.543274,12.792358,12.792358,12.8211975,0.0,0.033113535,0.033113535,0.06399641,250.0,11.700012,0.0,0.0,0.0,1123.1034,4.2457028e-05,3.369303,51.722572,281.34445,50.0,96.0,4.913343e-07,0.0,266.01917,236.69316,3.369303,51.722572,0.13022514,6.4944243,53.489174,8.330017
15242,20354520.0,0.0,17.715942,17.71634,22.601929,23.321259,22.084564,21.827698,11.464172,12.795593,12.795593,12.809998,0.0,0.032528915,0.032528915,0.058419466,250.0,11.700012,0.0,0.0,0.0,1042.7037,3.910341e-05,3.5438254,51.44925,277.97604,50.0,96.0,4.416663e-07,0.0,262.42267,230.84915,3.5438254,51.44925,0.12346891,6.3897414,51.663143,8.330017
15243,20354580.0,0.0,17.723236,17.723602,22.604248,23.3609,22.08963,21.833405,11.489136,12.799774,12.799774,12.81012,0.0,0.03221734,0.03221734,0.054816682,250.0,11.700012,0.0,0.0,0.0,992.22797,3.679044e-05,3.441531,51.41322,273.28787,50.0,96.0,4.1187982e-07,0.0,259.72156,225.91505,3.441531,51.41322,0.11924357,5.8805017,50.488342,8.330017
15244,20354640.0,0.0,17.729889,17.730255,22.61377,23.403534,22.09494,21.839355,11.535492,12.801788,12.801788,12.809387,0.0,0.032019395,0.032019395,0.052562803,250.0,11.700012,0.0,0.0,0.0,958.72363,3.5165023e-05,3.2953386,51.46263,268.52686,50.0,96.0,3.9378526e-07,0.0,257.70422,221.92365,3.2953386,51.46263,0.1165926,5.4249144,49.82092,8.330017
15245,20354700.0,0.0,17.736023,17.736328,22.628204,23.447968,22.100403,21.845428,11.582245,12.802368,12.802368,12.80777,0.0,0.03191207,0.03191207,0.0511778,250.0,11.700012,0.0,0.0,0.0,937.39874,3.4087137e-05,3.1596198,51.55877,264.254,50.0,96.0,3.8305794e-07,0.0,256.22864,218.82271,3.1596198,51.55877,0.11499413,5.07611,49.477383,8.330017
15246,20354760.0,0.0,17.741577,17.741882,22.644165,23.489105,22.105713,21.851685,11.621399,12.802216,12.802216,12.805908,0.0,0.0318655,0.0318655,0.05035596,250.0,11.700012,0.0,0.0,0.0,924.6949,3.3417065e-05,3.0510316,51.67191,260.66873,50.0,96.0,3.769937e-07,0.0,255.16757,216.47998,3.0510316,51.67191,0.114080764,4.826533,49.322594,8.330017
15247,20354820.0,0.0,17.746613,17.746887,22.662231,23.530731,22.111053,21.85791,11.651215,12.801788,12.801788,12.80426,0.0,0.03185816,0.03185816,0.0498899,250.0,11.700012,0.0,0.0,0.0,917.8828,3.3034117e-05,2.971353,51.78497,257.7939,50.0,96.0,3.7382853e-07,0.0,254.41695,214.75165,2.971353,51.78497,0.113601245,4.6560125,49.27241,8.330017
15248,20354880.0,0.0,17.75116,17.751404,22.68158,23.57254,22.116364,21.864136,11.672455,12.801331,12.801331,12.8029175,0.0,0.031873193,0.031873193,0.049637526,250.0,11.700012,0.0,0.0,0.0,914.83014,3.2839434e-05,2.9164789,51.887936,255.56383,50.0,96.0,3.7237038e-07,0.0,253.89204,213.4989,2.9164789,51.887936,0.113380134,4.5435324,49.274754,8.330017
15249,20354940.0,0.0,17.755219,17.755402,22.701752,23.614319,22.121613,21.8703,11.686676,12.800934,12.800934,12.80191,0.0,0.031900167,0.031900167,0.049517747,250.0,11.700012,0.0,0.0,0.0,914.1975,3.276903e-05,2.8810506,51.976765,253.88533,50.0,96.0,3.7193962e-07,0.0,253.53386,212.61438,2.8810506,51.976765,0.113315195,4.473042,49.30275,8.330017
15250,20355000.0,0.0,17.75879,17.758972,22.722351,23.655975,22.126831,21.876434,11.695709,12.800598,12.800598,12.8012085,0.0,0.03193132,0.03193132,0.049472403,250.0,11.700012,0.0,0.0,0.0,914.97,3.2774064e-05,2.8597057,52.04984,252.65793,50.0,96.0,3.720517e-07,0.0,253.29489,212.00479,2.8597057,52.04984,0.113333,4.4310937,49.338936,8.330017
15251,20355060.0,0.0,17.761932,17.762085,22.740906,23.691437,22.132172,21.883087,11.701233,12.800354,12.800354,12.80072,0.0,0.031961728,0.031961728,0.04946509,250.0,11.700012,0.0,0.0,0.0,916.468,3.2821157e-05,2.8475978,52.107876,251.77829,50.0,96.0,3.7240306e-07,0.0,253.1378,211.59137,2.8475978,52.107876,0.1133871,4.4072614,49.37421,8.330017
