,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
15252,20355120.0,0.0,17.764618,17.76477,22.759338,23.726685,22.137451,21.889679,11.704559,12.800201,12.800201,12.800415,0.0,0.031988833,0.031988833,0.049474142,250.0,11.700012,0.0,0.0,0.0,918.2644,3.2888616e-05,2.8409681,52.15313,251.14839,50.0,96.0,3.728185e-07,0.0,253.03377,211.30945,2.8409681,52.15313,0.11345082,4.393943,49.404762,8.330017
15253,20355180.0,0.0,17.766937,17.767029,22.777832,23.76175,22.1427,21.89624,11.706177,12.80011,12.80011,12.800201,0.0,0.032012068,0.032012068,0.049493097,250.0,11.700012,0.0,0.0,0.0,920.226,3.2969445e-05,2.838481,52.18688,250.72752,50.0,96.0,3.732482e-07,0.0,252.97195,211.13423,2.838481,52.18688,0.113516554,4.3885245,49.429928,8.330017
15254,20355240.0,0.0,17.76886,17.76892,22.796234,23.79657,22.147919,21.902771,11.707001,12.800049,12.800049,12.800079,0.0,0.03203099,0.03203099,0.04951237,250.0,11.700012,0.0,0.0,0.0,922.15106,3.3052733e-05,2.8378484,52.2121,250.4379,50.0,96.0,3.736236e-07,0.0,252.93341,211.02054,2.8378484,52.2121,0.113573916,4.386626,49.449547,8.330017
15255,20355300.0,0.0,17.770416,17.770477,22.814575,23.831207,22.153107,21.90924,11.707367,12.799988,12.799988,12.800018,0.0,0.032046318,0.032046318,0.04952959,250.0,11.700012,0.0,0.0,0.0,923.9827,3.3134726e-05,2.8380396,52.231407,250.22955,50.0,96.0,3.7393843e-07,0.0,252.90793,210.94263,2.8380396,52.231407,0.113621995,4.3863254,49.4649,8.330017
15256,20355360.0,0.0,17.771606,17.771667,22.830872,23.860931,22.15805,21.915741,11.707214,12.799988,12.799988,12.799988,0.0,0.032057658,0.032057658,0.04954525,250.0,11.700012,0.0,0.0,0.0,925.73303,3.3216416e-05,2.8393826,52.243744,250.12088,50.0,96.0,3.7419048e-07,0.0,252.89902,210.9096,2.8393826,52.243744,0.1136604,4.3882327,49.475353,8.330017
15257,20355420.0,0.0,17.772522,17.772552,22.846954,23.890442,22.162994,21.92221,11.70694,12.799988,12.799988,12.799957,0.0,0.032066163,0.032066163,0.049557418,250.0,11.700012,0.0,0.0,0.0,927.35675,3.329427e-05,2.8407595,52.25243,250.05252,50.0,96.0,3.7438244e-07,0.0,252.89507,210.89175,2.8407595,52.25243,0.113689646,4.390278,49.482784,8.330017
15258,20355480.0,0.0,17.773102,17.773102,22.862946,23.9198,22.167908,21.92865,11.7066345,12.799988,12.799988,12.799957,0.0,0.03207237,0.03207237,0.049566567,250.0,11.700012,0.0,0.0,0.0,928.8628,3.3368407e-05,2.8420622,52.258335,250.01257,50.0,96.0,3.7452432e-07,0.0,252.89424,210.8839,2.8420622,52.258335,0.11371125,4.392256,49.487873,8.330017
15259,20355540.0,0.0,17.773407,17.773407,22.878876,23.949005,22.172821,21.93509,11.706329,12.799988,12.799988,12.799957,0.0,0.032076627,0.032076627,0.049573053,250.0,11.700012,0.0,0.0,0.0,930.25964,3.3438988e-05,2.843239,52.262,249.99406,50.0,96.0,3.7462303e-07,0.0,252.89551,210.88313,2.843239,52.262,0.11372628,4.3940716,49.49106,8.330017
15260,20355600.0,0.0,17.773468,17.773438,22.894714,23.978027,22.177704,21.941467,11.706055,12.799988,12.799988,12.799988,0.0,0.032079645,0.032079645,0.04957769,250.0,11.700012,0.0,0.0,0.0,931.5671,3.350657e-05,2.8442335,52.264427,249.98497,50.0,96.0,3.7469326e-07,0.0,252.8972,210.88464,2.8442335,52.264427,0.11373697,4.395612,49.493156,8.330017
15261,20355660.0,0.0,17.773285,17.773224,22.908844,24.003052,22.182404,21.947845,11.70578,12.799988,12.799988,12.799988,0.0,0.032081634,0.032081634,0.049580775,250.0,11.700012,0.0,0.0,0.0,932.7938,3.3571425e-05,2.845052,52.265865,249.98277,50.0,96.0,3.7473973e-07,0.0,252.8991,210.88759,2.845052,52.265865,0.113744035,4.3968825,49.49438,8.330017
15262,20355720.0,0.0,17.772858,17.772827,22.922821,24.027924,22.187103,21.954224,11.705566,12.799988,12.799988,12.799988,0.0,0.03208295,0.03208295,0.049582828,250.0,11.700012,0.0,0.0,0.0,933.95526,3.363409e-05,2.845716,52.266716,249.98357,50.0,96.0,3.7477056e-07,0.0,252.90079,210.89067,2.845716,52.266716,0.11374873,4.3979144,49.495102,8.330017
15263,20355780.0,0.0,17.772247,17.772186,22.936707,24.052673,22.191772,21.960571,11.705414,12.799988,12.799988,12.799988,0.0,0.03208383,0.03208383,0.049584195,250.0,11.700012,0.0,0.0,0.0,935.06323,3.3695e-05,2.8462558,52.267223,249.98557,50.0,96.0,3.7479117e-07,0.0,252.9022,210.89348,2.8462558,52.267223,0.11375186,4.398752,49.495518,8.330017
15264,20355840.0,0.0,17.771484,17.771393,22.950531,24.077301,22.196442,21.966888,11.705261,12.799988,12.799988,12.799988,0.0,0.03208445,0.03208445,0.049585152,250.0,11.700012,0.0,0.0,0.0,936.129,3.3754568e-05,2.8467047,52.267544,249.98781,50.0,96.0,3.748056e-07,0.0,252.90337,210.89587,2.8467047,52.267544,0.11375406,4.399449,49.495773,8.330017
15265,20355900.0,0.0,17.770538,17.770447,22.964294,24.101776,22.20108,21.973175,11.705139,12.799988,12.799988,12.799988,0.0,0.032084744,0.032084744,0.0495856,250.0,11.700012,0.0,0.0,0.0,937.1488,3.3812623e-05,2.8470495,52.267624,249.99059,50.0,96.0,3.7481246e-07,0.0,252.90425,210.89789,2.8470495,52.267624,0.1137551,4.3999834,49.49582,8.330017
15266,20355960.0,0.0,17.76947,17.769379,22.976532,24.122467,22.205627,21.979675,11.705048,12.799988,12.799988,12.799988,0.0,0.032084912,0.032084912,0.04958585,250.0,11.700012,0.0,0.0,0.0,938.1382,3.3869692e-05,2.8473227,52.267635,249.99295,50.0,96.0,3.7481627e-07,0.0,252.9049,210.89941,2.8473227,52.267635,0.11375568,4.4004073,49.495808,8.330017
15267,20356020.0,0.0,17.76828,17.768188,22.988586,24.143036,22.210144,21.986176,11.704956,12.799988,12.799988,12.799988,0.0,0.032085005,0.032085005,0.04958598,250.0,11.700012,0.0,0.0,0.0,939.1024,3.3926004e-05,2.847542,52.267616,249.99486,50.0,96.0,3.7481837e-07,0.0,252.9054,210.90056,2.847542,52.267616,0.11375599,4.4007463,49.495773,8.330017
15268,20356080.0,0.0,17.766968,17.766876,23.00061,24.163483,22.21466,21.992645,11.704895,12.799988,12.799988,12.799988,0.0,0.032085042,0.032085042,0.049586024,250.0,11.700012,0.0,0.0,0.0,940.04474,3.3981636e-05,2.8477154,52.267574,249.99634,50.0,96.0,3.7481917e-07,0.0,252.90573,210.90138,2.8477154,52.267574,0.11375612,4.4010143,49.495728,8.330017
15269,20356140.0,0.0,17.765625,17.765533,23.012573,24.183838,22.219147,21.999084,11.704834,12.799988,12.799988,12.799988,0.0,0.032085057,0.032085057,0.049586035,250.0,11.700012,0.0,0.0,0.0,940.9711,3.403679e-05,2.8478537,52.267532,249.99747,50.0,96.0,3.748194e-07,0.0,252.90596,210.90196,2.8478537,52.267532,0.11375614,4.4012284,49.495678,8.330017
15270,20356200.0,0.0,17.764221,17.7641,23.024475,24.204102,22.223602,22.005524,11.704803,12.800018,12.800018,12.799988,0.0,0.032085057,0.032085057,0.049586028,250.0,11.700012,0.0,0.0,0.0,941.8868,3.4091623e-05,2.847964,52.267498,249.99834,50.0,96.0,3.7481936e-07,0.0,252.90613,210.9024,2.847964,52.267498,0.11375614,4.4013987,49.49564,8.330017
15271,20356260.0,0.0,17.762756,17.762665,23.03537,24.221985,22.227997,22.011932,11.704773,12.800018,12.800018,12.800018,0.0,0.032085042,0.032085042,0.049586,250.0,11.700012,0.0,0.0,0.0,942.7901,3.4146073e-05,2.8480437,52.267467,249.9989,50.0,96.0,3.7481902e-07,0.0,252.90623,210.90266,2.8480437,52.267467,0.11375609,4.401522,49.495605,8.330017
15272,20356320.0,0.0,17.761292,17.7612,23.046173,24.239777,22.23236,22.01831,11.704742,12.800018,12.800018,12.800018,0.0,0.03208503,0.03208503,0.049585972,250.0,11.700012,0.0,0.0,0.0,943.69006,3.4200388e-05,2.848096,52.267437,249.99931,50.0,96.0,3.7481865e-07,0.0,252.9063,210.90283,2.848096,52.267437,0.113756046,4.401604,49.49558,8.330017
15273,20356380.0,0.0,17.759857,17.759766,23.056885,24.257477,22.236725,22.024658,11.704742,12.800018,12.800018,12.800018,0.0,0.03208502,0.03208502,0.04958595,250.0,11.700012,0.0,0.0,0.0,944.59064,3.4254714e-05,2.8481257,52.26742,249.9996,50.0,96.0,3.7481834e-07,0.0,252.90633,210.90295,2.8481257,52.26742,0.11375599,4.4016504,49.495556,8.330017
15274,20356440.0,0.0,17.758423,17.758331,23.067596,24.275055,22.241058,22.031006,11.704742,12.800018,12.800018,12.800018,0.0,0.032085005,0.032085005,0.04958593,250.0,11.700012,0.0,0.0,0.0,945.4904,3.430898e-05,2.8481305,52.267403,249.99977,50.0,96.0,3.7481806e-07,0.0,252.90636,210.90302,2.8481305,52.267403,0.11375594,4.4016585,49.49554,8.330017
15275,20356500.0,0.0,17.75708,17.756958,23.078217,24.292572,22.245392,22.037292,11.704742,12.800018,12.800018,12.800018,0.0,0.032084998,0.032084998,0.049585912,250.0,11.700012,0.0,0.0,0.0,946.3975,3.436342e-05,2.8481126,52.26739,249.99988,50.0,96.0,3.7481783e-07,0.0,252.90636,210.90306,2.8481126,52.26739,0.113755904,4.401632,49.49553,8.330017
15276,20356560.0,0.0,17.755768,17.755676,23.087982,24.308105,22.249664,22.043518,11.704773,12.800018,12.800018,12.800018,0.0,0.03208499,0.03208499,0.049585897,250.0,11.700012,0.0,0.0,0.0,947.31396,3.441809e-05,2.848071,52.267384,249.99994,50.0,96.0,3.7481766e-07,0.0,252.90637,210.90308,2.848071,52.267384,0.11375588,4.4015684,49.495525,8.330017
15277,20356620.0,0.0,17.754547,17.754486,23.097656,24.323517,22.253906,22.049683,11.704803,12.800018,12.800018,12.800018,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,948.2435,3.4473105e-05,2.848008,52.26738,249.99998,50.0,96.0,3.7481755e-07,0.0,252.90637,210.90308,2.848008,52.26738,0.11375587,4.4014716,49.495518,8.330017
15278,20356680.0,0.0,17.753479,17.753387,23.10727,24.338898,22.258118,22.055847,11.704834,12.800018,12.800018,12.800018,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,949.1901,3.4528563e-05,2.8479242,52.26738,250.0,50.0,96.0,3.7481746e-07,0.0,252.90637,210.90308,2.8479242,52.26738,0.11375586,4.401343,49.495514,8.330017
15279,20356740.0,0.0,17.752502,17.752441,23.116852,24.354156,22.26233,22.061981,11.7048645,12.800018,12.800018,12.800018,0.0,0.03208498,0.03208498,0.04958588,250.0,11.700012,0.0,0.0,0.0,950.15826,3.4584602e-05,2.8478212,52.267372,250.00002,50.0,96.0,3.7481738e-07,0.0,252.90637,210.90308,2.8478212,52.267372,0.113755845,4.4011846,49.495514,8.330017
15280,20356800.0,0.0,17.751709,17.751648,23.126404,24.369354,22.26654,22.068085,11.704926,12.800018,12.800018,12.800018,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,951.14655,3.464116e-05,2.8476982,52.267372,250.00002,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,2.8476982,52.267372,0.11375583,4.4009953,49.495514,8.330017
15281,20356860.0,0.0,17.751068,17.751007,23.135132,24.38272,22.27069,22.074097,11.704987,12.800018,12.800018,12.800018,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,952.16315,3.4698456e-05,2.8475494,52.267372,250.00002,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,2.8475494,52.267372,0.11375583,4.400767,49.495514,8.330017
15282,20356920.0,0.0,17.75061,17.75058,23.143768,24.396027,22.27481,22.080078,11.705048,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,953.211,3.47566e-05,2.8473768,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,2.8473768,52.267372,0.11375583,4.4005013,49.495514,8.330017
15283,20356980.0,0.0,17.750397,17.750366,23.152405,24.409271,22.27893,22.08603,11.705109,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,954.29266,3.4815643e-05,2.847183,52.267372,250.00002,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,2.847183,52.267372,0.11375582,4.400202,49.495514,8.330017
15284,20357040.0,0.0,17.750427,17.750397,23.16095,24.422424,22.28302,22.09198,11.7052,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,955.41254,3.487572e-05,2.8469675,52.267372,250.00002,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,2.8469675,52.267372,0.11375582,4.39987,49.49551,8.330017
15285,20357100.0,0.0,17.750702,17.750702,23.169495,24.435547,22.28711,22.09787,11.705292,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,956.57544,3.493697e-05,2.8467314,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,2.8467314,52.267372,0.11375582,4.399506,49.49551,8.330017
15286,20357160.0,0.0,17.75122,17.751251,23.177307,24.447021,22.291138,22.103668,11.705383,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,957.77985,3.4999328e-05,2.8464744,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8464744,52.267372,0.11375582,4.39911,49.49551,8.330017
15287,20357220.0,0.0,17.752075,17.752106,23.185028,24.458435,22.295135,22.109436,11.705505,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,959.0342,3.506303e-05,2.8461921,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8461921,52.267372,0.11375582,4.398675,49.49551,8.330017
15288,20357280.0,0.0,17.753235,17.753296,23.192749,24.469788,22.299133,22.115204,11.705627,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,960.3424,3.512821e-05,2.845888,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.845888,52.267372,0.11375582,4.3982058,49.495514,8.330017
15289,20357340.0,0.0,17.75473,17.754822,23.200409,24.48108,22.303131,22.12091,11.7057495,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,961.7032,3.5194815e-05,2.8455596,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8455596,52.267372,0.11375582,4.3976994,49.495514,8.330017
15290,20357400.0,0.0,17.756622,17.756714,23.208038,24.49231,22.307098,22.126648,11.705902,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,963.1247,3.5263067e-05,2.845208,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.845208,52.267372,0.11375582,4.3971567,49.495514,8.330017
15291,20357460.0,0.0,17.75885,17.758972,23.214996,24.502045,22.311005,22.132233,11.706024,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,964.6088,3.5333025e-05,2.8448315,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8448315,52.267372,0.11375582,4.3965764,49.495514,8.330017
15292,20357520.0,0.0,17.761505,17.761658,23.221893,24.51175,22.31491,22.137787,11.706207,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,966.15967,3.540481e-05,2.8444324,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8444324,52.267372,0.11375582,4.3959603,49.495514,8.330017
15293,20357580.0,0.0,17.764557,17.76474,23.22876,24.521393,22.318787,22.143341,11.70636,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,967.78107,3.5478537e-05,2.8440115,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8440115,52.267372,0.11375582,4.395311,49.495514,8.330017
15294,20357640.0,0.0,17.768097,17.76828,23.235596,24.531006,22.322662,22.148865,11.706543,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,969.4778,3.5554345e-05,2.8435705,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8435705,52.267372,0.11375582,4.39463,49.495514,8.330017
15295,20357700.0,0.0,17.772064,17.772278,23.242401,24.540558,22.326508,22.154358,11.706696,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,971.2484,3.5632165e-05,2.8431082,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8431082,52.267372,0.11375582,4.3939166,49.495514,8.330017
15296,20357760.0,0.0,17.77652,17.776764,23.248627,24.54892,22.330322,22.159576,11.706909,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,973.10114,3.5712223e-05,2.8426187,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8426187,52.267372,0.11375582,4.393162,49.495514,8.330017
15297,20357820.0,0.0,23.214966,17.781769,23.254913,24.55719,22.334015,22.164703,11.765289,12.801666,12.801666,12.801514,0.0,0.032150432,0.032150432,0.04970528,250.0,11.700012,0.0,0.0,0.0,1415.0936,3.650781e-05,2.7540722,52.257557,250.23325,0.012922888,30.017057,0.114006005,69.98191,252.8692,211.16733,2.7540722,52.257557,0.114010654,4.3128653,49.48539,8.330017
15298,20357880.0,0.0,23.260986,17.787292,23.260956,24.565521,22.33783,22.169891,12.459106,12.821777,12.821777,12.836761,0.0,0.032112665,0.032112665,0.049635213,250.0,11.700012,0.0,0.0,0.0,1829.8912,5.0231454e-05,0.83827376,52.229637,250.29272,3.4892557e-06,30.000004,0.11386051,69.99999,252.8335,211.11136,0.83827376,52.229637,0.11386045,1.2327132,49.45721,8.330017
15299,20357940.0,0.0,23.26706,17.793365,23.26706,24.573792,22.341583,22.175049,12.247131,12.8003845,12.8003845,12.801788,0.0,0.03210051,0.03210051,0.049613282,250.0,11.700012,0.0,0.0,0.0,1928.2792,5.541429e-05,1.4197221,52.223473,250.24632,2.011761e-06,30.000002,0.11381424,70.0,252.80933,211.06133,1.4197221,52.223473,0.113814205,2.108377,49.451195,8.330017
15300,20358000.0,0.0,23.273071,17.800018,23.273071,24.58194,22.345276,22.180145,12.045837,12.79361,12.79361,12.789825,0.0,0.03209287,0.03209287,0.049599588,250.0,11.700012,0.0,0.0,0.0,1967.143,5.8128477e-05,1.9626373,52.22043,250.19788,2.434114e-08,30.000002,0.11378525,70.0,252.79037,211.02017,1.9626373,52.22043,0.11378524,3.0090983,49.44828,8.330017
15301,20358060.0,0.0,23.278534,17.807678,23.278534,24.588867,22.348938,22.18512,11.9244995,12.793732,12.793732,12.789978,0.0,0.032088224,0.032088224,0.049591348,250.0,11.700012,0.0,0.0,0.0,1992.4366,5.9966336e-05,2.28189,52.219223,250.15334,2.7749142e-10,30.000002,0.11376769,70.0,252.77591,210.98756,2.28189,52.219223,0.11376771,3.5207846,49.447186,8.330017
15302,20358120.0,0.0,23.283966,17.816742,23.283966,24.595795,22.35257,22.190063,11.848602,12.795258,12.795258,12.792511,0.0,0.03208555,0.03208555,0.049586665,250.0,11.700012,0.0,0.0,0.0,2009.9512,6.1238614e-05,2.4787316,52.21907,250.11528,1.0501661e-12,30.000002,0.11375765,70.0,252.76515,210.96254,2.4787316,52.21907,0.11375769,3.8300529,49.447113,8.330017
15303,20358180.0,0.0,23.289398,17.82721,23.289398,24.602661,22.356232,22.195007,11.80069,12.796753,12.796753,12.794922,0.0,0.032084163,0.032084163,0.049584277,250.0,11.700012,0.0,0.0,0.0,2022.345,6.2119754e-05,2.6020064,52.219467,250.08437,3.3983824e-13,30.000002,0.11375248,70.0,252.75739,210.94394,2.6020064,52.219467,0.11375255,4.0212793,49.44757,8.330017
15304,20358240.0,0.0,23.2948,17.83899,23.29483,24.609558,22.359863,22.199951,11.769714,12.797852,12.797852,12.796661,0.0,0.03208356,0.03208356,0.049583275,250.0,11.700012,0.0,0.0,0.0,2031.2689,6.273399e-05,2.681426,52.2201,250.06029,-1.5439372e-15,30.000002,0.11375027,70.0,252.75192,210.93048,2.681426,52.2201,0.11375035,4.1439104,49.44824,8.330017
15305,20358300.0,0.0,23.300201,17.85205,23.300201,24.616394,22.363495,22.204865,11.748383,12.798584,12.798584,12.797821,0.0,0.032083347,0.032083347,0.04958296,250.0,11.700012,0.0,0.0,0.0,2038.0134,6.3182364e-05,2.73611,52.22075,250.04192,1.5118858e-15,30.000002,0.11374953,70.0,252.74806,210.92076,2.73611,52.22075,0.11374962,4.2283745,49.448917,8.330017
15306,20358360.0,0.0,23.305084,17.866333,23.305084,24.6221,22.367035,22.209686,11.734619,12.799072,12.799072,12.798523,0.0,0.03208342,0.03208342,0.04958312,250.0,11.700012,0.0,0.0,0.0,2042.9905,6.349699e-05,2.7714736,52.221363,250.02861,-6.8195508e-18,30.000002,0.113749824,70.0,252.74553,210.91418,2.7714736,52.221363,0.113749936,4.2830086,49.449547,8.330017
15307,20358420.0,0.0,23.309937,17.881805,23.309937,24.627777,22.370575,22.214508,11.725128,12.799347,12.799347,12.799011,0.0,0.032083582,0.032083582,0.04958344,250.0,11.700012,0.0,0.0,0.0,2046.8658,6.3729036e-05,2.7958364,52.22189,250.01909,-2.6057042e-20,30.000002,0.113750465,70.0,252.74387,210.90973,2.7958364,52.22189,0.11375059,4.3206773,49.450073,8.330017
15308,20358480.0,0.0,23.314728,17.898407,23.314728,24.633423,22.374115,22.2193,11.718384,12.799561,12.799561,12.799347,0.0,0.03208377,0.03208377,0.04958379,250.0,11.700012,0.0,0.0,0.0,2050.035,6.390774e-05,2.8132026,52.222305,250.01222,-6.3026626e-20,30.000002,0.1137512,70.0,252.74275,210.90668,2.8132026,52.222305,0.11375132,4.3475485,49.450497,8.330017
15309,20358540.0,0.0,23.319519,17.916077,23.31955,24.639069,22.377655,22.22406,11.713623,12.799713,12.799713,12.799561,0.0,0.032083955,0.032083955,0.04958413,250.0,11.700012,0.0,0.0,0.0,2052.672,6.4046406e-05,2.8254135,52.22264,250.00745,-1.295984e-20,30.000002,0.11375191,70.0,252.74203,210.90466,2.8254135,52.22264,0.11375203,4.366448,49.45083,8.330017
15310,20358600.0,0.0,23.32431,17.934814,23.32431,24.644653,22.381165,22.228851,11.710602,12.799805,12.799805,12.799683,0.0,0.03208413,0.03208413,0.049584445,250.0,11.700012,0.0,0.0,0.0,2054.8452,6.41501e-05,2.8331835,52.222885,250.00449,5.212842e-23,30.000002,0.11375257,70.0,252.74167,210.90355,2.8331835,52.222885,0.1137527,4.378478,49.45107,8.330017
15311,20358660.0,0.0,23.328583,17.954498,23.328583,24.64914,22.384613,22.23349,11.708466,12.799866,12.799866,12.799774,0.0,0.032084268,0.032084268,0.049584698,250.0,11.700012,0.0,0.0,0.0,2056.709,6.423449e-05,2.8387022,52.223057,250.00258,-1.9899625e-25,30.000002,0.1137531,70.0,252.74147,210.9029,2.8387022,52.223057,0.11375324,4.3870215,49.451244,8.330017
15312,20358720.0,0.0,23.332825,17.975128,23.332825,24.653625,22.388031,22.238129,11.706909,12.799896,12.799896,12.799866,0.0,0.03208438,0.03208438,0.049584895,250.0,11.700012,0.0,0.0,0.0,2058.3733,6.4305525e-05,2.842753,52.223186,250.00134,2.2922873e-25,30.000002,0.11375352,70.0,252.74135,210.9025,2.842753,52.223186,0.11375366,4.393295,49.45137,8.330017
15313,20358780.0,0.0,23.337036,17.996643,23.337036,24.658081,22.391449,22.242767,11.705811,12.799927,12.799927,12.799896,0.0,0.032084465,0.032084465,0.04958504,250.0,11.700012,0.0,0.0,0.0,2059.8794,6.4365544e-05,2.8455853,52.22327,250.00063,-8.732369e-28,30.000002,0.11375383,70.0,252.74132,210.90231,2.8455853,52.22327,0.11375397,4.3976865,49.451454,8.330017
15314,20358840.0,0.0,23.341217,18.018982,23.341217,24.662537,22.394867,22.247375,11.705017,12.799957,12.799957,12.799927,0.0,0.032084525,0.032084525,0.04958515,250.0,11.700012,0.0,0.0,0.0,2061.2856,6.441869e-05,2.8476677,52.22333,250.00018,1.0078775e-27,30.000002,0.11375407,70.0,252.7413,210.90224,2.8476677,52.22333,0.11375419,4.400914,49.45151,8.330017
15315,20358900.0,0.0,23.345398,18.042114,23.345398,24.666931,22.398254,22.251984,11.704376,12.799957,12.799957,12.799957,0.0,0.032084573,0.032084573,0.04958523,250.0,11.700012,0.0,0.0,0.0,2062.6199,6.446717e-05,2.8492858,52.223377,249.99991,1.0132851e-27,30.000002,0.11375424,70.0,252.7413,210.90219,2.8492858,52.223377,0.11375438,4.403422,49.451553,8.330017
15316,20358960.0,0.0,23.34909,18.065979,23.34909,24.670288,22.40158,22.25647,11.703949,12.799988,12.799988,12.799957,0.0,0.0320846,0.0320846,0.049585283,250.0,11.700012,0.0,0.0,0.0,2063.8281,6.451002e-05,2.8503659,52.223404,249.99983,-3.8238135e-30,30.000002,0.113754354,70.0,252.74133,210.9022,2.8503659,52.223404,0.11375449,4.4050884,49.451576,8.330017
15317,20359020.0,0.0,23.352753,18.090546,23.352753,24.673645,22.404877,22.260956,11.703613,12.799988,12.799988,12.799988,0.0,0.03208462,0.03208462,0.049585316,250.0,11.700012,0.0,0.0,0.0,2064.971,6.454962e-05,2.8512456,52.223415,249.9998,4.4526616e-30,30.000002,0.11375443,70.0,252.74135,210.90225,2.8512456,52.223415,0.11375456,4.40645,49.45159,8.330017
15318,20359080.0,0.0,23.356384,18.115723,23.356415,24.676971,22.408173,22.265442,11.703339,12.799988,12.799988,12.799988,0.0,0.032084636,0.032084636,0.049585346,250.0,11.700012,0.0,0.0,0.0,2066.0735,6.4586915e-05,2.851966,52.223427,249.9998,4.467265e-30,30.000002,0.11375449,70.0,252.74136,210.90228,2.851966,52.223427,0.113754615,4.4075656,49.4516,8.330017
15319,20359140.0,0.0,23.360016,18.14151,23.360016,24.680267,22.411469,22.269897,11.703125,12.799988,12.799988,12.799988,0.0,0.032084644,0.032084644,0.049585357,250.0,11.700012,0.0,0.0,0.0,2067.1304,6.4621585e-05,2.852499,52.22343,249.99983,-1.6713853e-32,30.000002,0.11375452,70.0,252.74138,210.90231,2.852499,52.22343,0.11375465,4.4083962,49.451603,8.330017
15320,20359200.0,0.0,23.363617,18.167847,23.363647,24.683563,22.414734,22.274323,11.702972,12.799988,12.799988,12.799988,0.0,0.03208465,0.03208465,0.04958537,250.0,11.700012,0.0,0.0,0.0,2068.1597,6.465472e-05,2.8529224,52.22343,249.99986,1.9620206e-32,30.000002,0.11375454,70.0,252.7414,210.90234,2.8529224,52.22343,0.11375467,4.409053,49.451603,8.330017
15321,20359260.0,0.0,23.36679,18.194672,23.36679,24.685852,22.417938,22.278687,11.70282,12.799988,12.799988,12.799988,0.0,0.03208465,0.03208465,0.049585372,250.0,11.700012,0.0,0.0,0.0,2069.1194,6.468627e-05,2.8532894,52.22343,249.9999,-7.328269e-35,30.000002,0.113754556,70.0,252.7414,210.90236,2.8532894,52.22343,0.113754675,4.4096155,49.451603,8.330017
15322,20359320.0,0.0,23.369904,18.221924,23.369904,24.68814,22.421143,22.28302,11.702698,12.799988,12.799988,12.799988,0.0,0.03208465,0.03208465,0.049585372,250.0,11.700012,0.0,0.0,0.0,2070.0364,6.471622e-05,2.8536546,52.22343,249.99992,2.6615983e-37,30.000002,0.113754556,70.0,252.74141,210.90237,2.8536546,52.22343,0.11375469,4.41018,49.451603,8.330017
15323,20359380.0,0.0,23.372986,18.249573,23.373016,24.6904,22.424316,22.287323,11.702576,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2070.9297,6.4744956e-05,2.8539681,52.22343,249.99994,-3.212886e-37,30.000002,0.113754556,70.0,252.74141,210.90239,2.8539681,52.22343,0.11375469,4.4106684,49.451603,8.330017
15324,20359440.0,0.0,23.376068,18.277557,23.376099,24.692627,22.42746,22.291626,11.702454,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2071.8027,6.4772685e-05,2.8542426,52.22343,249.99997,-3.1968017e-37,30.000002,0.113754556,70.0,252.74142,210.90239,2.8542426,52.22343,0.11375469,4.4110947,49.451603,8.330017
15325,20359500.0,0.0,23.37915,18.305847,23.37915,24.694885,22.430634,22.295929,11.702362,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2072.6543,6.4799344e-05,2.8544703,52.22343,249.99997,1.15467e-39,30.000002,0.113754556,70.0,252.74142,210.9024,2.8544703,52.22343,0.11375469,4.4114466,49.451603,8.330017
15326,20359560.0,0.0,23.381775,18.334381,23.381775,24.696106,22.433685,22.30014,11.702301,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2073.4448,6.482499e-05,2.8546996,52.22343,249.99998,-4.064e-42,30.000002,0.113754556,70.0,252.74142,210.9024,2.8546996,52.22343,0.11375469,4.411797,49.451603,8.330017
15327,20359620.0,0.0,23.384369,18.363129,23.384369,24.697357,22.436737,22.304321,11.702179,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2074.2017,6.484949e-05,2.8549485,52.22343,249.99998,5.045e-42,30.000002,0.113754556,70.0,252.74142,210.9024,2.8549485,52.22343,0.11375469,4.41218,49.451603,8.330017
15328,20359680.0,0.0,23.386932,18.391998,23.386932,24.698578,22.439789,22.308472,11.702087,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2074.9365,6.487298e-05,2.8551855,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,2.8551855,52.22343,0.11375469,4.4125514,49.451603,8.330017
15329,20359740.0,0.0,23.389496,18.42099,23.389496,24.699799,22.44284,22.312622,11.702026,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2075.6567,6.489569e-05,2.8553853,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8553853,52.22343,0.11375469,4.4128623,49.451603,8.330017
15330,20359800.0,0.0,23.392029,18.450012,23.39206,24.70102,22.445862,22.316772,11.701965,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2076.3618,6.491772e-05,2.8555653,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8555653,52.22343,0.11375469,4.4131417,49.451603,8.330017
15331,20359860.0,0.0,23.393951,18.479034,23.393951,24.700775,22.448792,22.32077,11.701874,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2076.99,6.4938795e-05,2.8557568,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8557568,52.22343,0.11375469,4.41343,49.451603,8.330017
15332,20359920.0,0.0,23.395782,18.507996,23.395813,24.700562,22.451721,22.324799,11.701782,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2077.5806,6.495872e-05,2.8559914,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8559914,52.22343,0.11375469,4.4137907,49.451603,8.330017
15333,20359980.0,0.0,23.397644,18.536896,23.397644,24.700317,22.45465,22.328766,11.701721,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2078.1545,6.4977816e-05,2.8562071,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8562071,52.223427,0.11375469,4.4141254,49.451603,8.330017
15334,20360040.0,0.0,23.399475,18.565613,23.399506,24.700104,22.45755,22.332733,11.70163,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2078.709,6.4995984e-05,2.8564084,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8564084,52.223427,0.11375469,4.414445,49.451603,8.330017
15335,20360100.0,0.0,23.401337,18.594147,23.401337,24.69989,22.46045,22.3367,11.701569,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2079.2537,6.50136e-05,2.8565652,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8565652,52.223427,0.11375469,4.4146886,49.451603,8.330017
15336,20360160.0,0.0,23.402588,18.622437,23.402618,24.698364,22.463257,22.340637,11.701508,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2079.7336,6.503045e-05,2.856729,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.856729,52.223427,0.11375469,4.4149346,49.451603,8.330017
15337,20360220.0,0.0,23.40384,18.650452,23.40384,24.696869,22.466064,22.344543,11.701416,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2080.1792,6.504626e-05,2.8569412,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8569412,52.223427,0.11375469,4.4152627,49.451603,8.330017
15338,20360280.0,0.0,23.40509,18.6781,23.40509,24.695374,22.468842,22.34845,11.701355,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2080.612,6.506136e-05,2.857124,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.857124,52.223427,0.11375469,4.4155493,49.451603,8.330017
15339,20360340.0,0.0,23.406311,18.705353,23.406311,24.693909,22.471619,22.352356,11.701294,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2081.034,6.5075896e-05,2.857282,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.857282,52.223427,0.11375469,4.415796,49.451603,8.330017
15340,20360400.0,0.0,23.407532,18.732178,23.407562,24.692413,22.474396,22.356232,11.701233,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2081.4446,6.508982e-05,2.857409,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.857409,52.223427,0.11375469,4.4159923,49.451603,8.330017
15341,20360460.0,0.0,23.408203,18.758484,23.408203,24.689697,22.47705,22.359985,11.701202,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2081.7913,6.5103086e-05,2.8575535,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8575535,52.223427,0.11375469,4.416209,49.451603,8.330017
15342,20360520.0,0.0,23.408844,18.784271,23.408844,24.687012,22.479706,22.363739,11.701111,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2082.1082,6.5115455e-05,2.8577335,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8577335,52.223427,0.11375469,4.4164863,49.451603,8.330017
15343,20360580.0,0.0,23.409485,18.809479,23.409485,24.684326,22.48233,22.367493,11.70105,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2082.4097,6.5127075e-05,2.8579087,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8579087,52.223427,0.11375469,4.416763,49.451603,8.330017
15344,20360640.0,0.0,23.410095,18.834045,23.410095,24.68164,22.484985,22.371216,11.700989,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2082.7039,6.513822e-05,2.858044,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.858044,52.223427,0.11375469,4.416974,49.451603,8.330017
15345,20360700.0,0.0,23.410736,18.85791,23.410736,24.678986,22.48761,22.374939,11.700958,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2082.9902,6.514896e-05,2.85816,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.85816,52.223427,0.11375469,4.417155,49.451603,8.330017
15346,20360760.0,0.0,23.410797,18.881042,23.410797,24.67514,22.490112,22.37851,11.700897,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2083.214,6.5159045e-05,2.8582835,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8582835,52.223427,0.11375469,4.4173384,49.451603,8.330017
15347,20360820.0,0.0,23.410828,18.903381,23.410858,24.671295,22.492615,22.38208,11.700836,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2083.4102,6.5168315e-05,2.858446,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.858446,52.223427,0.11375469,4.4175873,49.451603,8.330017
15348,20360880.0,0.0,23.410889,18.924896,23.410889,24.66748,22.495117,22.38562,11.700806,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2083.596,6.517704e-05,2.8585925,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8585925,52.223427,0.11375469,4.417815,49.451603,8.330017
15349,20360940.0,0.0,23.41092,18.945526,23.41092,24.663666,22.49759,22.38916,11.700745,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2083.77,6.5185144e-05,2.8587272,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8587272,52.223427,0.11375469,4.4180307,49.451603,8.330017
15350,20361000.0,0.0,23.41098,18.96521,23.41098,24.659912,22.500092,22.39267,11.700714,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2083.9397,6.519294e-05,2.8588243,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8588243,52.223427,0.11375469,4.418182,49.451603,8.330017
15351,20361060.0,0.0,23.410492,18.983917,23.410492,24.654999,22.502441,22.396057,11.700653,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2084.0525,6.520021e-05,2.8589313,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8589313,52.223427,0.11375469,4.41834,49.451603,8.330017
15352,20361120.0,0.0,23.409973,19.001587,23.409973,24.650116,22.504791,22.399414,11.700592,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2084.1377,6.5206696e-05,2.8590863,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8590863,52.223427,0.11375469,4.41858,49.451603,8.330017
15353,20361180.0,0.0,23.409485,19.018188,23.409485,24.645294,22.50711,22.402771,11.700562,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2084.2156,6.521269e-05,2.8592155,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8592155,52.223427,0.11375469,4.418783,49.451603,8.330017
15354,20361240.0,0.0,23.408966,19.03366,23.408966,24.640472,22.50946,22.406128,11.7005005,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2084.288,6.521834e-05,2.859322,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.859322,52.223427,0.11375469,4.4189506,49.451603,8.330017
15355,20361300.0,0.0,23.408478,19.047974,23.408478,24.635681,22.51178,22.409454,11.70047,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2084.3545,6.52236e-05,2.8594007,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8594007,52.223427,0.11375469,4.419072,49.451603,8.330017
15356,20361360.0,0.0,23.40747,19.061035,23.40747,24.629822,22.513977,22.412659,11.700439,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2084.3665,6.5228414e-05,2.8594966,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8594966,52.223427,0.11375469,4.419215,49.451603,8.330017
15357,20361420.0,0.0,23.406433,19.072815,23.406464,24.623993,22.516144,22.415833,11.700409,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2084.355,6.5232554e-05,2.859626,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.859626,52.223427,0.11375469,4.4194136,49.451603,8.330017
15358,20361480.0,0.0,23.405426,19.083252,23.405426,24.618195,22.518341,22.418976,11.700348,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2084.3337,6.523617e-05,2.8597522,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8597522,52.223427,0.11375469,4.4196134,49.451603,8.330017
15359,20361540.0,0.0,23.404419,19.092346,23.404419,24.612427,22.520508,22.42212,11.700317,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2084.3096,6.523949e-05,2.8598423,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8598423,52.223427,0.11375469,4.4197555,49.451603,8.330017
15360,20361600.0,0.0,23.403412,19.100006,23.403412,24.60669,22.522675,22.425262,11.700287,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2084.2817,6.524256e-05,2.8599164,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8599164,52.223427,0.11375469,4.419871,49.451603,8.330017
15361,20361660.0,0.0,23.401917,19.10675,23.401917,24.599945,22.524689,22.428253,11.700256,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2084.2024,6.52452e-05,2.8599973,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8599973,52.223427,0.11375469,4.419989,49.451603,8.330017
15362,20361720.0,0.0,23.40039,19.11316,23.400421,24.593262,22.526703,22.431213,11.700195,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2084.1016,6.524722e-05,2.8601131,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8601131,52.223427,0.11375469,4.4201665,49.451603,8.330017
15363,20361780.0,0.0,23.398895,19.119202,23.398895,24.586609,22.528717,22.434174,11.700165,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2083.995,6.524889e-05,2.860216,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.860216,52.223427,0.11375469,4.420326,49.451603,8.330017
15364,20361840.0,0.0,23.3974,19.124908,23.3974,24.579987,22.530731,22.437103,11.700134,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2083.8813,6.525012e-05,2.860309,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.860309,52.223427,0.11375469,4.4204764,49.451603,8.330017
15365,20361900.0,0.0,23.395935,19.13028,23.395935,24.573395,22.532715,22.440033,11.700104,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2083.7668,6.525118e-05,2.8603694,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8603694,52.223427,0.11375469,4.420571,49.451603,8.330017
15366,20361960.0,0.0,23.393951,19.135315,23.393982,24.565826,22.534576,22.44281,11.700073,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2083.603,6.525189e-05,2.8604403,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8604403,52.223427,0.11375469,4.4206743,49.451603,8.330017
15367,20362020.0,0.0,23.391968,19.140015,23.391998,24.55832,22.536407,22.445557,11.700043,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2083.4165,6.525198e-05,2.860557,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.860557,52.223427,0.11375469,4.420855,49.451603,8.330017
15368,20362080.0,0.0,23.390015,19.144379,23.390015,24.550842,22.538269,22.448273,11.700012,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2083.2268,6.525173e-05,2.8606508,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8606508,52.223427,0.11375469,4.4210033,49.451603,8.330017
15369,20362140.0,0.0,23.388062,19.148407,23.388092,24.543457,22.54007,22.45102,11.699982,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2083.032,6.525099e-05,2.8607023,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8607023,52.223427,0.11375469,4.4210835,49.451603,8.330017
15370,20362200.0,0.0,23.386139,19.1521,23.386139,24.536041,22.5419,22.453735,11.699951,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2082.838,6.5250315e-05,2.8607585,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8607585,52.223427,0.11375469,4.421171,49.451603,8.330017
15371,20362260.0,0.0,23.383728,19.155487,23.383728,24.52774,22.54358,22.456268,11.699921,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2082.597,6.524932e-05,2.8608282,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8608282,52.223427,0.11375469,4.421274,49.451603,8.330017
15372,20362320.0,0.0,23.381317,19.15857,23.381317,24.51947,22.545258,22.458801,11.69989,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2082.3374,6.52478e-05,2.8609276,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8609276,52.223427,0.11375469,4.4214263,49.451603,8.330017
15373,20362380.0,0.0,23.378906,19.161316,23.378906,24.511261,22.546906,22.461334,11.69986,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2082.0713,6.524588e-05,2.8610234,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8610234,52.223427,0.11375469,4.4215794,49.451603,8.330017
15374,20362440.0,0.0,23.376526,19.163788,23.376526,24.503082,22.548584,22.463867,11.699829,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2081.805,6.524377e-05,2.861087,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.861087,52.223427,0.11375469,4.4216795,49.451603,8.330017
15375,20362500.0,0.0,23.374146,19.165924,23.374176,24.494934,22.550232,22.46637,11.699829,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2081.538,6.5241526e-05,2.8611357,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8611357,52.223427,0.11375469,4.4217563,49.451603,8.330017
15376,20362560.0,0.0,23.371368,19.167755,23.371368,24.485962,22.551727,22.468689,11.699799,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2081.227,6.5238964e-05,2.8611906,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8611906,52.223427,0.11375469,4.4218345,49.451603,8.330017
15377,20362620.0,0.0,23.36853,19.169281,23.36853,24.47702,22.553223,22.471039,11.699768,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2080.899,6.523593e-05,2.8612773,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8612773,52.223427,0.11375469,4.4219675,49.451603,8.330017
15378,20362680.0,0.0,23.365753,19.170532,23.365753,24.46814,22.554718,22.473358,11.699738,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2080.568,6.5232634e-05,2.861353,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.861353,52.223427,0.11375469,4.422085,49.451603,8.330017
15379,20362740.0,0.0,23.362976,19.171478,23.362976,24.45929,22.556213,22.475677,11.699707,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2080.233,6.522903e-05,2.86142,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.86142,52.223427,0.11375469,4.422194,49.451603,8.330017
15380,20362800.0,0.0,23.360199,19.17212,23.360199,24.4505,22.557678,22.477966,11.6996765,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2079.8992,6.5225344e-05,2.861458,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.861458,52.223427,0.11375469,4.422254,49.451603,8.330017
15381,20362860.0,0.0,23.357025,19.172485,23.357025,24.440948,22.559021,22.480103,11.6996765,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2079.526,6.5221415e-05,2.8615048,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8615048,52.223427,0.11375469,4.422321,49.451603,8.330017
15382,20362920.0,0.0,23.353851,19.172577,23.353851,24.431427,22.560333,22.482239,11.699646,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2079.1353,6.521703e-05,2.8615906,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8615906,52.223427,0.11375469,4.4224534,49.451603,8.330017
15383,20362980.0,0.0,23.350708,19.172394,23.350708,24.421967,22.561646,22.484344,11.6996155,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2078.7434,6.52124e-05,2.861657,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.861657,52.223427,0.11375469,4.4225593,49.451603,8.330017
15384,20363040.0,0.0,23.347595,19.171906,23.347595,24.412628,22.562958,22.48645,11.6996155,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2078.3525,6.5207496e-05,2.8616881,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8616881,52.223427,0.11375469,4.422608,49.451603,8.330017
15385,20363100.0,0.0,23.344482,19.171173,23.344482,24.40326,22.56427,22.488556,11.699585,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2077.9612,6.520263e-05,2.8617232,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8617232,52.223427,0.11375469,4.4226627,49.451603,8.330017
15386,20363160.0,0.0,23.340973,19.170166,23.340973,24.393188,22.56543,22.490479,11.699585,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2077.532,6.5197535e-05,2.86177,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.86177,52.223427,0.11375469,4.4227304,49.451603,8.330017
15387,20363220.0,0.0,23.337463,19.168884,23.337463,24.383179,22.566559,22.492401,11.699554,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2077.089,6.5192056e-05,2.8618417,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8618417,52.223427,0.11375469,4.422841,49.451603,8.330017
15388,20363280.0,0.0,23.333984,19.167328,23.333984,24.3732,22.567719,22.494324,11.699524,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2076.6423,6.518628e-05,2.861911,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.861911,52.223427,0.11375469,4.4229517,49.451603,8.330017
