,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
15389,20363340.0,0.0,23.330536,19.165527,23.330536,24.363312,22.568848,22.496216,11.699493,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2076.1973,6.518041e-05,2.8619533,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8619533,52.223427,0.11375469,4.423019,49.451603,8.330017
15390,20363400.0,0.0,23.327087,19.163483,23.327087,24.353455,22.569977,22.498108,11.699493,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2075.7532,6.517446e-05,2.8619833,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8619833,52.223427,0.11375469,4.4230657,49.451603,8.330017
15391,20363460.0,0.0,23.323303,19.161163,23.323303,24.342926,22.570953,22.499847,11.699463,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2075.2744,6.51683e-05,2.8620183,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8620183,52.223427,0.11375469,4.4231153,49.451603,8.330017
15392,20363520.0,0.0,23.319489,19.15863,23.319489,24.332489,22.57193,22.501556,11.699463,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2074.783,6.516179e-05,2.86208,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.86208,52.223427,0.11375469,4.4232097,49.451603,8.330017
15393,20363580.0,0.0,23.315735,19.155823,23.315735,24.322083,22.572906,22.503265,11.699432,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2074.2908,6.515511e-05,2.8621328,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8621328,52.223427,0.11375469,4.423292,49.451603,8.330017
15394,20363640.0,0.0,23.311981,19.152771,23.311981,24.311737,22.573853,22.504974,11.699402,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2073.7969,6.5148204e-05,2.8621788,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8621788,52.223427,0.11375469,4.4233675,49.451603,8.330017
15395,20363700.0,0.0,23.308228,19.149475,23.308228,24.301453,22.57483,22.506683,11.699402,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2073.3057,6.5141285e-05,2.862201,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.862201,52.223427,0.11375469,4.423403,49.451603,8.330017
15396,20363760.0,0.0,23.30423,19.145966,23.30423,24.29068,22.575623,22.50821,11.699402,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2072.787,6.513421e-05,2.8622282,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8622282,52.223427,0.11375469,4.4234405,49.451603,8.330017
15397,20363820.0,0.0,23.300201,19.142212,23.300201,24.279968,22.576447,22.509735,11.699371,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2072.2576,6.512684e-05,2.8622837,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8622837,52.223427,0.11375469,4.4235263,49.451603,8.330017
15398,20363880.0,0.0,23.296204,19.138245,23.296204,24.269318,22.57724,22.511261,11.699371,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2071.7285,6.5119326e-05,2.8623252,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8623252,52.223427,0.11375469,4.423592,49.451603,8.330017
15399,20363940.0,0.0,23.292267,19.134033,23.292267,24.25879,22.578033,22.512787,11.699341,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2071.204,6.511169e-05,2.8623405,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8623405,52.223427,0.11375469,4.4236164,49.451603,8.330017
15400,20364000.0,0.0,23.28833,19.129608,23.28833,24.24823,22.578827,22.514282,11.699341,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2070.6785,6.510407e-05,2.8623586,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8623586,52.223427,0.11375469,4.423645,49.451603,8.330017
15401,20364060.0,0.0,23.284088,19.12497,23.284088,24.237183,22.579468,22.515625,11.699341,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2070.124,6.50963e-05,2.8623867,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8623867,52.223427,0.11375469,4.4236856,49.451603,8.330017
15402,20364120.0,0.0,23.279846,19.120117,23.279846,24.226166,22.580109,22.516968,11.69931,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2069.5598,6.508825e-05,2.862436,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.862436,52.223427,0.11375469,4.423761,49.451603,8.330017
15403,20364180.0,0.0,23.275635,19.115051,23.275635,24.21521,22.58075,22.51831,11.69931,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2068.994,6.5080014e-05,2.8624837,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8624837,52.223427,0.11375469,4.4238377,49.451603,8.330017
15404,20364240.0,0.0,23.271423,19.109772,23.271423,24.204315,22.58139,22.519623,11.69928,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2068.431,6.507172e-05,2.8625102,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8625102,52.223427,0.11375469,4.4238796,49.451603,8.330017
15405,20364300.0,0.0,23.267273,19.10431,23.267273,24.193481,22.582031,22.520966,11.69928,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2067.8699,6.50634e-05,2.8625264,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8625264,52.223427,0.11375469,4.423906,49.451603,8.330017
15406,20364360.0,0.0,23.262604,19.098633,23.262604,24.18164,22.582489,22.522095,11.69928,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2067.2612,6.505487e-05,2.8625596,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8625596,52.223427,0.11375469,4.4239507,49.451603,8.330017
15407,20364420.0,0.0,23.257904,19.092743,23.257935,24.16986,22.582977,22.523254,11.699249,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2066.6357,6.5045904e-05,2.862632,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.862632,52.223427,0.11375469,4.424061,49.451603,8.330017
15408,20364480.0,0.0,23.253265,19.0867,23.253265,24.158173,22.583435,22.524384,11.699219,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2066.0098,6.503674e-05,2.8626935,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8626935,52.223427,0.11375469,4.424157,49.451603,8.330017
15409,20364540.0,0.0,23.248657,19.080414,23.248657,24.146515,22.583923,22.525513,11.699188,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2065.3813,6.502732e-05,2.862748,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.862748,52.223427,0.11375469,4.4242477,49.451603,8.330017
15410,20364600.0,0.0,23.24405,19.073975,23.24405,24.134918,22.584381,22.526642,11.699188,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2064.7573,6.50179e-05,2.8627706,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8627706,52.223427,0.11375469,4.4242835,49.451603,8.330017
15411,20364660.0,0.0,23.23883,19.067352,23.238861,24.12207,22.584717,22.527588,11.699158,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2064.0754,6.500824e-05,2.8628123,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8628123,52.223427,0.11375469,4.4243402,49.451603,8.330017
15412,20364720.0,0.0,23.233612,19.060547,23.233612,24.109283,22.585022,22.528534,11.699127,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2063.3696,6.499798e-05,2.862916,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.862916,52.223427,0.11375469,4.4245,49.451603,8.330017
15413,20364780.0,0.0,23.228424,19.053558,23.228424,24.096588,22.585327,22.52948,11.699097,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2062.6646,6.4987464e-05,2.862992,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.862992,52.223427,0.11375469,4.4246225,49.451603,8.330017
15414,20364840.0,0.0,23.223328,19.046387,23.223328,24.084015,22.585632,22.530426,11.699097,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2061.9648,6.497675e-05,2.8630188,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8630188,52.223427,0.11375469,4.4246645,49.451603,8.330017
15415,20364900.0,0.0,23.21817,19.039062,23.21817,24.071442,22.585938,22.531372,11.699066,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2061.264,6.496606e-05,2.8630505,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8630505,52.223427,0.11375469,4.4247146,49.451603,8.330017
15416,20364960.0,0.0,23.212494,19.031586,23.212494,24.05777,22.58606,22.532135,11.699066,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2060.5105,6.495511e-05,2.8630993,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8630993,52.223427,0.11375469,4.4247847,49.451603,8.330017
15417,20365020.0,0.0,23.206818,19.023926,23.206818,24.044128,22.586212,22.532898,11.699036,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2059.7393,6.494368e-05,2.8631856,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8631856,52.223427,0.11375469,4.4249163,49.451603,8.330017
15418,20365080.0,0.0,23.201172,19.016113,23.201172,24.03061,22.586334,22.53363,11.699005,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2058.964,6.4931904e-05,2.8632686,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8632686,52.223427,0.11375469,4.42505,49.451603,8.330017
15419,20365140.0,0.0,23.195557,19.008118,23.195557,24.01712,22.586487,22.534393,11.698975,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2058.193,6.492006e-05,2.863313,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.863313,52.223427,0.11375469,4.4251213,49.451603,8.330017
15420,20365200.0,0.0,23.189972,19.0,23.189972,24.003723,22.586609,22.535156,11.698975,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2057.4253,6.490817e-05,2.8633401,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8633401,52.223427,0.11375469,4.425164,49.451603,8.330017
15421,20365260.0,0.0,23.18338,18.991852,23.18338,23.988953,22.585907,22.535034,11.698944,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2056.561,6.489587e-05,2.8634028,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8634028,52.223427,0.11375469,4.425249,49.451603,8.330017
15422,20365320.0,0.0,23.176727,18.983765,23.176727,23.974274,22.585236,22.534943,11.698883,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2055.662,6.4882704e-05,2.863545,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.863545,52.223427,0.11375469,4.425465,49.451603,8.330017
15423,20365380.0,0.0,23.170135,18.975739,23.170135,23.959686,22.584534,22.534851,11.698853,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2054.7603,6.486917e-05,2.863666,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.863666,52.223427,0.11375469,4.4256544,49.451603,8.330017
15424,20365440.0,0.0,23.163605,18.967743,23.163605,23.94516,22.583832,22.534729,11.6987915,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2053.8523,6.4855114e-05,2.8637736,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8637736,52.223427,0.11375469,4.425833,49.451603,8.330017
15425,20365500.0,0.0,23.157074,18.959808,23.157074,23.930695,22.58316,22.534637,11.6987915,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2052.952,6.484105e-05,2.863818,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.863818,52.223427,0.11375469,4.425904,49.451603,8.330017
15426,20365560.0,0.0,23.15033,18.951874,23.15033,23.915894,22.582306,22.534363,11.698761,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2052.0308,6.482687e-05,2.8638458,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8638458,52.223427,0.11375469,4.4259415,49.451603,8.330017
15427,20365620.0,0.0,23.143585,18.94397,23.143585,23.901184,22.581482,22.534119,11.698761,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2051.1023,6.4812426e-05,2.8638942,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8638942,52.223427,0.11375469,4.4260163,49.451603,8.330017
15428,20365680.0,0.0,23.136902,18.936035,23.136902,23.886536,22.580627,22.533844,11.69873,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2050.177,6.479789e-05,2.863926,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.863926,52.223427,0.11375469,4.426067,49.451603,8.330017
15429,20365740.0,0.0,23.130249,18.9281,23.130249,23.871979,22.579803,22.5336,11.69873,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2049.2556,6.478335e-05,2.863944,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.863944,52.223427,0.11375469,4.4260964,49.451603,8.330017
15430,20365800.0,0.0,23.123627,18.920135,23.123627,23.857483,22.57898,22.533325,11.69873,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2048.3381,6.476878e-05,2.8639457,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8639457,52.223427,0.11375469,4.426099,49.451603,8.330017
15431,20365860.0,0.0,23.115814,18.91214,23.115814,23.841492,22.577026,22.532013,11.6987,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2047.306,6.47538e-05,2.8640099,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8640099,52.223427,0.11375469,4.426185,49.451603,8.330017
15432,20365920.0,0.0,23.10794,18.904083,23.10794,23.825562,22.575043,22.5307,11.698639,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2046.233,6.4737855e-05,2.8641696,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8641696,52.223427,0.11375469,4.4264283,49.451603,8.330017
15433,20365980.0,0.0,23.100098,18.895935,23.100128,23.809723,22.57309,22.529388,11.698578,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2045.1497,6.472121e-05,2.8643346,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8643346,52.223427,0.11375469,4.426696,49.451603,8.330017
15434,20366040.0,0.0,23.092316,18.887726,23.092346,23.793976,22.571136,22.528076,11.698547,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2044.0726,6.47044e-05,2.864423,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.864423,52.223427,0.11375469,4.426838,49.451603,8.330017
15435,20366100.0,0.0,23.084595,18.879425,23.084595,23.77832,22.569214,22.526764,11.698517,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2042.9996,6.468751e-05,2.8644788,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8644788,52.223427,0.11375469,4.426926,49.451603,8.330017
15436,20366160.0,0.0,23.07663,18.871002,23.07666,23.762299,22.567017,22.525513,11.698517,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2041.9075,6.467043e-05,2.8645055,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8645055,52.223427,0.11375469,4.4269614,49.451603,8.330017
15437,20366220.0,0.0,23.068726,18.862457,23.068726,23.746368,22.56482,22.524231,11.698517,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2040.8103,6.465314e-05,2.8645453,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8645453,52.223427,0.11375469,4.427022,49.451603,8.330017
15438,20366280.0,0.0,23.060913,18.85379,23.060913,23.730652,22.562683,22.52298,11.698486,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2039.7229,6.463577e-05,2.8645587,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8645587,52.223427,0.11375469,4.427044,49.451603,8.330017
15439,20366340.0,0.0,23.05307,18.84497,23.05307,23.714874,22.560486,22.521729,11.698486,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2038.6332,6.461838e-05,2.864578,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.864578,52.223427,0.11375469,4.427076,49.451603,8.330017
15440,20366400.0,0.0,23.045258,18.835999,23.045258,23.699188,22.55835,22.520477,11.698486,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2037.5487,6.4601016e-05,2.8645823,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8645823,52.223427,0.11375469,4.427083,49.451603,8.330017
15441,20366460.0,0.0,23.037292,18.826874,23.037292,23.683167,22.55597,22.519318,11.698486,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2036.4497,6.4583626e-05,2.8645878,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8645878,52.223427,0.11375469,4.4270887,49.451603,8.330017
15442,20366520.0,0.0,23.029358,18.817535,23.029358,23.667236,22.55362,22.518158,11.698486,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2035.3475,6.456609e-05,2.8646095,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8646095,52.223427,0.11375469,4.427122,49.451603,8.330017
15443,20366580.0,0.0,23.021454,18.808014,23.021454,23.651398,22.55127,22.516998,11.698486,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2034.2501,6.454855e-05,2.8646202,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8646202,52.223427,0.11375469,4.4271407,49.451603,8.330017
15444,20366640.0,0.0,23.01361,18.798279,23.01361,23.63562,22.54892,22.51587,11.698486,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2033.158,6.453104e-05,2.8646224,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8646224,52.223427,0.11375469,4.4271445,49.451603,8.330017
15445,20366700.0,0.0,23.005798,18.78833,23.005798,23.619934,22.5466,22.51471,11.698486,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2032.0707,6.4513566e-05,2.8646133,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8646133,52.223427,0.11375469,4.4271307,49.451603,8.330017
15446,20366760.0,0.0,22.997833,18.778137,22.997833,23.603912,22.544067,22.513702,11.698486,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2030.9707,6.44961e-05,2.8646107,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8646107,52.223427,0.11375469,4.427124,49.451603,8.330017
15447,20366820.0,0.0,22.989868,18.7677,22.989899,23.587982,22.541565,22.512726,11.698486,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2029.8691,6.447853e-05,2.864621,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.864621,52.223427,0.11375469,4.4271393,49.451603,8.330017
15448,20366880.0,0.0,22.981995,18.756989,22.981995,23.572113,22.539062,22.511719,11.698486,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2028.771,6.4460946e-05,2.8646302,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8646302,52.223427,0.11375469,4.4271564,49.451603,8.330017
15449,20366940.0,0.0,22.974121,18.746002,22.974121,23.556335,22.53656,22.510712,11.698486,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2027.6786,6.4443404e-05,2.8646271,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8646271,52.223427,0.11375469,4.427152,49.451603,8.330017
15450,20367000.0,0.0,22.966309,18.734741,22.966309,23.54065,22.534088,22.509735,11.698486,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2026.5917,6.4425934e-05,2.8646185,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8646185,52.223427,0.11375469,4.4271393,49.451603,8.330017
15451,20367060.0,0.0,22.958344,18.723206,22.958374,23.524658,22.531433,22.50888,11.698486,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2025.494,6.4408465e-05,2.8646123,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8646123,52.223427,0.11375469,4.4271274,49.451603,8.330017
15452,20367120.0,0.0,22.95044,18.711334,22.95044,23.508759,22.528778,22.508026,11.698486,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2024.3955,6.439092e-05,2.8646188,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8646188,52.223427,0.11375469,4.4271364,49.451603,8.330017
15453,20367180.0,0.0,22.942627,18.699127,22.942627,23.493073,22.526184,22.507172,11.698486,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2023.3087,6.4373475e-05,2.8646147,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8646147,52.223427,0.11375469,4.427131,49.451603,8.330017
15454,20367240.0,0.0,22.934784,18.686584,22.934784,23.477325,22.52356,22.506317,11.698486,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2022.2195,6.435598e-05,2.8646135,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8646135,52.223427,0.11375469,4.4271307,49.451603,8.330017
15455,20367300.0,0.0,22.926971,18.673706,22.926971,23.46167,22.520935,22.505463,11.698486,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2021.1359,6.433855e-05,2.8646047,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8646047,52.223427,0.11375469,4.4271173,49.451603,8.330017
15456,20367360.0,0.0,22.919006,18.660461,22.919037,23.445618,22.518188,22.50476,11.698486,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2020.0383,6.4321124e-05,2.864602,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.864602,52.223427,0.11375469,4.427111,49.451603,8.330017
15457,20367420.0,0.0,22.911072,18.64682,22.911102,23.429657,22.515442,22.50409,11.698486,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2018.938,6.430358e-05,2.864618,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.864618,52.223427,0.11375469,4.427136,49.451603,8.330017
15458,20367480.0,0.0,22.903198,18.632812,22.903198,23.413788,22.512695,22.503387,11.698486,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2017.8424,6.428604e-05,2.864625,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.864625,52.223427,0.11375469,4.427148,49.451603,8.330017
15459,20367540.0,0.0,22.895325,18.618408,22.895355,23.39798,22.509949,22.502686,11.698486,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2016.7521,6.426854e-05,2.8646243,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8646243,52.223427,0.11375469,4.427148,49.451603,8.330017
15460,20367600.0,0.0,22.887512,18.603577,22.887543,23.382263,22.507233,22.501984,11.698486,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2015.6667,6.425108e-05,2.864614,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.864614,52.223427,0.11375469,4.4271317,49.451603,8.330017
15461,20367660.0,0.0,22.879547,18.588287,22.879578,23.36615,22.504395,22.501465,11.698486,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2014.5686,6.423361e-05,2.8646107,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8646107,52.223427,0.11375469,4.4271245,49.451603,8.330017
15462,20367720.0,0.0,22.871613,18.572601,22.871613,23.350128,22.501556,22.500946,11.698486,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2013.4689,6.421606e-05,2.864621,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.864621,52.223427,0.11375469,4.4271398,49.451603,8.330017
15463,20367780.0,0.0,22.863739,18.556458,22.863739,23.334167,22.498718,22.500427,11.698486,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2012.3723,6.419848e-05,2.864631,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.864631,52.223427,0.11375469,4.427157,49.451603,8.330017
15464,20367840.0,0.0,22.855865,18.539825,22.855865,23.318298,22.49591,22.499908,11.698486,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2011.2816,6.4180946e-05,2.864628,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.864628,52.223427,0.11375469,4.4271536,49.451603,8.330017
15465,20367900.0,0.0,22.848053,18.522736,22.848053,23.30252,22.493103,22.49939,11.698486,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2010.1963,6.4163476e-05,2.86462,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.86462,52.223427,0.11375469,4.427141,49.451603,8.330017
15466,20367960.0,0.0,22.840118,18.505127,22.840118,23.286377,22.490173,22.499084,11.698486,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2009.1011,6.4146014e-05,2.8646138,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8646138,52.223427,0.11375469,4.4271293,49.451603,8.330017
15467,20368020.0,0.0,22.832214,18.48703,22.832214,23.270294,22.487274,22.49881,11.698486,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2008.0054,6.4128486e-05,2.8646193,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8646193,52.223427,0.11375469,4.4271374,49.451603,8.330017
15468,20368080.0,0.0,22.824402,18.468414,22.824402,23.254456,22.484375,22.498535,11.698486,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2006.9213,6.4111046e-05,2.864615,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.864615,52.223427,0.11375469,4.4271317,49.451603,8.330017
15469,20368140.0,0.0,22.81659,18.44928,22.81659,23.238525,22.481506,22.49823,11.698486,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2005.8348,6.409357e-05,2.8646135,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8646135,52.223427,0.11375469,4.4271307,49.451603,8.330017
15470,20368200.0,0.0,22.808777,18.429596,22.808807,23.222717,22.478638,22.497955,11.698486,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2004.7539,6.407615e-05,2.8646047,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8646047,52.223427,0.11375469,4.4271173,49.451603,8.330017
15471,20368260.0,0.0,22.800903,18.409332,22.800934,23.206573,22.475647,22.497955,11.698486,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2003.6665,6.405876e-05,2.8645978,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8645978,52.223427,0.11375469,4.427105,49.451603,8.330017
15472,20368320.0,0.0,22.79309,18.38852,22.79309,23.19049,22.472687,22.497955,11.698486,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2002.5793,6.404133e-05,2.8646019,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8646019,52.223427,0.11375469,4.427112,49.451603,8.330017
15473,20368380.0,0.0,22.785278,18.367126,22.785278,23.1745,22.469757,22.497955,11.698486,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2001.4972,6.402392e-05,2.8645997,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8645997,52.223427,0.11375469,4.4271092,49.451603,8.330017
15474,20368440.0,0.0,22.777527,18.345154,22.777527,23.1586,22.466797,22.497986,11.698486,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2000.4203,6.400658e-05,2.8645914,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8645914,52.223427,0.11375469,4.427097,49.451603,8.330017
15475,20368500.0,0.0,22.769806,18.32254,22.769806,23.142792,22.463867,22.497986,11.698486,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1999.3488,6.398928e-05,2.8645782,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8645782,52.223427,0.11375469,4.4270763,49.451603,8.330017
15476,20368560.0,0.0,22.762024,18.299347,22.762024,23.126648,22.460876,22.498352,11.698486,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1998.2734,6.397204e-05,2.8645682,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8645682,52.223427,0.11375469,4.4270597,49.451603,8.330017
15477,20368620.0,0.0,22.754272,18.275482,22.754272,23.110565,22.457855,22.498718,11.698486,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1997.2001,6.395478e-05,2.8645642,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8645642,52.223427,0.11375469,4.4270535,49.451603,8.330017
15478,20368680.0,0.0,22.746582,18.250977,22.746582,23.094604,22.454895,22.499115,11.698517,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1996.1311,6.393756e-05,2.86456,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.86456,52.223427,0.11375469,4.4270477,49.451603,8.330017
15479,20368740.0,0.0,22.738922,18.22583,22.738922,23.078705,22.451904,22.499481,11.698517,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1995.0676,6.392039e-05,2.864549,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.864549,52.223427,0.11375469,4.4270315,49.451603,8.330017
15480,20368800.0,0.0,22.731293,18.200012,22.731293,23.062897,22.448944,22.499847,11.698517,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1994.0098,6.390332e-05,2.864535,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.864535,52.223427,0.11375469,4.42701,49.451603,8.330017
15481,20368860.0,0.0,22.71762,18.173615,22.71762,23.040253,22.439606,22.494354,11.694733,12.799866,12.799866,12.799805,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1989.2948,6.3831736e-05,2.8736956,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8736956,52.223427,0.11375469,4.438927,49.451603,8.330017
15482,20368920.0,0.0,22.703644,18.14679,22.703644,23.017761,22.430298,22.488892,11.684143,12.799591,12.799591,12.799377,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1980.701,6.358787e-05,2.9020107,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.9020107,52.223427,0.11375469,4.483753,49.451603,8.330017
15483,20368980.0,0.0,22.689728,18.119507,22.689728,22.995361,22.42102,22.483429,11.677124,12.799622,12.799622,12.799408,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1971.4708,6.328257e-05,2.9204016,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.9204016,52.223427,0.11375469,4.5129304,49.451603,8.330017
15484,20369040.0,0.0,22.675873,18.091827,22.675873,22.973083,22.411804,22.477997,11.6727295,12.799744,12.799744,12.799561,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1962.0126,6.29432e-05,2.931811,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.931811,52.223427,0.11375469,4.5309367,49.451603,8.330017
15485,20369100.0,0.0,22.662079,18.06372,22.662079,22.950928,22.402588,22.472565,11.670166,12.799835,12.799835,12.799713,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1952.5215,6.258667e-05,2.9383967,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.9383967,52.223427,0.11375469,4.5412354,49.451603,8.330017
15486,20369160.0,0.0,22.64856,18.035248,22.64856,22.928558,22.393677,22.46811,11.668884,12.799896,12.799896,12.799835,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1943.1127,6.222236e-05,2.9416173,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.9416173,52.223427,0.11375469,4.54625,49.451603,8.330017
15487,20369220.0,0.0,22.635101,18.006409,22.635101,22.906311,22.384766,22.463684,11.668457,12.799957,12.799957,12.799927,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1933.8579,6.1858096e-05,2.9426827,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.9426827,52.223427,0.11375469,4.5479083,49.451603,8.330017
15488,20369280.0,0.0,22.621704,17.977173,22.621704,22.884155,22.375916,22.459229,11.668549,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1924.8033,6.1498875e-05,2.942439,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.942439,52.223427,0.11375469,4.5475354,49.451603,8.330017
15489,20369340.0,0.0,22.608368,17.947601,22.608368,22.862152,22.367096,22.454834,11.668976,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1915.9708,6.1146944e-05,2.941272,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.941272,52.223427,0.11375469,4.545732,49.451603,8.330017
15490,20369400.0,0.0,22.595093,17.917725,22.595093,22.84024,22.358307,22.450409,11.669708,12.800049,12.800049,12.800049,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1907.3723,6.0803566e-05,2.9394047,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.9394047,52.223427,0.11375469,4.542844,49.451603,8.330017
15491,20369460.0,0.0,22.581299,17.887482,22.581299,22.817139,22.34903,22.44638,11.670532,12.800049,12.800049,12.800079,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1898.9695,6.0470436e-05,2.9372323,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.9372323,52.223427,0.11375469,4.539477,49.451603,8.330017
15492,20369520.0,0.0,22.567535,17.856964,22.567535,22.794159,22.339813,22.442322,11.671417,12.800049,12.800049,12.800079,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1890.797,6.0147788e-05,2.934937,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.934937,52.223427,0.11375469,4.5359244,49.451603,8.330017
15493,20369580.0,0.0,22.553833,17.826141,22.553833,22.771301,22.330597,22.438324,11.672333,12.800049,12.800049,12.800079,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1882.8679,5.9835857e-05,2.9325318,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.9325318,52.223427,0.11375469,4.5322094,49.451603,8.330017
15494,20369640.0,0.0,22.540222,17.795044,22.540222,22.748566,22.321442,22.434296,11.673279,12.800049,12.800049,12.800079,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1875.1843,5.9534916e-05,2.9300737,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.9300737,52.223427,0.11375469,4.528409,49.451603,8.330017
15495,20369700.0,0.0,22.526642,17.763672,22.526642,22.725952,22.312286,22.430298,11.674194,12.800049,12.800049,12.800079,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1867.7336,5.9244594e-05,2.9276323,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.9276323,52.223427,0.11375469,4.524632,49.451603,8.330017
15496,20369760.0,0.0,22.513397,17.732056,22.513397,22.703522,22.303406,22.426971,11.67514,12.800049,12.800049,12.800079,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1860.5472,5.8965208e-05,2.9251716,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.9251716,52.223427,0.11375469,4.520826,49.451603,8.330017
15497,20369820.0,0.0,22.500244,17.700195,22.500244,22.681213,22.294525,22.423676,11.676086,12.800049,12.800049,12.800079,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1853.5929,5.8696296e-05,2.9227586,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.9227586,52.223427,0.11375469,4.5170927,49.451603,8.330017
15498,20369880.0,0.0,22.487122,17.668121,22.487152,22.659027,22.285675,22.42038,11.676971,12.800049,12.800049,12.800079,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1846.8506,5.8437177e-05,2.920427,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.920427,52.223427,0.11375469,4.513485,49.451603,8.330017
15499,20369940.0,0.0,22.47409,17.635834,22.47409,22.636932,22.276855,22.417084,11.677826,12.800049,12.800049,12.800079,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1840.3287,5.818817e-05,2.918173,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.918173,52.223427,0.11375469,4.5099945,49.451603,8.330017
15500,20370000.0,0.0,22.46112,17.603333,22.46112,22.61499,22.268066,22.413788,11.67868,12.800049,12.800049,12.800079,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1834.005,5.7948317e-05,2.9160216,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.9160216,52.223427,0.11375469,4.506665,49.451603,8.330017
15501,20370060.0,0.0,22.448273,17.570679,22.448273,22.592712,22.259521,22.411255,11.679474,12.800049,12.800049,12.800079,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1827.8822,5.7717425e-05,2.913961,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.913961,52.223427,0.11375469,4.5034776,49.451603,8.330017
15502,20370120.0,0.0,22.435486,17.537811,22.435516,22.570587,22.251007,22.408691,11.680237,12.800049,12.800049,12.800079,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1821.9476,5.7495097e-05,2.9119792,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.9119792,52.223427,0.11375469,4.5004115,49.451603,8.330017
15503,20370180.0,0.0,22.42279,17.504822,22.42279,22.548553,22.242493,22.406158,11.680939,12.800049,12.800049,12.800079,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1816.1897,5.7280846e-05,2.910084,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.910084,52.223427,0.11375469,4.4974785,49.451603,8.330017
15504,20370240.0,0.0,22.410126,17.47168,22.410126,22.526611,22.23404,22.403625,11.681641,12.800049,12.800049,12.800049,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1810.5972,5.7074132e-05,2.90827,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.90827,52.223427,0.11375469,4.4946713,49.451603,8.330017
15505,20370300.0,0.0,22.397522,17.438416,22.397552,22.504822,22.225616,22.401093,11.682312,12.800049,12.800049,12.800049,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1805.1759,5.6875197e-05,2.9065406,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.9065406,52.223427,0.11375469,4.491996,49.451603,8.330017
15506,20370360.0,0.0,22.384949,17.40503,22.384949,22.482544,22.217377,22.39914,11.682953,12.800049,12.800049,12.800049,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1799.9056,5.6683348e-05,2.9048922,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.9048922,52.223427,0.11375469,4.4894443,49.451603,8.330017
15507,20370420.0,0.0,22.372406,17.371552,22.372406,22.460358,22.209167,22.397186,11.683563,12.800049,12.800049,12.800049,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1794.7825,5.6498182e-05,2.903321,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.903321,52.223427,0.11375469,4.487013,49.451603,8.330017
15508,20370480.0,0.0,22.359924,17.337982,22.359924,22.438293,22.200989,22.395233,11.684113,12.800049,12.800049,12.800049,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1789.8043,5.6319543e-05,2.9018202,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.9018202,52.223427,0.11375469,4.4846916,49.451603,8.330017
15509,20370540.0,0.0,22.347504,17.304321,22.347534,22.416351,22.19281,22.39328,11.684692,12.800049,12.800049,12.800049,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1784.9636,5.614705e-05,2.90038,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.90038,52.223427,0.11375469,4.4824634,49.451603,8.330017
15510,20370600.0,0.0,22.335175,17.27063,22.335175,22.394531,22.184692,22.391327,11.685211,12.800049,12.800049,12.800049,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1780.2521,5.5980327e-05,2.898998,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.898998,52.223427,0.11375469,4.480325,49.451603,8.330017
15511,20370660.0,0.0,22.322906,17.236877,22.322906,22.37207,22.176758,22.390625,11.68573,12.800018,12.800018,12.800049,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1775.6782,5.5819564e-05,2.8976731,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8976731,52.223427,0.11375469,4.478276,49.451603,8.330017
15512,20370720.0,0.0,22.31073,17.203094,22.31073,22.349731,22.168823,22.389893,11.686218,12.800018,12.800018,12.800049,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1771.2277,5.5664244e-05,2.8964002,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8964002,52.223427,0.11375469,4.4763064,49.451603,8.330017
15513,20370780.0,0.0,22.298615,17.169312,22.298615,22.327484,22.16092,22.38916,11.686676,12.800018,12.800018,12.800049,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1766.892,5.5514007e-05,2.8951795,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8951795,52.223427,0.11375469,4.4744177,49.451603,8.330017
15514,20370840.0,0.0,22.28656,17.135498,22.28656,22.30539,22.153076,22.388428,11.687134,12.800018,12.800018,12.800049,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1762.6749,5.5369015e-05,2.894013,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.894013,52.223427,0.11375469,4.4726124,49.451603,8.330017
15515,20370900.0,0.0,22.274536,17.101685,22.274536,22.283386,22.145233,22.387726,11.687561,12.800018,12.800018,12.800049,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1758.5656,5.522878e-05,2.8928978,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8928978,52.223427,0.11375469,4.4708867,49.451603,8.330017
15516,20370960.0,0.0,22.262726,17.067932,22.262726,22.260498,22.137543,22.388855,11.687958,12.800018,12.800018,12.800049,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1754.5724,5.509322e-05,2.8918245,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8918245,52.223427,0.11375469,4.4692273,49.451603,8.330017
15517,20371020.0,0.0,22.250946,17.03418,22.250977,22.237762,22.129913,22.389984,11.6883545,12.800018,12.800018,12.800049,0.0,0.032084532,0.032084532,0.04958515,250.0,11.700012,0.0,0.0,0.0,1750.6891,5.4962522e-05,2.8907828,52.22347,250.00049,0.14453422,30.000002,0.11375397,69.79765,252.74136,210.90239,2.8907828,52.22347,0.11375422,4.4676127,49.45164,8.330017
15518,20371080.0,0.0,22.239288,17.000519,22.239288,22.21518,22.122314,22.391083,11.688721,12.800018,12.800018,12.800049,0.0,0.03208443,0.03208443,0.049584974,250.0,11.700012,0.0,0.0,0.0,1746.9404,5.483766e-05,2.8898149,52.2236,250.00067,0.34794924,30.000002,0.11375366,69.51287,252.74129,210.90227,2.8898149,52.2236,0.11375385,4.466112,49.451775,8.330017
15519,20371140.0,0.0,22.227692,16.966888,22.227722,22.19278,22.114777,22.392212,11.689087,12.800018,12.800018,12.800049,0.0,0.032084372,0.032084372,0.049584866,250.0,11.700012,0.0,0.0,0.0,1743.3416,5.4719247e-05,2.8889096,52.22377,250.00069,0.55077237,30.000002,0.11375385,69.22892,252.74121,210.90215,2.8889096,52.22377,0.11375361,4.46471,49.451946,8.330017
15520,20371200.0,0.0,22.216125,16.93335,22.216156,22.17041,22.107208,22.393341,11.689423,12.800018,12.800018,12.800049,0.0,0.032084312,0.032084312,0.049584758,250.0,11.700012,0.0,0.0,0.0,1739.74,5.4600707e-05,2.8880026,52.223946,250.0007,0.7535714,30.000002,0.11375292,68.945,252.74113,210.90202,2.8880026,52.223946,0.11375337,4.463306,49.45212,8.330017
15521,20371260.0,0.0,22.205017,16.899902,22.205048,22.1474,22.099823,22.397064,11.689758,12.800018,12.800018,12.800049,0.0,0.03208426,0.03208426,0.049584668,250.0,11.700012,0.0,0.0,0.0,1736.2499,5.4485423e-05,2.8870988,52.224136,250.00066,0.95636714,30.000002,0.113752626,68.66109,252.74107,210.90189,2.8870988,52.224136,0.113753185,4.4619117,49.452312,8.330017
15522,20371320.0,0.0,22.19403,16.866547,22.194061,22.124512,22.092499,22.400757,11.6901245,12.800018,12.800018,12.800049,0.0,0.032084223,0.032084223,0.049584605,250.0,11.700012,0.0,0.0,0.0,1732.8601,5.4374137e-05,2.8861904,52.224342,250.0006,1.1591598,30.000002,0.113752365,68.37718,252.74101,210.90178,2.8861904,52.224342,0.11375305,4.4605074,49.452522,8.330017
15523,20371380.0,0.0,22.183075,16.833313,22.183105,22.101746,22.085175,22.40448,11.69046,12.800018,12.800018,12.800049,0.0,0.032084197,0.032084197,0.049584556,250.0,11.700012,0.0,0.0,0.0,1729.558,5.4266653e-05,2.8853123,52.224564,250.0005,1.3619373,30.000002,0.113752104,68.093285,252.74097,210.90167,2.8853123,52.224564,0.11375295,4.4591436,49.452747,8.330017
15524,20371440.0,0.0,22.17218,16.800232,22.17221,22.079102,22.07788,22.408173,11.690765,12.800018,12.800018,12.800018,0.0,0.03208418,0.03208418,0.04958452,250.0,11.700012,0.0,0.0,0.0,1726.3326,5.416255e-05,2.8844988,52.224796,250.00043,1.5647199,30.000002,0.113751836,67.80939,252.74092,210.9016,2.8844988,52.224796,0.11375288,4.457882,49.452976,8.330017
15525,20371500.0,0.0,16.789307,16.767273,22.161499,22.056671,22.070679,22.411926,11.646942,12.798492,12.798492,12.798553,0.0,0.03202909,0.03202909,0.049484603,250.0,11.700012,0.0,0.0,0.0,1302.0078,5.350924e-05,2.964773,52.242554,249.70435,49.99035,95.98682,3.800586e-07,0.013511002,252.77768,210.63033,2.964773,52.242554,0.113541156,4.5342503,49.471317,8.330017
15526,20371560.0,0.0,16.73642,16.734497,22.14746,22.033356,22.063599,22.404602,11.464844,12.793762,12.793762,12.789978,0.0,0.032059375,0.032059375,0.049540438,250.0,11.700012,0.0,0.0,0.0,1157.9155,4.948215e-05,3.4760528,52.26326,249.6957,50.0,96.0,3.7418178e-07,4.003134e-08,252.8146,210.6936,3.4760528,52.26326,0.1136593,5.365466,49.492012,8.330017
