,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
15527,20371620.0,0.0,16.703796,16.701874,22.1333,22.010162,22.05655,22.397308,11.479065,12.798492,12.798492,12.79718,0.0,0.0320707,0.0320707,0.049560834,250.0,11.700012,0.0,0.0,0.0,1112.3538,4.69275e-05,3.4415126,52.268623,249.74829,50.0,96.0,3.7446475e-07,2.8720434e-10,252.83907,210.7449,3.4415126,52.268623,0.113702334,5.3448296,49.497215,8.330017
15528,20371680.0,0.0,16.671356,16.669434,22.119202,21.987091,22.04953,22.390045,11.550171,12.80188,12.80188,12.802948,0.0,0.03207791,0.03207791,0.049573734,250.0,11.700012,0.0,0.0,0.0,1088.5529,4.560704e-05,3.2500844,52.27126,249.79991,50.0,96.0,3.746445e-07,4.9231855e-11,252.85822,210.7867,3.2500844,52.27126,0.113729656,5.033612,49.49971,8.330017
15529,20371740.0,0.0,16.63913,16.637238,22.105194,21.964172,22.042511,22.382782,11.598419,12.802277,12.802277,12.803619,0.0,0.032082163,0.032082163,0.049581256,250.0,11.700012,0.0,0.0,0.0,1071.1705,4.4729346e-05,3.1232262,52.272118,249.8465,50.0,96.0,3.7474996e-07,-9.938977e-14,252.87267,210.81947,3.1232262,52.272118,0.11374566,4.8305674,49.500454,8.330017
15530,20371800.0,0.0,16.607117,16.605225,22.091217,21.941345,22.035553,22.37555,11.630707,12.80188,12.80188,12.803009,0.0,0.032084577,0.032084577,0.049585465,250.0,11.700012,0.0,0.0,0.0,1057.9454,4.4119144e-05,3.039223,52.272057,249.88551,50.0,96.0,3.7480942e-07,1.9391152e-14,252.88333,210.84442,3.039223,52.272057,0.11375469,4.69792,49.50031,8.330017
15531,20371860.0,0.0,16.575317,16.573425,22.076752,21.918762,22.028503,22.366058,11.650818,12.801331,12.801331,12.8020935,0.0,0.03208577,0.03208577,0.049587496,250.0,11.700012,0.0,0.0,0.0,1047.3527,4.36762e-05,2.9873693,52.271503,249.91681,50.0,96.0,3.7483844e-07,-3.556001e-17,252.89096,210.8628,2.9873693,52.271503,0.113759086,4.6169167,49.499702,8.330017
15532,20371920.0,0.0,16.543762,16.5419,22.062317,21.896301,22.021515,22.356598,11.663208,12.800873,12.800873,12.801361,0.0,0.03208626,0.03208626,0.049588297,250.0,11.700012,0.0,0.0,0.0,1038.3004,4.3329048e-05,2.9555793,52.270794,249.94093,50.0,96.0,3.7485015e-07,3.3406626e-20,252.89632,210.87602,2.9555793,52.270794,0.11376086,4.5676227,49.498955,8.330017
15533,20371980.0,0.0,16.512482,16.51062,22.047943,21.873932,22.014526,22.347168,11.671173,12.800568,12.800568,12.800873,0.0,0.032086395,0.032086395,0.049588483,250.0,11.700012,0.0,0.0,0.0,1030.1515,4.3036995e-05,2.9352088,52.270092,249.95921,50.0,96.0,3.7485313e-07,-1.4911497e-19,252.90009,210.88554,2.9352088,52.270092,0.1137613,4.5361185,49.49823,8.330017
15534,20372040.0,0.0,16.481445,16.479614,22.03363,21.851685,22.007568,22.337769,11.676086,12.800354,12.800354,12.800507,0.0,0.032086313,0.032086313,0.0495883,250.0,11.700012,0.0,0.0,0.0,1022.6237,4.2782183e-05,2.9226441,52.26946,249.97266,50.0,96.0,3.7485088e-07,-1.9660503e-20,252.90263,210.89215,2.9226441,52.26946,0.11376095,4.516725,49.497585,8.330017
15535,20372100.0,0.0,16.450714,16.448883,22.019379,21.82956,22.00064,22.3284,11.678772,12.800201,12.800201,12.8003235,0.0,0.032086104,0.032086104,0.0495879,250.0,11.700012,0.0,0.0,0.0,1015.5575,4.2554533e-05,2.9158564,52.268917,249.98196,50.0,96.0,3.7484548e-07,-1.4869773e-22,252.9042,210.8964,2.9158564,52.268917,0.11376013,4.5062714,49.497036,8.330017
15536,20372160.0,0.0,16.420258,16.418457,22.005188,21.8078,21.9935,22.318817,11.680359,12.80014,12.80014,12.800201,0.0,0.03208588,0.03208588,0.04958749,250.0,11.700012,0.0,0.0,0.0,1008.7088,4.233897e-05,2.9117744,52.268486,249.98842,50.0,96.0,3.7483983e-07,2.356951e-25,252.9052,210.89917,2.9117744,52.268486,0.11375926,4.4999843,49.496605,8.330017
15537,20372220.0,0.0,16.390137,16.388336,21.991058,21.786194,21.98639,22.309296,11.681366,12.800079,12.800079,12.80011,0.0,0.032085676,0.032085676,0.049587116,250.0,11.700012,0.0,0.0,0.0,1001.98584,4.212988e-05,2.9092307,52.268154,249.99289,50.0,96.0,3.7483468e-07,-6.303457e-25,252.90582,210.90099,2.9092307,52.268154,0.113758475,4.496064,49.496277,8.330017
15538,20372280.0,0.0,16.360321,16.358551,21.97699,21.764679,21.97931,22.299774,11.681885,12.800049,12.800049,12.800079,0.0,0.0320855,0.0320855,0.0495868,250.0,11.700012,0.0,0.0,0.0,995.3597,4.192545e-05,2.9078598,52.26791,249.99576,50.0,96.0,3.7483028e-07,9.744752e-28,252.90617,210.90205,2.9078598,52.26791,0.113757804,4.4939504,49.496033,8.330017
15539,20372340.0,0.0,16.330841,16.329102,21.962982,21.743256,21.972229,22.290314,11.68219,12.800018,12.800018,12.800049,0.0,0.03208536,0.03208536,0.049586542,250.0,11.700012,0.0,0.0,0.0,988.7828,4.172274e-05,2.9070644,52.26773,249.99767,50.0,96.0,3.748267e-07,-2.6703552e-27,252.90637,210.90271,2.9070644,52.26773,0.11375726,4.492724,49.495857,8.330017
15540,20372400.0,0.0,16.301666,16.300018,21.949066,21.721985,21.96521,22.280853,11.682373,12.800018,12.800018,12.800018,0.0,0.032085244,0.032085244,0.04958634,250.0,11.700012,0.0,0.0,0.0,982.2301,4.152044e-05,2.906587,52.2676,249.999,50.0,96.0,3.7482386e-07,-2.3191698e-27,252.9065,210.90314,2.906587,52.2676,0.11375683,4.491987,49.495728,8.330017
15541,20372460.0,0.0,16.272797,16.271057,21.93161,21.697266,21.954132,22.267456,11.682404,12.800018,12.800018,12.800018,0.0,0.03208516,0.03208516,0.04958619,250.0,11.700012,0.0,0.0,0.0,975.7119,4.131901e-05,2.9065073,52.267517,249.9996,50.0,96.0,3.748218e-07,3.0774342e-30,252.90651,210.90326,2.9065073,52.267517,0.113756515,4.491864,49.495647,8.330017
15542,20372520.0,0.0,16.243774,16.242065,21.914001,21.672668,21.943054,22.25412,11.682373,12.800018,12.800018,12.800018,0.0,0.0320851,0.0320851,0.049586084,250.0,11.700012,0.0,0.0,0.0,969.176,4.1116884e-05,2.906566,52.267456,249.99997,50.0,96.0,3.748203e-07,-9.788771e-30,252.90651,210.90332,2.906566,52.267456,0.11375628,4.4919524,49.49559,8.330017
15543,20372580.0,0.0,16.214722,16.213013,21.896484,21.648224,21.932037,22.240814,11.682312,12.800018,12.800018,12.799988,0.0,0.032085057,0.032085057,0.049586006,250.0,11.700012,0.0,0.0,0.0,962.6217,4.0913787e-05,2.9067283,52.26742,250.00015,50.0,96.0,3.748192e-07,-1.3267658e-30,252.90648,210.90332,2.9067283,52.26742,0.11375612,4.492202,49.495552,8.330017
15544,20372640.0,0.0,16.185638,16.183899,21.879028,21.623901,21.921082,22.22754,11.68222,12.799988,12.799988,12.799988,0.0,0.032085024,0.032085024,0.049585957,250.0,11.700012,0.0,0.0,0.0,956.0477,4.070958e-05,2.9069684,52.267395,250.00021,50.0,96.0,3.7481848e-07,1.3933106e-33,252.90646,210.90327,2.9069684,52.267395,0.11375601,4.492573,49.495533,8.330017
15545,20372700.0,0.0,16.156494,16.154755,21.861664,21.5997,21.910126,22.214325,11.682129,12.799988,12.799988,12.799988,0.0,0.032085005,0.032085005,0.049585924,250.0,11.700012,0.0,0.0,0.0,949.4524,4.0504085e-05,2.9072387,52.267384,250.00023,50.0,96.0,3.74818e-07,-5.5739852e-33,252.90643,210.90324,2.9072387,52.267384,0.113755934,4.4929905,49.49552,8.330017
15546,20372760.0,0.0,16.12732,16.12561,21.844574,21.576141,21.899231,22.20108,11.682007,12.799988,12.799988,12.799988,0.0,0.032084994,0.032084994,0.0495859,250.0,11.700012,0.0,0.0,0.0,942.83636,4.0297295e-05,2.9075277,52.26738,250.0002,50.0,96.0,3.748177e-07,5.4526727e-36,252.90642,210.9032,2.9075277,52.26738,0.1137559,4.4934382,49.495514,8.330017
15547,20372820.0,0.0,16.098145,16.096405,21.827576,21.552734,21.888336,22.187866,11.681915,12.799988,12.799988,12.799988,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,936.20074,4.0089206e-05,2.90782,52.267372,250.00017,50.0,96.0,3.748175e-07,2.0103728e-38,252.9064,210.90317,2.90782,52.267372,0.11375586,4.493891,49.49551,8.330017
15548,20372880.0,0.0,16.06894,16.0672,21.810638,21.52945,21.877502,22.174683,11.681793,12.799988,12.799988,12.799988,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,929.547,3.9879847e-05,2.9081094,52.26737,250.00014,50.0,96.0,3.7481738e-07,2.107637e-38,252.90639,210.90314,2.9081094,52.26737,0.113755845,4.4943385,49.49551,8.330017
15549,20372940.0,0.0,16.039734,16.037994,21.793793,21.506287,21.8667,22.16156,11.681671,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,922.87744,3.966928e-05,2.9083927,52.26737,250.0001,50.0,96.0,3.748173e-07,1.0718112e-38,252.90637,210.90312,2.9083927,52.26737,0.11375583,4.4947767,49.495506,8.330017
15550,20373000.0,0.0,16.010529,16.00879,21.777008,21.483215,21.855927,22.148468,11.68158,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,916.1916,3.945747e-05,2.9086704,52.26737,250.00008,50.0,96.0,3.7481726e-07,1.22053e-40,252.90637,210.9031,2.9086704,52.26737,0.11375582,4.495206,49.495506,8.330017
15551,20373060.0,0.0,15.981323,15.979584,21.76007,21.460297,21.844849,22.134949,11.681488,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,909.4933,3.924452e-05,2.908935,52.26737,250.00006,50.0,96.0,3.7481723e-07,-8.41e-43,252.90637,210.90309,2.908935,52.26737,0.11375582,4.4956164,49.49551,8.330017
15552,20373120.0,0.0,15.952118,15.950378,21.743225,21.4375,21.833801,22.12146,11.681366,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,902.78424,3.9030503e-05,2.9091868,52.267372,250.00005,50.0,96.0,3.7481723e-07,5.6e-43,252.90636,210.90308,2.9091868,52.267372,0.11375582,4.496006,49.49551,8.330017
15553,20373180.0,0.0,15.922943,15.921204,21.72644,21.414825,21.822784,22.108002,11.681274,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,896.06586,3.881544e-05,2.9094267,52.267372,250.00003,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90308,2.9094267,52.267372,0.11375582,4.496377,49.49551,8.330017
15554,20373240.0,0.0,15.893799,15.892059,21.709717,21.392273,21.811798,22.094604,11.681213,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,889.34064,3.859942e-05,2.9096537,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90308,2.9096537,52.267372,0.11375582,4.4967284,49.49551,8.330017
15555,20373300.0,0.0,15.864685,15.862946,21.693085,21.369843,21.800842,22.081268,11.681122,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,882.6135,3.838244e-05,2.9098759,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90308,2.9098759,52.267372,0.11375582,4.497072,49.49551,8.330017
15556,20373360.0,0.0,15.835602,15.833862,21.676697,21.347992,21.789978,22.067902,11.68103,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,875.8745,3.8164562e-05,2.9100606,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,2.9100606,52.267372,0.11375582,4.49736,49.49551,8.330017
15557,20373420.0,0.0,15.806549,15.80484,21.66043,21.326294,21.779144,22.054596,11.680817,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,869.27094,3.7941987e-05,2.9106433,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,2.9106433,52.267372,0.11375582,4.4982324,49.49551,8.330017
15558,20373480.0,0.0,15.777618,15.775848,21.644318,21.30484,21.768402,22.041382,11.680603,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,862.6397,3.7715123e-05,2.9111714,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,2.9111714,52.267372,0.11375582,4.4990516,49.49551,8.330017
15559,20373540.0,0.0,15.748657,15.746948,21.628174,21.283325,21.75763,22.028137,11.680389,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,856.03467,3.7488895e-05,2.9117785,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9117785,52.267372,0.11375582,4.4999886,49.49551,8.330017
15560,20373600.0,0.0,15.719818,15.718109,21.61206,21.261902,21.746918,22.014954,11.680176,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,849.4201,3.7260816e-05,2.9122765,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9122765,52.267372,0.11375582,4.5007753,49.49551,8.330017
15561,20373660.0,0.0,15.69104,15.689331,21.596222,21.240997,21.736237,22.00177,11.680054,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,842.80347,3.703153e-05,2.9126036,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9126036,52.267372,0.11375582,4.5012965,49.495514,8.330017
15562,20373720.0,0.0,15.6623535,15.660645,21.580444,21.220215,21.725647,21.988617,11.679993,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,836.1905,3.680164e-05,2.9128048,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9128048,52.267372,0.11375582,4.501606,49.495514,8.330017
15563,20373780.0,0.0,15.633728,15.63205,21.564758,21.199524,21.715057,21.975525,11.679932,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,829.58496,3.657125e-05,2.9129536,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9129536,52.267372,0.11375582,4.501836,49.495514,8.330017
15564,20373840.0,0.0,15.605225,15.603546,21.549133,21.178955,21.704498,21.962463,11.679871,12.800018,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,822.991,3.6340578e-05,2.9130642,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9130642,52.267372,0.11375582,4.502007,49.495514,8.330017
15565,20373900.0,0.0,15.576813,15.575134,21.53357,21.158508,21.694,21.949432,11.679871,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,816.4074,3.6109537e-05,2.9131305,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9131305,52.267372,0.11375582,4.502111,49.495514,8.330017
15566,20373960.0,0.0,15.548523,15.5468445,21.51825,21.13852,21.683563,21.936523,11.67984,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,809.84,3.5878405e-05,2.9131668,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9131668,52.267372,0.11375582,4.5021677,49.495514,8.330017
15567,20374020.0,0.0,15.520355,15.518677,21.503021,21.118622,21.673187,21.923645,11.67984,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,803.291,3.564728e-05,2.9131796,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9131796,52.267372,0.11375582,4.502188,49.495514,8.330017
15568,20374080.0,0.0,15.492279,15.490631,21.487854,21.098877,21.662842,21.910828,11.67984,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,796.7617,3.541622e-05,2.9131715,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9131715,52.267372,0.11375582,4.5021763,49.495514,8.330017
15569,20374140.0,0.0,15.464355,15.4627075,21.472778,21.079193,21.652496,21.89804,11.67984,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,790.25476,3.5185316e-05,2.9131446,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9131446,52.267372,0.11375582,4.5021353,49.495514,8.330017
15570,20374200.0,0.0,15.436554,15.434906,21.458405,21.061707,21.642212,21.885284,11.679871,12.800018,12.800018,14.579987,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,783.7719,3.4954654e-05,2.9130993,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9130993,52.267372,0.11375582,31.11149,49.495514,8.330017
15571,20374260.0,0.0,15.408936,15.407288,21.450043,21.057861,21.632019,21.87268,11.679901,12.800018,12.800018,16.202148,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,777.3156,3.4724322e-05,2.9130352,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9130352,52.267372,0.11375582,29.504065,49.495514,8.330017
15572,20374320.0,0.0,15.381439,15.379791,21.445068,21.061554,21.621887,21.860107,11.679932,12.800018,12.800018,17.496826,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,770.88745,3.449439e-05,2.9129553,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9129553,52.267372,0.11375582,32.56047,49.495514,8.330017
15573,20374380.0,0.0,15.354095,15.352478,21.442566,21.07077,21.611755,21.847595,11.679962,12.800018,12.800018,18.47647,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,764.4887,3.42649e-05,2.912859,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.912859,52.267372,0.11375582,33.50763,49.495514,8.330017
15574,20374440.0,0.0,15.326904,15.325317,21.441772,21.08371,21.601654,21.835083,11.679993,12.800018,12.800018,19.072845,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,758.12177,3.403594e-05,2.9127438,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9127438,52.267372,0.11375582,32.547752,49.495514,8.330017
15575,20374500.0,0.0,15.299927,15.298309,21.441772,21.098358,21.591583,21.822632,11.680054,12.800018,12.800018,19.248993,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,751.78906,3.380762e-05,2.9126084,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9126084,52.267372,0.11375582,29.99522,49.495514,8.330017
15576,20374560.0,0.0,15.273102,15.271515,21.441345,21.111664,21.581635,21.810333,11.680115,12.800018,12.800018,19.075531,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,745.49225,3.358001e-05,2.9124553,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9124553,52.267372,0.11375582,26.979763,49.495514,8.330017
15577,20374620.0,0.0,15.24646,15.244873,21.440125,21.123108,21.571716,21.798065,11.680176,12.800018,12.800018,18.617767,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,739.2333,3.3353186e-05,2.9122846,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9122846,52.267372,0.11375582,23.239449,49.495514,8.330017
15578,20374680.0,0.0,15.220032,15.218445,21.437592,21.131409,21.561829,21.785858,11.680267,12.800018,12.800018,17.974854,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,733.0142,3.312723e-05,2.9120963,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9120963,52.267372,0.11375582,19.626932,49.495514,8.330017
15579,20374740.0,0.0,15.193787,15.19223,21.433472,21.135986,21.55194,21.773682,11.680328,12.800018,12.800018,17.24997,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,726.8368,3.2902215e-05,2.9118905,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9118905,52.267372,0.11375582,16.554071,49.495514,8.330017
15580,20374800.0,0.0,15.167755,15.166199,21.427704,21.136719,21.542145,21.761536,11.68042,12.800018,12.800018,16.542725,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,720.70294,3.2678225e-05,2.9116664,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9116664,52.267372,0.11375582,14.338838,49.495514,8.330017
15581,20374860.0,0.0,15.141907,15.140381,21.41986,21.132507,21.53241,21.749542,11.680511,12.800018,12.800018,16.000214,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,714.61475,3.245534e-05,2.911424,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.911424,52.267372,0.11375582,13.97065,49.495514,8.330017
15582,20374920.0,0.0,15.116333,15.114807,21.41101,21.12616,21.522736,21.73758,11.680603,12.800018,12.800018,15.66626,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,708.5741,3.223365e-05,2.9111629,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9111629,52.267372,0.11375582,14.319394,49.495514,8.330017
15583,20374980.0,0.0,15.090942,15.089447,21.401672,21.118652,21.513092,21.725647,11.680725,12.800018,12.800018,15.547058,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,702.58276,3.201322e-05,2.9108837,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9108837,52.267372,0.11375582,15.545829,49.495514,8.330017
15584,20375040.0,0.0,15.065796,15.064331,21.392365,21.111206,21.503448,21.713776,11.680817,12.800018,12.800018,15.629364,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,696.64294,3.1794152e-05,2.9105859,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9105859,52.267372,0.11375582,17.34254,49.495514,8.330017
15585,20375100.0,0.0,15.040924,15.039429,21.383453,21.104736,21.493866,21.701935,11.680939,12.800018,12.800018,15.87558,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,690.7563,3.1576514e-05,2.9102693,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9102693,52.267372,0.11375582,19.416445,49.495514,8.330017
15586,20375160.0,0.0,15.016266,15.014801,21.375092,21.099304,21.484406,21.690277,11.681091,12.800018,12.800018,16.256775,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,684.9248,3.1360385e-05,2.9099338,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9099338,52.267372,0.11375582,21.799534,49.495514,8.330017
15587,20375220.0,0.0,14.991882,14.9904175,21.367737,21.096191,21.474976,21.67865,11.681213,12.800018,12.800018,16.696472,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,679.1506,3.114587e-05,2.9095788,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9095788,52.267372,0.11375582,23.733208,49.495514,8.330017
15588,20375280.0,0.0,14.967743,14.966309,21.36139,21.095398,21.465576,21.667053,11.681366,12.800018,12.800018,17.129883,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,673.4354,3.0933046e-05,2.909205,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.909205,52.267372,0.11375582,25.163534,49.495514,8.330017
15589,20375340.0,0.0,14.943878,14.942474,21.356049,21.09674,21.456207,21.655518,11.681519,12.800018,12.800018,17.505035,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,667.7811,3.0721985e-05,2.9088118,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9088118,52.267372,0.11375582,25.971922,49.495514,8.330017
15590,20375400.0,0.0,14.920319,14.918915,21.35144,21.099792,21.446869,21.644012,11.681671,12.800018,12.800018,17.777252,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,662.1898,3.0512787e-05,2.908399,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.908399,52.267372,0.11375582,26.12974,49.495514,8.330017
15591,20375460.0,0.0,14.897003,14.89563,21.347168,21.103302,21.437683,21.63269,11.681824,12.800018,12.800018,17.937714,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,656.6665,3.0305706e-05,2.907969,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.907969,52.267372,0.11375582,26.015255,49.495514,8.330017
15592,20375520.0,0.0,14.873993,14.87262,21.34311,21.107239,21.428497,21.621399,11.682007,12.800018,12.800018,17.997742,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,651.2051,3.0100413e-05,2.907527,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.907527,52.267372,0.11375582,25.361126,49.495514,8.330017
15593,20375580.0,0.0,14.851288,14.849945,21.33908,21.111145,21.419373,21.610138,11.68219,12.800018,12.800018,17.95227,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,645.8135,2.9897272e-05,2.9070544,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9070544,52.267372,0.11375582,24.411575,49.495514,8.330017
15594,20375640.0,0.0,14.828888,14.827545,21.334839,21.114532,21.410248,21.598907,11.682373,12.800018,12.800018,17.82129,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,640.49274,2.9696368e-05,2.906558,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.906558,52.267372,0.11375582,23.320242,49.495514,8.330017
15595,20375700.0,0.0,14.806793,14.805481,21.33023,21.117035,21.401184,21.587738,11.682587,12.800018,12.800018,17.631592,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,635.24457,2.9497764e-05,2.9060435,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9060435,52.267372,0.11375582,22.24291,49.495514,8.330017
15596,20375760.0,0.0,14.785004,14.783722,21.32483,21.117462,21.392242,21.576752,11.68277,12.800018,12.800018,17.448608,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,630.071,2.9301551e-05,2.90551,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.90551,52.267372,0.11375582,21.835712,49.495514,8.330017
15597,20375820.0,0.0,14.76355,14.762268,21.319061,21.117035,21.383331,21.565765,11.682983,12.800018,12.800018,17.293793,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,624.9739,2.9107825e-05,2.9049563,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9049563,52.267372,0.11375582,21.46851,49.495514,8.330017
15598,20375880.0,0.0,14.742432,14.74118,21.312988,21.115875,21.37445,21.55484,11.683228,12.800018,12.800018,17.17749,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,619.955,2.8916664e-05,2.9043832,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9043832,52.267372,0.11375582,21.372793,49.495514,8.330017
15599,20375940.0,0.0,14.721649,14.720428,21.306732,21.114319,21.3656,21.543945,11.683441,12.800018,12.800018,17.110626,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,615.01666,2.872818e-05,2.9037898,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9037898,52.267372,0.11375582,21.504955,49.495514,8.330017
15600,20376000.0,0.0,14.701233,14.700012,21.300415,21.112549,21.356781,21.533081,11.683685,12.800018,12.800018,17.093018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,610.16034,2.8542443e-05,2.9031765,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9031765,52.267372,0.11375582,21.821392,49.495514,8.330017
15601,20376060.0,0.0,14.681152,14.679962,21.293915,21.110107,21.348083,21.52243,11.683929,12.800018,12.800018,17.144745,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,605.3908,2.8359585e-05,2.9025326,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9025326,52.267372,0.11375582,22.634203,49.495514,8.330017
15602,20376120.0,0.0,14.661438,14.660278,21.287598,21.108154,21.339417,21.51181,11.684204,12.800018,12.800018,17.24649,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,600.72064,2.8180188e-05,2.901799,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.901799,52.267372,0.11375582,23.330084,49.495514,8.330017
15603,20376180.0,0.0,14.64209,14.64093,21.281616,21.106842,21.33081,21.50122,11.68454,12.800018,12.800018,17.372894,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,596.1558,2.8004712e-05,2.9009712,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9009712,52.267372,0.11375582,23.97233,49.495514,8.330017
15604,20376240.0,0.0,14.623108,14.621979,21.27591,21.106232,21.322205,21.490662,11.6848755,12.800018,12.800018,17.512512,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,591.69727,2.783327e-05,2.9000695,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9000695,52.267372,0.11375582,24.507391,49.495514,8.330017
15605,20376300.0,0.0,14.604462,14.603363,21.270538,21.106323,21.31366,21.480133,11.685242,12.800018,12.800018,17.639313,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,587.3464,2.7666001e-05,2.89914,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.89914,52.267372,0.11375582,24.857944,49.495514,8.330017
15606,20376360.0,0.0,14.586212,14.585114,21.26538,21.106598,21.305237,21.469818,11.685577,12.800018,12.800018,17.755768,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,583.1111,2.7503378e-05,2.8982074,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8982074,52.267372,0.11375582,25.258318,49.495514,8.330017
15607,20376420.0,0.0,14.568268,14.5672,21.260406,21.10733,21.296844,21.459564,11.685944,12.800018,12.800018,17.849915,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,578.9683,2.7344213e-05,2.8972921,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8972921,52.267372,0.11375582,25.369558,49.495514,8.330017
15608,20376480.0,0.0,14.550659,14.549622,21.255646,21.108429,21.288483,21.44931,11.68631,12.800018,12.800018,17.908264,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,574.9319,2.7189191e-05,2.8963625,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8963625,52.267372,0.11375582,25.308847,49.495514,8.330017
15609,20376540.0,0.0,14.533417,14.532379,21.250946,21.10971,21.28012,21.439087,11.6866455,12.800018,12.800018,17.930084,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,570.9985,2.7038259e-05,2.8954322,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8954322,52.267372,0.11375582,25.103807,49.495514,8.330017
15610,20376600.0,0.0,14.5164795,14.515472,21.246338,21.111053,21.27182,21.428894,11.687012,12.800018,12.800018,17.91623,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,567.1662,2.689134e-05,2.8945153,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8945153,52.267372,0.11375582,24.781734,49.495514,8.330017
15611,20376660.0,0.0,14.499908,14.498901,21.241455,21.111603,21.263672,21.418915,11.687347,12.800018,12.800018,17.89148,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,563.44,2.6748723e-05,2.8936362,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8936362,52.267372,0.11375582,24.730055,49.495514,8.330017
15612,20376720.0,0.0,14.483673,14.482666,21.236511,21.111938,21.255524,21.408997,11.687653,12.800018,12.800018,17.860657,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,559.827,2.6610773e-05,2.8928277,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8928277,52.267372,0.11375582,24.562872,49.495514,8.330017
15613,20376780.0,0.0,14.467682,14.466736,21.231537,21.112213,21.247406,21.399078,11.687958,12.800018,12.800018,17.828217,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,556.2661,2.64745e-05,2.8920374,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8920374,52.267372,0.11375582,24.41412,49.495514,8.330017
15614,20376840.0,0.0,14.452057,14.451111,21.226532,21.112274,21.23935,21.38919,11.688293,12.800018,12.800018,17.79654,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,552.80646,2.6342042e-05,2.891203,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.891203,52.267372,0.11375582,24.303999,49.495514,8.330017
15615,20376900.0,0.0,14.436737,14.435822,21.221436,21.112213,21.231293,21.379333,11.688599,12.800018,12.800018,17.76889,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,549.4402,2.6213387e-05,2.890348,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.890348,52.267372,0.11375582,24.23775,49.495514,8.330017
15616,20376960.0,0.0,14.421722,14.420807,21.216156,21.11145,21.223358,21.36966,11.688934,12.800018,12.800018,17.765991,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,546.1642,2.6088379e-05,2.8895075,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8895075,52.267372,0.11375582,24.517069,49.495514,8.330017
15617,20377020.0,0.0,14.407013,14.406128,21.210907,21.110748,21.215485,21.360016,11.6892395,12.800018,12.800018,17.783844,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,542.974,2.5966745e-05,2.888715,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.888715,52.267372,0.11375582,24.705893,49.495514,8.330017
15618,20377080.0,0.0,14.392578,14.391724,21.20575,21.110199,21.207611,21.350433,11.689545,12.800018,12.800018,17.813934,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,539.8675,2.58484e-05,2.8879504,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8879504,52.267372,0.11375582,24.908218,49.495514,8.330017
15619,20377140.0,0.0,14.378479,14.3776245,21.200653,21.109833,21.199768,21.34085,11.689819,12.800018,12.800018,17.85321,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,536.8431,2.5733292e-05,2.8872108,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8872108,52.267372,0.11375582,25.100237,49.495514,8.330017
15620,20377200.0,0.0,14.364655,14.363831,21.195679,21.10968,21.191956,21.33133,11.690094,12.800018,12.800018,17.893494,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,533.8979,2.5621292e-05,2.8864927,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8864927,52.267372,0.11375582,25.249763,49.495514,8.330017
15621,20377260.0,0.0,14.351105,14.350281,21.190704,21.109283,21.184296,21.32196,11.690369,12.800018,12.800018,17.947144,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,531.03625,2.5512667e-05,2.8858054,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8858054,52.267372,0.11375582,25.601166,49.495514,8.330017
15622,20377320.0,0.0,14.33783,14.337036,21.185852,21.10913,21.176636,21.312622,11.690613,12.800018,12.800018,18.002441,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,528.2404,2.5406496e-05,2.885145,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.885145,52.267372,0.11375582,25.784258,49.495514,8.330017
15623,20377380.0,0.0,14.32486,14.324097,21.181122,21.109283,21.169037,21.303314,11.690857,12.800018,12.800018,18.049713,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,525.519,2.5303205e-05,2.8844888,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8844888,52.267372,0.11375582,25.894604,49.495514,8.330017
15624,20377440.0,0.0,14.312164,14.311401,21.176514,21.10962,21.161438,21.294067,11.691101,12.800018,12.800018,18.085175,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,522.86914,2.5202724e-05,2.883844,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.883844,52.267372,0.11375582,25.926458,49.495514,8.330017
15625,20377500.0,0.0,14.299713,14.29895,21.171997,21.110107,21.15387,21.28482,11.691345,12.800018,12.800018,18.106781,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,520.28894,2.5104977e-05,2.8832176,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8832176,52.267372,0.11375582,25.88351,49.495514,8.330017
15626,20377560.0,0.0,14.287537,14.286804,21.167389,21.11023,21.146454,21.275757,11.691589,12.800018,12.800018,18.127289,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,517.7808,2.50101e-05,2.8826268,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8826268,52.267372,0.11375582,26.03018,49.495514,8.330017
15627,20377620.0,0.0,14.275635,14.274902,21.162872,21.110443,21.139038,21.266754,11.691772,12.800018,12.800018,18.140228,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,515.3465,2.4918258e-05,2.8821015,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8821015,52.267372,0.11375582,26.01755,49.495514,8.330017
15628,20377680.0,0.0,14.263947,14.263245,21.158356,21.110687,21.131683,21.257751,11.691986,12.800018,12.800018,18.149475,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,512.9508,2.4827517e-05,2.8815777,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8815777,52.267372,0.11375582,25.99293,49.495514,8.330017
15629,20377740.0,0.0,14.252563,14.251862,21.15384,21.110931,21.124329,21.24878,11.6922,12.800018,12.800018,18.151398,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,510.62024,2.4739256e-05,2.8810308,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8810308,52.267372,0.11375582,25.943848,49.495514,8.330017
15630,20377800.0,0.0,14.241394,14.240723,21.149353,21.111176,21.117004,21.239807,11.692413,12.800018,12.800018,18.14685,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,508.35043,2.4653391e-05,2.8804834,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8804834,52.267372,0.11375582,25.87793,49.495514,8.330017
15631,20377860.0,0.0,14.230469,14.229828,21.144775,21.110931,21.109802,21.231049,11.692596,12.800018,12.800018,18.153198,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,506.14294,2.4570012e-05,2.8799708,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8799708,52.267372,0.11375582,26.056438,49.495514,8.330017
15632,20377920.0,0.0,14.219788,14.219147,21.140198,21.110748,21.10263,21.22232,11.69278,12.800018,12.800018,18.166107,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,503.98944,2.4488685e-05,2.8795044,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8795044,52.267372,0.11375582,26.126177,49.495514,8.330017
15633,20377980.0,0.0,14.209351,14.20871,21.135681,21.110657,21.09549,21.213593,11.692963,12.800018,12.800018,18.180481,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,501.88553,2.4409164e-05,2.8790603,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8790603,52.267372,0.11375582,26.189459,49.495514,8.330017
15634,20378040.0,0.0,14.199127,14.198517,21.131195,21.110596,21.088379,21.204926,11.693115,12.800018,12.800018,18.194641,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,499.82678,2.4331232e-05,2.8786278,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8786278,52.267372,0.11375582,26.238493,49.495514,8.330017
15635,20378100.0,0.0,14.189148,14.188538,21.12677,21.110626,21.081268,21.196259,11.693298,12.800018,12.800018,18.20691,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,497.81796,2.425516e-05,2.8782015,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8782015,52.267372,0.11375582,26.267784,49.495514,8.330017
15636,20378160.0,0.0,14.179382,14.1788025,21.12378,21.11029,21.0802,21.187744,11.693451,15.0503845,12.800018,18.231506,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,495.8576,2.4180921e-05,12.299947,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8777912,52.267372,0.11375582,26.508316,49.495514,8.330017
15637,20378220.0,0.0,14.16983,14.1692505,21.121979,21.110107,21.082672,21.17929,11.6936035,15.77121,12.800018,18.26117,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,493.94272,2.410838e-05,13.541142,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8774157,52.267372,0.11375582,26.630827,49.495514,8.330017
15638,20378280.0,0.0,14.160492,14.159943,21.120789,21.110077,21.087128,21.170837,11.693726,16.3508,12.800018,18.289368,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,492.0672,2.403721e-05,14.302129,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.877065,52.267372,0.11375582,26.71903,49.495514,8.330017
15639,20378340.0,0.0,14.151367,14.150818,21.120148,21.110199,21.09317,21.162445,11.693848,16.753754,12.800018,18.31311,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,490.23145,2.396743e-05,14.484257,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8767312,52.267372,0.11375582,26.766724,49.495514,8.330017
15640,20378400.0,0.0,14.142456,14.141907,21.119843,21.110382,21.10025,21.154053,11.69397,16.959656,12.800018,18.33023,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,488.43402,2.3899007e-05,14.108081,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.876415,52.267372,0.11375582,26.772388,49.495514,8.330017
15641,20378460.0,0.0,14.133728,14.133209,21.119415,21.11026,21.107147,21.145813,11.694092,16.981049,12.800018,18.353424,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,486.6725,2.3831824e-05,13.396129,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8761215,52.267372,0.11375582,26.969942,49.495514,8.330017
15642,20378520.0,0.0,14.125214,14.124695,21.118988,21.11023,21.11377,21.137604,11.694183,16.830902,12.800018,18.377502,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,484.94464,2.3765784e-05,12.296679,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8758507,52.267372,0.11375582,27.037525,49.495514,8.330017
15643,20378580.0,0.0,14.116882,14.116364,21.118378,21.110321,21.119568,21.129425,11.694275,16.534576,12.800018,18.397491,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,483.2486,2.3700797e-05,10.965822,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.875602,52.267372,0.11375582,27.07528,49.495514,8.330017
15644,20378640.0,0.0,14.108734,14.108215,21.117462,21.110504,21.124115,21.121246,11.694366,16.133667,12.800018,18.411316,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,481.582,2.3636756e-05,9.554124,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8753753,52.267372,0.11375582,27.075958,49.495514,8.330017
15645,20378700.0,0.0,14.100769,14.100281,21.11615,21.110748,21.127136,21.113129,11.694458,15.671478,12.800018,18.418121,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,479.94284,2.357357e-05,8.18615,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8751702,52.267372,0.11375582,27.045727,49.495514,8.330017
15646,20378760.0,0.0,14.092987,14.092499,21.114075,21.110596,21.127869,21.105133,11.694519,15.21228,12.800018,18.43158,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,478.32922,2.3511155e-05,7.16997,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8749866,52.267372,0.11375582,27.211842,49.495514,8.330017
15647,20378820.0,0.0,14.085358,14.0849,21.111603,21.110535,21.127106,21.097198,11.69458,14.794922,12.800018,18.447784,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,476.73886,2.3449402e-05,6.3487782,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.874825,52.267372,0.11375582,27.266893,49.495514,8.330017
15648,20378880.0,0.0,14.077911,14.077484,21.108795,21.110565,21.12503,21.089264,11.694641,14.448029,12.800018,18.462463,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,475.16974,2.3388222e-05,5.829747,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8746848,52.267372,0.11375582,27.306688,49.495514,8.330017
15649,20378940.0,0.0,14.070648,14.07019,21.105743,21.110657,21.121948,21.08136,11.694672,14.195557,12.800018,18.47403,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,473.61984,2.3327517e-05,5.6387362,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.874566,52.267372,0.11375582,27.321365,49.495514,8.330017
15650,20379000.0,0.0,14.063538,14.06311,21.103516,21.110779,21.118195,21.07727,11.694733,14.051025,14.901764,18.481354,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,472.08698,2.3267194e-05,5.7583966,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.917994,52.267372,0.11375582,27.314339,49.495514,8.330017
15651,20379060.0,0.0,14.05658,14.056152,21.102417,21.110565,21.113922,21.078186,11.694763,14.036835,15.771881,18.497437,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,470.5697,2.3207178e-05,6.2653265,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.224596,52.267372,0.11375582,27.494421,49.495514,8.330017
15652,20379120.0,0.0,14.049774,14.049377,21.102081,21.110443,21.109772,21.081482,11.694763,14.121765,16.520782,18.517029,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,469.0647,2.314733e-05,6.934606,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.513556,52.267372,0.11375582,27.576416,49.495514,8.330017
15653,20379180.0,0.0,14.043121,14.042725,21.10254,21.110413,21.10617,21.086853,11.694794,14.296967,17.100098,18.535828,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,467.57065,2.308757e-05,7.743465,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.172707,52.267372,0.11375582,27.63541,49.495514,8.330017
15654,20379240.0,0.0,14.036621,14.036224,21.103638,21.110504,21.103271,21.09375,11.694794,14.540039,17.47937,18.551697,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,466.08554,2.3027813e-05,8.614163,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.207104,52.267372,0.11375582,27.666721,49.495514,8.330017
15655,20379300.0,0.0,14.030243,14.029846,21.105316,21.110626,21.101318,21.101501,11.694794,14.825226,17.642853,18.562927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.6073,2.2967964e-05,9.468736,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.662339,52.267372,0.11375582,27.669695,49.495514,8.330017
15656,20379360.0,0.0,14.024017,14.023621,21.107025,21.110474,21.100311,21.108856,11.694763,15.12616,17.613007,18.580841,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,463.13376,2.290792e-05,10.256256,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.794515,52.267372,0.11375582,27.843262,49.495514,8.330017
15657,20379420.0,0.0,14.017914,14.017548,21.108948,21.110382,21.100311,21.115753,11.694763,15.413635,17.406128,18.600983,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,461.66284,2.2847582e-05,10.886474,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.531892,52.267372,0.11375582,27.911154,49.495514,8.330017
15658,20379480.0,0.0,14.011932,14.011566,21.1109,21.110443,21.101257,21.121704,11.694733,15.6657715,17.051453,18.618988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,460.19254,2.278686e-05,11.329785,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.04951,52.267372,0.11375582,27.95668,49.495514,8.330017
15659,20379540.0,0.0,14.0061035,14.005737,21.112732,21.110535,21.102936,21.126251,11.694672,15.86264,16.593475,18.63272,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,458.72067,2.272565e-05,11.563645,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.50077,52.267372,0.11375582,27.97218,49.495514,8.330017
15660,20379600.0,0.0,14.000366,14.0,21.114288,21.110718,21.105194,21.129211,11.694641,15.99353,16.07434,18.641113,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,457.24533,2.2663862e-05,11.5875225,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.005375,52.267372,0.11375582,27.960068,49.495514,8.330017
15661,20379660.0,0.0,13.99469,13.994354,21.11435,21.109863,21.10675,21.128906,11.69458,16.08728,15.598389,18.68103,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,455.76324,2.2601409e-05,11.739351,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.166399,52.267372,0.11375582,28.50326,49.495514,8.330017
15662,20379720.0,0.0,13.989044,13.988678,21.114136,21.109283,21.10852,21.127167,11.69455,16.132538,15.192657,18.737976,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,454.27597,2.2538523e-05,11.633311,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.47278,52.267372,0.11375582,28.782902,49.495514,8.330017
15663,20379780.0,0.0,13.983398,13.983032,21.113739,21.10904,21.110321,21.12436,11.694519,16.131409,14.874054,18.797363,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,452.78607,2.2475415e-05,11.418785,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.095934,52.267372,0.11375582,29.01285,49.495514,8.330017
15664,20379840.0,0.0,13.977753,13.977417,21.11322,21.10907,21.11203,21.120697,11.694489,16.085754,14.661621,18.85257,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,451.2945,2.2412138e-05,11.117301,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.0534253,52.267372,0.11375582,29.166391,49.495514,8.330017
15665,20379900.0,0.0,13.972137,13.971771,21.11261,21.109344,21.113495,21.116638,11.694489,16.005432,14.564056,18.895996,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,449.8023,2.2348748e-05,10.769565,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.311859,52.267372,0.11375582,29.234219,49.495514,8.330017
