,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
15666,20379960.0,0.0,13.966522,13.966156,21.111694,21.109558,21.114319,21.112183,11.694458,15.908783,14.588806,18.934875,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,448.30984,2.2285263e-05,10.501871,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.9196773,52.267372,0.11375582,29.372707,49.495514,8.330017
15667,20380020.0,0.0,13.960907,13.960571,21.11081,21.109924,21.114777,21.108002,11.694458,15.804749,14.722046,18.96283,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,446.8178,2.2221719e-05,10.221575,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.705713,52.267372,0.11375582,29.371866,49.495514,8.330017
15668,20380080.0,0.0,13.955322,13.954987,21.110016,21.110382,21.114899,21.104462,11.694458,15.703369,14.939545,18.976593,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,445.32657,2.2158132e-05,9.985938,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.601799,52.267372,0.11375582,29.313559,49.495514,8.330017
15669,20380140.0,0.0,13.949738,13.949402,21.109406,21.11087,21.114685,21.101776,11.694458,15.612549,15.215759,18.976746,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,443.83643,2.2094517e-05,9.812014,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.529012,52.267372,0.11375582,29.210823,49.495514,8.330017
15670,20380200.0,0.0,13.944183,13.943848,21.108978,21.111359,21.114166,21.100006,11.694458,15.53656,15.533997,18.964417,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,442.34753,2.2030883e-05,9.7051325,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.439471,52.267372,0.11375582,29.07584,49.495514,8.330017
15671,20380260.0,0.0,13.938629,13.938293,21.10733,21.110138,21.11203,21.098022,11.694458,15.534424,15.905365,18.997375,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,440.86026,2.1967246e-05,10.124716,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.655028,52.267372,0.11375582,29.784748,49.495514,8.330017
15672,20380320.0,0.0,13.933105,13.932739,21.10614,21.109222,21.110016,21.09726,11.694458,15.588013,16.28302,19.058899,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,439.37488,2.190362e-05,10.483952,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.585205,52.267372,0.11375582,30.153852,49.495514,8.330017
15673,20380380.0,0.0,13.927582,13.927246,21.105469,21.108673,21.108246,21.097687,11.694458,15.685425,16.636047,19.131561,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,437.8916,2.184001e-05,10.902073,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.315832,52.267372,0.11375582,30.483496,49.495514,8.330017
15674,20380440.0,0.0,13.922089,13.921722,21.105408,21.10849,21.106903,21.099182,11.694458,15.813293,16.935486,19.203705,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,436.41064,2.177643e-05,11.33988,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.805526,52.267372,0.11375582,30.72814,49.495514,8.330017
15675,20380500.0,0.0,13.916595,13.91626,21.105865,21.108704,21.106049,21.101501,11.694458,15.958557,17.163177,19.266693,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,434.93225,2.1712887e-05,11.759827,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.037606,52.267372,0.11375582,30.87151,49.495514,8.330017
15676,20380560.0,0.0,13.911133,13.910797,21.106445,21.108795,21.105377,21.104065,11.694458,16.119293,17.32013,19.326569,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,433.45663,2.1649397e-05,12.228266,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.131145,52.267372,0.11375582,31.115595,49.495514,8.330017
15677,20380620.0,0.0,13.905701,13.905334,21.10736,21.109161,21.105255,21.106934,11.694458,16.275543,17.39627,19.374115,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,431.98407,2.1585967e-05,12.587368,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.965781,52.267372,0.11375582,31.168943,49.495514,8.330017
15678,20380680.0,0.0,13.900269,13.899933,21.108551,21.109741,21.105621,21.109863,11.694489,16.414276,17.393341,19.403656,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,430.51477,2.1522608e-05,12.847286,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.6146555,52.267372,0.11375582,31.138632,49.495514,8.330017
15679,20380740.0,0.0,13.894867,13.894531,21.109863,21.110413,21.106445,21.112732,11.694489,16.528748,17.31601,19.41446,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,429.0489,2.145933e-05,13.001731,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.109813,52.267372,0.11375582,31.027472,49.495514,8.330017
15680,20380800.0,0.0,13.889496,13.88913,21.111176,21.111084,21.107605,21.115173,11.694489,16.60846,17.1781,19.407013,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,427.58673,2.1396143e-05,13.042629,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.515541,52.267372,0.11375582,30.863956,49.495514,8.330017
15681,20380860.0,0.0,13.884125,13.883789,21.111969,21.111267,21.108612,21.116516,11.694489,16.658112,17.011047,19.397705,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,426.1288,2.1333073e-05,13.0792055,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.056403,52.267372,0.11375582,30.892244,49.495514,8.330017
15682,20380920.0,0.0,13.878784,13.8784485,21.11258,21.11142,21.10971,21.11734,11.694519,16.682404,16.834442,19.387878,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,424.6746,2.1270096e-05,13.003603,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.566723,52.267372,0.11375582,30.83389,49.495514,8.330017
15683,20380980.0,0.0,13.873474,13.873138,21.113007,21.11148,21.11081,21.117615,11.694519,16.677277,16.660675,19.376923,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,423.22485,2.1207243e-05,12.863259,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.150581,52.267372,0.11375582,30.785608,49.495514,8.330017
15684,20381040.0,0.0,13.868195,13.867859,21.11322,21.111511,21.111816,21.11734,11.694519,16.646149,16.501556,19.36615,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,421.7798,2.1144528e-05,12.675049,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.829353,52.267372,0.11375582,30.749983,49.495514,8.330017
15685,20381100.0,0.0,13.862915,13.862579,21.113281,21.11148,21.112732,21.116577,11.69455,16.592102,16.364563,19.356506,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,420.3395,2.108195e-05,12.451791,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.614969,52.267372,0.11375582,30.72899,49.495514,8.330017
15686,20381160.0,0.0,13.857666,13.857361,21.112732,21.111023,21.113007,21.11502,11.69455,16.537323,16.277649,19.362549,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,418.90433,2.1019534e-05,12.347729,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.653147,52.267372,0.11375582,30.934763,49.495514,8.330017
15687,20381220.0,0.0,13.852478,13.852142,21.112122,21.110626,21.113068,21.113281,11.69458,16.483978,16.240112,19.379822,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,417.47446,2.095728e-05,12.223511,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.774683,52.267372,0.11375582,31.059235,49.495514,8.330017
15688,20381280.0,0.0,13.84729,13.846954,21.11145,21.110352,21.112976,21.111511,11.69458,16.434723,16.250214,19.403473,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,416.05008,2.0895204e-05,12.12575,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.0039215,52.267372,0.11375582,31.187645,49.495514,8.330017
15689,20381340.0,0.0,13.842133,13.841797,21.11087,21.110199,21.112762,21.109894,11.694611,16.394379,16.3013,19.42871,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,414.6315,2.0833317e-05,12.065249,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.308229,52.267372,0.11375582,31.290604,49.495514,8.330017
15690,20381400.0,0.0,13.837006,13.83667,21.110352,21.110199,21.112396,21.10849,11.694611,16.364655,16.387543,19.453094,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,413.21884,2.0771622e-05,12.042112,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.664358,52.267372,0.11375582,31.36369,49.495514,8.330017
15691,20381460.0,0.0,13.831909,13.8315735,21.10968,21.109985,21.111633,21.107178,11.694641,16.362122,16.51178,19.485168,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,411.81287,2.071016e-05,12.16966,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.126123,52.267372,0.11375582,31.584301,49.495514,8.330017
15692,20381520.0,0.0,13.826843,13.826508,21.109253,21.109955,21.1109,21.106384,11.694641,16.381348,16.652771,19.516724,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,410.41345,2.064893e-05,12.295243,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.530495,52.267372,0.11375582,31.677067,49.495514,8.330017
15693,20381580.0,0.0,13.821808,13.821472,21.108978,21.110077,21.11026,21.105988,11.694672,16.412476,16.794037,19.543304,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,409.02,2.0587886e-05,12.437107,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.890738,52.267372,0.11375582,31.733543,49.495514,8.330017
15694,20381640.0,0.0,13.816803,13.816467,21.108917,21.11029,21.109772,21.106018,11.694702,16.45459,16.930298,19.563477,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,407.6331,2.052706e-05,12.589341,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.191562,52.267372,0.11375582,31.747986,49.495514,8.330017
15695,20381700.0,0.0,13.811829,13.811493,21.10904,21.110565,21.109406,21.106415,11.694702,16.503143,17.048706,19.574799,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,406.25348,2.0466496e-05,12.7364855,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.405977,52.267372,0.11375582,31.721956,49.495514,8.330017
15696,20381760.0,0.0,13.806885,13.80658,21.10907,21.110535,21.108978,21.106903,11.694733,16.565094,17.154816,19.588776,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,404.8813,2.04062e-05,12.956508,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.617968,52.267372,0.11375582,31.847399,49.495514,8.330017
15697,20381820.0,0.0,13.801971,13.801666,21.109253,21.110596,21.108734,21.107697,11.694763,16.630768,17.236816,19.60202,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,403.51672,2.034618e-05,13.128132,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.709447,52.267372,0.11375582,31.86949,49.495514,8.330017
15698,20381880.0,0.0,13.797119,13.796783,21.109558,21.110718,21.108734,21.108673,11.694794,16.692749,17.289429,19.611237,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,402.15997,2.0286443e-05,13.264092,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.711165,52.267372,0.11375582,31.873045,49.495514,8.330017
15699,20381940.0,0.0,13.792267,13.791962,21.109985,21.11087,21.108948,21.109741,11.694794,16.746887,17.31192,19.61612,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,400.81128,2.0227002e-05,13.360165,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.633974,52.267372,0.11375582,31.856575,49.495514,8.330017
15700,20382000.0,0.0,13.787476,13.78717,21.110474,21.111023,21.109314,21.11087,11.694824,16.79065,17.304474,19.616547,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,399.47076,2.0167863e-05,13.412933,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.484986,52.267372,0.11375582,31.823292,49.495514,8.330017
15701,20382060.0,0.0,13.782715,13.78241,21.110687,21.11084,21.109528,21.111572,11.694855,16.828217,17.280548,19.624542,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,398.1394,2.0109079e-05,13.502341,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.394578,52.267372,0.11375582,31.960573,49.495514,8.330017
15702,20382120.0,0.0,13.777985,13.777679,21.11087,21.110748,21.109894,21.112122,11.694885,16.854218,17.242432,19.636383,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,396.81696,2.0050637e-05,13.518125,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.243515,52.267372,0.11375582,32.013355,49.495514,8.330017
15703,20382180.0,0.0,13.773315,13.77301,21.111084,21.110687,21.11029,21.11258,11.694916,16.87143,17.197357,19.648346,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,395.5018,1.9992436e-05,13.509531,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.090109,52.267372,0.11375582,32.059624,49.495514,8.330017
15704,20382240.0,0.0,13.768646,13.768372,21.111298,21.110687,21.110718,21.112885,11.694946,16.876923,17.147217,19.65918,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,394.19617,1.99346e-05,13.471942,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.944289,52.267372,0.11375582,32.090282,49.495514,8.330017
15705,20382300.0,0.0,13.764038,13.763763,21.11148,21.110748,21.111115,21.113007,11.694977,16.87146,17.095978,19.667908,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,392.90005,1.9877134e-05,13.411136,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.815422,52.267372,0.11375582,32.10431,49.495514,8.330017
15706,20382360.0,0.0,13.759491,13.759186,21.111359,21.110565,21.111237,21.11267,11.695007,16.865479,17.058868,19.684326,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,391.61423,1.982008e-05,13.417525,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.812296,52.267372,0.11375582,32.261856,49.495514,8.330017
15707,20382420.0,0.0,13.754974,13.754669,21.111206,21.110504,21.111328,21.112213,11.695038,16.857697,17.040192,19.702515,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,390.34,1.97635e-05,13.391003,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.823819,52.267372,0.11375582,32.326595,49.495514,8.330017
15708,20382480.0,0.0,13.750488,13.750183,21.111115,21.110504,21.11139,21.111755,11.695068,16.849213,17.034393,19.71817,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,389.07492,1.9707275e-05,13.366109,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.865643,52.267372,0.11375582,32.36767,49.495514,8.330017
15709,20382540.0,0.0,13.746033,13.745758,21.111023,21.110565,21.11142,21.111267,11.695099,16.840576,17.03537,19.731964,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,387.8166,1.9651256e-05,13.342762,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.922278,52.267372,0.11375582,32.394993,49.495514,8.330017
15710,20382600.0,0.0,13.741638,13.741364,21.110931,21.110687,21.11142,21.11084,11.695129,16.832123,17.047668,19.74173,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,386.56985,1.9595689e-05,13.323334,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.000837,52.267372,0.11375582,32.397945,49.495514,8.330017
15711,20382660.0,0.0,13.737305,13.73703,21.110657,21.110565,21.111176,21.11023,11.69519,16.834076,17.079926,19.7565,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,385.33514,1.9540636e-05,13.388391,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.174517,52.267372,0.11375582,32.532482,49.495514,8.330017
15712,20382720.0,0.0,13.733002,13.732727,21.110443,21.110535,21.110931,21.109741,11.695221,16.841919,17.122528,19.772522,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,384.11026,1.9485955e-05,13.433355,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.326671,52.267372,0.11375582,32.58451,49.495514,8.330017
15713,20382780.0,0.0,13.728729,13.728455,21.11029,21.110565,21.110718,21.109406,11.695251,16.8544,17.171478,19.786224,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,382.8969,1.943174e-05,13.483993,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.474754,52.267372,0.11375582,32.617188,49.495514,8.330017
15714,20382840.0,0.0,13.724518,13.724243,21.11023,21.110657,21.110565,21.109222,11.695282,16.870117,17.222717,19.79654,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,381.69516,1.9377992e-05,13.535865,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.608753,52.267372,0.11375582,32.627094,49.495514,8.330017
15715,20382900.0,0.0,13.720337,13.720093,21.11026,21.11081,21.110474,21.109222,11.695343,16.888062,17.27353,19.802917,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,380.50507,1.932472e-05,13.58607,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.722429,52.267372,0.11375582,32.615326,49.495514,8.330017
15716,20382960.0,0.0,13.716248,13.715973,21.110138,21.110718,21.11026,21.109161,11.695374,16.91397,17.326355,19.814087,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,379.3277,1.9271974e-05,13.69587,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.874753,52.267372,0.11375582,32.734085,49.495514,8.330017
15717,20383020.0,0.0,13.712158,13.711914,21.110138,21.110687,21.110138,21.109283,11.695404,16.941925,17.371033,19.825958,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,378.1644,1.9219839e-05,13.768862,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.956909,52.267372,0.11375582,32.771244,49.495514,8.330017
15718,20383080.0,0.0,13.70816,13.707886,21.110199,21.110687,21.110107,21.109497,11.695465,16.969421,17.411194,19.836945,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,377.00894,1.9167956e-05,13.834832,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.02067,52.267372,0.11375582,32.800545,49.495514,8.330017
15719,20383140.0,0.0,13.704163,13.703918,21.110321,21.110748,21.110138,21.109833,11.695496,16.994354,17.44104,19.845459,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,375.86688,1.9116615e-05,13.88475,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.04924,52.267372,0.11375582,32.81263,49.495514,8.330017
15720,20383200.0,0.0,13.700256,13.700012,21.110504,21.11087,21.11026,21.11023,11.695557,17.01538,17.459595,19.851074,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,374.7379,1.9065832e-05,13.91688,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.043577,52.267372,0.11375582,32.808266,49.495514,8.330017
15721,20383260.0,0.0,21.104584,13.696106,21.104675,21.101532,21.105988,21.106049,13.794983,15.103821,15.354828,17.032532,0.0,0.03211919,0.03211919,0.049646944,250.0,18.300018,0.0,0.0,0.0,417.27872,9.54197e-21,0.0,52.23358,250.30281,0.00017030806,96.0,0.11388537,69.99976,252.84355,211.1307,0.0,52.23358,0.1138853,0.0,49.461063,8.330017
15722,20383320.0,0.0,21.093994,13.69223,21.093994,21.083893,21.101288,21.100647,16.810577,16.824097,16.830566,16.71817,0.0,0.032104146,0.032104146,0.049619846,250.0,18.300018,0.0,0.0,0.0,247.50218,9.54197e-21,11.307785,52.22524,250.26204,3.0724684e-10,96.0,0.11382809,70.0,252.81693,211.07722,11.25326,52.22524,0.11382804,20.912207,49.45292,8.330017
15723,20383380.0,0.0,21.090942,13.6883545,21.090942,21.07434,21.10492,21.102875,18.861359,18.924377,18.92633,18.937317,0.0,0.032095093,0.032095093,0.04960356,250.0,18.300018,0.0,0.0,0.0,129.26161,9.54197e-21,6.644102,52.221233,250.21388,5.9706275e-14,96.0,0.11379367,70.0,252.79626,211.03311,6.642656,52.221233,0.113793656,12.27318,49.44904,8.330017
15724,20383440.0,0.0,21.093872,13.684448,21.094788,21.073334,21.113861,21.110138,20.00412,20.066284,20.066986,20.105408,0.0,0.03208659,0.03208659,0.049588248,250.0,18.300018,0.0,0.0,0.0,63.29451,9.54197e-21,3.4278314,52.219547,250.18484,2.4446366,96.0,0.11373975,66.57751,252.78021,211.00009,3.4265876,52.219547,0.11376173,6.2090764,49.447475,8.330017
15725,20383500.0,0.0,18.195099,13.6805725,21.102173,21.0766,21.12555,21.119965,20.482056,20.553467,20.55371,20.599426,0.0,0.03202772,0.03202772,0.049481463,250.0,18.300018,0.0,0.0,0.0,-89.64757,9.54197e-21,0.0067977803,52.239628,250.22487,27.514755,96.0,0.06421499,31.479343,252.75258,210.8911,0.0063420613,52.239628,0.11353626,0.48283142,49.46817,8.330017
15726,20383560.0,0.0,15.207001,13.676697,21.109833,21.080322,21.137085,21.12967,19.620178,20.367035,20.367157,20.422546,0.0,0.032044064,0.032044064,0.049512643,250.0,18.300018,0.0,0.0,0.0,-241.54982,9.54197e-21,0.0,52.27102,249.91177,39.234524,96.0,0.023192538,15.071665,252.77905,210.76949,0.0,52.27102,0.113600686,0.0,49.499928,8.330017
15727,20383620.0,0.0,17.240753,13.672852,21.11557,21.081573,21.14685,21.137695,18.043213,19.621185,19.621277,19.73761,0.0,0.032069586,0.032069586,0.049559124,250.0,18.300018,0.0,0.0,0.0,-73.295006,9.54197e-21,0.0,52.28052,250.01744,29.371681,96.0,0.057641797,28.879642,252.77222,210.87897,0.0,52.28052,0.11369834,0.0,49.50923,8.330017
15728,20383680.0,0.0,19.78302,13.668976,21.117706,21.078339,21.153473,21.142792,17.585022,18.731812,18.731842,18.891693,0.0,0.03210093,0.03210093,0.04961549,250.0,18.300018,0.0,0.0,0.0,112.23616,9.54197e-21,0.0,52.271664,249.9872,17.97518,96.0,0.09418405,44.834747,252.77106,210.93187,0.0,52.271664,0.11381741,0.0,49.499897,8.330017
15729,20383740.0,0.0,19.613556,13.665131,21.117065,21.071838,21.157959,21.145813,18.253387,18.361755,18.365265,18.488922,0.0,0.032084893,0.032084893,0.049585674,250.0,18.300018,0.0,0.0,0.0,84.8622,9.54197e-21,0.0,52.263813,250.04793,19.672396,96.0,0.0897925,42.458645,252.76599,210.9272,0.0,52.263813,0.11375557,0.0,49.49194,8.330017
15730,20383800.0,0.0,17.942047,13.661285,21.116302,21.065338,21.1622,21.149048,18.779694,18.468658,18.595306,18.728302,0.0,0.032065626,0.032065626,0.049550895,250.0,18.300018,0.0,0.0,0.0,-32.332466,9.54197e-21,0.0,52.274002,250.03069,27.65809,96.0,0.06378794,31.278673,252.76207,210.8763,0.0,52.274002,0.11368199,0.0,49.502373,8.330017
15731,20383860.0,0.0,17.219025,13.65744,21.115753,21.059479,21.16632,21.1521,18.55597,18.578217,18.647522,18.721893,0.0,0.032071073,0.032071073,0.049561128,250.0,18.300018,0.0,0.0,0.0,-76.07914,9.54197e-21,0.0,52.284748,249.97115,30.213436,96.0,0.054598875,27.70119,252.76865,210.85832,0.0,52.284748,0.11370326,0.0,49.51319,8.330017
15732,20383920.0,0.0,18.179657,13.653595,21.11493,21.05307,21.170319,21.154907,18.095825,18.444794,18.482697,18.545868,0.0,0.032085642,0.032085642,0.049587544,250.0,18.300018,0.0,0.0,0.0,-5.5818944,9.54197e-21,0.0,52.28588,249.97752,25.895432,96.0,0.070080385,33.7464,252.76982,210.8934,0.0,52.28588,0.11375885,0.0,49.51418,8.330017
15733,20383980.0,0.0,18.932953,13.64978,21.11325,21.045563,21.173676,21.157013,18.068268,18.26117,18.281921,18.339386,0.0,0.03209162,0.03209162,0.049598057,250.0,18.300018,0.0,0.0,0.0,45.91378,9.54197e-21,0.0,52.28061,249.99097,22.734951,96.0,0.08071982,38.17107,252.77005,210.91312,0.0,52.28061,0.11378135,0.0,49.50873,8.330017
15734,20384040.0,0.0,18.631104,13.645996,21.111053,21.037445,21.176697,21.158752,18.349457,18.242188,18.25354,18.288666,0.0,0.03208374,0.03208374,0.04958356,250.0,18.300018,0.0,0.0,0.0,21.054977,9.54197e-21,0.0,52.27911,250.00996,24.352373,96.0,0.07537559,35.906677,252.7686,210.90538,0.0,52.27911,0.11375104,0.0,49.50724,8.330017
15735,20384100.0,0.0,17.997559,13.642181,21.10904,21.02951,21.17987,21.160675,18.472961,18.333344,18.33957,18.351074,0.0,0.032078773,0.032078773,0.049574662,250.0,18.300018,0.0,0.0,0.0,-22.608553,9.54197e-21,0.0,52.283054,249.99715,27.053389,96.0,0.06597529,32.125256,252.76933,210.88806,0.0,52.283054,0.11373217,0.0,49.511272,8.330017
15736,20384160.0,0.0,17.96814,13.638428,21.107086,21.022003,21.182861,21.162384,18.331696,18.366882,18.37027,18.374878,0.0,0.03208232,0.03208232,0.049581192,250.0,18.300018,0.0,0.0,0.0,-22.581833,9.54197e-21,0.0,52.28579,249.98618,26.98528,96.0,0.06622683,32.220608,252.77133,210.89034,0.0,52.28579,0.11374582,0.0,49.514004,8.330017
15737,20384220.0,0.0,18.381256,13.634644,21.105072,21.014374,21.18576,21.164032,18.196838,18.311554,18.313416,18.322632,0.0,0.0320875,0.0320875,0.049590543,250.0,18.300018,0.0,0.0,0.0,6.9405117,9.54197e-21,0.0,52.28471,249.99004,25.162754,96.0,0.072624296,34.772144,252.77196,210.9036,0.0,52.28471,0.11376557,0.0,49.512856,8.330017
15738,20384280.0,0.0,18.54306,13.63092,21.102814,21.00653,21.188477,21.165466,18.24176,18.264862,18.26587,18.275757,0.0,0.03208739,0.03208739,0.049590215,250.0,18.300018,0.0,0.0,0.0,17.12134,9.54197e-21,0.0,52.282566,249.99959,24.544296,96.0,0.07473681,35.637985,252.77168,210.90813,0.0,52.282566,0.11376502,0.0,49.510666,8.330017
15739,20384340.0,0.0,18.337128,13.627167,21.100494,20.998627,21.191101,21.1669,18.345093,18.2818,18.282349,18.28595,0.0,0.032084044,0.032084044,0.049584117,250.0,18.300018,0.0,0.0,0.0,1.8460736,9.54197e-21,0.0,52.28267,250.00294,25.498417,96.0,0.07145412,34.302216,252.7713,210.90248,0.0,52.28267,0.113752194,0.0,49.51079,8.330017
15740,20384400.0,0.0,18.165497,13.623474,21.098328,20.990906,21.193848,21.168396,18.35028,18.314941,18.315247,18.314178,0.0,0.032083284,0.032083284,0.04958279,250.0,18.300018,0.0,0.0,0.0,-9.630711,9.54197e-21,0.0,52.28406,249.99792,26.180965,96.0,0.069070205,33.346645,252.77179,210.8983,0.0,52.28406,0.11374935,0.0,49.512215,8.330017
15741,20384460.0,0.0,18.219666,13.6197815,21.09616,20.98352,21.19632,21.169647,18.292603,18.31723,18.317383,18.316864,0.0,0.032084916,0.032084916,0.049585782,250.0,18.300018,0.0,0.0,0.0,-5.197964,9.54197e-21,0.0,52.284546,249.99562,25.882336,96.0,0.070120685,33.76473,252.77231,210.90073,0.0,52.284546,0.11375562,0.0,49.512688,8.330017
15742,20384520.0,0.0,18.356506,13.616089,21.093964,20.976105,21.19873,21.170868,18.262207,18.296143,18.296234,18.298187,0.0,0.032086276,0.032086276,0.049588215,250.0,18.300018,0.0,0.0,0.0,4.378211,9.54197e-21,0.0,52.283848,249.99794,25.283245,96.0,0.072205,34.603455,252.77237,210.90486,0.0,52.283848,0.11376078,0.0,49.51197,8.330017
15743,20384580.0,0.0,18.373108,13.612427,21.091705,20.968658,21.20108,21.172028,18.28949,18.28598,18.286041,18.288055,0.0,0.03208571,0.03208571,0.049587153,250.0,18.300018,0.0,0.0,0.0,5.0865684,9.54197e-21,0.0,52.283203,250.00117,25.23722,96.0,0.07236204,34.667892,252.77214,210.90524,0.0,52.283203,0.11375858,0.0,49.51132,8.330017
15744,20384640.0,0.0,18.286896,13.608795,21.089447,20.961243,21.20343,21.173187,18.320312,18.296265,18.296295,18.296295,0.0,0.032084595,0.032084595,0.04958513,250.0,18.300018,0.0,0.0,0.0,-1.1095792,9.54197e-21,0.0,52.2834,250.00122,25.610867,96.0,0.07106547,34.144787,252.77203,210.90282,0.0,52.2834,0.11375432,0.0,49.511528,8.330017
15745,20384700.0,0.0,18.244446,13.605194,21.08728,20.953918,21.20581,21.174377,18.313416,18.30658,18.30658,18.305573,0.0,0.03208458,0.03208458,0.04958513,250.0,18.300018,0.0,0.0,0.0,-3.834799,9.54197e-21,0.0,52.28385,249.99936,25.760782,96.0,0.07054382,33.934906,252.77219,210.90187,0.0,52.28385,0.113754295,0.0,49.511986,8.330017
15746,20384760.0,0.0,18.284271,13.601593,21.085052,20.946838,21.207916,21.175323,18.290558,18.303833,18.303833,18.30365,0.0,0.0320853,0.0320853,0.049586438,250.0,18.300018,0.0,0.0,0.0,-0.8504545,9.54197e-21,0.0,52.28385,249.9989,25.5611,96.0,0.07124045,34.21446,252.7723,210.90321,0.0,52.28385,0.11375704,0.0,49.511986,8.330017
15747,20384820.0,0.0,18.330109,13.598053,21.082825,20.939789,21.209991,21.176239,18.285217,18.295654,18.295654,18.296417,0.0,0.03208563,0.03208563,0.049587026,250.0,18.300018,0.0,0.0,0.0,2.284665,9.54197e-21,0.0,52.283512,250.00003,25.358116,96.0,0.07194459,34.49864,252.77223,210.9045,0.0,52.283512,0.11375829,0.0,49.51163,8.330017
15748,20384880.0,0.0,18.322845,13.594513,21.080566,20.93274,21.212036,21.177155,18.298492,18.293976,18.293976,18.294525,0.0,0.032085277,0.032085277,0.049586378,250.0,18.300018,0.0,0.0,0.0,1.6065676,9.54197e-21,0.0,52.283318,250.00102,25.391674,96.0,0.07182751,34.451656,252.7721,210.90422,0.0,52.283318,0.11375694,0.0,49.511436,8.330017
15749,20384940.0,0.0,18.29071,13.591003,21.07837,20.92575,21.21408,21.17804,18.307678,18.29837,18.29837,18.298218,0.0,0.032084912,0.032084912,0.049585722,250.0,18.300018,0.0,0.0,0.0,-0.66933054,9.54197e-21,0.0,52.283405,250.0008,25.520552,96.0,0.071380064,34.27123,252.77203,210.9033,0.0,52.283405,0.11375555,0.0,49.511536,8.330017
15750,20385000.0,0.0,18.280579,13.587494,21.076172,20.918793,21.216125,21.178986,18.303314,18.301514,18.301514,18.301147,0.0,0.03208497,0.03208497,0.049585838,250.0,18.300018,0.0,0.0,0.0,-1.2828625,9.54197e-21,0.0,52.28354,250.00009,25.544348,96.0,0.071297705,34.23791,252.77206,210.90309,0.0,52.28354,0.113755785,0.0,49.51167,8.330017
15751,20385060.0,0.0,18.294525,13.584045,21.073944,20.912079,21.217926,21.179657,18.295776,18.300446,18.300446,18.300354,0.0,0.03208521,0.03208521,0.049586274,250.0,18.300018,0.0,0.0,0.0,-0.24264449,9.54197e-21,0.0,52.283512,249.99994,25.467247,96.0,0.071565785,34.34585,252.77206,210.90353,0.0,52.283512,0.1137567,0.0,49.511642,8.330017
15752,20385120.0,0.0,18.30832,13.580627,21.071716,20.905365,21.219696,21.180359,18.294373,18.297943,18.297943,18.298157,0.0,0.032085307,0.032085307,0.049586438,250.0,18.300018,0.0,0.0,0.0,0.6977204,9.54197e-21,0.0,52.28339,250.00027,25.398254,96.0,0.07180493,34.442444,252.77202,210.90392,0.0,52.28339,0.11375706,0.0,49.51151,8.330017
15753,20385180.0,0.0,18.30542,13.577209,21.069489,20.898682,21.221466,21.18103,18.298218,18.297638,18.297638,18.29776,0.0,0.0320852,0.0320852,0.049586244,250.0,18.300018,0.0,0.0,0.0,0.44826105,9.54197e-21,0.0,52.283318,250.00052,25.403006,96.0,0.071788214,34.435795,252.77194,210.90381,0.0,52.283318,0.11375665,0.0,49.51144,8.330017
15754,20385240.0,0.0,18.297607,13.573853,21.067291,20.89206,21.223236,21.181702,18.300873,18.298615,18.298615,18.298584,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.11257257,9.54197e-21,0.0,52.28331,250.0005,25.426228,96.0,0.07170758,34.403282,252.7719,210.90358,0.0,52.28331,0.11375627,0.0,49.511433,8.330017
15755,20385300.0,0.0,18.29535,13.570526,21.065094,20.885468,21.224976,21.182373,18.300018,18.299286,18.299286,18.299225,0.0,0.032085113,0.032085113,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.25048056,9.54197e-21,0.0,52.28331,250.00035,25.422802,96.0,0.07171948,34.408073,252.77187,210.90352,0.0,52.28331,0.11375631,0.0,49.51144,8.330017
15756,20385360.0,0.0,18.29718,13.5672,21.062866,20.879059,21.226532,21.182861,18.298553,18.299255,18.299255,18.299225,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.10749682,9.54197e-21,0.0,52.283295,250.00027,25.402187,96.0,0.071790986,34.43694,252.77184,210.90358,0.0,52.283295,0.11375648,0.0,49.511417,8.330017
15757,20385420.0,0.0,18.300476,13.563934,21.060669,20.87268,21.228058,21.18332,18.297913,18.298737,18.298737,18.298798,0.0,0.032085184,0.032085184,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.12104639,9.54197e-21,0.0,52.283245,250.00034,25.376724,96.0,0.07187916,34.47258,252.7718,210.90367,0.0,52.283245,0.11375659,0.0,49.51137,8.330017
15758,20385480.0,0.0,18.300262,13.560699,21.058472,20.866333,21.229553,21.183807,18.298492,18.298676,18.298676,18.298706,0.0,0.03208517,0.03208517,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.09795818,9.54197e-21,0.0,52.28321,250.00037,25.366997,96.0,0.07191278,34.486206,252.77176,210.90366,0.0,52.28321,0.11375653,0.0,49.511333,8.330017
15759,20385540.0,0.0,18.299408,13.557495,21.056274,20.860046,21.23108,21.184265,18.29889,18.298737,18.298737,18.298767,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.035677124,9.54197e-21,0.0,52.28318,250.00038,25.359657,96.0,0.071938135,34.49648,252.77171,210.90363,0.0,52.28318,0.11375646,0.0,49.511303,8.330017
15760,20385600.0,0.0,18.298584,13.554321,21.054108,20.85376,21.232574,21.184753,18.299103,18.29889,18.29889,18.298859,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.023060327,9.54197e-21,0.0,52.283157,250.00037,25.352102,96.0,0.07196424,34.507057,252.77167,210.9036,0.0,52.283157,0.11375644,0.0,49.51128,8.330017
15761,20385660.0,0.0,18.29837,13.5512085,21.05188,20.847656,21.233887,21.185028,18.29898,18.29895,18.29895,18.29895,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.03529952,9.54197e-21,0.0,52.28313,250.00035,25.341639,96.0,0.07200044,34.521706,252.77164,210.9036,0.0,52.28313,0.11375644,0.0,49.511253,8.330017
15762,20385720.0,0.0,18.298737,13.548096,21.049683,20.841583,21.235168,21.185333,18.298828,18.29895,18.29895,18.29895,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.010288963,9.54197e-21,0.0,52.283104,250.00034,25.32897,96.0,0.072044246,34.539444,252.7716,210.90361,0.0,52.283104,0.11375646,0.0,49.511227,8.330017
15763,20385780.0,0.0,18.299164,13.545044,21.047485,20.83554,21.23648,21.185608,18.298767,18.298859,18.298859,18.29889,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.018387368,9.54197e-21,0.0,52.283066,250.00035,25.316217,96.0,0.07208832,34.557297,252.77156,210.90361,0.0,52.283066,0.11375648,0.0,49.511192,8.330017
15764,20385840.0,0.0,18.299103,13.542053,21.045319,20.82956,21.237762,21.185883,18.298859,18.298859,18.298859,18.298859,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.013520791,9.54197e-21,0.0,52.283043,250.00035,25.305649,96.0,0.072124824,34.57209,252.77153,210.90361,0.0,52.283043,0.11375646,0.0,49.511166,8.330017
15765,20385900.0,0.0,18.299042,13.5390625,21.043182,20.823639,21.239044,21.186188,18.29889,18.29889,18.29889,18.29889,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0081405025,9.54197e-21,0.0,52.283012,250.00035,25.295261,96.0,0.07216071,34.586636,252.77148,210.90361,0.0,52.283012,0.113756455,0.0,49.51114,8.330017
15766,20385960.0,0.0,18.29892,13.536133,21.040985,20.81781,21.240143,21.18631,18.29895,18.29892,18.29892,18.29892,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.00038828285,9.54197e-21,0.0,52.28298,250.00035,25.284946,96.0,0.072196335,34.601074,252.77145,210.9036,0.0,52.28298,0.113756455,0.0,49.511112,8.330017
15767,20386020.0,0.0,18.298859,13.533264,21.038818,20.812012,21.24121,21.186432,18.29895,18.29892,18.29892,18.29892,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.0043680314,9.54197e-21,0.0,52.28296,250.00034,25.274452,96.0,0.07223256,34.61577,252.77141,210.9036,0.0,52.28296,0.11375644,0.0,49.511086,8.330017
15768,20386080.0,0.0,18.29892,13.5303955,21.036652,20.806305,21.24231,21.186554,18.29895,18.29892,18.29892,18.29892,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.0025426338,9.54197e-21,0.0,52.28293,250.00034,25.263802,96.0,0.072269335,34.63068,252.77138,210.9036,0.0,52.28293,0.11375644,0.0,49.511055,8.330017
15769,20386140.0,0.0,18.29895,13.527618,21.034485,20.800568,21.243378,21.186676,18.29895,18.29895,18.29895,18.29895,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.00015238847,9.54197e-21,0.0,52.282898,250.00034,25.253073,96.0,0.072306365,34.6457,252.77133,210.9036,0.0,52.282898,0.11375644,0.0,49.51103,8.330017
15770,20386200.0,0.0,18.299011,13.524841,21.032349,20.79486,21.244476,21.186798,18.29895,18.29895,18.29895,18.29895,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0030572477,9.54197e-21,0.0,52.282875,250.00034,25.242441,96.0,0.072343044,34.66058,252.7713,210.9036,0.0,52.282875,0.11375644,0.0,49.511,8.330017
15771,20386260.0,0.0,18.299011,13.522156,21.030182,20.789276,21.245392,21.186798,18.29895,18.29895,18.29895,18.29895,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0029784194,9.54197e-21,0.0,52.282845,250.00034,25.232052,96.0,0.07237888,34.67513,252.77127,210.90358,0.0,52.282845,0.11375644,0.0,49.510975,8.330017
15772,20386320.0,0.0,18.29898,13.51947,21.028015,20.783752,21.246307,21.186768,18.29898,18.29895,18.29895,18.29895,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0002999267,9.54197e-21,0.0,52.28282,250.00032,25.221888,96.0,0.072413936,34.689358,252.77122,210.90358,0.0,52.28282,0.11375644,0.0,49.51095,8.330017
15773,20386380.0,0.0,18.29898,13.516876,21.025848,20.778229,21.247192,21.186737,18.29898,18.29898,18.29898,18.29898,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0005669329,9.54197e-21,0.0,52.28279,250.00032,25.211716,96.0,0.072449006,34.703598,252.7712,210.90358,0.0,52.28279,0.11375644,0.0,49.51092,8.330017
15774,20386440.0,0.0,18.29898,13.514313,21.023712,20.772766,21.248108,21.186707,18.29898,18.29898,18.29898,18.29898,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0004374787,9.54197e-21,0.0,52.28277,250.00032,25.201591,96.0,0.072483905,34.71777,252.77116,210.90358,0.0,52.28277,0.113756426,0.0,49.510895,8.330017
15775,20386500.0,0.0,18.299042,13.51178,21.021576,20.767303,21.248993,21.186707,18.29898,18.29898,18.29898,18.29898,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0015645226,9.54197e-21,0.0,52.282738,250.00032,25.19146,96.0,0.072518826,34.731956,252.77112,210.90358,0.0,52.282738,0.113756426,0.0,49.510868,8.330017
15776,20386560.0,0.0,18.299042,13.509338,21.01941,20.761963,21.249756,21.186523,18.299011,18.29898,18.29898,18.29898,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0017705637,9.54197e-21,0.0,52.282715,250.00032,25.181479,96.0,0.072553225,34.745934,252.77109,210.90358,0.0,52.282715,0.113756426,0.0,49.51084,8.330017
15777,20386620.0,0.0,18.299042,13.5069275,21.017273,20.756653,21.250488,21.18637,18.299011,18.299011,18.299011,18.299011,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0011031313,9.54197e-21,0.0,52.282692,250.0003,25.17163,96.0,0.07258714,34.759716,252.77106,210.90356,0.0,52.282692,0.113756426,0.0,49.51081,8.330017
15778,20386680.0,0.0,18.299042,13.504547,21.015137,20.751373,21.25122,21.186218,18.299011,18.299011,18.299011,18.299011,0.0,0.03208514,0.03208514,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0006743921,9.54197e-21,0.0,52.28266,250.0003,25.161875,96.0,0.07262074,34.773376,252.77103,210.90356,0.0,52.28266,0.113756426,0.0,49.510788,8.330017
15779,20386740.0,0.0,18.299042,13.502258,21.013,20.746124,21.251953,21.186066,18.299042,18.299011,18.299011,18.299011,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0010357483,9.54197e-21,0.0,52.28264,250.0003,25.152185,96.0,0.07265411,34.78694,252.771,210.90356,0.0,52.28264,0.11375642,0.0,49.51076,8.330017
15780,20386800.0,0.0,18.299072,13.5,21.010895,20.740906,21.252686,21.185913,18.299042,18.299042,18.299042,18.299042,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0015342692,9.54197e-21,0.0,52.28261,250.0003,25.142643,96.0,0.07268696,34.8003,252.77095,210.90356,0.0,52.28261,0.11375642,0.0,49.51074,8.330017
15781,20386860.0,0.0,18.299103,13.497894,21.008759,20.73581,21.253296,21.185669,18.299042,18.299042,18.299042,18.299042,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.001646842,9.54197e-21,0.0,52.282585,250.0003,25.13318,96.0,0.07271953,34.813545,252.77092,210.90356,0.0,52.282585,0.11375642,0.0,49.51071,8.330017
15782,20386920.0,0.0,18.299164,13.496002,21.006653,20.730743,21.253876,21.185394,18.299072,18.299042,18.299042,18.299042,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.00363804,9.54197e-21,0.0,52.28256,250.00029,25.123955,96.0,0.07275128,34.826466,252.77089,210.90355,0.0,52.28256,0.11375642,0.0,49.51069,8.330017
15783,20386980.0,0.0,18.299194,13.494293,21.004547,20.725708,21.254456,21.18512,18.299103,18.299072,18.299072,18.299072,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.005018821,9.54197e-21,0.0,52.282536,250.00029,25.115108,96.0,0.072781704,34.83885,252.77086,210.90355,0.0,52.282536,0.1137564,0.0,49.510662,8.330017
15784,20387040.0,0.0,18.299255,13.492828,21.002441,20.720673,21.255035,21.184845,18.299133,18.299103,18.299103,18.299103,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.005997373,9.54197e-21,0.0,52.282513,250.00029,25.106636,96.0,0.07281085,34.85071,252.77083,210.90355,0.0,52.282513,0.1137564,0.0,49.51064,8.330017
15785,20387100.0,0.0,18.299286,13.491516,21.000366,20.715698,21.255615,21.1846,18.299194,18.299133,18.299133,18.299133,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.004855627,9.54197e-21,0.0,52.282494,250.00027,25.098627,96.0,0.07283839,34.861923,252.7708,210.90353,0.0,52.282494,0.11375639,0.0,49.51062,8.330017
15786,20387160.0,0.0,18.299255,13.4904175,20.99826,20.710815,21.256073,21.184204,18.299225,18.299164,18.299164,18.299164,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0022977502,9.54197e-21,0.0,52.28247,250.00027,25.09098,96.0,0.072864674,34.872627,252.77077,210.90352,0.0,52.28247,0.11375638,0.0,49.510597,8.330017
15787,20387220.0,0.0,18.299286,13.489471,20.996155,20.705963,21.25653,21.183838,18.299255,18.299194,18.299194,18.299194,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0019566459,9.54197e-21,0.0,52.28245,250.00026,25.083485,96.0,0.072890446,34.88312,252.77074,210.90352,0.0,52.28245,0.11375638,0.0,49.51058,8.330017
15788,20387280.0,0.0,18.299347,13.4887085,20.99408,20.701141,21.256989,21.183472,18.299255,18.299225,18.299225,18.299225,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0032251098,9.54197e-21,0.0,52.28243,250.00026,25.076189,96.0,0.07291552,34.893333,252.7707,210.9035,0.0,52.28243,0.113756366,0.0,49.510555,8.330017
15789,20387340.0,0.0,18.299377,13.488098,20.992004,20.69632,21.257416,21.183105,18.299286,18.299255,18.299255,18.299255,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.004083377,9.54197e-21,0.0,52.28241,250.00024,25.069206,96.0,0.07293951,34.90311,252.77069,210.9035,0.0,52.28241,0.113756366,0.0,49.51054,8.330017
15790,20387400.0,0.0,18.299408,13.487671,20.98996,20.691559,21.257874,21.18274,18.299316,18.299286,18.299286,18.299286,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0046719206,9.54197e-21,0.0,52.282394,250.00024,25.06253,96.0,0.07296245,34.912457,252.77066,210.90349,0.0,52.282394,0.11375635,0.0,49.51052,8.330017
15791,20387460.0,0.0,18.299408,13.487366,20.987885,20.68689,21.25821,21.182281,18.299347,18.299316,18.299316,18.299316,0.0,0.03208512,0.03208512,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0026375637,9.54197e-21,0.0,52.282375,250.00023,25.056225,96.0,0.07298411,34.921284,252.77063,210.90349,0.0,52.282375,0.11375635,0.0,49.5105,8.330017
15792,20387520.0,0.0,18.299408,13.487213,20.98581,20.68222,21.258545,21.181824,18.299377,18.299347,18.299347,18.299316,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.0014470702,9.54197e-21,0.0,52.282356,250.00023,25.050098,96.0,0.073005155,34.929863,252.77061,210.90347,0.0,52.282356,0.11375634,0.0,49.510487,8.330017
15793,20387580.0,0.0,18.299438,13.487183,20.983765,20.677582,21.25885,21.181366,18.299408,18.299377,18.299377,18.299347,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0019252626,9.54197e-21,0.0,52.282345,250.00021,25.044104,96.0,0.07302575,34.938255,252.77058,210.90347,0.0,52.282345,0.11375634,0.0,49.51047,8.330017
15794,20387640.0,0.0,18.299469,13.487274,20.98172,20.673004,21.259186,21.180908,18.299408,18.299377,18.299377,18.299377,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.002995699,9.54197e-21,0.0,52.282326,250.0002,25.038305,96.0,0.07304566,34.946373,252.77057,210.90346,0.0,52.282326,0.11375633,0.0,49.510456,8.330017
15795,20387700.0,0.0,18.2995,13.487518,20.979675,20.668427,21.259521,21.18045,18.299438,18.299408,18.299408,18.299408,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0035113662,9.54197e-21,0.0,52.282314,250.0002,25.032753,96.0,0.073064715,34.954147,252.77054,210.90346,0.0,52.282314,0.11375633,0.0,49.51044,8.330017
15796,20387760.0,0.0,18.2995,13.4878235,20.97763,20.66394,21.259735,21.179901,18.299469,18.299438,18.299438,18.299408,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.0026783939,9.54197e-21,0.0,52.2823,250.00018,25.027454,96.0,0.07308291,34.961567,252.77052,210.90344,0.0,52.2823,0.11375633,0.0,49.510426,8.330017
15797,20387820.0,0.0,18.2995,13.488281,20.975586,20.659454,21.259949,21.179382,18.2995,18.299438,18.299438,18.299438,0.0,0.032085113,0.032085113,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.0015184704,9.54197e-21,0.0,52.282288,250.00018,25.022339,96.0,0.07310047,34.968723,252.77051,210.90344,0.0,52.282288,0.113756314,0.0,49.51041,8.330017
15798,20387880.0,0.0,18.29953,13.4888,20.973541,20.65503,21.260162,21.178833,18.2995,18.299469,18.299469,18.299469,0.0,0.032085113,0.032085113,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.0010108473,9.54197e-21,0.0,52.28227,250.00018,25.01736,96.0,0.073117554,34.975697,252.7705,210.90344,0.0,52.28227,0.113756314,0.0,49.5104,8.330017
15799,20387940.0,0.0,18.29953,13.489441,20.971527,20.650604,21.260345,21.178284,18.29953,18.2995,18.2995,18.299469,0.0,0.032085113,0.032085113,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.0014153472,9.54197e-21,0.0,52.282257,250.00017,25.012503,96.0,0.07313423,34.9825,252.77046,210.90343,0.0,52.282257,0.113756314,0.0,49.510384,8.330017
15800,20388000.0,0.0,18.29956,13.490143,20.969543,20.64621,21.26056,21.177765,18.29953,18.2995,18.2995,18.2995,0.0,0.032085113,0.032085113,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.002108197,9.54197e-21,0.0,52.282246,250.00017,25.007782,96.0,0.073150426,34.989105,252.77045,210.90343,0.0,52.282246,0.11375631,0.0,49.510372,8.330017
15801,20388060.0,0.0,18.29956,13.490906,20.967499,20.641876,21.260681,21.177155,18.29953,18.29953,18.29953,18.2995,0.0,0.03208511,0.03208511,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.0017422601,9.54197e-21,0.0,52.28223,250.00015,25.003225,96.0,0.07316606,34.995483,252.77043,210.90343,0.0,52.28223,0.11375631,0.0,49.51036,8.330017
15802,20388120.0,0.0,18.29956,13.49176,20.965485,20.637604,21.260803,21.176514,18.29956,18.29953,18.29953,18.29953,0.0,0.03208511,0.03208511,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.0010080999,9.54197e-21,0.0,52.28222,250.00015,24.998804,96.0,0.073181234,35.00168,252.77042,210.90341,0.0,52.28222,0.11375631,0.0,49.51035,8.330017
15803,20388180.0,0.0,18.299591,13.492645,20.963501,20.633331,21.260895,21.175903,18.29956,18.29956,18.29956,18.29953,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0009470125,9.54197e-21,0.0,52.282207,250.00015,24.99446,96.0,0.073196135,35.007755,252.7704,210.90341,0.0,52.282207,0.11375631,0.0,49.510338,8.330017
15804,20388240.0,0.0,18.299591,13.493591,20.961487,20.629059,21.261017,21.175293,18.299591,18.29956,18.29956,18.29956,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0010339302,9.54197e-21,0.0,52.282196,250.00014,24.990215,96.0,0.073210694,35.013695,252.77039,210.90341,0.0,52.282196,0.11375629,0.0,49.510323,8.330017
15805,20388300.0,0.0,18.299622,13.494598,20.959503,20.624847,21.261108,21.174683,18.299591,18.29956,18.29956,18.29956,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0014453799,9.54197e-21,0.0,52.282185,250.00014,24.986063,96.0,0.07322494,35.019512,252.77037,210.90341,0.0,52.282185,0.11375629,0.0,49.51031,8.330017
15806,20388360.0,0.0,18.299622,13.495636,20.95752,20.620697,21.261139,21.174011,18.299591,18.299591,18.299591,18.299591,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00069966406,9.54197e-21,0.0,52.282173,250.00014,24.98202,96.0,0.0732388,35.025173,252.77036,210.9034,0.0,52.282173,0.11375629,0.0,49.510303,8.330017
