,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
15807,20388420.0,0.0,18.299622,13.496704,20.955536,20.616547,21.261139,21.17334,18.299591,18.299591,18.299591,18.299591,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00020027584,9.54197e-21,0.0,52.282166,250.00014,24.97802,96.0,0.07325252,35.030773,252.77034,210.9034,0.0,52.282166,0.11375629,0.0,49.510292,8.330017
15808,20388480.0,0.0,18.299622,13.497803,20.953552,20.612457,21.26117,21.172668,18.299622,18.299591,18.299591,18.299591,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0003463654,9.54197e-21,0.0,52.282154,250.00012,24.97404,96.0,0.07326616,35.036343,252.77032,210.9034,0.0,52.282154,0.11375629,0.0,49.51028,8.330017
15809,20388540.0,0.0,18.299622,13.498901,20.951569,20.608368,21.2612,21.171997,18.299622,18.299591,18.299591,18.299591,0.0,0.032085106,0.032085106,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.0007141809,9.54197e-21,0.0,52.282143,250.00012,24.970098,96.0,0.07327967,35.04186,252.77031,210.9034,0.0,52.282143,0.11375629,0.0,49.51027,8.330017
15810,20388600.0,0.0,18.299622,13.5,20.949646,20.60437,21.2612,21.171326,18.299622,18.299622,18.299622,18.299591,0.0,0.032085106,0.032085106,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.00085278024,9.54197e-21,0.0,52.28213,250.00012,24.966276,96.0,0.07329278,35.04721,252.7703,210.9034,0.0,52.28213,0.11375629,0.0,49.51026,8.330017
15811,20388660.0,0.0,18.299622,13.501129,20.947662,20.60028,21.261139,21.170593,18.299622,18.299622,18.299622,18.299622,0.0,0.032085106,0.032085106,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.00012201565,9.54197e-21,0.0,52.282124,250.00012,24.962376,96.0,0.07330615,35.052673,252.7703,210.9034,0.0,52.282124,0.11375629,0.0,49.51025,8.330017
15812,20388720.0,0.0,18.299622,13.502228,20.945679,20.596313,21.261078,21.16986,18.299622,18.299622,18.299622,18.299622,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.00053108955,9.54197e-21,0.0,52.282112,250.00012,24.958527,96.0,0.073319346,35.05806,252.77028,210.9034,0.0,52.282112,0.11375628,0.0,49.51024,8.330017
15813,20388780.0,0.0,18.299622,13.503296,20.943726,20.592346,21.261017,21.169128,18.299622,18.299622,18.299622,18.299622,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.00074684183,9.54197e-21,0.0,52.2821,250.00012,24.95465,96.0,0.07333263,35.063488,252.77026,210.9034,0.0,52.2821,0.11375628,0.0,49.510227,8.330017
15814,20388840.0,0.0,18.299622,13.504364,20.941803,20.58841,21.260925,21.168396,18.299622,18.299622,18.299622,18.299622,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.00028147272,9.54197e-21,0.0,52.28209,250.00012,24.950735,96.0,0.07334605,35.06897,252.77025,210.9034,0.0,52.28209,0.11375628,0.0,49.51022,8.330017
15815,20388900.0,0.0,18.299622,13.505402,20.93985,20.584503,21.260864,21.167664,18.299622,18.299622,18.299622,18.299622,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,6.345004e-05,9.54197e-21,0.0,52.28208,250.00012,24.946804,96.0,0.07335953,35.07447,252.77023,210.9034,0.0,52.28208,0.11375629,0.0,49.51021,8.330017
15816,20388960.0,0.0,18.299591,13.506409,20.937927,20.580627,21.260742,21.1669,18.299622,18.299622,18.299622,18.299622,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.0005765424,9.54197e-21,0.0,52.28207,250.00012,24.942865,96.0,0.07337302,35.07999,252.77022,210.9034,0.0,52.28207,0.11375629,0.0,49.5102,8.330017
15817,20389020.0,0.0,18.299591,13.507355,20.935974,20.576782,21.26059,21.166107,18.299622,18.299622,18.299622,18.299622,0.0,0.032085106,0.032085106,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.0012020089,9.54197e-21,0.0,52.28206,250.00012,24.93886,96.0,0.07338674,35.085594,252.7702,210.9034,0.0,52.28206,0.11375629,0.0,49.510185,8.330017
15818,20389080.0,0.0,18.299591,13.50827,20.934052,20.572968,21.260437,21.165344,18.299591,18.299622,18.299622,18.299622,0.0,0.032085106,0.032085106,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.001108536,9.54197e-21,0.0,52.282047,250.00012,24.93476,96.0,0.0734008,35.09134,252.7702,210.9034,0.0,52.282047,0.11375629,0.0,49.510178,8.330017
15819,20389140.0,0.0,18.29956,13.509094,20.932129,20.569153,21.260315,21.16455,18.299591,18.299591,18.299591,18.299591,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.00094917323,9.54197e-21,0.0,52.28204,250.00012,24.930582,96.0,0.07341511,35.097183,252.77019,210.9034,0.0,52.28204,0.11375629,0.0,49.510166,8.330017
15820,20389200.0,0.0,18.29956,13.509888,20.930237,20.565369,21.260162,21.163788,18.299591,18.299591,18.299591,18.299591,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.00057446363,9.54197e-21,0.0,52.28203,250.00012,24.926325,96.0,0.07342968,35.103146,252.77017,210.9034,0.0,52.28203,0.11375629,0.0,49.510155,8.330017
15821,20389260.0,0.0,18.29956,13.51059,20.928314,20.561646,21.259949,21.162964,18.299591,18.299591,18.299591,18.299591,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0014610409,9.54197e-21,0.0,52.282017,250.00012,24.92201,96.0,0.07344447,35.109184,252.77016,210.9034,0.0,52.282017,0.11375629,0.0,49.510147,8.330017
15822,20389320.0,0.0,18.29953,13.5112,20.926392,20.557922,21.259735,21.16214,18.29956,18.299591,18.299591,18.299591,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0020158328,9.54197e-21,0.0,52.282005,250.00012,24.917555,96.0,0.07345973,35.115425,252.77014,210.9034,0.0,52.282005,0.11375629,0.0,49.51013,8.330017
15823,20389380.0,0.0,18.29953,13.511749,20.9245,20.55423,21.259521,21.161316,18.29956,18.29956,18.29956,18.29956,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0018242017,9.54197e-21,0.0,52.281994,250.00012,24.912935,96.0,0.07347555,35.12189,252.77013,210.9034,0.0,52.281994,0.11375629,0.0,49.51012,8.330017
15824,20389440.0,0.0,18.2995,13.5121765,20.922607,20.550568,21.259308,21.160492,18.29953,18.29956,18.29956,18.29956,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0013909608,9.54197e-21,0.0,52.281982,250.00012,24.908178,96.0,0.073491834,35.12855,252.77011,210.9034,0.0,52.281982,0.11375631,0.0,49.51011,8.330017
15825,20389500.0,0.0,18.2995,13.512512,20.920715,20.546906,21.259094,21.159668,18.29953,18.29956,18.29956,18.29956,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0012196675,9.54197e-21,0.0,52.28197,250.00012,24.903297,96.0,0.073508546,35.135384,252.7701,210.90341,0.0,52.28197,0.11375631,0.0,49.510094,8.330017
15826,20389560.0,0.0,18.299469,13.512726,20.918823,20.543304,21.25882,21.158813,18.2995,18.29953,18.29953,18.29953,0.0,0.03208511,0.03208511,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.001940591,9.54197e-21,0.0,52.28196,250.00014,24.898293,96.0,0.07352568,35.14239,252.77008,210.90341,0.0,52.28196,0.11375631,0.0,49.510082,8.330017
15827,20389620.0,0.0,18.299438,13.512817,20.916931,20.539703,21.258545,21.157959,18.2995,18.29953,18.29953,18.29953,0.0,0.03208511,0.03208511,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.0026398646,9.54197e-21,0.0,52.28194,250.00014,24.893103,96.0,0.07354345,35.14966,252.77007,210.90341,0.0,52.28194,0.11375631,0.0,49.51007,8.330017
15828,20389680.0,0.0,18.299408,13.512817,20.91507,20.536133,21.25827,21.157074,18.299469,18.2995,18.2995,18.2995,0.0,0.032085113,0.032085113,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.0028915356,9.54197e-21,0.0,52.28193,250.00014,24.887705,96.0,0.07356192,35.15721,252.77005,210.90341,0.0,52.28193,0.11375631,0.0,49.510056,8.330017
15829,20389740.0,0.0,18.299408,13.512634,20.913208,20.532593,21.257996,21.15622,18.299469,18.2995,18.2995,18.2995,0.0,0.032085113,0.032085113,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.0024633056,9.54197e-21,0.0,52.281918,250.00014,24.88209,96.0,0.07358114,35.16507,252.77003,210.90343,0.0,52.281918,0.113756314,0.0,49.51004,8.330017
15830,20389800.0,0.0,18.299408,13.51236,20.911346,20.529053,21.25772,21.155365,18.299438,18.299469,18.299469,18.299469,0.0,0.032085113,0.032085113,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.0020935666,9.54197e-21,0.0,52.2819,250.00015,24.876282,96.0,0.07360101,35.173206,252.77002,210.90343,0.0,52.2819,0.113756314,0.0,49.510025,8.330017
15831,20389860.0,0.0,18.299377,13.511902,20.909454,20.525543,21.257385,21.15448,18.299408,18.299438,18.299438,18.299438,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.0026699125,9.54197e-21,0.0,52.281887,250.00015,24.870283,96.0,0.073621534,35.181606,252.77,210.90343,0.0,52.281887,0.113756314,0.0,49.51001,8.330017
15832,20389920.0,0.0,18.299316,13.5112915,20.907593,20.522064,21.25705,21.153564,18.299377,18.299438,18.299438,18.299438,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.0032829444,9.54197e-21,0.0,52.281868,250.00015,24.864048,96.0,0.073642865,35.190334,252.76999,210.90343,0.0,52.281868,0.11375633,0.0,49.509995,8.330017
15833,20389980.0,0.0,18.299316,13.510529,20.905731,20.518616,21.256714,21.15268,18.299377,18.299408,18.299408,18.299408,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0032199526,9.54197e-21,0.0,52.28185,250.00017,24.857538,96.0,0.07366513,35.199448,252.76997,210.90344,0.0,52.28185,0.11375633,0.0,49.50998,8.330017
15834,20390040.0,0.0,18.299286,13.509613,20.9039,20.515167,21.256378,21.151764,18.299347,18.299377,18.299377,18.299377,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.003082107,9.54197e-21,0.0,52.281834,250.00017,24.850777,96.0,0.073688254,35.20891,252.76994,210.90344,0.0,52.281834,0.11375634,0.0,49.50996,8.330017
15835,20390100.0,0.0,18.299255,13.508484,20.90207,20.51175,21.256042,21.150879,18.299316,18.299347,18.299347,18.299377,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.002724821,9.54197e-21,0.0,52.281815,250.00018,24.84376,96.0,0.073712245,35.218735,252.76993,210.90346,0.0,52.281815,0.11375634,0.0,49.50994,8.330017
15836,20390160.0,0.0,18.299225,13.507202,20.900208,20.508362,21.255676,21.149963,18.299286,18.299347,18.299347,18.299347,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.0035603931,9.54197e-21,0.0,52.281796,250.00018,24.836506,96.0,0.07373704,35.228893,252.76991,210.90346,0.0,52.281796,0.11375634,0.0,49.509926,8.330017
15837,20390220.0,0.0,18.299194,13.505707,20.898346,20.504974,21.25528,21.149017,18.299255,18.299316,18.299316,18.299316,0.0,0.03208512,0.03208512,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.004084651,9.54197e-21,0.0,52.28178,250.00018,24.828934,96.0,0.07376291,35.23949,252.76988,210.90346,0.0,52.28178,0.11375635,0.0,49.509903,8.330017
15838,20390280.0,0.0,18.299164,13.504028,20.896515,20.501617,21.254883,21.148102,18.299225,18.299286,18.299286,18.299286,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.0039038109,9.54197e-21,0.0,52.281754,250.0002,24.82103,96.0,0.073789924,35.25056,252.76987,210.90347,0.0,52.281754,0.11375635,0.0,49.509884,8.330017
15839,20390340.0,0.0,18.299133,13.502106,20.894714,20.498291,21.254517,21.147156,18.299194,18.299255,18.299255,18.299255,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0034946983,9.54197e-21,0.0,52.28174,250.0002,24.81281,96.0,0.073818006,35.262062,252.76985,210.90347,0.0,52.28174,0.113756366,0.0,49.50986,8.330017
15840,20390400.0,0.0,18.299103,13.5000305,20.892914,20.495026,21.25412,21.14627,18.299164,18.299225,18.299225,18.299225,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.003251041,9.54197e-21,0.0,52.281715,250.00021,24.804453,96.0,0.073846556,35.27376,252.76982,210.90349,0.0,52.281715,0.113756366,0.0,49.509842,8.330017
15841,20390460.0,0.0,20.46399,13.497711,20.904907,20.501617,21.262238,21.153046,18.316528,18.216095,18.216095,18.2229,0.0,0.0009843623,0.0009843623,0.0013675259,250.0,18.300018,0.0,0.0,0.0,5.654543,9.54197e-21,0.0,23.491869,80.47939,0.2965271,96.0,0.0033349616,69.58486,27.509241,79.98412,0.0,23.491869,0.0034107515,0.0,20.881033,8.330017
15842,20390520.0,0.0,20.720154,13.4953,20.927826,20.50943,21.271362,21.160767,18.319214,18.218567,18.218567,18.219666,0.0,0.003763363,0.003763363,0.0045070765,250.0,18.300018,0.0,0.0,0.0,10.691098,9.54197e-21,0.0,34.03733,113.994545,0.49693972,96.0,0.012026719,69.30428,138.60538,97.59152,0.0,34.03733,0.012082588,0.0,29.840174,8.330017
15843,20390580.0,0.0,20.940918,13.492767,20.960571,20.515808,21.278778,21.166962,18.355865,18.24759,18.24759,18.239624,0.0,0.011555841,0.011555841,0.013535261,250.0,18.300018,0.0,0.0,0.0,39.194244,9.54197e-21,0.0,44.51934,133.7336,1.0805455,96.0,0.03664568,68.487236,240.04378,116.57614,0.0,44.51934,0.036669973,0.0,39.932053,8.330017
15844,20390640.0,9.0,20.943329,13.490143,20.949188,20.5195,21.283447,21.170654,18.621521,18.315033,18.315033,18.291107,0.0,0.019854695,0.019854695,0.025944436,250.0,18.300018,0.0,0.0,0.0,68.56824,9.54197e-21,0.0,50.21022,144.023,4.9673615,96.0,0.065616235,63.045692,238.64064,134.08322,0.0,50.21022,0.0656747,0.0,46.460896,8.330017
15845,20390700.0,9.0,20.24469,13.487366,20.935486,20.520813,21.286285,21.17273,19.21991,18.539062,18.539062,18.476318,0.0,0.025350042,0.025350042,0.03610746,250.0,18.300018,0.0,0.0,0.0,50.397038,9.54197e-21,0.0,52.913864,155.52994,16.436598,96.0,0.07637238,46.988766,238.49521,149.28772,0.0,52.913864,0.08683345,0.0,49.780514,8.330017
15846,20390760.0,9.0,16.787994,13.484497,20.928345,20.521057,21.288422,21.174164,19.596863,18.929138,18.929138,18.830933,0.0,0.028688036,0.028688036,0.042749573,250.0,18.300018,0.0,0.0,0.0,-112.787674,9.54197e-21,0.0,54.167282,169.8922,32.15366,96.0,0.041455843,24.984875,239.54169,162.81682,0.0,54.167282,0.100155465,0.0,51.26785,8.330017
15847,20390820.0,0.0,15.733368,13.481537,20.925568,20.521576,21.290741,21.175781,18.814972,19.075653,19.075653,19.00296,0.0,0.030701993,0.030701993,0.046786554,250.0,18.300018,0.0,0.0,0.0,-168.52805,9.54197e-21,0.0,54.60127,185.25064,35.531994,96.0,0.033773407,20.255207,241.50983,174.68068,0.0,54.60127,0.10822114,0.0,51.766033,8.330017
15848,20390880.0,0.0,18.25122,13.478485,20.924164,20.520966,21.292053,21.176514,17.733276,18.676727,18.676727,18.682465,0.0,0.03187643,0.03187643,0.049065545,250.0,18.300018,0.0,0.0,0.0,3.9160948,9.54197e-21,0.0,54.564453,199.90195,24.328154,96.0,0.074914224,35.940586,243.91301,184.6424,0.0,54.564453,0.112845495,0.0,51.744663,8.330017
15849,20390940.0,0.0,19.725983,13.475311,20.9216,20.517761,21.291412,21.175385,17.756348,18.214691,18.214691,18.265015,0.0,0.032483008,0.032483008,0.05021023,250.0,18.300018,0.0,0.0,0.0,108.38587,9.54197e-21,0.0,54.278934,212.57785,17.246027,96.0,0.09687908,45.85556,246.3175,192.47221,0.0,54.278934,0.11519921,0.0,51.470737,8.330017
15850,20391000.0,0.0,19.085876,13.472076,20.918335,20.513214,21.289856,21.173431,18.433075,18.179901,18.179901,18.209412,0.0,0.03270454,0.03270454,0.05063657,250.0,18.300018,0.0,0.0,0.0,48.507965,9.54197e-21,0.0,53.924065,222.98802,21.423159,96.0,0.08626603,40.00758,248.37001,198.34212,0.0,53.924065,0.11606383,0.0,51.126385,8.330017
15851,20391060.0,0.0,17.653992,13.46875,20.915558,20.509064,21.288574,21.171753,18.718079,18.39972,18.39972,18.39444,0.0,0.032741044,0.032741044,0.05072103,250.0,18.300018,0.0,0.0,0.0,-51.150803,9.54197e-21,0.0,53.585552,230.98051,27.851952,96.0,0.064431384,31.007269,249.89932,202.5591,0.0,53.585552,0.116216734,0.0,50.794937,8.330017
15852,20391120.0,0.0,17.55664,13.465332,20.913544,20.505707,21.287903,21.170593,18.386566,18.478973,18.478973,18.470612,0.0,0.03270064,0.03270064,0.050661154,250.0,18.300018,0.0,0.0,0.0,-52.679237,9.54197e-21,0.0,53.282322,236.93835,27.841812,96.0,0.064398065,31.021461,250.98079,205.5471,0.0,53.282322,0.11607251,0.0,50.496082,8.330017
15853,20391180.0,0.0,18.469147,13.461853,20.911438,20.502136,21.287018,21.169281,18.076447,18.346802,18.346802,18.356873,0.0,0.03262172,0.03262172,0.050527867,250.0,18.300018,0.0,0.0,0.0,14.816028,9.54197e-21,0.0,53.02242,241.27693,23.774763,96.0,0.07853597,36.715332,251.70935,207.60808,0.0,53.02242,0.1157785,0.0,50.238968,8.330017
15854,20391240.0,0.0,18.810944,13.458313,20.908844,20.497986,21.285706,21.167572,18.172302,18.235199,18.235199,18.251556,0.0,0.032519493,0.032519493,0.05034982,250.0,18.300018,0.0,0.0,0.0,36.833508,9.54197e-21,0.0,52.81321,244.34738,22.402704,96.0,0.082790285,38.636215,252.18071,208.96103,0.0,52.81321,0.11539384,0.0,50.031704,8.330017
15855,20391300.0,0.0,18.394623,13.454681,20.906158,20.493683,21.284332,21.165771,18.397156,18.267609,18.267609,18.272827,0.0,0.032415766,0.032415766,0.050167173,250.0,18.300018,0.0,0.0,0.0,4.6801143,9.54197e-21,0.0,52.65736,246.4519,24.46333,96.0,0.07573894,35.75134,252.4731,209.81201,0.0,52.65736,0.11500207,0.0,49.877483,8.330017
15856,20391360.0,0.0,17.996613,13.451019,20.903748,20.489838,21.283203,21.164215,18.420013,18.342194,18.342194,18.33789,0.0,0.032331504,0.032331504,0.05001843,250.0,18.300018,0.0,0.0,0.0,-22.261467,9.54197e-21,0.0,52.544624,247.83858,26.114346,96.0,0.06982661,33.43992,252.6486,210.33641,0.0,52.544624,0.114683636,0.0,49.766193,8.330017
15857,20391420.0,0.0,18.127655,13.447296,20.90155,20.486206,21.282227,21.162842,18.28247,18.345093,18.345093,18.3432,0.0,0.032268845,0.032268845,0.049907897,250.0,18.300018,0.0,0.0,0.0,-11.342494,9.54197e-21,0.0,52.4615,248.74129,25.412643,96.0,0.07215137,34.4223,252.74744,210.66008,0.0,52.4615,0.114447005,0.0,49.684334,8.330017
15858,20391480.0,0.0,18.431122,13.443512,20.899261,20.482452,21.281158,21.161346,18.216583,18.294495,18.294495,18.298798,0.0,0.032219987,0.032219987,0.049821723,250.0,18.300018,0.0,0.0,0.0,10.158181,9.54197e-21,0.0,52.39993,249.32004,24.07563,96.0,0.076615356,36.294117,252.79755,210.84846,0.0,52.39993,0.114262596,0.0,49.623848,8.330017
15859,20391540.0,0.0,18.46048,13.439667,20.89682,20.478546,21.279999,21.15976,18.277832,18.272034,18.272034,18.27649,0.0,0.03217922,0.03217922,0.049749788,250.0,18.300018,0.0,0.0,0.0,11.124105,9.54197e-21,0.0,52.356773,249.67949,24.016365,96.0,0.07672074,36.377087,252.81842,210.94278,0.0,52.356773,0.11410878,0.0,49.581642,8.330017
15860,20391600.0,0.0,18.281769,13.435822,20.894379,20.4747,21.27884,21.158173,18.344513,18.293365,18.293365,18.293518,0.0,0.032147665,0.032147665,0.049694225,250.0,18.300018,0.0,0.0,0.0,-1.8834049,9.54197e-21,0.0,52.32885,249.88573,24.829355,96.0,0.07389717,35.238903,252.82306,210.97925,0.0,52.32885,0.11398984,0.0,49.554535,8.330017
15861,20391660.0,0.0,18.184204,13.431915,20.89209,20.47107,21.277802,21.156708,18.332367,18.316101,18.316101,18.313995,0.0,0.032126635,0.032126635,0.049657457,250.0,18.300018,0.0,0.0,0.0,-8.177038,9.54197e-21,0.0,52.31102,249.99342,25.202984,96.0,0.072568305,34.715824,252.81992,210.98859,0.0,52.31102,0.11391087,0.0,49.537365,8.330017
15862,20391720.0,0.0,18.261597,13.427948,20.889862,20.467499,21.276764,21.155273,18.283386,18.311127,18.311127,18.310638,0.0,0.03211348,0.03211348,0.049634658,250.0,18.300018,0.0,0.0,0.0,-2.2474828,9.54197e-21,0.0,52.298855,250.04636,24.816,96.0,0.073869176,35.2576,252.81314,210.98723,0.0,52.298855,0.113861695,0.0,49.52569,8.330017
15863,20391780.0,0.0,18.358551,13.424011,20.887573,20.463898,21.275726,21.153809,18.270264,18.293427,18.293427,18.294983,0.0,0.032104142,0.032104142,0.049618505,250.0,18.300018,0.0,0.0,0.0,4.438047,9.54197e-21,0.0,52.290405,250.06938,24.388285,96.0,0.075302206,35.856403,252.80502,210.9789,0.0,52.290405,0.11382681,0.0,49.517605,8.330017
15864,20391840.0,0.0,18.346954,13.420013,20.885284,20.460266,21.274628,21.152313,18.297943,18.289093,18.289093,18.290283,0.0,0.032096565,0.032096565,0.049605355,250.0,18.300018,0.0,0.0,0.0,3.2193577,9.54197e-21,0.0,52.285267,250.07448,24.457294,96.0,0.07505159,35.75979,252.79704,210.96524,0.0,52.285267,0.11379848,0.0,49.512745,8.330017
15865,20391900.0,0.0,18.279083,13.415985,20.882996,20.456665,21.27356,21.150848,18.317108,18.298737,18.298737,18.29837,0.0,0.032091245,0.032091245,0.049596176,250.0,18.300018,0.0,0.0,0.0,-1.6031098,9.54197e-21,0.0,52.28276,250.06778,24.74811,96.0,0.074051715,35.352646,252.7902,210.95049,0.0,52.28276,0.11377866,0.0,49.510456,8.330017
15866,20391960.0,0.0,18.25821,13.411987,20.880768,20.453186,21.272522,21.149384,18.307343,18.30539,18.30539,18.304535,0.0,0.03208849,0.03208849,0.04959152,250.0,18.300018,0.0,0.0,0.0,-2.8371773,9.54197e-21,0.0,52.28158,250.05594,24.809631,96.0,0.07383605,35.266514,252.78476,210.93866,0.0,52.28158,0.11376847,0.0,49.509426,8.330017
15867,20392020.0,0.0,18.290741,13.407928,20.87857,20.449707,21.271484,21.14795,18.29126,18.302307,18.302307,18.302185,0.0,0.03208722,0.03208722,0.04958945,250.0,18.300018,0.0,0.0,0.0,-0.4142583,9.54197e-21,0.0,52.280777,250.04453,24.643873,96.0,0.07439846,35.498577,252.78049,210.93024,0.0,52.280777,0.113763876,0.0,49.508717,8.330017
15868,20392080.0,0.0,18.32022,13.4039,20.876343,20.446259,21.270447,21.146515,18.289673,18.296417,18.296417,18.296936,0.0,0.03208635,0.03208635,0.04958803,250.0,18.300018,0.0,0.0,0.0,1.5743166,9.54197e-21,0.0,52.280224,250.03517,24.50782,96.0,0.074858405,35.68905,252.77719,210.92369,0.0,52.280224,0.11376071,0.0,49.508232,8.330017
15869,20392140.0,0.0,18.313507,13.399872,20.874146,20.44281,21.26941,21.14505,18.298706,18.295654,18.295654,18.29599,0.0,0.032085482,0.032085482,0.049586553,250.0,18.300018,0.0,0.0,0.0,0.9835833,9.54197e-21,0.0,52.280052,250.02722,24.533726,96.0,0.07476854,35.652782,252.77466,210.91782,0.0,52.280052,0.1137575,0.0,49.508102,8.330017
15870,20392200.0,0.0,18.296112,13.3958435,20.871948,20.439392,21.268372,21.143616,18.302734,18.29837,18.29837,18.29831,0.0,0.032085005,0.032085005,0.049585763,250.0,18.300018,0.0,0.0,0.0,-0.23815383,9.54197e-21,0.0,52.2802,250.02039,24.597677,96.0,0.07455047,35.56325,252.77295,210.91336,0.0,52.2802,0.113755755,0.0,49.50828,8.330017
15871,20392260.0,0.0,18.289093,13.391815,20.869781,20.436035,21.267334,21.142181,18.301392,18.30017,18.30017,18.299957,0.0,0.03208483,0.03208483,0.049585503,250.0,18.300018,0.0,0.0,0.0,-0.68533957,9.54197e-21,0.0,52.28038,250.01448,24.612524,96.0,0.074499734,35.54247,252.77164,210.91002,0.0,52.28038,0.11375516,0.0,49.508484,8.330017
15872,20392320.0,0.0,18.294647,13.387817,20.867645,20.432678,21.266296,21.140747,18.29776,18.299835,18.299835,18.299774,0.0,0.032084882,0.032084882,0.049585633,250.0,18.300018,0.0,0.0,0.0,-0.25716007,9.54197e-21,0.0,52.2805,250.01007,24.572731,96.0,0.07463507,35.598175,252.77072,210.90793,0.0,52.2805,0.1137554,0.0,49.508614,8.330017
15873,20392380.0,0.0,18.301697,13.38382,20.865509,20.429382,21.265259,21.139343,18.296509,18.298676,18.298676,18.298737,0.0,0.03208495,0.03208495,0.04958577,250.0,18.300018,0.0,0.0,0.0,0.23151597,9.54197e-21,0.0,52.280556,250.00711,24.52975,96.0,0.074781045,35.658348,252.77008,210.90657,0.0,52.280556,0.11375566,0.0,49.508675,8.330017
15874,20392440.0,0.0,18.30362,13.379852,20.863373,20.426056,21.264252,21.137909,18.297852,18.297943,18.297943,18.298065,0.0,0.032084953,0.032084953,0.049585793,250.0,18.300018,0.0,0.0,0.0,0.33783454,9.54197e-21,0.0,52.280598,250.00504,24.511047,96.0,0.074844435,35.684532,252.76962,210.90555,0.0,52.280598,0.113755696,0.0,49.50872,8.330017
15875,20392500.0,0.0,18.300476,13.375916,20.861267,20.42279,21.263214,21.136505,18.2995,18.298218,18.298218,18.298248,0.0,0.032084934,0.032084934,0.049585763,250.0,18.300018,0.0,0.0,0.0,0.10243064,9.54197e-21,0.0,52.28066,250.00348,24.513666,96.0,0.07483551,35.680866,252.7693,210.90472,0.0,52.28066,0.113755636,0.0,49.508785,8.330017
15876,20392560.0,0.0,18.29663,13.372009,20.859161,20.419556,21.262177,21.13507,18.299927,18.29895,18.29895,18.29889,0.0,0.032084946,0.032084946,0.04958579,250.0,18.300018,0.0,0.0,0.0,-0.16094793,9.54197e-21,0.0,52.280724,250.00237,24.517862,96.0,0.07482133,35.67499,252.76912,210.90417,0.0,52.280724,0.11375568,0.0,49.508854,8.330017
15877,20392620.0,0.0,18.2966,13.368134,20.857086,20.416351,21.26117,21.133667,18.299011,18.299194,18.299194,18.299133,0.0,0.032085005,0.032085005,0.0495859,250.0,18.300018,0.0,0.0,0.0,-0.15000536,9.54197e-21,0.0,52.280766,250.00153,24.504862,96.0,0.07486555,35.69319,252.76898,210.90388,0.0,52.280766,0.113755904,0.0,49.508896,8.330017
15878,20392680.0,0.0,18.298553,13.364319,20.855011,20.413147,21.260162,21.132263,18.298218,18.29898,18.29898,18.29898,0.0,0.032085065,0.032085065,0.04958601,250.0,18.300018,0.0,0.0,0.0,-0.007261165,9.54197e-21,0.0,52.280773,250.00099,24.483824,96.0,0.07493696,35.722645,252.76889,210.90375,0.0,52.280773,0.11375614,0.0,49.508904,8.330017
15879,20392740.0,0.0,18.30008,13.360535,20.852936,20.409973,21.259125,21.13089,18.298126,18.298676,18.298676,18.298706,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.09613117,9.54197e-21,0.0,52.28076,250.0007,24.465466,96.0,0.07499919,35.74835,252.76881,210.90367,0.0,52.28076,0.11375627,0.0,49.50889,8.330017
15880,20392800.0,0.0,18.30014,13.356781,20.850891,20.40683,21.258118,21.129486,18.298676,18.298553,18.298553,18.298584,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.090429425,9.54197e-21,0.0,52.280735,250.00056,24.454111,96.0,0.07503762,35.764244,252.76875,210.90363,0.0,52.280735,0.11375629,0.0,49.508865,8.330017
15881,20392860.0,0.0,18.298645,13.353119,20.848846,20.403717,21.25711,21.128082,18.299225,18.298767,18.298767,18.298767,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.018416373,9.54197e-21,0.0,52.280724,250.00046,24.44928,96.0,0.07505396,35.771008,252.7687,210.90355,0.0,52.280724,0.11375627,0.0,49.50885,8.330017
15882,20392920.0,0.0,18.29831,13.349518,20.846832,20.400635,21.256104,21.126709,18.299103,18.29889,18.29889,18.298859,0.0,0.03208511,0.03208511,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.039394062,9.54197e-21,0.0,52.280704,250.00038,24.439018,96.0,0.0750887,35.785374,252.76868,210.90353,0.0,52.280704,0.11375631,0.0,49.508835,8.330017
15883,20392980.0,0.0,18.298462,13.345947,20.844818,20.397552,21.255096,21.125305,18.298859,18.29892,18.29892,18.29892,0.0,0.03208512,0.03208512,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.027423497,9.54197e-21,0.0,52.28068,250.00032,24.426779,96.0,0.07513014,35.80251,252.76865,210.90353,0.0,52.28068,0.11375635,0.0,49.508812,8.330017
15884,20393040.0,0.0,18.29892,13.342468,20.842804,20.3945,21.25409,21.123932,18.298706,18.29889,18.29889,18.29889,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.006327158,9.54197e-21,0.0,52.28066,250.00029,24.41335,96.0,0.07517557,35.821312,252.76862,210.90355,0.0,52.28066,0.11375639,0.0,49.50878,8.330017
15885,20393100.0,0.0,18.299011,13.339081,20.84082,20.39148,21.253082,21.122559,18.298767,18.298859,18.298859,18.298859,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.009880346,9.54197e-21,0.0,52.28063,250.0003,24.402094,96.0,0.07521361,35.83707,252.76859,210.90355,0.0,52.28063,0.1137564,0.0,49.508755,8.330017
15886,20393160.0,0.0,18.299164,13.335754,20.838837,20.388489,21.252075,21.121185,18.298828,18.298828,18.298828,18.298828,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.019064102,9.54197e-21,0.0,52.280594,250.0003,24.390451,96.0,0.07525295,35.853367,252.76854,210.90355,0.0,52.280594,0.1137564,0.0,49.508724,8.330017
15887,20393220.0,0.0,18.299072,13.332489,20.836853,20.385498,21.251068,21.119812,18.29892,18.298859,18.298859,18.298859,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0101532135,9.54197e-21,0.0,52.280563,250.0003,24.380167,96.0,0.07528769,35.867767,252.76851,210.90355,0.0,52.280563,0.1137564,0.0,49.508694,8.330017
15888,20393280.0,0.0,18.29898,13.329346,20.8349,20.382538,21.250061,21.118439,18.29898,18.29889,18.29889,18.29889,0.0,0.03208513,0.03208513,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0016903908,9.54197e-21,0.0,52.28054,250.0003,24.370012,96.0,0.07532198,35.881985,252.76848,210.90355,0.0,52.28054,0.11375639,0.0,49.508663,8.330017
15889,20393340.0,0.0,18.298798,13.326263,20.832947,20.379578,21.249054,21.117096,18.299011,18.29895,18.29895,18.29892,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.010514222,9.54197e-21,0.0,52.28051,250.0003,24.360245,96.0,0.075354956,35.895657,252.76845,210.90353,0.0,52.28051,0.11375639,0.0,49.508636,8.330017
15890,20393400.0,0.0,18.298859,13.323303,20.830994,20.376648,21.248047,21.115723,18.29898,18.29895,18.29895,18.29895,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0069766743,9.54197e-21,0.0,52.28048,250.00029,24.34966,96.0,0.075390674,35.910477,252.76842,210.90353,0.0,52.28048,0.11375639,0.0,49.508606,8.330017
15891,20393460.0,0.0,18.299072,13.320435,20.829071,20.373749,21.24707,21.11435,18.29892,18.29895,18.29895,18.29895,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0056847557,9.54197e-21,0.0,52.28045,250.00029,24.338696,96.0,0.07542768,35.925827,252.76839,210.90355,0.0,52.28045,0.11375639,0.0,49.50858,8.330017
15892,20393520.0,0.0,18.299164,13.317688,20.827148,20.37085,21.246063,21.113007,18.29898,18.29895,18.29895,18.29895,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.01026548,9.54197e-21,0.0,52.28042,250.0003,24.328434,96.0,0.07546229,35.94019,252.76834,210.90353,0.0,52.28042,0.11375639,0.0,49.508553,8.330017
15893,20393580.0,0.0,18.299133,13.315033,20.825226,20.367981,21.245056,21.111664,18.299042,18.29898,18.29898,18.29898,0.0,0.032085128,0.032085128,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.006006715,9.54197e-21,0.0,52.280396,250.00029,24.318918,96.0,0.07549438,35.953514,252.76831,210.90353,0.0,52.280396,0.11375638,0.0,49.508522,8.330017
15894,20393640.0,0.0,18.299072,13.3125,20.823334,20.365143,21.24405,21.11029,18.299072,18.299011,18.299011,18.29898,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0020685052,9.54197e-21,0.0,52.280365,250.00029,24.309578,96.0,0.07552586,35.96659,252.76828,210.90353,0.0,52.280365,0.11375638,0.0,49.508495,8.330017
15895,20393700.0,0.0,18.299011,13.310089,20.821442,20.362305,21.243073,21.108948,18.299072,18.299042,18.299042,18.299042,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0034134074,9.54197e-21,0.0,52.280342,250.00029,24.300528,96.0,0.07555636,35.979263,252.76825,210.90352,0.0,52.280342,0.113756366,0.0,49.50847,8.330017
15896,20393760.0,0.0,18.299072,13.3078,20.81955,20.359497,21.242065,21.107605,18.299072,18.299042,18.299042,18.299042,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.00010709705,9.54197e-21,0.0,52.28031,250.00027,24.291142,96.0,0.07558799,35.9924,252.76822,210.90352,0.0,52.28031,0.113756366,0.0,49.508442,8.330017
15897,20393820.0,0.0,18.299164,13.305664,20.817657,20.35669,21.241089,21.106262,18.299072,18.299072,18.299072,18.299072,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0044177584,9.54197e-21,0.0,52.28029,250.00027,24.2819,96.0,0.07561911,36.00534,252.76819,210.90352,0.0,52.28029,0.113756366,0.0,49.508415,8.330017
15898,20393880.0,0.0,18.299225,13.303619,20.815796,20.353912,21.240082,21.10492,18.299103,18.299072,18.299072,18.299072,0.0,0.03208512,0.03208512,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.00640634,9.54197e-21,0.0,52.280266,250.00027,24.273045,96.0,0.07564893,36.01774,252.76816,210.9035,0.0,52.280266,0.11375635,0.0,49.508392,8.330017
15899,20393940.0,0.0,18.299225,13.301758,20.813934,20.351166,21.239105,21.103607,18.299164,18.299103,18.299103,18.299103,0.0,0.03208512,0.03208512,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0043911943,9.54197e-21,0.0,52.280243,250.00027,24.264673,96.0,0.07567712,36.029457,252.76813,210.9035,0.0,52.280243,0.11375635,0.0,49.50837,8.330017
15900,20394000.0,0.0,18.299225,13.300018,20.812073,20.34842,21.238098,21.102264,18.299194,18.299133,18.299133,18.299133,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.0024674637,9.54197e-21,0.0,52.280216,250.00026,24.256498,96.0,0.07570463,36.040897,252.76811,210.9035,0.0,52.280216,0.11375634,0.0,49.508347,8.330017
15901,20394060.0,0.0,18.299194,13.29834,20.810242,20.345642,21.237122,21.100922,18.299194,18.299164,18.299164,18.299164,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.00056978164,9.54197e-21,0.0,52.280193,250.00026,24.248596,96.0,0.07573122,36.051964,252.76808,210.90349,0.0,52.280193,0.11375634,0.0,49.50832,8.330017
15902,20394120.0,0.0,18.299164,13.296661,20.80838,20.342896,21.236115,21.09961,18.299194,18.299194,18.299194,18.299164,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0016129677,9.54197e-21,0.0,52.28017,250.00024,24.240582,96.0,0.07575819,36.063187,252.76805,210.90349,0.0,52.28017,0.11375633,0.0,49.5083,8.330017
15903,20394180.0,0.0,18.299194,13.295013,20.806519,20.34018,21.235138,21.098267,18.299194,18.299194,18.299194,18.299194,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0015331784,9.54197e-21,0.0,52.28015,250.00024,24.232527,96.0,0.07578529,36.074463,252.76802,210.90347,0.0,52.28015,0.11375633,0.0,49.508278,8.330017
15904,20394240.0,0.0,18.299225,13.293335,20.804688,20.337463,21.234161,21.096954,18.299194,18.299194,18.299194,18.299194,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00065073586,9.54197e-21,0.0,52.28013,250.00024,24.224371,96.0,0.07581271,36.085884,252.768,210.90347,0.0,52.28013,0.11375633,0.0,49.508255,8.330017
15905,20394300.0,0.0,18.299225,13.291687,20.802856,20.334778,21.233154,21.095612,18.299194,18.299194,18.299194,18.299194,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0016944255,9.54197e-21,0.0,52.280106,250.00023,24.21631,96.0,0.07583982,36.097164,252.76797,210.90347,0.0,52.280106,0.11375633,0.0,49.508232,8.330017
15906,20394360.0,0.0,18.299225,13.290009,20.801025,20.332062,21.232178,21.0943,18.299194,18.299194,18.299194,18.299194,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0006147536,9.54197e-21,0.0,52.28008,250.00023,24.20837,96.0,0.075866506,36.108284,252.76794,210.90347,0.0,52.28008,0.11375633,0.0,49.50821,8.330017
15907,20394420.0,0.0,18.299194,13.28833,20.799194,20.329376,21.231201,21.092957,18.299225,18.299194,18.299194,18.299194,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.00079646904,9.54197e-21,0.0,52.280064,250.00023,24.200455,96.0,0.07589311,36.119366,252.76793,210.90347,0.0,52.280064,0.11375633,0.0,49.508186,8.330017
15908,20394480.0,0.0,18.299194,13.286682,20.797394,20.32669,21.230194,21.091644,18.299194,18.299194,18.299194,18.299194,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.00076676486,9.54197e-21,0.0,52.280037,250.00023,24.192469,96.0,0.07591994,36.130543,252.7679,210.90347,0.0,52.280037,0.11375633,0.0,49.508167,8.330017
15909,20394540.0,0.0,18.299194,13.285004,20.795563,20.324005,21.229218,21.090302,18.299194,18.299194,18.299194,18.299194,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0003814054,9.54197e-21,0.0,52.280014,250.00023,24.184483,96.0,0.07594677,36.141724,252.76787,210.90347,0.0,52.280014,0.11375633,0.0,49.50814,8.330017
15910,20394600.0,0.0,18.299225,13.283325,20.793762,20.32138,21.228241,21.08899,18.299194,18.299194,18.299194,18.299194,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00085048896,9.54197e-21,0.0,52.27999,250.00023,24.176466,96.0,0.07597369,36.152946,252.76785,210.90347,0.0,52.27999,0.11375633,0.0,49.50812,8.330017
15911,20394660.0,0.0,18.299225,13.281677,20.791962,20.318695,21.227264,21.087677,18.299225,18.299194,18.299194,18.299194,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00053195254,9.54197e-21,0.0,52.279972,250.00023,24.168531,96.0,0.07600034,36.16406,252.76782,210.90347,0.0,52.279972,0.11375633,0.0,49.5081,8.330017
15912,20394720.0,0.0,18.299225,13.279999,20.790161,20.31604,21.226257,21.086334,18.299225,18.299225,18.299225,18.299194,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.000121409525,9.54197e-21,0.0,52.27995,250.00023,24.160622,96.0,0.07602689,36.17513,252.7678,210.90347,0.0,52.27995,0.11375633,0.0,49.508076,8.330017
15913,20394780.0,0.0,18.299194,13.278351,20.78836,20.313416,21.22528,21.085022,18.299225,18.299225,18.299225,18.299225,0.0,0.032085113,0.032085113,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0003341928,9.54197e-21,0.0,52.279926,250.00023,24.152704,96.0,0.07605347,36.186214,252.76778,210.90347,0.0,52.279926,0.11375633,0.0,49.508057,8.330017
15914,20394840.0,0.0,18.299225,13.276672,20.78656,20.310791,21.224304,21.08371,18.299225,18.299225,18.299225,18.299225,0.0,0.032085113,0.032085113,0.049586095,250.0,18.300018,0.0,0.0,0.0,6.8672474e-05,9.54197e-21,0.0,52.279907,250.00021,24.144768,96.0,0.07608009,36.197323,252.76775,210.90346,0.0,52.279907,0.11375633,0.0,49.508034,8.330017
15915,20394900.0,0.0,18.299225,13.274994,20.78476,20.308167,21.223328,21.082397,18.299225,18.299225,18.299225,18.299225,0.0,0.032085113,0.032085113,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.00039040143,9.54197e-21,0.0,52.279884,250.00021,24.136862,96.0,0.076106615,36.208393,252.76773,210.90346,0.0,52.279884,0.11375633,0.0,49.50801,8.330017
15916,20394960.0,0.0,18.299225,13.273346,20.78299,20.305542,21.222351,21.081085,18.299225,18.299225,18.299225,18.299225,0.0,0.032085113,0.032085113,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.000223034,9.54197e-21,0.0,52.27986,250.00021,24.128965,96.0,0.076133095,36.219448,252.7677,210.90346,0.0,52.27986,0.113756314,0.0,49.507988,8.330017
15917,20395020.0,0.0,18.299225,13.2716675,20.781189,20.302917,21.221375,21.079773,18.299225,18.299225,18.299225,18.299225,0.0,0.032085113,0.032085113,0.049586095,250.0,18.300018,0.0,0.0,0.0,-7.3250754e-05,9.54197e-21,0.0,52.279835,250.00021,24.121084,96.0,0.07615953,36.230484,252.76768,210.90346,0.0,52.279835,0.113756314,0.0,49.507965,8.330017
15918,20395080.0,0.0,18.299225,13.27002,20.779419,20.300323,21.220367,21.07846,18.299225,18.299225,18.299225,18.299225,0.0,0.032085113,0.032085113,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.00014947586,9.54197e-21,0.0,52.27982,250.00021,24.113207,96.0,0.076185934,36.241512,252.76765,210.90346,0.0,52.27982,0.113756314,0.0,49.507946,8.330017
15919,20395140.0,0.0,18.299225,13.268341,20.777649,20.29773,21.21939,21.077148,18.299225,18.299225,18.299225,18.299225,0.0,0.032085113,0.032085113,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.00012297847,9.54197e-21,0.0,52.279793,250.00021,24.105326,96.0,0.07621235,36.252544,252.76762,210.90346,0.0,52.279793,0.113756314,0.0,49.507923,8.330017
15920,20395200.0,0.0,18.299225,13.266663,20.775879,20.295166,21.218445,21.075836,18.299225,18.299225,18.299225,18.299225,0.0,0.032085113,0.032085113,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.00043887456,9.54197e-21,0.0,52.27977,250.00021,24.097466,96.0,0.07623868,36.263546,252.76761,210.90346,0.0,52.27977,0.113756314,0.0,49.5079,8.330017
15921,20395260.0,0.0,18.299225,13.265015,20.774078,20.292572,21.217438,21.074524,18.299225,18.299225,18.299225,18.299225,0.0,0.032085113,0.032085113,0.049586095,250.0,18.300018,0.0,0.0,0.0,-3.1170043e-06,9.54197e-21,0.0,52.27975,250.00021,24.089632,96.0,0.07626492,36.274513,252.76758,210.90346,0.0,52.27975,0.113756314,0.0,49.507877,8.330017
15922,20395320.0,0.0,18.299225,13.263336,20.772308,20.290009,21.216461,21.073212,18.299225,18.299225,18.299225,18.299225,0.0,0.032085113,0.032085113,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.00030261878,9.54197e-21,0.0,52.279728,250.00021,24.081793,96.0,0.07629118,36.28549,252.76756,210.90346,0.0,52.279728,0.113756314,0.0,49.50786,8.330017
15923,20395380.0,0.0,18.299225,13.261658,20.770569,20.287445,21.215485,21.0719,18.299225,18.299225,18.299225,18.299225,0.0,0.032085113,0.032085113,0.049586095,250.0,18.300018,0.0,0.0,0.0,-2.5040978e-05,9.54197e-21,0.0,52.279705,250.00021,24.073936,96.0,0.07631749,36.29649,252.76753,210.90346,0.0,52.279705,0.113756314,0.0,49.507835,8.330017
15924,20395440.0,0.0,18.299225,13.26001,20.768799,20.284882,21.214508,21.070618,18.299225,18.299225,18.299225,18.299225,0.0,0.032085113,0.032085113,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.0002453901,9.54197e-21,0.0,52.279682,250.00021,24.066103,96.0,0.076343715,36.307457,252.76752,210.90346,0.0,52.279682,0.113756314,0.0,49.507812,8.330017
15925,20395500.0,0.0,18.299225,13.258331,20.76706,20.282349,21.213531,21.069305,18.299225,18.299225,18.299225,18.299225,0.0,0.032085113,0.032085113,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.0006439086,9.54197e-21,0.0,52.279663,250.00021,24.05828,96.0,0.07636989,36.318405,252.76749,210.90346,0.0,52.279663,0.113756314,0.0,49.50779,8.330017
15926,20395560.0,0.0,18.299225,13.256683,20.76529,20.279785,21.212555,21.067993,18.299225,18.299225,18.299225,18.299225,0.0,0.032085113,0.032085113,0.04958609,250.0,18.300018,0.0,0.0,0.0,-8.0803264e-05,9.54197e-21,0.0,52.27964,250.00021,24.050507,96.0,0.0763959,36.32929,252.76747,210.90346,0.0,52.27964,0.113756314,0.0,49.507767,8.330017
15927,20395620.0,0.0,18.299225,13.255005,20.76355,20.277252,21.211578,21.06668,18.299225,18.299225,18.299225,18.299225,0.0,0.032085113,0.032085113,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.00048385726,9.54197e-21,0.0,52.279617,250.00021,24.042715,96.0,0.076421976,36.3402,252.76744,210.90346,0.0,52.279617,0.113756314,0.0,49.507748,8.330017
15928,20395680.0,0.0,18.299225,13.253326,20.76181,20.27472,21.210602,21.0654,18.299225,18.299225,18.299225,18.299225,0.0,0.032085113,0.032085113,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.00012490666,9.54197e-21,0.0,52.2796,250.00021,24.034891,96.0,0.076448135,36.351154,252.76741,210.90346,0.0,52.2796,0.113756314,0.0,49.507725,8.330017
15929,20395740.0,0.0,18.299225,13.251678,20.76007,20.272186,21.209625,21.064087,18.299225,18.299225,18.299225,18.299225,0.0,0.032085113,0.032085113,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.00044444835,9.54197e-21,0.0,52.279575,250.00021,24.027079,96.0,0.076474264,36.36209,252.7674,210.90346,0.0,52.279575,0.113756314,0.0,49.5077,8.330017
15930,20395800.0,0.0,18.299225,13.25,20.758331,20.269714,21.208649,21.062805,18.299225,18.299225,18.299225,18.299225,0.0,0.03208511,0.03208511,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.00046241673,9.54197e-21,0.0,52.27955,250.00021,24.019356,96.0,0.07650008,36.372902,252.76736,210.90346,0.0,52.27955,0.113756314,0.0,49.50768,8.330017
15931,20395860.0,0.0,18.299225,13.248352,20.756592,20.267181,21.207672,21.061493,18.299225,18.299225,18.299225,18.299225,0.0,0.03208511,0.03208511,0.04958609,250.0,18.300018,0.0,0.0,0.0,-3.87946e-05,9.54197e-21,0.0,52.279533,250.00021,24.011606,96.0,0.076525986,36.38375,252.76735,210.90346,0.0,52.279533,0.113756314,0.0,49.50766,8.330017
15932,20395920.0,0.0,18.299225,13.246674,20.754852,20.264679,21.206696,21.060211,18.299225,18.299225,18.299225,18.299225,0.0,0.03208511,0.03208511,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.00036351412,9.54197e-21,0.0,52.279507,250.00021,24.003845,96.0,0.076551914,36.394615,252.76732,210.90346,0.0,52.279507,0.113756314,0.0,49.507637,8.330017
15933,20395980.0,0.0,18.299225,13.244995,20.753143,20.262207,21.205719,21.058899,18.299225,18.299225,18.299225,18.299225,0.0,0.03208511,0.03208511,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.00014130224,9.54197e-21,0.0,52.279484,250.00021,23.996101,96.0,0.07657778,36.40546,252.7673,210.90346,0.0,52.279484,0.113756314,0.0,49.507614,8.330017
15934,20396040.0,0.0,18.299225,13.243347,20.751404,20.259705,21.204742,21.057617,18.299225,18.299225,18.299225,18.299225,0.0,0.03208511,0.03208511,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.00013910935,9.54197e-21,0.0,52.279465,250.00021,23.988342,96.0,0.076603696,36.41632,252.76727,210.90346,0.0,52.279465,0.113756314,0.0,49.507595,8.330017
15935,20396100.0,0.0,18.299225,13.241669,20.749695,20.257233,21.203766,21.056335,18.299225,18.299225,18.299225,18.299225,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.0004118309,9.54197e-21,0.0,52.27944,250.00021,23.980604,96.0,0.076629534,36.42715,252.76726,210.90346,0.0,52.27944,0.11375631,0.0,49.50757,8.330017
15936,20396160.0,0.0,18.299225,13.240021,20.747955,20.25473,21.20279,21.055023,18.299225,18.299225,18.299225,18.299225,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.00011868587,9.54197e-21,0.0,52.27942,250.00021,23.972889,96.0,0.07665529,36.437954,252.76723,210.90346,0.0,52.27942,0.11375631,0.0,49.50755,8.330017
15937,20396220.0,0.0,18.299225,13.238342,20.746246,20.252258,21.201813,21.053741,18.299225,18.299225,18.299225,18.299225,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.00038999986,9.54197e-21,0.0,52.2794,250.00021,23.965158,96.0,0.0766811,36.44878,252.76721,210.90346,0.0,52.2794,0.11375631,0.0,49.50753,8.330017
15938,20396280.0,0.0,18.299225,13.236664,20.744507,20.249786,21.200836,21.05243,18.299225,18.299225,18.299225,18.299225,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,-2.899562e-05,9.54197e-21,0.0,52.279377,250.00021,23.957405,96.0,0.07670697,36.459633,252.76718,210.90346,0.0,52.279377,0.11375631,0.0,49.507504,8.330017
15939,20396340.0,0.0,18.299225,13.235016,20.742798,20.247314,21.19986,21.051147,18.299225,18.299225,18.299225,18.299225,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.00029171281,9.54197e-21,0.0,52.279354,250.00021,23.949675,96.0,0.076732755,36.470455,252.76717,210.90346,0.0,52.279354,0.11375631,0.0,49.507484,8.330017
15940,20396400.0,0.0,18.299255,13.233337,20.74112,20.244873,21.198914,21.049866,18.299225,18.299225,18.299225,18.299225,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.0007066814,9.54197e-21,0.0,52.279335,250.00021,23.941961,96.0,0.07675848,36.48125,252.76714,210.90346,0.0,52.279335,0.11375631,0.0,49.50746,8.330017
15941,20396460.0,0.0,18.299225,13.231659,20.73938,20.242401,21.197906,21.048584,18.299225,18.299225,18.299225,18.299225,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.00013363315,9.54197e-21,0.0,52.279312,250.00021,23.9343,96.0,0.07678404,36.491985,252.76712,210.90344,0.0,52.279312,0.11375631,0.0,49.50744,8.330017
15942,20396520.0,0.0,18.299225,13.230011,20.73767,20.23996,21.19693,21.047302,18.299225,18.299225,18.299225,18.299225,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.0002827279,9.54197e-21,0.0,52.27929,250.00021,23.9266,96.0,0.0768097,36.50276,252.76709,210.90344,0.0,52.27929,0.11375631,0.0,49.50742,8.330017
15943,20396580.0,0.0,18.299225,13.2283325,20.735962,20.237488,21.195984,21.04599,18.299225,18.299225,18.299225,18.299225,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,-8.5907915e-05,9.54197e-21,0.0,52.27927,250.00021,23.91889,96.0,0.0768354,36.513554,252.76707,210.90344,0.0,52.27927,0.11375631,0.0,49.507397,8.330017
15944,20396640.0,0.0,18.299255,13.226685,20.734283,20.235077,21.195007,21.044708,18.299225,18.299225,18.299225,18.299225,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.00031593587,9.54197e-21,0.0,52.279247,250.00021,23.911186,96.0,0.07686107,36.52434,252.76704,210.90344,0.0,52.279247,0.11375631,0.0,49.507374,8.330017
15945,20396700.0,0.0,18.299255,13.225006,20.732605,20.232666,21.19403,21.043457,18.299225,18.299225,18.299225,18.299225,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.0003604108,9.54197e-21,0.0,52.27922,250.00021,23.90356,96.0,0.07688647,36.535015,252.76703,210.90344,0.0,52.27922,0.11375631,0.0,49.50735,8.330017
15946,20396760.0,0.0,18.299225,13.223328,20.730896,20.230225,21.193054,21.042175,18.299225,18.299225,18.299225,18.299225,0.0,0.03208511,0.03208511,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.00016306681,9.54197e-21,0.0,52.279205,250.00021,23.895908,96.0,0.076911956,36.54573,252.767,210.90344,0.0,52.279205,0.11375631,0.0,49.50733,8.330017
15947,20396820.0,0.0,18.299225,13.22168,20.729187,20.227783,21.192078,21.040863,18.299225,18.299225,18.299225,18.299225,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.00019492829,9.54197e-21,0.0,52.27918,250.00021,23.88823,96.0,0.07693752,36.556477,252.76698,210.90344,0.0,52.27918,0.11375631,0.0,49.50731,8.330017
15948,20396880.0,0.0,18.299225,13.220001,20.727509,20.225403,21.191101,21.039612,18.299225,18.299225,18.299225,18.299225,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,-3.5502122e-05,9.54197e-21,0.0,52.279156,250.00021,23.880583,96.0,0.07696297,36.567184,252.76695,210.90344,0.0,52.279156,0.11375631,0.0,49.507286,8.330017
