,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
15949,20396940.0,0.0,18.299255,13.218353,20.72583,20.222992,21.190125,21.03833,18.299225,18.299225,18.299225,18.299225,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.0001647377,9.54197e-21,0.0,52.279137,250.00021,23.872925,96.0,0.07698847,36.577908,252.76694,210.90344,0.0,52.279137,0.11375631,0.0,49.507267,8.330017
15950,20397000.0,0.0,18.299255,13.216675,20.724152,20.220581,21.189178,21.037048,18.299255,18.299255,18.299255,18.299225,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.00034321693,9.54197e-21,0.0,52.279114,250.00021,23.865284,96.0,0.07701389,36.588604,252.7669,210.90344,0.0,52.279114,0.11375631,0.0,49.507244,8.330017
15951,20397060.0,0.0,18.299225,13.214996,20.722473,20.21817,21.188171,21.035767,18.299255,18.299255,18.299255,18.299255,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.00024566907,9.54197e-21,0.0,52.27909,250.00021,23.85766,96.0,0.07703925,36.599274,252.76689,210.90344,0.0,52.27909,0.11375631,0.0,49.50722,8.330017
15952,20397120.0,0.0,18.299225,13.213348,20.720764,20.21576,21.187195,21.034485,18.299255,18.299255,18.299255,18.299255,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.00043935791,9.54197e-21,0.0,52.27907,250.00021,23.850008,96.0,0.0770647,36.60999,252.76686,210.90344,0.0,52.27907,0.11375631,0.0,49.507202,8.330017
15953,20397180.0,0.0,18.299255,13.21167,20.719086,20.213348,21.186218,21.033203,18.299225,18.299255,18.299255,18.299255,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,5.4864795e-06,9.54197e-21,0.0,52.27905,250.00021,23.842337,96.0,0.07709021,36.62073,252.76685,210.90344,0.0,52.27905,0.11375631,0.0,49.50718,8.330017
15954,20397240.0,0.0,18.299255,13.209991,20.717438,20.210968,21.185272,21.031921,18.299225,18.299255,18.299255,18.299255,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.00036382079,9.54197e-21,0.0,52.279026,250.00021,23.834688,96.0,0.077115625,36.631435,252.76682,210.90344,0.0,52.279026,0.11375631,0.0,49.507156,8.330017
15955,20397300.0,0.0,18.299255,13.2083435,20.71576,20.208588,21.184296,21.03067,18.299255,18.299255,18.299255,18.299255,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.00075247436,9.54197e-21,0.0,52.279007,250.00021,23.82706,96.0,0.07714098,36.642113,252.7668,210.90344,0.0,52.279007,0.11375629,0.0,49.507133,8.330017
15956,20397360.0,0.0,18.299255,13.206665,20.71408,20.206207,21.18332,21.029388,18.299255,18.299255,18.299255,18.299255,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.00018374027,9.54197e-21,0.0,52.278984,250.00021,23.819487,96.0,0.07716614,36.65272,252.76677,210.90344,0.0,52.278984,0.11375629,0.0,49.507114,8.330017
15957,20397420.0,0.0,18.299225,13.205017,20.712402,20.203827,21.182343,21.028107,18.299255,18.299255,18.299255,18.299255,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.00033517875,9.54197e-21,0.0,52.278965,250.0002,23.811869,96.0,0.07719145,36.663383,252.76675,210.90344,0.0,52.278965,0.11375629,0.0,49.50709,8.330017
15958,20397480.0,0.0,18.299255,13.203339,20.710724,20.201447,21.181366,21.026855,18.299255,18.299255,18.299255,18.299255,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.00011330327,9.54197e-21,0.0,52.278942,250.0002,23.804237,96.0,0.0772168,36.67407,252.76672,210.90344,0.0,52.278942,0.11375629,0.0,49.50707,8.330017
15959,20397540.0,0.0,18.299255,13.20166,20.709076,20.199066,21.18039,21.025574,18.299255,18.299255,18.299255,18.299255,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0003232702,9.54197e-21,0.0,52.27892,250.0002,23.796612,96.0,0.07724211,36.684742,252.76671,210.90344,0.0,52.27892,0.11375629,0.0,49.50705,8.330017
15960,20397600.0,0.0,18.299255,13.200012,20.707428,20.196747,21.179443,21.024323,18.299255,18.299255,18.299255,18.299255,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00036837373,9.54197e-21,0.0,52.2789,250.0002,23.789066,96.0,0.07726716,36.69531,252.76668,210.90344,0.0,52.2789,0.11375629,0.0,49.507027,8.330017
15961,20397660.0,0.0,18.299255,13.198334,20.70578,20.194397,21.178436,21.02304,18.299255,18.299255,18.299255,18.299255,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00020422504,9.54197e-21,0.0,52.278877,250.0002,23.7815,96.0,0.07729228,36.7059,252.76666,210.90344,0.0,52.278877,0.11375629,0.0,49.507004,8.330017
15962,20397720.0,0.0,18.299255,13.196686,20.704132,20.192078,21.17746,21.02179,18.299255,18.299255,18.299255,18.299255,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,8.539603e-06,9.54197e-21,0.0,52.278854,250.0002,23.773947,96.0,0.077317335,36.716476,252.76663,210.90344,0.0,52.278854,0.11375629,0.0,49.506985,8.330017
15963,20397780.0,0.0,18.299255,13.195007,20.702484,20.189758,21.176514,21.020538,18.299255,18.299255,18.299255,18.299255,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,-3.4283064e-05,9.54197e-21,0.0,52.278835,250.0002,23.766401,96.0,0.07734236,36.72704,252.76662,210.90344,0.0,52.278835,0.11375629,0.0,49.50696,8.330017
15964,20397840.0,0.0,18.299255,13.193329,20.700836,20.187439,21.175537,21.019257,18.299255,18.299255,18.299255,18.299255,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00017142239,9.54197e-21,0.0,52.278812,250.0002,23.75886,96.0,0.07736737,36.7376,252.76659,210.90344,0.0,52.278812,0.11375629,0.0,49.506943,8.330017
15965,20397900.0,0.0,18.299255,13.191681,20.699219,20.18512,21.17456,21.018005,18.299255,18.299255,18.299255,18.299255,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00038080037,9.54197e-21,0.0,52.278786,250.0002,23.75134,96.0,0.0773923,36.748123,252.76657,210.90344,0.0,52.278786,0.11375629,0.0,49.506916,8.330017
15966,20397960.0,0.0,18.299255,13.190002,20.697601,20.18283,21.173584,21.016754,18.299255,18.299255,18.299255,18.299255,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00017612502,9.54197e-21,0.0,52.27877,250.0002,23.743849,96.0,0.077417135,36.758614,252.76654,210.90344,0.0,52.27877,0.11375629,0.0,49.506897,8.330017
15967,20398020.0,0.0,18.299255,13.1883545,20.695953,20.180542,21.172607,21.015503,18.299255,18.299255,18.299255,18.299255,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,-2.2521954e-05,9.54197e-21,0.0,52.278744,250.0002,23.736364,96.0,0.07744193,36.76909,252.76653,210.90344,0.0,52.278744,0.11375629,0.0,49.506874,8.330017
15968,20398080.0,0.0,18.299255,13.186676,20.694336,20.178284,21.17163,21.014282,18.299255,18.299255,18.299255,18.299255,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,7.4902455e-05,9.54197e-21,0.0,52.27873,250.0002,23.728886,96.0,0.07746671,36.77956,252.76651,210.90343,0.0,52.27873,0.11375629,0.0,49.506855,8.330017
15969,20398140.0,0.0,18.299255,13.184998,20.692749,20.176025,21.170654,21.013031,18.299255,18.299255,18.299255,18.299255,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00019493898,9.54197e-21,0.0,52.2787,250.0002,23.721424,96.0,0.07749143,36.79001,252.76648,210.90343,0.0,52.2787,0.11375629,0.0,49.506836,8.330017
15970,20398200.0,0.0,18.299255,13.18335,20.691132,20.173767,21.169708,21.01178,18.299255,18.299255,18.299255,18.299255,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00041815013,9.54197e-21,0.0,52.27868,250.0002,23.713976,96.0,0.077516094,36.80043,252.76646,210.90343,0.0,52.27868,0.11375629,0.0,49.50681,8.330017
15971,20398260.0,0.0,18.299255,13.181671,20.689545,20.17154,21.168732,21.01056,18.299255,18.299255,18.299255,18.299255,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00011027721,9.54197e-21,0.0,52.278664,250.0002,23.706562,96.0,0.07754064,36.810814,252.76643,210.90343,0.0,52.278664,0.11375628,0.0,49.50679,8.330017
15972,20398320.0,0.0,18.299255,13.179993,20.687927,20.169312,21.167755,21.009308,18.299255,18.299255,18.299255,18.299255,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,-8.21789e-05,9.54197e-21,0.0,52.278637,250.0002,23.69915,96.0,0.07756517,36.82119,252.76642,210.90343,0.0,52.278637,0.11375628,0.0,49.506767,8.330017
15973,20398380.0,0.0,18.299255,13.178345,20.68634,20.167084,21.166779,21.008087,18.299255,18.299255,18.299255,18.299255,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,5.899034e-05,9.54197e-21,0.0,52.27862,250.0002,23.691734,96.0,0.077589706,36.83157,252.76639,210.90343,0.0,52.27862,0.11375628,0.0,49.50675,8.330017
15974,20398440.0,0.0,18.299286,13.176666,20.684753,20.164856,21.165802,21.006836,18.299255,18.299255,18.299255,18.299255,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0003129373,9.54197e-21,0.0,52.278595,250.0002,23.684334,96.0,0.07761419,36.84193,252.76637,210.90343,0.0,52.278595,0.11375628,0.0,49.506725,8.330017
15975,20398500.0,0.0,18.299286,13.175018,20.683197,20.162659,21.164856,21.005615,18.299255,18.299255,18.299255,18.299255,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0004469619,9.54197e-21,0.0,52.27858,250.0002,23.676962,96.0,0.07763858,36.852253,252.76636,210.90343,0.0,52.27858,0.11375628,0.0,49.506706,8.330017
15976,20398560.0,0.0,18.299286,13.17334,20.68161,20.160461,21.16388,21.004395,18.299255,18.299255,18.299255,18.299255,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.0001532392,9.54197e-21,0.0,52.278553,250.0002,23.669615,96.0,0.07766287,36.86254,252.76633,210.90343,0.0,52.278553,0.11375628,0.0,49.506683,8.330017
15977,20398620.0,0.0,18.299255,13.171661,20.680023,20.158295,21.162903,21.003174,18.299286,18.299255,18.299255,18.299255,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,-7.702453e-05,9.54197e-21,0.0,52.27853,250.0002,23.662271,96.0,0.077687144,36.872818,252.76631,210.90343,0.0,52.27853,0.11375628,0.0,49.506664,8.330017
15978,20398680.0,0.0,18.299255,13.170013,20.678467,20.156128,21.161926,21.001953,18.299286,18.299255,18.299255,18.299255,0.0,0.0320851,0.0320851,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.00011338862,9.54197e-21,0.0,52.27851,250.0002,23.654938,96.0,0.07771139,36.883087,252.76628,210.90343,0.0,52.27851,0.11375628,0.0,49.50664,8.330017
15979,20398740.0,0.0,18.299286,13.168335,20.67691,20.153961,21.16095,21.000732,18.299286,18.299286,18.299286,18.299286,0.0,0.0320851,0.0320851,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.00017596716,9.54197e-21,0.0,52.27849,250.0002,23.6476,96.0,0.07773563,36.89336,252.76627,210.90343,0.0,52.27849,0.11375628,0.0,49.50662,8.330017
15980,20398800.0,0.0,18.299286,13.166687,20.675354,20.151794,21.160004,20.999512,18.299286,18.299286,18.299286,18.299286,0.0,0.0320851,0.0320851,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.00045246398,9.54197e-21,0.0,52.278473,250.0002,23.640285,96.0,0.0777598,36.903603,252.76624,210.90343,0.0,52.278473,0.11375628,0.0,49.5066,8.330017
15981,20398860.0,0.0,18.299286,13.165009,20.673798,20.149658,21.159027,20.998291,18.299286,18.299286,18.299286,18.299286,0.0,0.0320851,0.0320851,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.0001402878,9.54197e-21,0.0,52.278446,250.0002,23.633003,96.0,0.07778385,36.913795,252.76622,210.90343,0.0,52.278446,0.11375628,0.0,49.506577,8.330017
15982,20398920.0,0.0,18.299286,13.16333,20.672241,20.147491,21.15805,20.99707,18.299286,18.299286,18.299286,18.299286,0.0,0.0320851,0.0320851,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.00012653331,9.54197e-21,0.0,52.27843,250.0002,23.625727,96.0,0.07780788,36.923985,252.7662,210.90343,0.0,52.27843,0.11375628,0.0,49.506557,8.330017
15983,20398980.0,0.0,18.299286,13.161682,20.670685,20.145355,21.157074,20.99588,18.299286,18.299286,18.299286,18.299286,0.0,0.0320851,0.0320851,0.049586076,250.0,18.300018,0.0,0.0,0.0,9.110128e-06,9.54197e-21,0.0,52.278404,250.0002,23.618444,96.0,0.077831924,36.934177,252.76617,210.90343,0.0,52.278404,0.11375628,0.0,49.506535,8.330017
15984,20399040.0,0.0,18.299286,13.160004,20.669159,20.14325,21.156097,20.99466,18.299286,18.299286,18.299286,18.299286,0.0,0.0320851,0.0320851,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.00017314777,9.54197e-21,0.0,52.27839,250.0002,23.611181,96.0,0.07785589,36.944347,252.76616,210.90343,0.0,52.27839,0.11375628,0.0,49.506516,8.330017
15985,20399100.0,0.0,18.299286,13.158325,20.667633,20.141144,21.155151,20.99347,18.299286,18.299286,18.299286,18.299286,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.00047360375,9.54197e-21,0.0,52.278362,250.0002,23.603926,96.0,0.07787983,36.954502,252.76613,210.90343,0.0,52.278362,0.11375628,0.0,49.506493,8.330017
15986,20399160.0,0.0,18.299286,13.156677,20.666107,20.139038,21.154175,20.992249,18.299286,18.299286,18.299286,18.299286,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.00011103619,9.54197e-21,0.0,52.278347,250.0002,23.596712,96.0,0.077903636,36.964603,252.76611,210.90343,0.0,52.278347,0.11375628,0.0,49.506474,8.330017
15987,20399220.0,0.0,18.299286,13.154999,20.664581,20.136932,21.153198,20.991058,18.299286,18.299286,18.299286,18.299286,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.00013890683,9.54197e-21,0.0,52.27832,250.0002,23.589499,96.0,0.077927426,36.974705,252.7661,210.90343,0.0,52.27832,0.11375627,0.0,49.506454,8.330017
15988,20399280.0,0.0,18.299286,13.153351,20.663055,20.134827,21.152222,20.989868,18.299286,18.299286,18.299286,18.299286,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,-4.503406e-07,9.54197e-21,0.0,52.278305,250.0002,23.582275,96.0,0.07795124,36.984814,252.76607,210.90343,0.0,52.278305,0.11375627,0.0,49.50643,8.330017
15989,20399340.0,0.0,18.299286,13.151672,20.66153,20.132751,21.151276,20.988678,18.299286,18.299286,18.299286,18.299286,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.00029749257,9.54197e-21,0.0,52.278282,250.0002,23.575064,96.0,0.07797501,36.99491,252.76605,210.90343,0.0,52.278282,0.11375627,0.0,49.506413,8.330017
15990,20399400.0,0.0,18.299286,13.149994,20.660034,20.130707,21.1503,20.987488,18.299286,18.299286,18.299286,18.299286,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.00046196798,9.54197e-21,0.0,52.278263,250.0002,23.567883,96.0,0.077998675,37.004967,252.76604,210.90341,0.0,52.278263,0.11375627,0.0,49.50639,8.330017
15991,20399460.0,0.0,18.299286,13.148346,20.658508,20.128632,21.149353,20.986298,18.299286,18.299286,18.299286,18.299286,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.00015559756,9.54197e-21,0.0,52.27824,250.00018,23.560724,96.0,0.078022264,37.014988,252.766,210.90341,0.0,52.27824,0.11375627,0.0,49.50637,8.330017
15992,20399520.0,0.0,18.299286,13.1466675,20.657013,20.126556,21.148376,20.985107,18.299286,18.299286,18.299286,18.299286,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.00010628375,9.54197e-21,0.0,52.27822,250.00018,23.553572,96.0,0.07804583,37.025,252.76599,210.90341,0.0,52.27822,0.11375627,0.0,49.506348,8.330017
15993,20399580.0,0.0,18.299286,13.14502,20.655518,20.124512,21.1474,20.983917,18.299286,18.299286,18.299286,18.299286,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,1.8013976e-06,9.54197e-21,0.0,52.2782,250.00018,23.546442,96.0,0.07806931,37.03498,252.76596,210.90341,0.0,52.2782,0.11375627,0.0,49.50633,8.330017
15994,20399640.0,0.0,18.299286,13.143341,20.654022,20.122498,21.146454,20.982727,18.299286,18.299286,18.299286,18.299286,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.00012568645,9.54197e-21,0.0,52.27818,250.00018,23.5393,96.0,0.07809281,37.04498,252.76595,210.90341,0.0,52.27818,0.11375627,0.0,49.506306,8.330017
15995,20399700.0,0.0,18.299286,13.141663,20.652527,20.120453,21.145477,20.981567,18.299286,18.299286,18.299286,18.299286,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.00029440012,9.54197e-21,0.0,52.278156,250.00018,23.532179,96.0,0.07811627,37.05495,252.76593,210.90341,0.0,52.278156,0.11375627,0.0,49.506287,8.330017
15996,20399760.0,0.0,18.299286,13.140015,20.651031,20.118408,21.144531,20.980377,18.299286,18.299286,18.299286,18.299286,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,4.442586e-05,9.54197e-21,0.0,52.278137,250.00018,23.525074,96.0,0.07813965,37.064896,252.7659,210.90341,0.0,52.278137,0.11375627,0.0,49.506264,8.330017
15997,20399820.0,0.0,18.299286,13.138336,20.649536,20.116394,21.143555,20.979187,18.299286,18.299286,18.299286,18.299286,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,-9.7212775e-05,9.54197e-21,0.0,52.278114,250.00018,23.51797,96.0,0.07816302,37.074844,252.76588,210.90341,0.0,52.278114,0.11375627,0.0,49.506245,8.330017
15998,20399880.0,0.0,18.299286,13.136658,20.648071,20.11438,21.142578,20.978027,18.299286,18.299286,18.299286,18.299286,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,8.228089e-05,9.54197e-21,0.0,52.278095,250.00018,23.510862,96.0,0.0781864,37.08479,252.76587,210.90341,0.0,52.278095,0.11375627,0.0,49.506226,8.330017
15999,20399940.0,0.0,18.299316,13.13501,20.646606,20.112396,21.141632,20.976837,18.299286,18.299286,18.299286,18.299286,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.00024489086,9.54197e-21,0.0,52.278076,250.00018,23.503777,96.0,0.0782097,37.09471,252.76584,210.90341,0.0,52.278076,0.11375627,0.0,49.506207,8.330017
16000,20400000.0,0.0,18.299316,13.133331,20.645111,20.110382,21.140686,20.975677,18.299286,18.299286,18.299286,18.299286,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.0004611442,9.54197e-21,0.0,52.278053,250.00018,23.496706,96.0,0.078232944,37.10461,252.76582,210.90341,0.0,52.278053,0.11375627,0.0,49.506184,8.330017
16001,20400060.0,0.0,18.299286,13.131683,20.643646,20.108398,21.13971,20.974518,18.299286,18.299286,18.299286,18.299286,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,9.824555e-06,9.54197e-21,0.0,52.278034,250.00018,23.48967,96.0,0.07825608,37.114464,252.76581,210.90341,0.0,52.278034,0.11375627,0.0,49.506165,8.330017
16002,20400120.0,0.0,18.299286,13.130005,20.642181,20.106415,21.138733,20.973328,18.299316,18.299286,18.299286,18.299286,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.00023056238,9.54197e-21,0.0,52.27801,250.00018,23.482628,96.0,0.07827922,37.12432,252.76578,210.90341,0.0,52.27801,0.11375627,0.0,49.50614,8.330017
16003,20400180.0,0.0,18.299316,13.128326,20.640717,20.104431,21.137787,20.972168,18.299286,18.299286,18.299286,18.299286,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,-2.3320997e-06,9.54197e-21,0.0,52.277992,250.00018,23.47557,96.0,0.078302406,37.1342,252.76576,210.90341,0.0,52.277992,0.11375627,0.0,49.506123,8.330017
16004,20400240.0,0.0,18.299316,13.126678,20.639252,20.102448,21.13684,20.971008,18.299316,18.299286,18.299286,18.299286,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.00034759185,9.54197e-21,0.0,52.27797,250.00018,23.468527,96.0,0.07832555,37.144062,252.76575,210.90341,0.0,52.27797,0.113756254,0.0,49.5061,8.330017
16005,20400300.0,0.0,18.299316,13.125,20.637817,20.100494,21.135864,20.969849,18.299316,18.299316,18.299316,18.299316,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.00052447617,9.54197e-21,0.0,52.277954,250.00018,23.461515,96.0,0.07834858,37.153877,252.76572,210.90341,0.0,52.277954,0.113756254,0.0,49.50608,8.330017
16006,20400360.0,0.0,18.299316,13.123352,20.636353,20.098541,21.134918,20.968689,18.299316,18.299316,18.299316,18.299316,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.00015273603,9.54197e-21,0.0,52.277927,250.00018,23.454527,96.0,0.07837151,37.16366,252.7657,210.90341,0.0,52.277927,0.113756254,0.0,49.50606,8.330017
16007,20400420.0,0.0,18.299316,13.121674,20.634918,20.096588,21.133942,20.96753,18.299316,18.299316,18.299316,18.299316,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0001585739,9.54197e-21,0.0,52.277912,250.00018,23.447544,96.0,0.078394435,37.17344,252.76569,210.90341,0.0,52.277912,0.113756254,0.0,49.506042,8.330017
16008,20400480.0,0.0,18.299316,13.119995,20.633453,20.094635,21.132996,20.96637,18.299316,18.299316,18.299316,18.299316,0.0,0.032085095,0.032085095,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0002223079,9.54197e-21,0.0,52.277893,250.00018,23.440565,96.0,0.07841734,37.18321,252.76566,210.90341,0.0,52.277893,0.113756254,0.0,49.50602,8.330017
16009,20400540.0,0.0,18.299316,13.118347,20.632019,20.092712,21.13205,20.96524,18.299316,18.299316,18.299316,18.299316,0.0,0.032085095,0.032085095,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.00012048258,9.54197e-21,0.0,52.27787,250.00018,23.433575,96.0,0.07844027,37.192993,252.76564,210.90341,0.0,52.27787,0.113756254,0.0,49.506,8.330017
16010,20400600.0,0.0,18.299316,13.116669,20.630615,20.09079,21.131073,20.96408,18.299316,18.299316,18.299316,18.299316,0.0,0.032085095,0.032085095,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.00044421494,9.54197e-21,0.0,52.27785,250.00018,23.426607,96.0,0.07846313,37.202747,252.76562,210.90341,0.0,52.27785,0.113756254,0.0,49.505978,8.330017
16011,20400660.0,0.0,18.299316,13.115021,20.62915,20.088867,21.130127,20.962921,18.299316,18.299316,18.299316,18.299316,0.0,0.032085095,0.032085095,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.00016623484,9.54197e-21,0.0,52.27783,250.00018,23.41967,96.0,0.07848588,37.21246,252.7656,210.90341,0.0,52.27783,0.113756254,0.0,49.50596,8.330017
16012,20400720.0,0.0,18.299316,13.113342,20.627747,20.086945,21.12918,20.961792,18.299316,18.299316,18.299316,18.299316,0.0,0.032085095,0.032085095,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.00014278224,9.54197e-21,0.0,52.27781,250.00018,23.41274,96.0,0.07850859,37.222164,252.76558,210.90341,0.0,52.27781,0.113756254,0.0,49.50594,8.330017
16013,20400780.0,0.0,18.299316,13.111664,20.626312,20.085022,21.128204,20.960632,18.299316,18.299316,18.299316,18.299316,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-3.3847573e-05,9.54197e-21,0.0,52.27779,250.00018,23.405802,96.0,0.07853134,37.231876,252.76556,210.90341,0.0,52.27779,0.113756254,0.0,49.50592,8.330017
16014,20400840.0,0.0,18.299316,13.110016,20.624878,20.08313,21.127258,20.959503,18.299316,18.299316,18.299316,18.299316,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0001241408,9.54197e-21,0.0,52.277767,250.00018,23.39888,96.0,0.07855403,37.24157,252.76555,210.9034,0.0,52.277767,0.113756254,0.0,49.505898,8.330017
16015,20400900.0,0.0,18.299316,13.108337,20.623474,20.081238,21.126312,20.958374,18.299316,18.299316,18.299316,18.299316,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00045179925,9.54197e-21,0.0,52.27775,250.00018,23.391966,96.0,0.07857668,37.251247,252.76552,210.9034,0.0,52.27775,0.113756254,0.0,49.50588,8.330017
16016,20400960.0,0.0,18.299316,13.106659,20.62207,20.079346,21.125366,20.957214,18.299316,18.299316,18.299316,18.299316,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,7.8756726e-05,9.54197e-21,0.0,52.277725,250.00018,23.385086,96.0,0.07859921,37.26088,252.7655,210.9034,0.0,52.277725,0.113756254,0.0,49.50586,8.330017
16017,20401020.0,0.0,18.299316,13.105011,20.620636,20.077454,21.12439,20.956085,18.299316,18.299316,18.299316,18.299316,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00017881498,9.54197e-21,0.0,52.27771,250.00018,23.378204,96.0,0.07862174,37.27051,252.76549,210.9034,0.0,52.27771,0.113756254,0.0,49.50584,8.330017
16018,20401080.0,0.0,18.299316,13.1033325,20.619232,20.075562,21.123444,20.954956,18.299316,18.299316,18.299316,18.299316,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-2.5221187e-05,9.54197e-21,0.0,52.27769,250.00018,23.371315,96.0,0.07864429,37.28016,252.76546,210.9034,0.0,52.27769,0.113756254,0.0,49.505817,8.330017
16019,20401140.0,0.0,18.299316,13.101685,20.617828,20.0737,21.122498,20.953827,18.299316,18.299316,18.299316,18.299316,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00029259856,9.54197e-21,0.0,52.277668,250.00018,23.364433,96.0,0.07866682,37.28979,252.76544,210.9034,0.0,52.277668,0.113756254,0.0,49.5058,8.330017
16020,20401200.0,0.0,18.299347,13.100006,20.616455,20.071838,21.121552,20.952698,18.299316,18.299316,18.299316,18.299316,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0007230881,9.54197e-21,0.0,52.27765,250.00018,23.35763,96.0,0.07868908,37.299316,252.76543,210.9034,0.0,52.27765,0.113756254,0.0,49.50578,8.330017
16021,20401260.0,0.0,18.299347,13.098511,20.615051,20.069977,21.120605,20.951569,18.299316,18.299316,18.299316,18.299316,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0009975854,9.54197e-21,0.0,52.27763,250.00018,23.35085,96.0,0.07871127,37.30881,252.76541,210.9034,0.0,52.27763,0.11375624,0.0,49.50576,8.330017
16022,20401320.0,0.0,18.299408,13.097321,20.613647,20.068115,21.11966,20.95044,18.299347,18.299316,18.299316,18.299316,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.003205521,9.54197e-21,0.0,52.277607,250.00018,23.344433,96.0,0.078732245,37.317795,252.76538,210.9034,0.0,52.277607,0.11375624,0.0,49.505737,8.330017
16023,20401380.0,0.0,18.299438,13.096466,20.612274,20.066284,21.118713,20.94934,18.299377,18.299347,18.299347,18.299347,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0037994625,9.54197e-21,0.0,52.277588,250.00017,23.338795,96.0,0.078750685,37.325687,252.76537,210.9034,0.0,52.277588,0.11375624,0.0,49.505722,8.330017
16024,20401440.0,0.0,18.29953,13.095886,20.61087,20.064453,21.117767,20.948212,18.299408,18.299377,18.299377,18.299377,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0056027393,9.54197e-21,0.0,52.277573,250.00017,23.332928,96.0,0.07876986,37.333904,252.76535,210.90338,0.0,52.277573,0.11375623,0.0,49.505703,8.330017
16025,20401500.0,0.0,18.299622,13.095612,20.609497,20.062622,21.116821,20.947113,18.299469,18.299408,18.299408,18.299408,0.0,0.032085083,0.032085083,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00908891,9.54197e-21,0.0,52.277554,250.00017,23.32766,96.0,0.07878707,37.341274,252.76534,210.90338,0.0,52.277554,0.11375622,0.0,49.505688,8.330017
16026,20401560.0,0.0,18.299652,13.095612,20.608124,20.06076,21.115875,20.945984,18.29953,18.299438,18.299438,18.299438,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.007921598,9.54197e-21,0.0,52.277542,250.00017,23.32312,96.0,0.0788019,37.34763,252.7653,210.90337,0.0,52.277542,0.1137562,0.0,49.505672,8.330017
16027,20401620.0,0.0,18.299652,13.095856,20.60675,20.05893,21.11493,20.944855,18.299591,18.2995,18.2995,18.2995,0.0,0.03208508,0.03208508,0.049586035,250.0,18.300018,0.0,0.0,0.0,0.0033457323,9.54197e-21,0.0,52.27753,250.00015,23.319174,96.0,0.07881479,37.353153,252.76529,210.90337,0.0,52.27753,0.113756195,0.0,49.505657,8.330017
16028,20401680.0,0.0,18.299652,13.096405,20.605377,20.057129,21.113983,20.943756,18.299622,18.29953,18.29953,18.29953,0.0,0.032085076,0.032085076,0.04958603,250.0,18.300018,0.0,0.0,0.0,0.002119606,9.54197e-21,0.0,52.27752,250.00015,23.315472,96.0,0.078826874,37.35834,252.76527,210.90335,0.0,52.27752,0.11375618,0.0,49.505646,8.330017
16029,20401740.0,0.0,18.299683,13.097168,20.604004,20.055328,21.113037,20.942657,18.299622,18.29956,18.29956,18.29956,0.0,0.032085076,0.032085076,0.049586028,250.0,18.300018,0.0,0.0,0.0,0.0024058463,9.54197e-21,0.0,52.277504,250.00014,23.31221,96.0,0.07883752,37.362904,252.76527,210.90334,0.0,52.277504,0.11375618,0.0,49.505634,8.330017
16030,20401800.0,0.0,18.299744,13.098145,20.602661,20.053528,21.112122,20.941559,18.299652,18.299591,18.299591,18.299591,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.003349417,9.54197e-21,0.0,52.277493,250.00014,23.30879,96.0,0.0788487,37.367695,252.76526,210.90334,0.0,52.277493,0.113756165,0.0,49.505623,8.330017
16031,20401860.0,0.0,18.299835,13.099365,20.601288,20.051727,21.111176,20.94043,18.299683,18.299622,18.299622,18.299622,0.0,0.03208507,0.03208507,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0071998695,9.54197e-21,0.0,52.27748,250.00012,23.305725,96.0,0.0788587,37.371986,252.76524,210.90332,0.0,52.27748,0.113756165,0.0,49.505615,8.330017
16032,20401920.0,0.0,18.299866,13.1008,20.599915,20.049927,21.11023,20.939331,18.299744,18.299683,18.299683,18.299652,0.0,0.03208507,0.03208507,0.049586017,250.0,18.300018,0.0,0.0,0.0,0.0066669197,9.54197e-21,0.0,52.277477,250.0001,23.303246,96.0,0.078866795,37.375458,252.76523,210.9033,0.0,52.277477,0.11375616,0.0,49.505608,8.330017
16033,20401980.0,0.0,18.299835,13.1024475,20.598572,20.048126,21.109283,20.938232,18.299774,18.299713,18.299713,18.299713,0.0,0.032085065,0.032085065,0.049586013,250.0,18.300018,0.0,0.0,0.0,0.0033424539,9.54197e-21,0.0,52.27747,250.0001,23.301264,96.0,0.078873254,37.37823,252.76521,210.9033,0.0,52.27747,0.11375614,0.0,49.505596,8.330017
16034,20402040.0,0.0,18.299835,13.104248,20.597198,20.046356,21.108337,20.937134,18.299805,18.299744,18.299744,18.299744,0.0,0.03208506,0.03208506,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.0018225699,9.54197e-21,0.0,52.277462,250.00009,23.299517,96.0,0.078878954,37.380676,252.76521,210.90329,0.0,52.277462,0.11375613,0.0,49.505592,8.330017
16035,20402100.0,0.0,18.299866,13.106262,20.595886,20.044586,21.107422,20.936035,18.299835,18.299774,18.299774,18.299774,0.0,0.03208506,0.03208506,0.049586006,250.0,18.300018,0.0,0.0,0.0,0.0018693971,9.54197e-21,0.0,52.27746,250.00009,23.29807,96.0,0.07888368,37.3827,252.7652,210.90329,0.0,52.27746,0.11375613,0.0,49.50559,8.330017
16036,20402160.0,0.0,18.299896,13.108429,20.594513,20.042816,21.106476,20.934937,18.299835,18.299805,18.299805,18.299805,0.0,0.03208506,0.03208506,0.049586006,250.0,18.300018,0.0,0.0,0.0,0.0019132566,9.54197e-21,0.0,52.27745,250.00008,23.296503,96.0,0.07888879,37.384895,252.7652,210.90327,0.0,52.27745,0.11375613,0.0,49.50558,8.330017
16037,20402220.0,0.0,18.299957,13.110748,20.59317,20.041016,21.10553,20.933838,18.299866,18.299835,18.299835,18.299805,0.0,0.03208506,0.03208506,0.049586,250.0,18.300018,0.0,0.0,0.0,0.0042646006,9.54197e-21,0.0,52.277447,250.00006,23.295176,96.0,0.07889312,37.386753,252.76518,210.90327,0.0,52.277447,0.11375612,0.0,49.50558,8.330017
16038,20402280.0,0.0,18.299957,13.11322,20.591827,20.039276,21.104614,20.93274,18.299896,18.299835,18.299835,18.299835,0.0,0.032085057,0.032085057,0.049585998,250.0,18.300018,0.0,0.0,0.0,0.003656558,9.54197e-21,0.0,52.277447,250.00006,23.294453,96.0,0.07889548,37.387764,252.76518,210.90326,0.0,52.277447,0.11375612,0.0,49.505577,8.330017
16039,20402340.0,0.0,18.299988,13.115814,20.590515,20.037506,21.103668,20.931671,18.299927,18.299866,18.299866,18.299866,0.0,0.032085057,0.032085057,0.049585994,250.0,18.300018,0.0,0.0,0.0,0.0033426401,9.54197e-21,0.0,52.27744,250.00006,23.29364,96.0,0.07889813,37.388905,252.76518,210.90326,0.0,52.27744,0.113756105,0.0,49.505573,8.330017
16040,20402400.0,0.0,18.300018,13.11853,20.589172,20.035767,21.102753,20.930573,18.299927,18.299896,18.299896,18.299896,0.0,0.032085054,0.032085054,0.04958599,250.0,18.300018,0.0,0.0,0.0,0.0034335745,9.54197e-21,0.0,52.27744,250.00005,23.293108,96.0,0.07889986,37.38965,252.76517,210.90324,0.0,52.27744,0.113756105,0.0,49.50557,8.330017
16041,20402460.0,0.0,18.299988,13.121368,20.58783,20.034027,21.101807,20.929474,18.299957,18.299927,18.299927,18.299927,0.0,0.032085054,0.032085054,0.04958599,250.0,18.300018,0.0,0.0,0.0,0.0021138112,9.54197e-21,0.0,52.27744,250.00005,23.292837,96.0,0.07890074,37.390026,252.76517,210.90324,0.0,52.27744,0.11375609,0.0,49.50557,8.330017
16042,20402520.0,0.0,18.299988,13.124298,20.586487,20.032257,21.10086,20.928406,18.299988,18.299957,18.299957,18.299927,0.0,0.03208505,0.03208505,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.000900883,9.54197e-21,0.0,52.277435,250.00003,23.29271,96.0,0.07890115,37.39021,252.76517,210.90324,0.0,52.277435,0.11375609,0.0,49.50557,8.330017
16043,20402580.0,0.0,18.300018,13.127319,20.585175,20.030518,21.099945,20.927307,18.299988,18.299957,18.299957,18.299957,0.0,0.03208505,0.03208505,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.0009714279,9.54197e-21,0.0,52.277435,250.00003,23.29265,96.0,0.07890134,37.390293,252.76517,210.90323,0.0,52.277435,0.11375609,0.0,49.50557,8.330017
16044,20402640.0,0.0,18.300018,13.130402,20.583832,20.028778,21.098999,20.926239,18.300018,18.299988,18.299988,18.299988,0.0,0.03208505,0.03208505,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.0012347221,9.54197e-21,0.0,52.277435,250.00002,23.29271,96.0,0.07890115,37.39021,252.76515,210.90323,0.0,52.277435,0.11375608,0.0,49.50557,8.330017
16045,20402700.0,0.0,18.300049,13.133575,20.58252,20.02707,21.098083,20.92514,18.300018,18.299988,18.299988,18.299988,0.0,0.032085046,0.032085046,0.049585983,250.0,18.300018,0.0,0.0,0.0,0.0019996993,9.54197e-21,0.0,52.277435,250.00002,23.292873,96.0,0.07890061,37.38998,252.76515,210.90323,0.0,52.277435,0.11375608,0.0,49.50557,8.330017
16046,20402760.0,0.0,18.300049,13.13678,20.581207,20.02533,21.097137,20.924072,18.300018,18.300018,18.300018,18.300018,0.0,0.032085046,0.032085046,0.049585983,250.0,18.300018,0.0,0.0,0.0,0.0012549204,9.54197e-21,0.0,52.277435,250.00002,23.2932,96.0,0.07889955,37.38952,252.76515,210.90321,0.0,52.277435,0.11375608,0.0,49.50557,8.330017
16047,20402820.0,0.0,18.300049,13.140045,20.579895,20.02359,21.096222,20.923004,18.300049,18.300018,18.300018,18.300018,0.0,0.032085046,0.032085046,0.049585983,250.0,18.300018,0.0,0.0,0.0,0.0004843849,9.54197e-21,0.0,52.27744,250.0,23.293606,96.0,0.078898214,37.38895,252.76515,210.90321,0.0,52.27744,0.11375608,0.0,49.50557,8.330017
16048,20402880.0,0.0,18.300049,13.143341,20.578583,20.021881,21.095276,20.921906,18.300049,18.300018,18.300018,18.300018,0.0,0.032085046,0.032085046,0.04958598,250.0,18.300018,0.0,0.0,0.0,0.0002401426,9.54197e-21,0.0,52.27744,250.0,23.29405,96.0,0.07889677,37.388332,252.76515,210.90321,0.0,52.27744,0.11375607,0.0,49.50557,8.330017
16049,20402940.0,0.0,18.300049,13.1466675,20.57727,20.020172,21.09436,20.920837,18.300049,18.300049,18.300049,18.300049,0.0,0.032085046,0.032085046,0.04958598,250.0,18.300018,0.0,0.0,0.0,0.0004980709,9.54197e-21,0.0,52.27744,250.0,23.29452,96.0,0.07889523,37.387676,252.76515,210.90321,0.0,52.27744,0.11375607,0.0,49.50557,8.330017
16050,20403000.0,0.0,18.30008,13.149994,20.575958,20.018463,21.093445,20.91977,18.300049,18.300049,18.300049,18.300049,0.0,0.032085046,0.032085046,0.04958598,250.0,18.300018,0.0,0.0,0.0,0.0006453894,9.54197e-21,0.0,52.27744,250.0,23.29503,96.0,0.078893565,37.386955,252.76515,210.90321,0.0,52.27744,0.11375607,0.0,49.505573,8.330017
16051,20403060.0,0.0,18.300049,13.153351,20.574646,20.016754,21.092499,20.918701,18.300049,18.300049,18.300049,18.300049,0.0,0.032085046,0.032085046,0.04958598,250.0,18.300018,0.0,0.0,0.0,0.0002983321,9.54197e-21,0.0,52.277447,250.0,23.295584,96.0,0.07889176,37.38618,252.76515,210.9032,0.0,52.277447,0.11375607,0.0,49.505573,8.330017
16052,20403120.0,0.0,18.300049,13.156647,20.573334,20.015045,21.091583,20.917633,18.300049,18.300049,18.300049,18.300049,0.0,0.032085042,0.032085042,0.04958598,250.0,18.300018,0.0,0.0,0.0,-0.00028954502,9.54197e-21,0.0,52.277447,249.99998,23.296143,96.0,0.078889936,37.385403,252.76515,210.9032,0.0,52.277447,0.11375607,0.0,49.505577,8.330017
16053,20403180.0,0.0,18.300049,13.159943,20.572052,20.013367,21.090668,20.916565,18.300049,18.300049,18.300049,18.300049,0.0,0.032085042,0.032085042,0.04958598,250.0,18.300018,0.0,0.0,0.0,-0.00060525443,9.54197e-21,0.0,52.277447,249.99998,23.296667,96.0,0.07888822,37.384666,252.76515,210.9032,0.0,52.277447,0.11375607,0.0,49.505577,8.330017
16054,20403240.0,0.0,18.300049,13.163208,20.57074,20.011658,21.089722,20.915497,18.300049,18.300049,18.300049,18.300049,0.0,0.032085046,0.032085046,0.04958598,250.0,18.300018,0.0,0.0,0.0,-0.000585852,9.54197e-21,0.0,52.277447,249.99998,23.297163,96.0,0.0788866,37.383972,252.76517,210.9032,0.0,52.277447,0.11375607,0.0,49.50558,8.330017
16055,20403300.0,0.0,18.300049,13.166443,20.569458,20.00998,21.088806,20.914429,18.300049,18.300049,18.300049,18.300049,0.0,0.032085046,0.032085046,0.04958598,250.0,18.300018,0.0,0.0,0.0,-0.0004885875,9.54197e-21,0.0,52.27745,249.99998,23.29761,96.0,0.078885145,37.383347,252.76517,210.9032,0.0,52.27745,0.11375607,0.0,49.50558,8.330017
16056,20403360.0,0.0,18.300018,13.169617,20.568146,20.0083,21.08789,20.913391,18.300049,18.300049,18.300049,18.300049,0.0,0.032085046,0.032085046,0.04958598,250.0,18.300018,0.0,0.0,0.0,-0.00090433547,9.54197e-21,0.0,52.27745,249.99998,23.298004,96.0,0.07888386,37.382793,252.76517,210.9032,0.0,52.27745,0.11375607,0.0,49.50558,8.330017
16057,20403420.0,0.0,18.300018,13.172699,20.566864,20.006622,21.086975,20.912323,18.300049,18.300049,18.300049,18.300049,0.0,0.032085046,0.032085046,0.04958598,250.0,18.300018,0.0,0.0,0.0,-0.001302279,9.54197e-21,0.0,52.27745,249.99998,23.298315,96.0,0.07888285,37.382362,252.76517,210.9032,0.0,52.27745,0.11375607,0.0,49.50558,8.330017
16058,20403480.0,0.0,18.300018,13.17572,20.565582,20.004944,21.08606,20.911255,18.300018,18.300049,18.300049,18.300049,0.0,0.032085046,0.032085046,0.049585983,250.0,18.300018,0.0,0.0,0.0,-0.0013249519,9.54197e-21,0.0,52.27745,249.99998,23.29851,96.0,0.07888221,37.382088,252.76517,210.9032,0.0,52.27745,0.11375608,0.0,49.50558,8.330017
16059,20403540.0,0.0,18.299988,13.17865,20.5643,20.003296,21.085114,20.910187,18.300018,18.300049,18.300049,18.300049,0.0,0.032085046,0.032085046,0.049585983,250.0,18.300018,0.0,0.0,0.0,-0.00132607,9.54197e-21,0.0,52.27745,249.99998,23.298595,96.0,0.07888193,37.381966,252.76517,210.90321,0.0,52.27745,0.11375608,0.0,49.505585,8.330017
16060,20403600.0,0.0,18.299988,13.181488,20.563019,20.001617,21.084198,20.90915,18.300018,18.300018,18.300018,18.300018,0.0,0.032085046,0.032085046,0.049585983,250.0,18.300018,0.0,0.0,0.0,-0.0012716785,9.54197e-21,0.0,52.27745,249.99998,23.298574,96.0,0.078882,37.381996,252.76517,210.90321,0.0,52.27745,0.11375608,0.0,49.505585,8.330017
16061,20403660.0,0.0,18.299957,13.184204,20.561737,19.99997,21.083282,20.908081,18.299988,18.300018,18.300018,18.300018,0.0,0.03208505,0.03208505,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.0020545174,9.54197e-21,0.0,52.27745,249.99998,23.298433,96.0,0.07888246,37.382195,252.76517,210.90321,0.0,52.27745,0.11375608,0.0,49.505585,8.330017
16062,20403720.0,0.0,18.299927,13.186798,20.560455,19.998291,21.082367,20.907043,18.299988,18.299988,18.299988,18.300018,0.0,0.03208505,0.03208505,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.0024886313,9.54197e-21,0.0,52.27745,250.0,23.298103,96.0,0.07888354,37.382656,252.76517,210.90321,0.0,52.27745,0.11375609,0.0,49.505585,8.330017
16063,20403780.0,0.0,18.299927,13.18927,20.559174,19.996643,21.081451,20.905975,18.299957,18.299988,18.299988,18.299988,0.0,0.03208505,0.03208505,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.0023794353,9.54197e-21,0.0,52.27745,250.0,23.297567,96.0,0.078885294,37.383404,252.76517,210.90321,0.0,52.27745,0.11375609,0.0,49.50558,8.330017
16064,20403840.0,0.0,18.299896,13.191589,20.557892,19.994995,21.080536,20.904938,18.299927,18.299957,18.299957,18.299988,0.0,0.032085054,0.032085054,0.04958599,250.0,18.300018,0.0,0.0,0.0,-0.0021518914,9.54197e-21,0.0,52.27745,250.0,23.29684,96.0,0.07888767,37.384422,252.76517,210.90323,0.0,52.27745,0.11375609,0.0,49.50558,8.330017
16065,20403900.0,0.0,18.299896,13.193756,20.55664,19.993347,21.07962,20.9039,18.299927,18.299957,18.299957,18.299957,0.0,0.032085054,0.032085054,0.04958599,250.0,18.300018,0.0,0.0,0.0,-0.0021168634,9.54197e-21,0.0,52.277447,250.0,23.295918,96.0,0.07889068,37.385715,252.76517,210.90323,0.0,52.277447,0.113756105,0.0,49.50558,8.330017
16066,20403960.0,0.0,18.299835,13.19574,20.555359,19.9917,21.078705,20.902863,18.299896,18.299927,18.299927,18.299927,0.0,0.032085054,0.032085054,0.049585994,250.0,18.300018,0.0,0.0,0.0,-0.0027725475,9.54197e-21,0.0,52.277447,250.0,23.294807,96.0,0.07889432,37.387268,252.76517,210.90323,0.0,52.277447,0.113756105,0.0,49.505577,8.330017
16067,20404020.0,0.0,18.299805,13.197571,20.554108,19.990082,21.07779,20.901794,18.299866,18.299927,18.299927,18.299927,0.0,0.032085057,0.032085057,0.049585998,250.0,18.300018,0.0,0.0,0.0,-0.0034238414,9.54197e-21,0.0,52.277447,250.00002,23.293442,96.0,0.07889878,37.389183,252.76517,210.90323,0.0,52.277447,0.113756105,0.0,49.505573,8.330017
16068,20404080.0,0.0,18.299774,13.199219,20.552826,19.988434,21.076874,20.900757,18.299866,18.299896,18.299896,18.299896,0.0,0.032085057,0.032085057,0.049586,250.0,18.300018,0.0,0.0,0.0,-0.0037074985,9.54197e-21,0.0,52.27744,250.00002,23.291792,96.0,0.07890417,37.39149,252.76517,210.90324,0.0,52.27744,0.11375612,0.0,49.50557,8.330017
16069,20404140.0,0.0,18.299774,13.200623,20.551575,19.986816,21.075958,20.89972,18.299835,18.299866,18.299866,18.299866,0.0,0.03208506,0.03208506,0.049586,250.0,18.300018,0.0,0.0,0.0,-0.0034677938,9.54197e-21,0.0,52.277435,250.00002,23.289856,96.0,0.07891049,37.394203,252.76517,210.90324,0.0,52.277435,0.11375612,0.0,49.505566,8.330017
16070,20404200.0,0.0,18.299744,13.201843,20.550323,19.985199,21.075073,20.898682,18.299805,18.299835,18.299835,18.299835,0.0,0.03208506,0.03208506,0.049586006,250.0,18.300018,0.0,0.0,0.0,-0.00328192,9.54197e-21,0.0,52.277428,250.00003,23.287634,96.0,0.07891774,37.397312,252.76515,210.90326,0.0,52.277428,0.11375613,0.0,49.505558,8.330017
16071,20404260.0,0.0,18.299683,13.20285,20.549042,19.983582,21.074127,20.897644,18.299774,18.299805,18.299805,18.299835,0.0,0.03208506,0.03208506,0.049586006,250.0,18.300018,0.0,0.0,0.0,-0.0037757368,9.54197e-21,0.0,52.27742,250.00003,23.285126,96.0,0.07892593,37.400826,252.76515,210.90326,0.0,52.27742,0.11375613,0.0,49.505554,8.330017
16072,20404320.0,0.0,18.299652,13.203613,20.54779,19.981934,21.073242,20.896606,18.299744,18.299774,18.299774,18.299805,0.0,0.032085065,0.032085065,0.049586013,250.0,18.300018,0.0,0.0,0.0,-0.00430693,9.54197e-21,0.0,52.277416,250.00003,23.282291,96.0,0.0789352,37.404793,252.76515,210.90326,0.0,52.277416,0.11375614,0.0,49.505547,8.330017
16073,20404380.0,0.0,18.299622,13.204132,20.54654,19.980347,21.072327,20.895569,18.299713,18.299744,18.299744,18.299774,0.0,0.032085065,0.032085065,0.049586017,250.0,18.300018,0.0,0.0,0.0,-0.0043605305,9.54197e-21,0.0,52.277405,250.00005,23.27909,96.0,0.078945644,37.40927,252.76515,210.90327,0.0,52.277405,0.11375614,0.0,49.50554,8.330017
16074,20404440.0,0.0,18.299591,13.204407,20.545288,19.97873,21.071411,20.894531,18.299652,18.299713,18.299713,18.299744,0.0,0.03208507,0.03208507,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.004347843,9.54197e-21,0.0,52.277397,250.00005,23.27553,96.0,0.07895726,37.414257,252.76514,210.90329,0.0,52.277397,0.11375616,0.0,49.505527,8.330017
16075,20404500.0,0.0,18.29956,13.204407,20.544067,19.977142,21.070496,20.893524,18.299622,18.299683,18.299683,18.299683,0.0,0.03208507,0.03208507,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.0041924925,9.54197e-21,0.0,52.277386,250.00006,23.271612,96.0,0.078970045,37.419743,252.76514,210.90329,0.0,52.277386,0.113756165,0.0,49.505516,8.330017
16076,20404560.0,0.0,18.2995,13.204132,20.542816,19.975525,21.06961,20.892487,18.299591,18.299652,18.299652,18.299652,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.004929377,9.54197e-21,0.0,52.277374,250.00006,23.267334,96.0,0.07898401,37.42573,252.76512,210.9033,0.0,52.277374,0.113756165,0.0,49.505505,8.330017
16077,20404620.0,0.0,18.299438,13.203552,20.541565,19.973907,21.068695,20.891449,18.29956,18.299622,18.299622,18.299622,0.0,0.032085076,0.032085076,0.04958603,250.0,18.300018,0.0,0.0,0.0,-0.005389241,9.54197e-21,0.0,52.277363,250.00008,23.262625,96.0,0.07899938,37.432323,252.76512,210.9033,0.0,52.277363,0.11375618,0.0,49.505493,8.330017
16078,20404680.0,0.0,18.299408,13.202698,20.540314,19.97232,21.06778,20.890411,18.2995,18.299591,18.299591,18.299591,0.0,0.03208508,0.03208508,0.049586035,250.0,18.300018,0.0,0.0,0.0,-0.005334348,9.54197e-21,0.0,52.27735,250.00008,23.25747,96.0,0.079016194,37.439545,252.7651,210.90332,0.0,52.27735,0.113756195,0.0,49.50548,8.330017
16079,20404740.0,0.0,18.299377,13.201508,20.539093,19.970734,21.066864,20.889404,18.299469,18.29953,18.29953,18.29956,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.005114957,9.54197e-21,0.0,52.277332,250.00009,23.251873,96.0,0.07903444,37.447376,252.76509,210.90334,0.0,52.277332,0.1137562,0.0,49.505463,8.330017
16080,20404800.0,0.0,18.299347,13.200012,20.537842,19.969147,21.065979,20.888367,18.299408,18.2995,18.2995,18.2995,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.004921325,9.54197e-21,0.0,52.27732,250.0001,23.245867,96.0,0.07905403,37.455788,252.76509,210.90334,0.0,52.27732,0.1137562,0.0,49.505447,8.330017
16081,20404860.0,0.0,18.299286,13.198273,20.536621,19.96753,21.065063,20.88736,18.299377,18.299438,18.299438,18.299469,0.0,0.032085083,0.032085083,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.005493203,9.54197e-21,0.0,52.2773,250.0001,23.239412,96.0,0.07907507,37.464825,252.76508,210.90335,0.0,52.2773,0.11375622,0.0,49.505432,8.330017
16082,20404920.0,0.0,18.299286,13.196381,20.53537,19.965942,21.064148,20.886322,18.299347,18.299408,18.299408,18.299408,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.0038339696,9.54197e-21,0.0,52.27728,250.00012,23.232578,96.0,0.07909734,37.474392,252.76506,210.90337,0.0,52.27728,0.11375623,0.0,49.505413,8.330017
16083,20404980.0,0.0,18.299286,13.194336,20.534119,19.964355,21.063263,20.885284,18.299316,18.299377,18.299377,18.299377,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.002350353,9.54197e-21,0.0,52.27726,250.00014,23.225552,96.0,0.079120226,37.484226,252.76505,210.90337,0.0,52.27726,0.11375624,0.0,49.50539,8.330017
16084,20405040.0,0.0,18.299286,13.192169,20.532898,19.962769,21.062347,20.884277,18.299286,18.299347,18.299347,18.299347,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00046832918,9.54197e-21,0.0,52.277245,250.00014,23.218288,96.0,0.07914389,37.494396,252.76503,210.90338,0.0,52.277245,0.11375624,0.0,49.50537,8.330017
16085,20405100.0,0.0,18.299255,13.18985,20.531647,19.961182,21.061462,20.88324,18.299286,18.299316,18.299316,18.299316,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00067218475,9.54197e-21,0.0,52.277218,250.00015,23.210987,96.0,0.07916766,37.50462,252.76501,210.90338,0.0,52.277218,0.11375624,0.0,49.50535,8.330017
16086,20405160.0,0.0,18.299225,13.187439,20.530396,19.959564,21.060547,20.882233,18.299255,18.299286,18.299286,18.299316,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0028519374,9.54197e-21,0.0,52.277195,250.00015,23.203594,96.0,0.07919172,37.51497,252.76498,210.9034,0.0,52.277195,0.113756254,0.0,49.50533,8.330017
16087,20405220.0,0.0,18.299194,13.1848755,20.529175,19.957947,21.059662,20.881195,18.299255,18.299286,18.299286,18.299286,0.0,0.032085095,0.032085095,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0036866625,9.54197e-21,0.0,52.277176,250.00017,23.195923,96.0,0.07921668,37.525707,252.76497,210.9034,0.0,52.277176,0.113756254,0.0,49.505306,8.330017
16088,20405280.0,0.0,18.299164,13.18219,20.527924,19.95636,21.058746,20.880157,18.299225,18.299255,18.299255,18.299255,0.0,0.032085095,0.032085095,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0027108737,9.54197e-21,0.0,52.277153,250.00017,23.187975,96.0,0.079242535,37.53683,252.76495,210.9034,0.0,52.277153,0.113756254,0.0,49.505283,8.330017
16089,20405340.0,0.0,18.299164,13.179413,20.526703,19.954773,21.057861,20.87915,18.299194,18.299225,18.299225,18.299255,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.0017794971,9.54197e-21,0.0,52.27713,250.00018,23.179884,96.0,0.07926885,37.54816,252.76494,210.90341,0.0,52.27713,0.11375627,0.0,49.50526,8.330017
16090,20405400.0,0.0,18.299194,13.176514,20.525482,19.953186,21.056976,20.878143,18.299194,18.299225,18.299225,18.299225,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.0004559314,9.54197e-21,0.0,52.277107,250.00018,23.171616,96.0,0.07929573,37.55974,252.76491,210.90341,0.0,52.277107,0.11375627,0.0,49.505238,8.330017
