,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
16091,20405460.0,0.0,18.299133,13.173523,20.524231,19.9516,21.05606,20.877106,18.299194,18.299194,18.299194,18.299194,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.001453095,9.54197e-21,0.0,52.27708,250.00018,23.163315,96.0,0.0793227,37.571358,252.7649,210.90341,0.0,52.27708,0.11375627,0.0,49.505215,8.330017
16092,20405520.0,0.0,18.299133,13.17041,20.52298,19.949982,21.055176,20.876068,18.299164,18.299194,18.299194,18.299194,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.00242628,9.54197e-21,0.0,52.277058,250.0002,23.154865,96.0,0.079350166,37.58319,252.76488,210.90343,0.0,52.277058,0.11375627,0.0,49.505188,8.330017
16093,20405580.0,0.0,18.299103,13.167206,20.521729,19.948395,21.05426,20.875061,18.299164,18.299164,18.299164,18.299164,0.0,0.0320851,0.0320851,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.002350026,9.54197e-21,0.0,52.277035,250.0002,23.14622,96.0,0.07937825,37.59529,252.76485,210.90343,0.0,52.277035,0.11375628,0.0,49.50516,8.330017
16094,20405640.0,0.0,18.299103,13.16391,20.520508,19.946808,21.053375,20.874054,18.299133,18.299164,18.299164,18.299164,0.0,0.0320851,0.0320851,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.0014536113,9.54197e-21,0.0,52.277004,250.0002,23.13741,96.0,0.07940686,37.607628,252.76483,210.90343,0.0,52.277004,0.11375628,0.0,49.505135,8.330017
16095,20405700.0,0.0,18.299103,13.160553,20.519287,19.94522,21.05249,20.873016,18.299133,18.299133,18.299133,18.299133,0.0,0.0320851,0.0320851,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0008218147,9.54197e-21,0.0,52.27698,250.00021,23.128511,96.0,0.079435736,37.620087,252.7648,210.90343,0.0,52.27698,0.11375628,0.0,49.50511,8.330017
16096,20405760.0,0.0,18.299103,13.1571045,20.518036,19.943604,21.051575,20.87201,18.299103,18.299133,18.299133,18.299133,0.0,0.0320851,0.0320851,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0009641803,9.54197e-21,0.0,52.27695,250.00021,23.119507,96.0,0.079464965,37.63269,252.76479,210.90343,0.0,52.27695,0.11375628,0.0,49.505085,8.330017
16097,20405820.0,0.0,18.299072,13.153564,20.516815,19.942017,21.05069,20.870972,18.299103,18.299133,18.299133,18.299133,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0014175051,9.54197e-21,0.0,52.276928,250.00021,23.110413,96.0,0.07949446,37.645424,252.76476,210.90344,0.0,52.276928,0.11375628,0.0,49.50506,8.330017
16098,20405880.0,0.0,18.299072,13.149994,20.515564,19.9404,21.049805,20.869965,18.299103,18.299103,18.299103,18.299103,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.001562926,9.54197e-21,0.0,52.276897,250.00021,23.101215,96.0,0.079524286,37.658302,252.76472,210.90344,0.0,52.276897,0.11375628,0.0,49.50503,8.330017
16099,20405940.0,0.0,18.299072,13.146332,20.514343,19.938812,21.04892,20.868927,18.299072,18.299103,18.299103,18.299103,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0012531211,9.54197e-21,0.0,52.276875,250.00021,23.091898,96.0,0.07955448,37.67134,252.76471,210.90344,0.0,52.276875,0.11375629,0.0,49.505005,8.330017
16100,20406000.0,0.0,18.299072,13.142609,20.513123,19.937256,21.048035,20.86792,18.299072,18.299072,18.299072,18.299103,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0006582593,9.54197e-21,0.0,52.276844,250.00023,23.0825,96.0,0.079584934,37.684498,252.76468,210.90344,0.0,52.276844,0.11375629,0.0,49.504974,8.330017
16101,20406060.0,0.0,18.299042,13.138824,20.511871,19.935638,21.04712,20.866913,18.299072,18.299072,18.299072,18.299072,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0008719419,9.54197e-21,0.0,52.27682,250.00023,23.07304,96.0,0.079615586,37.697746,252.76466,210.90344,0.0,52.27682,0.11375629,0.0,49.504948,8.330017
16102,20406120.0,0.0,18.299042,13.134979,20.51062,19.934052,21.046234,20.865875,18.299042,18.299072,18.299072,18.299072,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0011473747,9.54197e-21,0.0,52.27679,250.00023,23.063505,96.0,0.07964647,37.711094,252.76463,210.90344,0.0,52.27679,0.11375629,0.0,49.50492,8.330017
16103,20406180.0,0.0,18.299042,13.131134,20.5094,19.932434,21.04535,20.864868,18.299042,18.299072,18.299072,18.299072,0.0,0.032085102,0.032085102,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.0008819553,9.54197e-21,0.0,52.27676,250.00023,23.053885,96.0,0.07967761,37.72456,252.7646,210.90346,0.0,52.27676,0.11375629,0.0,49.50489,8.330017
16104,20406240.0,0.0,18.299042,13.127197,20.508179,19.930847,21.044464,20.86383,18.299042,18.299042,18.299042,18.299042,0.0,0.032085102,0.032085102,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.0005774058,9.54197e-21,0.0,52.27673,250.00023,23.044222,96.0,0.07970887,37.738087,252.76459,210.90346,0.0,52.27673,0.11375629,0.0,49.504864,8.330017
16105,20406300.0,0.0,18.299042,13.1232605,20.506958,19.92929,21.04358,20.862823,18.299042,18.299042,18.299042,18.299042,0.0,0.032085102,0.032085102,0.049586084,250.0,18.300018,0.0,0.0,0.0,-5.7888363e-05,9.54197e-21,0.0,52.276707,250.00023,23.034506,96.0,0.07974031,37.751694,252.76456,210.90346,0.0,52.276707,0.11375629,0.0,49.504833,8.330017
16106,20406360.0,0.0,18.299011,13.119263,20.505707,19.927673,21.042694,20.861816,18.299042,18.299042,18.299042,18.299042,0.0,0.032085102,0.032085102,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.0005745808,9.54197e-21,0.0,52.276676,250.00023,23.02478,96.0,0.07977175,37.765305,252.76453,210.90346,0.0,52.276676,0.11375629,0.0,49.504807,8.330017
16107,20406420.0,0.0,18.299011,13.115265,20.504486,19.926086,21.04181,20.860779,18.299042,18.299042,18.299042,18.299042,0.0,0.032085102,0.032085102,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.0008863093,9.54197e-21,0.0,52.276646,250.00024,23.015001,96.0,0.07980336,37.779,252.76451,210.90346,0.0,52.276646,0.11375629,0.0,49.504776,8.330017
16108,20406480.0,0.0,18.299011,13.111237,20.503235,19.9245,21.040924,20.859772,18.299011,18.299042,18.299042,18.299042,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.00051096524,9.54197e-21,0.0,52.27662,250.00024,23.005157,96.0,0.07983516,37.792778,252.76448,210.90346,0.0,52.27662,0.11375629,0.0,49.50475,8.330017
16109,20406540.0,0.0,18.299011,13.107178,20.502014,19.922913,21.04004,20.858765,18.299011,18.299042,18.299042,18.299042,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,9.67391e-05,9.54197e-21,0.0,52.27659,250.00024,22.995295,96.0,0.07986702,37.806587,252.76445,210.90346,0.0,52.27659,0.11375629,0.0,49.50472,8.330017
16110,20406600.0,0.0,18.299042,13.103119,20.500793,19.921326,21.039154,20.857758,18.299011,18.299011,18.299011,18.299011,0.0,0.032085102,0.032085102,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.00045404665,9.54197e-21,0.0,52.276558,250.00024,22.985453,96.0,0.079898804,37.820366,252.76442,210.90346,0.0,52.276558,0.11375629,0.0,49.50469,8.330017
16111,20406660.0,0.0,18.299011,13.09906,20.499573,19.919708,21.038269,20.85675,18.299011,18.299011,18.299011,18.299011,0.0,0.032085102,0.032085102,0.049586084,250.0,18.300018,0.0,0.0,0.0,-6.3573105e-05,9.54197e-21,0.0,52.276527,250.00024,22.975616,96.0,0.079930544,37.834137,252.7644,210.90346,0.0,52.276527,0.11375629,0.0,49.504658,8.330017
16112,20406720.0,0.0,18.299011,13.095001,20.498322,19.918121,21.037384,20.855713,18.299011,18.299011,18.299011,18.299011,0.0,0.032085102,0.032085102,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.0004262377,9.54197e-21,0.0,52.276497,250.00024,22.965769,96.0,0.07996232,37.847923,252.76437,210.90346,0.0,52.276497,0.11375629,0.0,49.504627,8.330017
16113,20406780.0,0.0,18.299011,13.090942,20.4971,19.916534,21.036499,20.854706,18.299011,18.299011,18.299011,18.299011,0.0,0.032085102,0.032085102,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.0004182558,9.54197e-21,0.0,52.276466,250.00024,22.955917,96.0,0.07999409,37.861717,252.76434,210.90346,0.0,52.276466,0.11375629,0.0,49.5046,8.330017
16114,20406840.0,0.0,18.299011,13.086884,20.49588,19.914948,21.035614,20.853699,18.299011,18.299011,18.299011,18.299011,0.0,0.032085102,0.032085102,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.00023792994,9.54197e-21,0.0,52.27644,250.00024,22.946041,96.0,0.080025926,37.87554,252.76431,210.90346,0.0,52.27644,0.11375629,0.0,49.504574,8.330017
16115,20406900.0,0.0,18.299042,13.082825,20.49466,19.913391,21.03476,20.852692,18.299011,18.299011,18.299011,18.299011,0.0,0.032085102,0.032085102,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.0008487615,9.54197e-21,0.0,52.27641,250.00024,22.93621,96.0,0.08005761,37.889305,252.7643,210.90346,0.0,52.27641,0.11375629,0.0,49.504543,8.330017
16116,20406960.0,0.0,18.299042,13.078796,20.493439,19.911774,21.033875,20.851685,18.299042,18.299011,18.299011,18.299011,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00041026153,9.54197e-21,0.0,52.27638,250.00024,22.926437,96.0,0.08008909,37.90299,252.76427,210.90346,0.0,52.27638,0.11375629,0.0,49.504513,8.330017
16117,20407020.0,0.0,18.299042,13.074799,20.492218,19.910187,21.03299,20.850647,18.299042,18.299011,18.299011,18.299011,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,-4.1061267e-05,9.54197e-21,0.0,52.276356,250.00024,22.916693,96.0,0.080120474,37.91663,252.76424,210.90346,0.0,52.276356,0.11375629,0.0,49.504482,8.330017
16118,20407080.0,0.0,18.299042,13.070831,20.490997,19.9086,21.032104,20.84964,18.299042,18.299042,18.299042,18.299042,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00023559501,9.54197e-21,0.0,52.276325,250.00024,22.906954,96.0,0.080151826,37.930264,252.7642,210.90346,0.0,52.276325,0.11375629,0.0,49.50445,8.330017
16119,20407140.0,0.0,18.299042,13.066864,20.489777,19.907013,21.03122,20.848633,18.299042,18.299042,18.299042,18.299042,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0005901456,9.54197e-21,0.0,52.276295,250.00024,22.897274,96.0,0.08018298,37.943817,252.76419,210.90346,0.0,52.276295,0.11375629,0.0,49.504425,8.330017
16120,20407200.0,0.0,18.299072,13.062958,20.488556,19.905457,21.030365,20.847626,18.299042,18.299042,18.299042,18.299042,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.001255698,9.54197e-21,0.0,52.276264,250.00024,22.887636,96.0,0.08021398,37.957306,252.76416,210.90346,0.0,52.276264,0.11375628,0.0,49.504395,8.330017
16121,20407260.0,0.0,18.299072,13.059113,20.487335,19.90387,21.02948,20.846619,18.299042,18.299042,18.299042,18.299042,0.0,0.0320851,0.0320851,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00074917503,9.54197e-21,0.0,52.276237,250.00024,22.878103,96.0,0.08024463,37.970657,252.76413,210.90346,0.0,52.276237,0.11375628,0.0,49.504368,8.330017
16122,20407320.0,0.0,18.299072,13.055267,20.486084,19.902252,21.028595,20.845612,18.299042,18.299042,18.299042,18.299042,0.0,0.0320851,0.0320851,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00036387445,9.54197e-21,0.0,52.276207,250.00024,22.868624,96.0,0.080275096,37.98393,252.7641,210.90344,0.0,52.276207,0.11375628,0.0,49.50434,8.330017
16123,20407380.0,0.0,18.299072,13.051514,20.484863,19.900696,21.02771,20.844604,18.299072,18.299042,18.299042,18.299042,0.0,0.0320851,0.0320851,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00065174483,9.54197e-21,0.0,52.276176,250.00024,22.859184,96.0,0.080305435,37.997143,252.76408,210.90344,0.0,52.276176,0.11375628,0.0,49.50431,8.330017
16124,20407440.0,0.0,18.299103,13.047791,20.483673,19.899109,21.026855,20.843597,18.299072,18.299042,18.299042,18.299042,0.0,0.0320851,0.0320851,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.0012525643,9.54197e-21,0.0,52.276154,250.00024,22.849821,96.0,0.080335505,38.01025,252.76405,210.90344,0.0,52.276154,0.11375628,0.0,49.504284,8.330017
16125,20407500.0,0.0,18.299103,13.044159,20.482452,19.897552,21.02597,20.84259,18.299072,18.299072,18.299072,18.299072,0.0,0.0320851,0.0320851,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.0016254879,9.54197e-21,0.0,52.276123,250.00023,22.840576,96.0,0.08036519,38.023193,252.76402,210.90344,0.0,52.276123,0.11375628,0.0,49.504253,8.330017
16126,20407560.0,0.0,18.299103,13.040558,20.481232,19.895935,21.025116,20.841583,18.299072,18.299072,18.299072,18.299072,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0011770056,9.54197e-21,0.0,52.276093,250.00023,22.831438,96.0,0.080394514,38.035984,252.764,210.90344,0.0,52.276093,0.11375627,0.0,49.504227,8.330017
16127,20407620.0,0.0,18.299103,13.037048,20.480011,19.894348,21.024231,20.840576,18.299103,18.299072,18.299072,18.299072,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.00082813215,9.54197e-21,0.0,52.27607,250.00023,22.82239,96.0,0.08042354,38.048656,252.76398,210.90344,0.0,52.27607,0.11375627,0.0,49.5042,8.330017
16128,20407680.0,0.0,18.299133,13.0336,20.47879,19.892792,21.023346,20.83957,18.299103,18.299103,18.299103,18.299103,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.000825675,9.54197e-21,0.0,52.27604,250.00023,22.813442,96.0,0.08045225,38.06118,252.76395,210.90344,0.0,52.27604,0.11375627,0.0,49.50417,8.330017
16129,20407740.0,0.0,18.299133,13.030243,20.47757,19.891205,21.022491,20.838593,18.299103,18.299103,18.299103,18.299103,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.0014230657,9.54197e-21,0.0,52.276016,250.00023,22.804573,96.0,0.08048067,38.0736,252.76393,210.90343,0.0,52.276016,0.11375627,0.0,49.504143,8.330017
16130,20407800.0,0.0,18.299164,13.026978,20.476349,19.889648,21.021637,20.837585,18.299133,18.299103,18.299103,18.299103,0.0,0.032085095,0.032085095,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.0020027442,9.54197e-21,0.0,52.275986,250.00023,22.795845,96.0,0.08050865,38.08582,252.7639,210.90343,0.0,52.275986,0.113756254,0.0,49.504116,8.330017
16131,20407860.0,0.0,18.299164,13.023804,20.475128,19.888062,21.020752,20.836578,18.299133,18.299133,18.299133,18.299133,0.0,0.032085095,0.032085095,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0015783972,9.54197e-21,0.0,52.275963,250.00023,22.787273,96.0,0.08053612,38.09782,252.76387,210.90343,0.0,52.275963,0.113756254,0.0,49.504093,8.330017
16132,20407920.0,0.0,18.299164,13.020691,20.473907,19.886475,21.019897,20.835571,18.299164,18.299133,18.299133,18.299133,0.0,0.032085095,0.032085095,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.001158823,9.54197e-21,0.0,52.275932,250.00023,22.778826,96.0,0.08056317,38.109646,252.76385,210.90343,0.0,52.275932,0.113756254,0.0,49.504066,8.330017
16133,20407980.0,0.0,18.299194,13.0177,20.472717,19.884888,21.019012,20.834564,18.299164,18.299133,18.299133,18.299133,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0014405508,9.54197e-21,0.0,52.27591,250.00021,22.770485,96.0,0.080589876,38.121323,252.76382,210.90343,0.0,52.27591,0.11375624,0.0,49.50404,8.330017
16134,20408040.0,0.0,18.299225,13.014832,20.471497,19.883331,21.018158,20.833557,18.299194,18.299164,18.299164,18.299164,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.001788815,9.54197e-21,0.0,52.275883,250.00021,22.762302,96.0,0.080616064,38.132774,252.76381,210.90341,0.0,52.275883,0.11375624,0.0,49.504013,8.330017
16135,20408100.0,0.0,18.299255,13.012054,20.470276,19.881775,21.017303,20.83258,18.299194,18.299164,18.299164,18.299164,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0024247132,9.54197e-21,0.0,52.27586,250.00021,22.754263,96.0,0.08064179,38.14403,252.76378,210.90341,0.0,52.27586,0.11375624,0.0,49.50399,8.330017
16136,20408160.0,0.0,18.299255,13.009399,20.469055,19.880188,21.016418,20.831573,18.299225,18.299194,18.299194,18.299194,0.0,0.032085087,0.032085087,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0019056569,9.54197e-21,0.0,52.275837,250.00021,22.746424,96.0,0.08066686,38.155006,252.76376,210.90341,0.0,52.275837,0.11375623,0.0,49.503967,8.330017
16137,20408220.0,0.0,18.299255,13.006866,20.467865,19.878601,21.015564,20.830566,18.299225,18.299194,18.299194,18.299194,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0015261653,9.54197e-21,0.0,52.275814,250.00021,22.738735,96.0,0.08069145,38.16577,252.76373,210.9034,0.0,52.275814,0.11375623,0.0,49.503944,8.330017
16138,20408280.0,0.0,18.299286,13.004456,20.466644,19.877014,21.014679,20.82956,18.299255,18.299225,18.299225,18.299225,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0018248908,9.54197e-21,0.0,52.275787,250.0002,22.731184,96.0,0.08071559,38.176342,252.76372,210.9034,0.0,52.275787,0.11375623,0.0,49.503918,8.330017
16139,20408340.0,0.0,18.299316,13.002167,20.465424,19.875458,21.013824,20.828583,18.299255,18.299225,18.299225,18.299225,0.0,0.032085083,0.032085083,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.002425437,9.54197e-21,0.0,52.275764,250.0002,22.723804,96.0,0.08073917,38.186672,252.76369,210.9034,0.0,52.275764,0.11375622,0.0,49.503895,8.330017
16140,20408400.0,0.0,18.299316,13.0,20.464233,19.873901,21.01297,20.827576,18.299286,18.299255,18.299255,18.299255,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0027509802,9.54197e-21,0.0,52.27574,250.0002,22.716635,96.0,0.08076207,38.19671,252.76367,210.9034,0.0,52.27574,0.11375622,0.0,49.503876,8.330017
16141,20408460.0,0.0,12.997925,12.997955,20.46106,19.869537,21.01007,20.824677,12.858337,16.789856,16.789856,16.974365,0.0,0.032084215,0.032084215,0.04958468,250.0,11.700012,0.0,0.0,0.0,377.89505,2.3398476e-05,0.0,52.281624,249.65875,50.00006,96.0,3.747987e-07,-8.7594315e-05,252.83806,210.72873,0.0,52.281624,0.113753326,0.0,49.509834,8.330017
16142,20408520.0,0.0,12.996155,12.996033,20.449677,19.855164,21.0,20.814972,11.879669,14.735138,14.735138,15.05542,0.0,0.03208727,0.03208727,0.04959011,250.0,11.700012,0.0,0.0,0.0,303.08243,1.8454157e-05,0.0,52.279663,249.75162,50.0,96.0,3.7487553e-07,-1.902241e-08,252.86017,210.78236,0.0,52.279663,0.11376481,0.0,49.50781,8.330017
16143,20408580.0,0.0,12.994263,12.99411,20.430878,19.831696,20.983826,20.79953,11.621033,13.348785,13.348785,13.675842,0.0,0.032088757,0.032088757,0.04959273,250.0,11.700012,0.0,0.0,0.0,273.05408,1.5773767e-05,0.0,52.27753,249.82413,50.0,96.0,3.749123e-07,1.8093997e-12,252.87633,210.8223,0.0,52.27753,0.11377037,0.0,49.505634,8.330017
16144,20408640.0,0.0,12.992432,12.99231,20.407837,19.803009,20.964355,20.780914,11.582092,12.551086,12.551086,12.824127,0.0,0.03208906,0.03208906,0.049593214,250.0,11.700012,0.0,0.0,0.0,252.56543,1.41075e-05,0.0,52.27542,249.87762,50.0,96.0,3.749194e-07,4.43906e-15,252.88725,210.85,0.0,52.27542,0.113771416,0.0,49.503498,8.330017
16145,20408700.0,0.0,12.990692,12.99057,20.382202,19.771027,20.942932,20.760498,11.604797,12.114777,12.114777,12.319519,0.0,0.03208877,0.03208877,0.04959266,250.0,11.700012,0.0,0.0,0.0,238.59187,1.31283605e-05,0.0,52.273537,249.9167,50.0,96.0,3.7491196e-07,-6.18771e-17,252.8946,210.86914,0.0,52.273537,0.11377028,0.0,49.501602,8.330017
16146,20408760.0,0.0,12.989014,12.988892,20.355804,19.73816,20.92099,20.739624,11.636597,11.890106,11.890106,12.033264,0.0,0.032088228,0.032088228,0.049591657,250.0,11.700012,0.0,0.0,0.0,229.71532,1.2585819e-05,0.0,52.27196,249.94461,50.0,96.0,3.7489818e-07,-7.2807404e-19,252.89944,210.88206,0.0,52.27196,0.11376816,0.0,49.500027,8.330017
16147,20408820.0,0.0,12.987396,12.987274,20.328766,19.704315,20.89862,20.718323,11.661865,11.780945,11.780945,11.87619,0.0,0.032087613,0.032087613,0.049590547,250.0,11.700012,0.0,0.0,0.0,224.44176,1.22993215e-05,0.0,52.270706,249.96408,50.0,96.0,3.748828e-07,-8.523786e-21,252.90253,210.8906,0.0,52.270706,0.113765806,0.0,49.49878,8.330017
16148,20408880.0,0.0,12.985809,12.985718,20.301453,19.670074,20.876068,20.696838,11.678589,11.729645,11.729645,11.790619,0.0,0.032087035,0.032087035,0.049589507,250.0,11.700012,0.0,0.0,0.0,221.42441,1.2150365e-05,0.0,52.269737,249.97746,50.0,96.0,3.7486834e-07,1.7524545e-22,252.90445,210.8961,0.0,52.269737,0.11376361,0.0,49.497818,8.330017
16149,20408940.0,0.0,12.984314,12.984222,20.274017,19.635681,20.853485,20.675323,11.688599,11.708221,11.708221,11.746094,0.0,0.032086533,0.032086533,0.04958861,250.0,11.700012,0.0,0.0,0.0,219.7898,1.2077421e-05,0.0,52.269012,249.98637,50.0,96.0,3.748558e-07,-2.1052272e-24,252.90558,210.89952,0.0,52.269012,0.11376169,0.0,49.497105,8.330017
16150,20409000.0,0.0,12.98288,12.982758,20.246613,19.601318,20.830902,20.653809,11.694122,11.700684,11.700684,11.723724,0.0,0.032086123,0.032086123,0.049587876,250.0,11.700012,0.0,0.0,0.0,218.93724,1.2043314e-05,0.0,52.268486,249.99213,50.0,96.0,3.7484554e-07,1.3666459e-26,252.9062,210.90155,0.0,52.268486,0.11376013,0.0,49.49659,8.330017
16151,20409060.0,0.0,12.981476,12.981354,20.22052,19.568848,20.809418,20.633392,11.6970215,11.698425,11.698425,11.712219,0.0,0.0320858,0.0320858,0.049587306,250.0,11.700012,0.0,0.0,0.0,218.4797,1.2026977e-05,0.0,52.268112,249.99576,50.0,96.0,3.7483753e-07,-6.4707545e-29,252.90652,210.90268,0.0,52.268112,0.113758914,0.0,49.496223,8.330017
16152,20409120.0,0.0,12.980103,12.980011,20.194641,19.536499,20.788025,20.613007,11.698578,11.69812,11.69812,11.706207,0.0,0.032085553,0.032085553,0.049586874,250.0,11.700012,0.0,0.0,0.0,218.22345,1.2019162e-05,0.0,52.26785,249.998,50.0,96.0,3.7483144e-07,7.6354854e-30,252.90666,210.90329,0.0,52.26785,0.11375798,0.0,49.495964,8.330017
16153,20409180.0,0.0,12.97879,12.978699,20.168854,19.504303,20.766693,20.592682,11.699341,11.698517,11.698517,11.703247,0.0,0.032085374,0.032085374,0.049586557,250.0,11.700012,0.0,0.0,0.0,218.08237,1.2016076e-05,0.0,52.26767,249.99928,50.0,96.0,3.7482698e-07,-3.3974878e-32,252.90671,210.90355,0.0,52.26767,0.1137573,0.0,49.495792,8.330017
16154,20409240.0,0.0,12.977509,12.977417,20.143463,19.47226,20.746185,20.573181,11.699768,12.911682,12.911682,11.70163,0.0,0.03208524,0.03208524,0.049586322,250.0,11.700012,0.0,0.0,0.0,217.99767,1.2015298e-05,0.0,52.26755,250.00002,50.0,96.0,3.748237e-07,1.4733505e-34,252.90668,210.90364,0.0,52.26755,0.11375681,0.0,49.495678,8.330017
16155,20409300.0,0.0,12.976288,12.976166,20.121521,19.444763,20.728302,20.556091,11.699982,12.422089,12.422089,12.853363,0.0,0.03208515,0.03208515,0.049586166,250.0,11.700012,0.0,0.0,0.0,217.95369,1.2016251e-05,0.0,52.267475,250.00034,50.0,96.0,3.748215e-07,2.8e-43,252.90663,210.90361,0.0,52.267475,0.11375646,3.9947038,49.495605,8.330017
16156,20409360.0,0.0,12.975067,12.974976,20.101013,19.420898,20.710052,20.538727,11.700104,12.094879,12.094879,12.816528,0.0,0.032085087,0.032085087,0.04958606,250.0,11.700012,0.0,0.0,0.0,217.93372,1.20183295e-05,0.0,52.267426,250.00046,50.0,96.0,3.7481996e-07,0.0,252.90659,210.90353,0.0,52.267426,0.11375623,4.3449697,49.49556,8.330017
16157,20409420.0,0.0,12.973877,12.973785,20.08017,19.397064,20.69104,20.5206,11.700226,11.916962,11.916962,12.805664,0.0,0.032085042,0.032085042,0.049585987,250.0,11.700012,0.0,0.0,0.0,217.9332,1.2021388e-05,0.0,52.267395,250.00047,50.0,96.0,3.748189e-07,0.0,252.90654,210.90344,0.0,52.267395,0.11375608,4.4030037,49.495533,8.330017
16158,20409480.0,0.0,12.972717,12.972626,20.059143,19.373322,20.671661,20.502136,11.700317,11.819366,11.819366,12.8020935,0.0,0.032085016,0.032085016,0.04958594,250.0,11.700012,0.0,0.0,0.0,217.94926,1.202533e-05,0.0,52.26738,250.00043,50.0,96.0,3.7481823e-07,0.0,252.9065,210.90337,0.0,52.26738,0.11375597,4.410562,49.495518,8.330017
16159,20409540.0,0.0,12.971588,12.971497,20.038086,19.3497,20.6521,20.48349,11.700378,11.764954,11.764954,12.80069,0.0,0.032084998,0.032084998,0.04958591,250.0,11.700012,0.0,0.0,0.0,217.98001,1.2030075e-05,0.0,52.267372,250.00035,50.0,96.0,3.748178e-07,0.0,252.90645,210.90329,0.0,52.267372,0.113755904,4.416915,49.49551,8.330017
16160,20409600.0,0.0,12.970459,12.970367,20.017029,19.326172,20.632477,20.464813,11.700439,11.734924,11.734924,12.800201,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,218.0239,1.2035553e-05,0.0,52.26737,250.00029,50.0,96.0,3.7481752e-07,0.0,252.90643,210.90323,0.0,52.26737,0.11375587,4.4184847,49.495506,8.330017
16161,20409660.0,0.0,12.96936,12.969269,19.9971,19.30423,20.61383,20.447021,11.7005005,11.719177,11.719177,12.800079,0.0,0.032084983,0.032084983,0.049585875,250.0,11.700012,0.0,0.0,0.0,218.0796,1.2041697e-05,0.0,52.26737,250.00021,50.0,96.0,3.7481738e-07,0.0,252.9064,210.90318,0.0,52.26737,0.113755845,4.418754,49.495502,8.330017
16162,20409720.0,0.0,12.968262,12.96817,19.977325,19.28238,20.595215,20.42929,11.700562,11.710663,11.710663,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,218.14563,1.204843e-05,0.0,52.26737,250.00017,50.0,96.0,3.748173e-07,0.0,252.90639,210.90315,0.0,52.26737,0.11375583,4.4186954,49.495502,8.330017
16163,20409780.0,0.0,12.967163,12.967102,19.957611,19.26065,20.57663,20.41156,11.700623,11.7057495,11.7057495,12.800018,0.0,0.032084975,0.032084975,0.049585868,250.0,11.700012,0.0,0.0,0.0,218.22037,1.2055667e-05,0.0,52.26737,250.00012,50.0,96.0,3.7481723e-07,0.0,252.90639,210.90312,0.0,52.26737,0.11375582,4.418565,49.495506,8.330017
16164,20409840.0,0.0,12.966095,12.966003,19.937958,19.239014,20.558075,20.39392,11.700653,11.7030945,11.7030945,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,218.30263,1.2063343e-05,0.0,52.26737,250.00009,50.0,96.0,3.748172e-07,0.0,252.90637,210.9031,0.0,52.26737,0.11375582,4.418415,49.495506,8.330017
16165,20409900.0,0.0,12.964996,12.964935,19.919403,19.21753,20.541626,20.378204,11.700684,12.815521,12.815521,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,218.39142,1.2071413e-05,0.0,52.26737,250.00006,50.0,96.0,3.748172e-07,0.0,252.90637,210.90309,0.0,52.26737,0.11375582,4.4182696,49.495506,8.330017
16166,20409960.0,0.0,12.963928,12.963837,19.902435,19.197327,20.526886,20.364136,11.700714,12.306976,12.306976,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,218.48479,1.2079765e-05,0.0,52.26737,250.00005,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.26737,0.11375582,4.418156,49.49551,8.330017
16167,20410020.0,0.0,12.96283,12.962738,19.884918,19.177216,20.510925,20.348907,11.700745,12.032318,12.032318,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,218.58142,1.2088328e-05,0.0,52.267372,250.00003,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.418069,49.49551,8.330017
16168,20410080.0,0.0,12.961731,12.961639,19.867065,19.157227,20.494324,20.3331,11.700745,11.880768,11.880768,12.800018,0.0,0.032084975,0.032084975,0.049585868,250.0,11.700012,0.0,0.0,0.0,218.67986,1.2097028e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4180093,49.49551,8.330017
16169,20410140.0,0.0,12.960602,12.96051,19.84909,19.13733,20.477417,20.316986,11.700775,11.797028,11.797028,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,218.77872,1.2105787e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4179745,49.49551,8.330017
16170,20410200.0,0.0,12.959473,12.959381,19.831085,19.117554,20.460358,20.30072,11.700775,11.752502,11.752502,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,218.87665,1.2114538e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4179664,49.49551,8.330017
16171,20410260.0,0.0,12.958313,12.958221,19.813904,19.098907,20.44403,20.285187,11.700775,11.728851,11.728851,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,218.97227,1.2123203e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.417985,49.49551,8.330017
16172,20410320.0,0.0,12.957123,12.957031,19.796844,19.080383,20.427673,20.269623,11.700745,11.71579,11.71579,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,219.06406,1.2131701e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4180303,49.49551,8.330017
16173,20410380.0,0.0,12.955933,12.955841,19.779816,19.06195,20.411377,20.25409,11.700745,11.708832,11.708832,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,219.15067,1.2139961e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.418102,49.49551,8.330017
16174,20410440.0,0.0,12.954681,12.95459,19.762848,19.04361,20.39508,20.238586,11.700714,11.705139,11.705139,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,219.23071,1.2147908e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4182005,49.495514,8.330017
16175,20410500.0,0.0,12.95343,12.953308,19.745972,19.02539,20.378845,20.223114,11.700684,11.702972,11.702972,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,219.30254,1.21554485e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.418325,49.495514,8.330017
16176,20410560.0,0.0,12.952118,12.951996,19.731476,19.00824,20.366394,20.211273,11.700653,12.63681,12.63681,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,219.36525,1.2162542e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.418476,49.495514,8.330017
16177,20410620.0,0.0,12.950745,12.950653,19.716888,18.99118,20.353363,20.198883,11.700592,12.211273,12.211273,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,219.417,1.21690855e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.418656,49.495514,8.330017
16178,20410680.0,0.0,12.949371,12.949249,19.701782,18.974213,20.339294,20.185486,11.700562,11.979309,11.979309,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,219.4565,1.2175005e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.418862,49.495514,8.330017
16179,20410740.0,0.0,12.9479065,12.947815,19.686401,18.957336,20.324677,20.1716,11.7005005,11.853699,11.853699,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,219.48228,1.2180229e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419094,49.495514,8.330017
16180,20410800.0,0.0,12.946411,12.946289,19.670898,18.940552,20.309814,20.15747,11.700439,11.783661,11.783661,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,219.49294,1.2184673e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4193535,49.495514,8.330017
16181,20410860.0,0.0,12.944855,12.944733,19.656067,18.924713,20.29544,20.14386,11.700348,11.745575,11.745575,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,219.48708,1.2188268e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4196396,49.495514,8.330017
16182,20410920.0,0.0,12.943237,12.943146,19.641266,18.908936,20.281036,20.130188,11.700287,11.724518,11.724518,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,219.46324,1.2190932e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4199524,49.495514,8.330017
16183,20410980.0,0.0,12.941589,12.941467,19.626495,18.89325,20.266602,20.116516,11.700195,11.713409,11.713409,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,219.42014,1.2192593e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4202914,49.495514,8.330017
16184,20411040.0,0.0,12.93985,12.939697,19.611786,18.877655,20.252228,20.102844,11.700104,11.70697,11.70697,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,219.35605,1.2193161e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4206576,49.495514,8.330017
16185,20411100.0,0.0,12.938019,12.937897,19.597137,18.862152,20.237854,20.089233,11.700012,11.7034,11.7034,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,219.26978,1.2192568e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.42105,49.495514,8.330017
16186,20411160.0,0.0,12.936157,12.936005,19.583221,18.847473,20.224365,20.076447,11.69989,12.329132,12.329132,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,219.16032,1.2190762e-05,27.97896,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,27.97896,52.267372,0.11375582,4.421469,49.495514,8.330017
16187,20411220.0,0.0,12.934174,12.9340515,19.571259,18.832855,20.214203,20.066833,11.699799,12.477997,12.477997,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,219.02577,1.2187638e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4219184,49.495514,8.330017
16188,20411280.0,0.0,12.932159,12.932007,19.558533,18.818329,20.202515,20.055786,11.6996765,12.124481,12.124481,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,218.86473,1.2183115e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4223948,49.495514,8.330017
16189,20411340.0,0.0,12.930023,12.929871,19.54538,18.803864,20.189972,20.043915,11.699554,11.930267,11.930267,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,218.67578,1.217712e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.422898,49.495514,8.330017
16190,20411400.0,0.0,12.927826,12.927673,19.531982,18.78949,20.177002,20.031647,11.699402,11.82196,11.82196,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,218.4575,1.2169568e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4234276,49.495514,8.330017
16191,20411460.0,0.0,12.925537,12.925354,19.519043,18.775848,20.164307,20.019653,11.69928,11.7659,11.7659,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,218.20866,1.21604e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.423984,49.495514,8.330017
16192,20411520.0,0.0,12.923126,12.922974,19.506104,18.762299,20.15149,20.007568,11.699127,11.735413,11.735413,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,217.92772,1.2149524e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.424568,49.495514,8.330017
16193,20411580.0,0.0,12.920654,12.920471,19.493195,18.74878,20.138672,19.995453,11.698975,11.718506,11.718506,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,217.6132,1.2136861e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.42518,49.495514,8.330017
16194,20411640.0,0.0,12.91806,12.917877,19.480286,18.735382,20.125824,19.983337,11.698822,11.709442,11.709442,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,217.26382,1.21223375e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425819,49.495514,8.330017
16195,20411700.0,0.0,12.915375,12.915192,19.467438,18.722015,20.113007,19.971222,11.698639,11.704529,11.704529,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,216.87816,1.21058765e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.426485,49.495514,8.330017
16196,20411760.0,0.0,12.912567,12.912384,19.45514,18.70932,20.100708,19.959656,11.698486,11.701813,11.701813,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,216.45474,1.2087393e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.42718,49.495514,8.330017
16197,20411820.0,0.0,12.909668,12.909454,19.443634,18.696716,20.089935,19.949554,11.698303,12.896942,12.896942,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,215.9919,1.2066795e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.427901,49.495514,8.330017
16198,20411880.0,0.0,12.906616,12.906433,19.433167,18.684143,20.08075,19.940918,11.69812,12.3576355,12.3576355,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,215.48894,1.2044043e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.428649,49.495514,8.330017
16199,20411940.0,0.0,12.903473,12.90329,19.421997,18.671661,20.07019,19.93097,11.6979065,12.05896,12.05896,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,214.94392,1.2019029e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.429426,49.495514,8.330017
16200,20412000.0,0.0,12.900238,12.899994,19.41043,18.65924,20.05893,19.92038,11.697723,11.895538,11.895538,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,214.35556,1.1991676e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.430232,49.495514,8.330017
16201,20412060.0,0.0,12.896881,12.8966675,19.346985,18.675964,20.047943,19.910065,11.7066345,11.801849,11.801849,21.873901,0.0,0.03143914,0.03143914,0.060493648,250.0,11.700012,0.0,0.0,0.0,218.78123,1.2084349e-05,0.0,52.388275,238.4968,50.0,96.0,4.4041212e-07,0.0,253.83543,210.39581,0.0,52.388275,0.123323195,100.0,54.06142,8.330017
16202,20412120.0,0.0,12.893524,12.893341,19.247162,18.740967,20.03772,19.900482,11.768311,11.762146,11.762146,25.279114,0.0,0.030653074,0.030653074,0.0875483,250.0,11.700012,0.0,0.0,0.0,241.2971,1.3193738e-05,0.0,53.16265,214.37508,50.0,96.0,6.412938e-07,0.0,258.20312,211.15225,0.0,53.16265,0.14884077,100.0,63.209724,8.330017
16203,20412180.0,0.0,12.890167,12.890015,19.270752,18.825317,20.027344,19.890747,11.792206,11.772705,11.772705,25.150787,0.0,0.03132139,0.03132139,0.096284546,250.0,11.700012,0.0,0.0,0.0,260.37234,1.4447962e-05,0.0,53.676308,214.3914,50.0,96.0,7.31375e-07,0.0,262.58603,216.47208,0.0,53.676308,0.1589362,100.0,65.35453,8.330017
16204,20412240.0,0.0,12.886841,12.886658,19.307648,18.908356,20.01651,19.880585,11.784485,11.781952,11.781952,24.545563,0.0,0.031780936,0.031780936,0.10135294,250.0,11.700012,0.0,0.0,0.0,275.68878,1.538198e-05,0.0,53.807743,218.60228,50.0,96.0,7.875969e-07,0.0,266.45926,222.06802,0.0,53.807743,0.1649252,100.0,66.309,8.330017
16205,20412300.0,0.0,12.883514,12.883331,19.34784,18.986572,20.005371,19.870117,11.769318,11.782288,11.782288,24.01651,0.0,0.032128487,0.032128487,0.1041729,250.0,11.700012,0.0,0.0,0.0,287.60153,1.6092095e-05,0.0,53.768326,224.43402,50.0,96.0,8.215888e-07,0.0,269.69724,227.34042,0.0,53.768326,0.16844183,100.0,66.63776,8.330017
16206,20412360.0,0.0,12.880157,12.880005,19.385529,19.056335,19.994354,19.859802,11.753235,11.775238,11.775238,23.671448,0.0,0.032338142,0.032338142,0.10564902,250.0,11.700012,0.0,0.0,0.0,296.30103,1.660944e-05,0.0,53.627193,230.37955,50.0,96.0,8.4021616e-07,0.0,272.212,231.83485,0.0,53.627193,0.1703366,100.0,66.65786,8.330017
16207,20412420.0,0.0,12.876831,12.876678,19.422058,19.122833,19.983215,19.849365,11.73877,11.764038,11.764038,23.471832,0.0,0.03243553,0.03243553,0.10634509,250.0,11.700012,0.0,0.0,0.0,302.30038,1.696888e-05,0.0,53.44442,235.65436,50.0,96.0,8.490438e-07,0.0,274.05704,235.3991,0.0,53.44442,0.17122568,100.0,66.54422,8.330017
16208,20412480.0,0.0,12.873505,12.873352,19.458435,19.187134,19.974426,19.841187,11.726746,12.716278,12.716278,23.36621,0.0,0.032454547,0.032454547,0.106612116,250.0,11.700012,0.0,0.0,0.0,306.15594,1.7203449e-05,0.0,53.258217,239.93727,50.0,96.0,8.520776e-07,0.0,275.34296,238.06168,0.0,53.258217,0.17152868,100.0,66.39049,8.330017
16209,20412540.0,0.0,12.870178,12.869995,19.49411,19.249908,19.965637,19.832977,11.717285,12.262146,12.262146,23.314514,0.0,0.032428086,0.032428086,0.106664605,250.0,11.700012,0.0,0.0,0.0,308.42276,1.7345339e-05,0.0,53.08985,243.21724,50.0,96.0,8.520735e-07,0.0,276.20593,239.96739,0.0,53.08985,0.17152634,100.0,66.24211,8.330017
16210,20412600.0,0.0,12.866821,12.866669,19.528717,19.311584,19.95578,19.823761,11.710175,12.0112,12.0112,23.292786,0.0,0.032379486,0.032379486,0.10661834,250.0,11.700012,0.0,0.0,0.0,309.53198,1.7419568e-05,0.0,52.948357,245.60924,50.0,96.0,8.5064676e-07,0.0,276.75955,241.27411,0.0,52.948357,0.17138132,100.0,66.11686,8.330017
16211,20412660.0,0.0,12.863495,12.863342,19.560028,19.367798,19.945679,19.814331,11.705017,11.872253,11.872253,23.286743,0.0,0.032324117,0.032324117,0.10653621,250.0,11.700012,0.0,0.0,0.0,309.8281,1.7446226e-05,0.0,52.835457,247.28256,50.0,96.0,8.487297e-07,0.0,277.09744,242.13411,0.0,52.835457,0.17118716,100.0,66.01904,8.330017
16212,20412720.0,0.0,12.860168,12.860016,19.590729,19.42331,19.935303,19.804626,11.701355,11.793793,11.793793,23.287994,0.0,0.03227119,0.03227119,0.10645077,250.0,11.700012,0.0,0.0,0.0,309.58096,1.7441125e-05,0.0,52.74883,248.41481,50.0,96.0,8.4683086e-07,0.0,277.29352,242.68053,0.0,52.74883,0.17099494,100.0,65.946594,8.330017
16213,20412780.0,0.0,12.856842,12.856659,19.621857,19.47815,19.924774,19.7948,11.698212,11.751648,11.751648,23.318329,0.0,0.032292668,0.032292668,0.105425276,250.0,11.700012,0.0,0.0,0.0,308.55884,1.7403627e-05,0.0,52.671455,250.33438,50.0,96.0,8.3720937e-07,0.0,277.27783,243.23396,0.0,52.671455,0.17001842,100.0,65.635796,8.330017
16214,20412840.0,0.0,12.853516,12.8533325,19.654999,19.532623,19.914093,19.78479,11.690491,11.7274475,11.7274475,23.534424,0.0,0.032432344,0.032432344,0.10123931,250.0,11.700012,0.0,0.0,0.0,305.01498,1.7253067e-05,0.0,52.524143,255.2494,50.0,96.0,7.9926e-07,0.0,276.50888,243.81613,0.0,52.524143,0.16611595,100.0,64.49474,8.330017
16215,20412900.0,0.0,12.850189,12.850006,19.689117,19.588043,19.903229,19.774628,11.677216,11.710297,11.710297,24.045776,0.0,0.03257047,0.03257047,0.094287805,250.0,11.700012,0.0,0.0,0.0,298.10403,1.6917433e-05,0.0,52.2965,261.81058,50.0,96.0,7.36399e-07,0.0,274.7976,243.64977,0.0,52.2965,0.15944429,100.0,62.626076,8.330017
16216,20412960.0,0.0,12.846863,12.84668,19.721954,19.64215,19.892578,19.764679,11.659332,11.694244,11.694244,24.935974,0.0,0.032682247,0.032682247,0.08459614,250.0,11.700012,0.0,0.0,0.0,287.0646,1.635115e-05,0.0,52.011086,269.28253,50.0,96.0,6.516043e-07,0.0,272.06717,242.19568,0.0,52.011086,0.14997832,100.0,59.961212,8.330017
16217,20413020.0,0.0,12.843536,12.843353,19.754456,19.699738,19.881836,19.754608,11.637787,11.676361,11.676361,26.336884,0.0,0.03274356,0.03274356,0.07240775,250.0,11.700012,0.0,0.0,0.0,271.29843,1.551427e-05,0.0,51.69415,276.79892,50.0,96.0,5.5105096e-07,0.0,268.33618,238.9936,0.0,51.69415,0.13791463,100.0,56.312008,8.330017
16218,20413080.0,0.0,12.84021,12.839996,19.783936,19.761017,19.871033,19.744507,11.614197,11.654663,11.654663,28.384827,0.0,0.032608837,0.032608837,0.060188536,250.0,11.700012,0.0,0.0,0.0,251.37065,1.4394307e-05,0.0,51.38669,281.1271,50.0,96.0,4.555862e-07,0.0,263.92944,233.63342,0.0,51.38669,0.12540051,100.0,52.180035,8.330017
16219,20413140.0,0.0,12.836884,12.83667,19.805939,19.812805,19.864136,19.738068,11.612122,12.521362,12.521362,23.721832,0.0,0.032225125,0.032225125,0.055805225,250.0,11.700012,0.0,0.0,0.0,235.09161,1.3345977e-05,0.0,51.307117,276.21198,50.0,96.0,4.1886597e-07,0.0,260.75253,227.99866,0.0,51.307117,0.12024475,0.0,50.751137,8.330017
16220,20413200.0,0.0,12.833557,12.8333435,19.807587,19.824127,19.85611,19.73059,11.626495,12.109863,12.109863,18.42096,0.0,0.032012388,0.032012388,0.05316537,250.0,11.700012,0.0,0.0,0.0,222.63739,1.2580458e-05,0.0,51.364048,270.9283,50.0,96.0,3.9777072e-07,0.0,258.4351,223.48502,0.0,51.364048,0.11718008,0.0,49.95183,8.330017
16221,20413260.0,0.0,12.830231,12.830017,19.797302,19.810638,19.847595,19.722595,11.643677,11.893829,11.893829,15.539032,0.0,0.031893782,0.031893782,0.05153092,250.0,11.700012,0.0,0.0,0.0,213.4218,1.2033708e-05,0.0,51.470177,266.16098,50.0,96.0,3.8516762e-07,0.0,256.74036,219.9694,0.0,51.470177,0.115309745,0.0,49.530293,8.330017
16222,20413320.0,0.0,12.826904,12.82666,19.781708,19.786102,19.838654,19.714203,11.659302,11.783173,11.783173,13.916565,0.0,0.03184171,0.03184171,0.050554328,250.0,11.700012,0.0,0.0,0.0,206.88596,1.1659111e-05,0.0,51.596016,262.13715,50.0,96.0,3.7798875e-07,0.0,255.52182,217.30711,0.0,51.596016,0.114230566,0.0,49.33435,8.330017
16223,20413380.0,0.0,12.823547,12.823334,19.763428,19.755615,19.829529,19.705627,11.671783,11.729218,11.729218,12.989075,0.0,0.031832907,0.031832907,0.04999601,250.0,11.700012,0.0,0.0,0.0,202.39224,1.1410642e-05,0.0,51.7222,258.89902,50.0,96.0,3.7419332e-07,0.0,254.66025,215.34035,0.0,51.7222,0.113656156,0.0,49.264618,8.330017
16224,20413440.0,0.0,12.820221,12.820007,19.743713,19.721893,19.820282,19.69696,11.680969,11.70459,11.70459,12.450378,0.0,0.0318494,0.0318494,0.049692605,250.0,11.700012,0.0,0.0,0.0,199.34314,1.12479875e-05,0.0,51.83755,256.38412,50.0,96.0,3.7241898e-07,0.0,254.05959,213.91652,0.0,51.83755,0.11338708,0.0,49.25993,8.330017
16225,20413500.0,0.0,12.816895,12.816681,19.723206,19.686401,19.811005,19.688232,11.687317,11.69458,11.69458,12.135162,0.0,0.0318786,0.0318786,0.04954045,250.0,11.700012,0.0,0.0,0.0,197.26068,1.1140737e-05,0.0,51.936954,254.48332,50.0,96.0,3.7180556e-07,0.0,253.64662,212.9042,0.0,51.936954,0.11329447,0.0,49.285393,8.330017
16226,20413560.0,0.0,12.813568,12.8133545,19.702728,19.650696,19.802063,19.67978,11.691498,11.691681,11.691681,11.951599,0.0,0.03191246,0.03191246,0.049476165,250.0,11.700012,0.0,0.0,0.0,195.80319,1.1068134e-05,0.0,52.019077,253.08218,50.0,96.0,3.7182886e-07,0.0,253.36809,212.19936,0.0,52.019077,0.11329875,0.0,49.322025,8.330017
16227,20413620.0,0.0,12.810211,12.809998,19.682068,19.614502,19.793121,19.671326,11.694122,11.691711,11.691711,11.843903,0.0,0.03194583,0.03194583,0.04945899,250.0,11.700012,0.0,0.0,0.0,194.72318,1.1015716e-05,0.0,52.084698,252.06978,50.0,96.0,3.7215435e-07,0.0,253.18317,211.71678,0.0,52.084698,0.11334898,0.0,49.35938,8.330017
16228,20413680.0,0.0,12.806885,12.806671,19.661316,19.578033,19.78418,19.662872,11.695648,11.692871,11.692871,11.782471,0.0,0.031976145,0.031976145,0.049466833,250.0,11.700012,0.0,0.0,0.0,193.871,1.0975063e-05,0.0,52.13555,251.35898,50.0,96.0,3.7260386e-07,0.0,253.06474,211.39708,0.0,52.13555,0.11341796,0.0,49.392963,8.330017
16229,20413740.0,0.0,12.803558,12.803345,19.64093,19.541534,19.776276,19.655426,11.696503,12.961395,12.961395,11.746521,0.0,0.032001987,0.032001987,0.049484365,250.0,11.700012,0.0,0.0,0.0,193.13358,1.0939987e-05,0.0,52.174084,250.86705,50.0,96.0,3.730584e-07,0.0,252.99007,211.18819,0.0,52.174084,0.11348755,0.0,49.420677,8.330017
16230,20413800.0,0.0,12.800232,12.800018,19.621979,19.505066,19.7706,19.650085,11.69693,12.40918,12.40918,11.726074,0.0,0.032023102,0.032023102,0.04950471,250.0,11.700012,0.0,0.0,0.0,192.45343,1.090746e-05,0.0,52.202488,250.53773,50.0,96.0,3.7346956e-07,0.0,252.94547,211.05759,0.0,52.202488,0.11355038,0.0,49.442406,8.330017
16231,20413860.0,0.0,12.7969055,12.796661,19.603241,19.470795,19.763733,19.643555,11.697113,12.094482,12.094482,11.714386,0.0,0.032039545,0.032039545,0.049523495,250.0,11.700012,0.0,0.0,0.0,191.79062,1.0875419e-05,0.0,52.222748,250.32481,50.0,96.0,3.738092e-07,0.0,252.9203,210.97954,0.0,52.222748,0.113602236,0.0,49.458523,8.330017
16232,20413920.0,0.0,12.793549,12.793335,19.584198,19.436646,19.756104,19.636322,11.697144,11.917633,11.917633,11.707397,0.0,0.03205226,0.03205226,0.04953945,250.0,11.700012,0.0,0.0,0.0,191.1263,1.0842978e-05,0.0,52.2373,250.18588,50.0,96.0,3.7408134e-07,0.0,252.90642,210.93298,0.0,52.2373,0.11364375,0.0,49.4704,8.330017
16233,20413980.0,0.0,12.790222,12.790009,19.564972,19.402649,19.748047,19.628693,11.697113,11.817902,11.817902,11.703186,0.0,0.03206192,0.03206192,0.04955237,250.0,11.700012,0.0,0.0,0.0,190.45294,1.0809812e-05,0.0,52.247643,250.09721,50.0,96.0,3.742934e-07,0.0,252.89946,210.9066,0.0,52.247643,0.11367607,0.0,49.47899,8.330017
