,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
16234,20414040.0,0.0,12.786896,12.786682,19.549713,19.379456,19.739777,19.62088,11.697052,11.763184,11.763184,16.123016,0.0,0.032069027,0.032069027,0.04956232,250.0,11.700012,0.0,0.0,0.0,189.76726,1.0775795e-05,0.0,52.25474,250.04375,50.0,96.0,3.7445238e-07,0.0,252.89682,210.89342,0.0,52.25474,0.1137003,23.634237,49.48496,8.330017
16235,20414100.0,0.0,12.783569,12.783325,19.542023,19.372772,19.731415,19.612915,11.696991,11.733215,11.733215,17.406158,0.0,0.032074157,0.032074157,0.049569726,250.0,11.700012,0.0,0.0,0.0,189.06908,1.0740965e-05,0.0,52.259518,250.01314,50.0,96.0,3.745686e-07,0.0,252.89656,210.88805,0.0,52.259518,0.113717996,35.417545,49.489006,8.330017
16236,20414160.0,0.0,12.780212,12.779999,19.538605,19.375854,19.723236,19.605164,11.69693,11.716736,11.716736,18.935791,0.0,0.032077786,0.032077786,0.049575087,250.0,11.700012,0.0,0.0,0.0,188.35976,1.0705433e-05,0.0,52.262665,249.99684,50.0,96.0,3.7465162e-07,0.0,252.89748,210.88704,0.0,52.262665,0.11373064,40.566044,49.491684,8.330017
16237,20414220.0,0.0,12.776886,12.776672,19.538544,19.386475,19.715057,19.597412,11.696869,11.707733,11.707733,20.236023,0.0,0.032080304,0.032080304,0.049578864,250.0,11.700012,0.0,0.0,0.0,187.6412,1.0669324e-05,0.0,52.26469,249.98929,50.0,96.0,3.7470966e-07,0.0,252.89888,210.88826,0.0,52.26469,0.11373947,42.872677,49.493397,8.330017
16238,20414280.0,0.0,12.77356,12.773346,19.540985,19.402649,19.706879,19.58963,11.696838,11.702759,11.702759,21.103394,0.0,0.032082025,0.032082025,0.049581464,250.0,11.700012,0.0,0.0,0.0,186.91547,1.0632769e-05,0.0,52.26596,249.98674,50.0,96.0,3.747494e-07,0.0,252.90036,210.89044,0.0,52.26596,0.11374551,42.461674,49.494465,8.330017
16239,20414340.0,0.0,12.770233,12.77002,19.54486,19.421875,19.6987,19.581879,11.696808,11.700073,11.700073,21.464996,0.0,0.032083165,0.032083165,0.049583204,250.0,11.700012,0.0,0.0,0.0,186.1843,1.0595873e-05,0.0,52.266716,249.98697,50.0,96.0,3.747759e-07,0.0,252.90172,210.89287,0.0,52.266716,0.113749534,39.826275,49.495094,8.330017
16240,20414400.0,0.0,12.766876,12.766663,19.549957,19.441467,19.692657,19.576141,11.696777,12.802124,12.802124,21.326965,0.0,0.03208391,0.03208391,0.049584337,250.0,11.700012,0.0,0.0,0.0,185.44931,1.0558733e-05,0.0,52.26715,249.98846,50.0,96.0,3.7479316e-07,0.0,252.90288,210.89513,0.0,52.26715,0.11375217,35.597366,49.495445,8.330017
16241,20414460.0,0.0,12.76355,12.763336,19.554718,19.458527,19.687561,19.571259,11.696747,12.297852,12.297852,20.780457,0.0,0.032084387,0.032084387,0.049585056,250.0,11.700012,0.0,0.0,0.0,184.71179,1.0521426e-05,0.0,52.26739,249.99043,50.0,96.0,3.748041e-07,0.0,252.90381,210.89708,0.0,52.26739,0.11375383,30.699936,49.49562,8.330017
16242,20414520.0,0.0,12.760223,12.76001,19.557098,19.47168,19.681213,19.565216,11.696747,12.025513,12.025513,19.94217,0.0,0.032084677,0.032084677,0.04958549,250.0,11.700012,0.0,0.0,0.0,183.97276,1.0484007e-05,0.0,52.267498,249.99242,50.0,96.0,3.7481084e-07,0.0,252.90454,210.89867,0.0,52.267498,0.11375485,25.622156,49.4957,8.330017
16243,20414580.0,0.0,12.756897,12.756683,19.556915,19.479797,19.674194,19.558563,11.696747,11.875671,11.875671,18.954163,0.0,0.032084852,0.032084852,0.049585745,250.0,11.700012,0.0,0.0,0.0,183.23303,1.0446527e-05,0.0,52.26754,249.99419,50.0,96.0,3.748148e-07,0.0,252.90509,210.8999,0.0,52.26754,0.11375545,21.085752,49.495716,8.330017
16244,20414640.0,0.0,12.753571,12.753326,19.5542,19.482513,19.66684,19.551575,11.696747,11.794403,11.794403,17.9534,0.0,0.03208495,0.03208495,0.049585883,250.0,11.700012,0.0,0.0,0.0,182.49318,1.0409019e-05,0.0,52.26754,249.99567,50.0,96.0,3.7481698e-07,0.0,252.90549,210.90085,0.0,52.26754,0.113755785,17.567066,49.495705,8.330017
16245,20414700.0,0.0,12.750214,12.75,19.549164,19.480194,19.659271,19.544403,11.696747,11.749725,11.749725,17.068481,0.0,0.032084998,0.032084998,0.04958595,250.0,11.700012,0.0,0.0,0.0,181.7537,1.0371507e-05,0.0,52.26752,249.99686,50.0,96.0,3.7481806e-07,0.0,252.90578,210.90155,0.0,52.26752,0.11375594,15.378153,49.495678,8.330017
16246,20414760.0,0.0,12.746887,12.746674,19.542145,19.473236,19.651855,19.537354,11.696747,11.725555,11.725555,16.407043,0.0,0.03208502,0.03208502,0.049585972,250.0,11.700012,0.0,0.0,0.0,181.01494,1.0334016e-05,0.0,52.267498,249.99777,50.0,96.0,3.7481848e-07,0.0,252.90598,210.90204,0.0,52.267498,0.113756016,14.883929,49.495644,8.330017
16247,20414820.0,0.0,12.743561,12.743347,19.533936,19.463684,19.644379,19.530243,11.696747,11.712158,11.712158,16.021912,0.0,0.032085024,0.032085024,0.049585972,250.0,11.700012,0.0,0.0,0.0,180.27719,1.02965605e-05,0.0,52.267475,249.99844,50.0,96.0,3.748186e-07,0.0,252.90611,210.9024,0.0,52.267475,0.11375603,15.595381,49.495617,8.330017
16248,20414880.0,0.0,12.740234,12.740021,19.525177,19.453003,19.636902,19.523163,11.696747,11.704987,11.704987,15.919342,0.0,0.032085024,0.032085024,0.049585965,250.0,11.700012,0.0,0.0,0.0,179.54068,1.0259153e-05,0.0,52.26745,249.99895,50.0,96.0,3.7481848e-07,0.0,252.9062,210.90263,0.0,52.26745,0.11375601,17.385605,49.49559,8.330017
16249,20414940.0,0.0,12.736877,12.736664,19.51651,19.442566,19.629456,19.516083,11.696747,11.701233,11.701233,16.07846,0.0,0.032085016,0.032085016,0.04958595,250.0,11.700012,0.0,0.0,0.0,178.8056,1.0221805e-05,0.0,52.267433,249.9993,50.0,96.0,3.748183e-07,0.0,252.90627,210.9028,0.0,52.267433,0.11375598,19.908,49.495567,8.330017
16250,20415000.0,0.0,12.733551,12.733337,19.508484,19.433685,19.62201,19.509003,11.696747,11.699127,11.699127,16.443665,0.0,0.03208501,0.03208501,0.04958593,250.0,11.700012,0.0,0.0,0.0,178.07211,1.0184527e-05,0.0,52.267414,249.99956,50.0,96.0,3.748181e-07,0.0,252.90631,210.90291,0.0,52.267414,0.11375596,22.733816,49.495552,8.330017
16251,20415060.0,0.0,12.730225,12.730011,19.503326,19.427551,19.617859,19.505035,11.696747,12.624634,12.624634,16.942047,0.0,0.032085,0.032085,0.049585916,250.0,11.700012,0.0,0.0,0.0,177.34036,1.0147325e-05,0.0,52.267403,249.99973,50.0,96.0,3.748179e-07,0.0,252.90634,210.90298,0.0,52.267403,0.11375592,25.359207,49.49554,8.330017
16252,20415120.0,0.0,12.726898,12.726685,19.499207,19.424255,19.613007,19.500427,11.696777,12.20282,12.20282,17.491089,0.0,0.032084994,0.032084994,0.04958591,250.0,11.700012,0.0,0.0,0.0,176.61047,1.0110211e-05,0.0,52.26739,249.99983,50.0,96.0,3.7481774e-07,0.0,252.90634,210.90302,0.0,52.26739,0.1137559,27.641874,49.49553,8.330017
16253,20415180.0,0.0,12.723572,12.723328,19.495728,19.42389,19.607086,19.494812,11.696777,11.973022,11.973022,18.018768,0.0,0.03208499,0.03208499,0.049585894,250.0,11.700012,0.0,0.0,0.0,175.8826,1.007319e-05,0.0,52.267384,249.99991,50.0,96.0,3.748176e-07,0.0,252.90636,210.90305,0.0,52.267384,0.11375588,29.29188,49.495525,8.330017
16254,20415240.0,0.0,12.720215,12.720001,19.493103,19.426086,19.600616,19.488678,11.696777,11.847839,11.847839,18.462769,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,175.15685,1.003627e-05,0.0,52.26738,249.99995,50.0,96.0,3.7481752e-07,0.0,252.90636,210.90306,0.0,52.26738,0.11375586,30.186123,49.49552,8.330017
16255,20415300.0,0.0,12.716888,12.716675,19.49118,19.430237,19.593872,19.48227,11.696777,11.778809,11.778809,18.778229,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,174.43332,9.999459e-06,0.0,52.26738,249.99997,50.0,96.0,3.7481743e-07,0.0,252.90636,210.90308,0.0,52.26738,0.113755845,30.311903,49.495514,8.330017
16256,20415360.0,0.0,12.713562,12.713348,19.489838,19.43576,19.587128,19.47586,11.696808,11.7413025,11.7413025,18.939789,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,173.71216,9.962762e-06,0.0,52.26738,249.99998,50.0,96.0,3.7481738e-07,0.0,252.90636,210.90308,0.0,52.26738,0.113755845,29.68263,49.495514,8.330017
16257,20415420.0,0.0,12.710236,12.709991,19.488647,19.44159,19.580292,19.469421,11.696808,11.720612,11.720612,18.948303,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,172.99347,9.926188e-06,0.0,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,28.568563,49.495514,8.330017
16258,20415480.0,0.0,12.706879,12.706665,19.487274,19.447083,19.573456,19.462921,11.696808,11.709717,11.709717,18.821777,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,172.27736,9.889743e-06,0.0,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,27.116732,49.495514,8.330017
16259,20415540.0,0.0,12.703552,12.703339,19.485474,19.451508,19.56659,19.45642,11.696838,11.703735,11.703735,18.59488,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,171.56395,9.853435e-06,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,25.569347,49.495514,8.330017
16260,20415600.0,0.0,12.700226,12.700012,19.483063,19.454529,19.559753,19.44992,11.696838,11.700531,11.700531,18.306366,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,170.85341,9.817273e-06,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,24.114416,49.495514,8.330017
16261,20415660.0,3.0,12.696808,12.696686,19.516998,19.481812,19.59137,19.479706,11.851959,24.904602,24.760437,24.482117,0.0,0.07668328,0.07692956,0.06948299,250.0,11.700012,0.0,0.0,0.0,223.20923,1.2176926e-05,100.0,83.35562,113.554245,50.0,96.0,1.4397095e-06,0.0,273.58737,182.35391,100.0,83.44283,0.22309548,100.0,66.78779,8.330017
16262,20415720.0,3.0,12.693481,12.693329,19.588165,19.543457,19.669983,19.554047,11.896515,26.201324,26.145416,26.375366,0.0,0.0885408,0.08871499,0.08275967,250.0,11.700012,0.0,0.0,0.0,261.3052,1.4794975e-05,100.0,90.67057,101.88165,50.0,96.0,1.9561185e-06,0.0,298.79074,188.31914,100.0,90.72954,0.26001066,100.0,73.47452,8.330017
16263,20415780.0,3.0,12.690155,12.690002,19.665863,19.616669,19.751923,19.631989,11.890503,25.189514,25.165222,26.05774,0.0,0.097486734,0.09757866,0.09300348,250.0,11.700012,0.0,0.0,0.0,297.74768,1.6957829e-05,100.0,94.23137,105.23626,50.0,96.0,2.4015942e-06,0.0,328.96243,201.5168,100.0,94.26113,0.28808835,100.0,76.82521,8.330017
16264,20415840.0,0.0,12.686798,12.686676,19.737946,19.687744,19.826233,19.703033,11.876709,24.172485,24.162354,25.045776,0.0,0.10417342,0.10422063,0.10169925,250.0,11.700012,0.0,0.0,0.0,331.27722,1.8906987e-05,100.0,94.821976,117.7449,50.0,96.0,2.7833987e-06,0.0,365.76062,219.87462,100.0,94.83641,0.31012502,100.0,77.877075,8.330017
16265,20415900.0,0.0,12.683472,12.68335,19.80249,19.75116,19.892883,19.766968,11.860107,23.479156,23.474823,24.04773,0.0,0.108737715,0.108761534,0.108267166,250.0,11.700012,0.0,0.0,0.0,361.0499,2.0649017e-05,100.0,93.26669,137.77956,50.0,96.0,3.072637e-06,0.0,405.5058,242.33154,100.0,93.27352,0.32581395,100.0,77.126175,8.330017
16266,20415960.0,0.0,12.680145,12.679993,19.857391,19.803436,19.950195,19.822266,11.840729,23.078278,23.076385,23.324951,0.0,0.11117293,0.111184575,0.11226454,250.0,11.700012,0.0,0.0,0.0,386.3642,2.215277e-05,100.0,90.56717,163.65501,50.0,96.0,3.2426397e-06,0.0,440.29434,267.13788,100.0,90.570305,0.3346757,100.0,75.27513,8.330017
16267,20416020.0,0.0,12.676819,12.676666,19.907837,19.849335,20.003937,19.874207,11.8185425,22.90506,22.904205,22.909576,0.0,0.11173423,0.111739844,0.11370578,250.0,11.700012,0.0,0.0,0.0,406.72568,2.3385861e-05,100.0,87.64962,191.88498,50.0,96.0,3.2930354e-06,0.0,464.02048,291.1398,100.0,87.65106,0.3372357,100.0,73.044464,8.330017
16268,20416080.0,0.0,12.673462,12.67334,19.955902,19.891418,20.055908,19.9245,11.794891,22.88858,22.888184,22.74765,0.0,0.111063376,0.11106607,0.11324634,250.0,11.700012,0.0,0.0,0.0,422.1397,2.4338224e-05,100.0,85.15638,217.46031,50.0,96.0,3.2582882e-06,0.0,475.81113,310.67206,100.0,85.15705,0.335428,100.0,70.9986,8.330017
16269,20416140.0,0.0,12.6701355,12.670013,20.003082,19.931793,20.1073,19.974243,11.772125,22.957336,22.957153,22.75415,0.0,0.109884895,0.109886184,0.11183421,250.0,11.700012,0.0,0.0,0.0,433.1782,2.5032861e-05,100.0,83.33565,236.66335,50.0,96.0,3.1855998e-06,0.0,478.7467,323.806,100.0,83.33597,0.33165133,100.0,69.41398,8.330017
16270,20416200.0,0.0,12.666809,12.666687,20.050262,19.971954,20.158752,20.024078,11.752533,23.052979,23.052856,22.846497,0.0,0.108723894,0.10872453,0.110252336,250.0,11.700012,0.0,0.0,0.0,440.6496,2.5511594e-05,100.0,82.17344,248.51465,50.0,96.0,3.1106488e-06,0.0,476.6938,330.86688,100.0,82.17359,0.32771873,100.0,68.34266,8.330017
16271,20416260.0,0.0,12.663483,12.66333,20.095764,20.0112,20.207916,20.071869,11.736694,23.143585,23.143555,22.964111,0.0,0.107764296,0.107764594,0.10885461,250.0,11.700012,0.0,0.0,0.0,445.6471,2.5839157e-05,100.0,81.4729,254.90898,50.0,96.0,3.0478661e-06,0.0,472.72934,333.92722,100.0,81.47297,0.3243921,100.0,67.65717,8.330017
16272,20416320.0,0.0,12.660156,12.660004,20.14151,20.050964,20.257233,20.119812,11.72467,23.216248,23.216248,23.076813,0.0,0.107064106,0.10706423,0.10777629,250.0,11.700012,0.0,0.0,0.0,448.80554,2.6053025e-05,100.0,81.104454,257.42474,50.0,96.0,3.0013439e-06,0.0,468.39587,334.44388,100.0,81.104485,0.32190695,100.0,67.265236,8.330017
16273,20416380.0,0.0,12.656799,12.656677,20.187378,20.091156,20.306519,20.167725,11.715973,23.268066,23.268036,23.17038,0.0,0.10659985,0.10659991,0.1070199,250.0,11.700012,0.0,0.0,0.0,450.63943,2.6184605e-05,100.0,80.957344,257.51608,50.0,96.0,2.9699127e-06,0.0,464.46866,333.55307,100.0,80.95737,0.32021832,100.0,67.07899,8.330017
16274,20416440.0,0.0,12.653473,12.653351,20.233215,20.131622,20.355621,20.215454,11.709869,23.301117,23.301117,23.239014,0.0,0.10631701,0.106317036,0.10653232,250.0,11.700012,0.0,0.0,0.0,451.5927,2.626166e-05,100.0,80.934006,256.47885,50.0,96.0,2.9503485e-06,0.0,461.34924,332.16452,100.0,80.93401,0.31916368,100.0,67.01612,8.330017
16275,20416500.0,0.0,12.6501465,12.649994,20.278809,20.17212,20.404388,20.262878,11.705627,23.32022,23.32022,23.285217,0.0,0.10616039,0.1061604,0.10624232,250.0,11.700012,0.0,0.0,0.0,451.95807,2.6302352e-05,100.0,80.97251,255.06276,50.0,96.0,2.9391663e-06,0.0,459.0589,330.74576,100.0,80.97251,0.31856006,100.0,67.020805,8.330017
16276,20416560.0,0.0,12.64682,12.6466675,20.321716,20.210693,20.449982,20.30722,11.702728,23.328888,23.328888,23.312683,0.0,0.10609284,0.10609285,0.10609793,250.0,11.700012,0.0,0.0,0.0,451.89465,2.6316618e-05,100.0,81.040504,253.61935,50.0,96.0,2.9339926e-06,0.0,457.51114,329.49075,100.0,81.040504,0.31828094,100.0,67.06247,8.330017
16277,20416620.0,0.0,12.643494,12.643341,20.364197,20.249023,20.495087,20.351105,11.700714,23.331757,23.331757,23.327637,0.0,0.10607202,0.10607202,0.10603584,250.0,11.700012,0.0,0.0,0.0,451.55994,2.6314327e-05,100.0,81.10936,252.40327,50.0,96.0,2.9320697e-06,0.0,456.51456,328.50787,100.0,81.10936,0.31817773,100.0,67.11237,8.330017
16278,20416680.0,0.0,12.640137,12.640015,20.40622,20.286987,20.539703,20.394531,11.699249,23.330933,23.330933,23.333801,0.0,0.106079616,0.106079616,0.10602672,250.0,11.700012,0.0,0.0,0.0,451.01532,2.629928e-05,100.0,81.17102,251.45024,50.0,96.0,2.9321775e-06,0.0,455.93628,327.78662,100.0,81.17102,0.3181844,100.0,67.16135,8.330017
16279,20416740.0,0.0,12.63681,12.636658,20.447784,20.324615,20.583801,20.4375,11.698273,23.327698,23.327698,23.333405,0.0,0.106105246,0.106105246,0.10605347,250.0,11.700012,0.0,0.0,0.0,450.2958,2.6273636e-05,100.0,81.22186,250.76378,50.0,96.0,2.933615e-06,0.0,455.68982,327.30823,100.0,81.22186,0.31826288,100.0,67.20488,8.330017
16280,20416800.0,0.0,12.633484,12.633331,20.488861,20.361786,20.62738,20.47995,11.69751,23.324127,23.324127,23.330658,0.0,0.10613189,0.10613189,0.10608722,250.0,11.700012,0.0,0.0,0.0,449.46017,2.6241005e-05,100.0,81.25884,250.30571,50.0,96.0,2.9352223e-06,0.0,455.6063,327.0085,100.0,81.25884,0.31835034,100.0,67.23787,8.330017
16281,20416860.0,0.0,12.630157,12.630005,20.527435,20.396912,20.668152,20.519653,11.69693,23.320587,23.320587,23.326508,0.0,0.10615685,0.10615685,0.10612265,250.0,11.700012,0.0,0.0,0.0,448.52106,2.6202146e-05,100.0,81.28317,250.04156,50.0,96.0,2.9367989e-06,0.0,455.6393,326.8553,100.0,81.28317,0.31843597,100.0,67.26081,8.330017
16282,20416920.0,0.0,12.626831,12.626678,20.565521,20.43161,20.708435,20.558899,11.696442,23.317627,23.317627,23.322418,0.0,0.10617667,0.10617667,0.10615248,250.0,11.700012,0.0,0.0,0.0,447.49948,2.61583e-05,100.0,81.297874,249.90538,50.0,96.0,2.9380828e-06,0.0,455.71512,326.79053,100.0,81.297874,0.31850564,100.0,67.27546,8.330017
16283,20416980.0,0.0,12.623474,12.623352,20.60315,20.465881,20.74826,20.597687,11.696014,23.315308,23.315308,23.31894,0.0,0.106191285,0.106191285,0.10617544,250.0,11.700012,0.0,0.0,0.0,446.41006,2.6110323e-05,100.0,81.30617,249.84547,50.0,96.0,2.9390483e-06,0.0,455.7985,326.77417,100.0,81.30617,0.31855798,100.0,67.284294,8.330017
16284,20417040.0,0.0,12.620148,12.619995,20.64035,20.499725,20.787598,20.636047,11.695679,23.313568,23.313568,23.316101,0.0,0.10620134,0.10620134,0.10619199,250.0,11.700012,0.0,0.0,0.0,445.26135,2.6058717e-05,100.0,81.3098,249.83734,50.0,96.0,2.9397265e-06,0.0,455.87817,326.7885,100.0,81.3098,0.3185947,100.0,67.28876,8.330017
16285,20417100.0,0.0,12.616821,12.616669,20.677094,20.533173,20.826477,20.67398,11.695374,23.312378,23.312378,23.313995,0.0,0.10620738,0.10620738,0.106202595,250.0,11.700012,0.0,0.0,0.0,444.06015,2.6003874e-05,100.0,81.31024,249.8599,50.0,96.0,2.940146e-06,0.0,455.94458,326.8184,100.0,81.31024,0.3186174,100.0,67.2901,8.330017
16286,20417160.0,0.0,12.613495,12.613342,20.711884,20.564972,20.86316,20.709686,11.695129,23.311584,23.311584,23.31253,0.0,0.10621067,0.10621067,0.106208816,250.0,11.700012,0.0,0.0,0.0,442.81738,2.5946441e-05,100.0,81.3093,249.89096,50.0,96.0,2.9403834e-06,0.0,455.9935,326.84924,100.0,81.3093,0.31863022,100.0,67.289925,8.330017
16287,20417220.0,0.0,12.610138,12.610016,20.746246,20.596436,20.899414,20.744995,11.694916,23.311066,23.311066,23.311554,0.0,0.10621227,0.10621227,0.1062122,250.0,11.700012,0.0,0.0,0.0,441.5416,2.5886933e-05,100.0,81.30789,249.92116,50.0,96.0,2.940505e-06,0.0,456.02747,326.87592,100.0,81.30789,0.31863678,100.0,67.28911,8.330017
16288,20417280.0,0.0,12.606812,12.606659,20.780212,20.627502,20.935272,20.779938,11.694733,23.310791,23.310791,23.310974,0.0,0.10621258,0.10621258,0.10621336,250.0,11.700012,0.0,0.0,0.0,440.23642,2.5825568e-05,100.0,81.306305,249.948,50.0,96.0,2.940539e-06,0.0,456.04834,326.89737,100.0,81.306305,0.3186386,100.0,67.28793,8.330017
16289,20417340.0,0.0,12.603485,12.6033325,20.813782,20.658234,20.970734,20.814484,11.694611,23.310608,23.310608,23.310638,0.0,0.10621237,0.10621237,0.1062135,250.0,11.700012,0.0,0.0,0.0,438.90952,2.5762803e-05,100.0,81.30493,249.96873,50.0,96.0,2.9405335e-06,0.0,456.06058,326.91302,100.0,81.30493,0.3186383,100.0,67.286835,8.330017
16290,20417400.0,0.0,12.600159,12.600006,20.846985,20.688599,21.005768,20.848663,11.694489,23.310486,23.310486,23.310425,0.0,0.10621198,0.10621198,0.10621323,250.0,11.700012,0.0,0.0,0.0,437.56653,2.5698992e-05,100.0,81.303825,249.98436,50.0,96.0,2.9405142e-06,0.0,456.06787,326.92432,100.0,81.303825,0.31863722,100.0,67.28593,8.330017
16291,20417460.0,0.0,12.596832,12.59668,20.878601,20.717712,21.039062,20.881042,11.694397,23.310455,23.310455,23.310364,0.0,0.10621131,0.10621131,0.10621235,250.0,11.700012,0.0,0.0,0.0,436.2052,2.5633988e-05,100.0,81.303,249.99417,50.0,96.0,2.9404732e-06,0.0,456.06882,326.93054,100.0,81.303,0.318635,100.0,67.28517,8.330017
16292,20417520.0,0.0,12.593475,12.593353,20.909851,20.74646,21.071991,20.913055,11.694305,23.310425,23.310425,23.310333,0.0,0.106210746,0.106210746,0.10621153,250.0,11.700012,0.0,0.0,0.0,434.83218,2.5568204e-05,100.0,81.30245,250.00008,50.0,96.0,2.9404368e-06,0.0,456.06793,326.93396,100.0,81.30245,0.31863302,100.0,67.28465,8.330017
16293,20417580.0,0.0,12.590149,12.589996,20.940765,20.774902,21.104553,20.944733,11.694244,23.310425,23.310425,23.310333,0.0,0.106210284,0.106210284,0.10621083,250.0,11.700012,0.0,0.0,0.0,433.44897,2.5501728e-05,100.0,81.30213,250.00294,50.0,96.0,2.940407e-06,0.0,456.066,326.93524,100.0,81.30213,0.3186314,100.0,67.28433,8.330017
16294,20417640.0,0.0,12.5868225,12.58667,20.970459,20.803009,21.13681,20.976044,11.693817,23.371246,23.298431,23.301483,0.0,0.10480665,0.10647547,0.106530376,250.0,11.700012,0.0,0.0,0.0,431.85217,2.5429546e-05,100.0,80.827286,251.75945,50.0,96.0,2.925542e-06,0.0,455.29474,327.8173,100.0,81.24437,0.31782025,100.0,67.24666,8.330017
16295,20417700.0,0.0,12.583496,12.5833435,20.998566,20.830597,21.170105,21.006775,11.690857,23.685883,23.261932,23.263367,0.0,0.10076607,0.10683031,0.107044525,250.0,11.700012,0.0,0.0,0.0,429.23212,2.5309511e-05,100.0,79.43283,256.98596,50.0,96.0,2.8676843e-06,0.0,451.31827,329.98642,100.0,80.95982,0.31465375,100.0,67.03768,8.330017
16296,20417760.0,0.0,12.580139,12.580017,21.024628,20.85675,21.205505,21.035614,11.685211,24.305573,23.220886,23.211365,0.0,0.09426035,0.10716761,0.107543714,250.0,11.700012,0.0,0.0,0.0,425.15637,2.5109266e-05,100.0,77.206436,264.61414,50.0,96.0,2.7655374e-06,0.0,443.39352,332.4572,100.0,80.50534,0.30898893,100.0,66.683464,8.330017
16297,20417820.0,0.0,12.576813,12.57666,21.049438,20.88208,21.246033,21.06372,11.676727,25.348145,23.180634,23.155792,0.0,0.08492917,0.10745705,0.10799211,250.0,11.700012,0.0,0.0,0.0,419.0359,2.4795632e-05,100.0,73.99759,274.33386,50.0,96.0,2.6142252e-06,0.0,430.9421,334.6097,100.0,79.90945,0.30040306,100.0,66.20653,8.330017
16298,20417880.0,0.0,12.573486,12.573334,21.072083,20.906525,21.293518,21.091125,11.665009,27.060974,23.143585,23.102692,0.0,0.07241074,0.107676595,0.108349346,250.0,11.700012,0.0,0.0,0.0,410.18527,2.4328416e-05,100.0,69.53084,285.80875,50.0,96.0,2.4108617e-06,0.0,413.87488,335.74564,100.0,79.20523,0.28846738,100.0,65.630775,8.330017
16299,20417940.0,0.0,12.57016,12.570007,21.090668,20.930145,21.348541,21.117859,11.64975,29.878601,23.122711,23.055634,0.0,0.05668256,0.10751267,0.1086117,250.0,11.700012,0.0,0.0,0.0,397.91077,2.36671e-05,100.0,63.352913,298.68176,50.0,96.0,2.156819e-06,0.0,392.9348,335.1516,100.0,78.35645,0.27283266,100.0,64.987885,8.330017
16300,20418000.0,0.0,12.5668335,12.566681,21.105896,20.952972,21.409668,21.14444,11.629822,33.8602,23.26236,23.019379,0.0,0.041693684,0.10447549,0.10816126,250.0,11.700012,0.0,0.0,0.0,381.45325,2.2752429e-05,37.820564,56.263428,309.46545,50.0,96.0,1.8742405e-06,0.0,369.73456,330.76517,100.0,76.95437,0.25432855,100.0,64.31146,8.330017
16301,20418060.0,0.0,12.563477,12.5633545,21.12738,20.975006,21.444702,21.172363,11.620819,24.573944,23.743835,23.090118,0.0,0.037646014,0.09904635,0.10680642,250.0,11.700012,0.0,0.0,0.0,365.6627,2.1775773e-05,0.0,54.223843,304.04178,50.0,96.0,1.7177028e-06,0.0,352.9573,320.32358,100.0,75.76632,0.24348705,100.0,64.161766,8.330017
16302,20418120.0,0.0,12.56015,12.559998,21.146332,20.997528,21.44635,21.204407,11.619537,18.148315,24.477142,23.164948,0.0,0.03534064,0.0920901,0.10636405,250.0,11.700012,0.0,0.0,0.0,350.08807,2.0844327e-05,0.0,52.99686,299.26324,50.0,96.0,1.5835503e-06,0.0,339.78918,311.13855,100.0,74.1072,0.23378788,100.0,64.18508,8.330017
16303,20418180.0,0.0,12.556824,12.556671,21.164825,21.020416,21.431519,21.241913,11.618622,15.0271,25.590485,23.203125,0.0,0.03408396,0.08286174,0.10635406,250.0,11.700012,0.0,0.0,0.0,334.13278,1.9907538e-05,0.0,52.23129,297.30847,50.0,96.0,1.4446563e-06,0.0,328.451,303.33743,100.0,71.577644,0.22329901,100.0,64.18376,8.330017
16304,20418240.0,0.0,12.553497,12.553345,21.182373,21.043243,21.409302,21.28595,11.615326,13.425659,27.316162,23.204712,0.0,0.03343396,0.07093403,0.10658512,250.0,11.700012,0.0,0.0,0.0,317.13342,1.8921404e-05,0.0,51.697563,298.47037,50.0,96.0,1.2894367e-06,0.0,317.88422,296.33298,100.0,67.84224,0.21095851,100.0,64.10098,8.330017
16305,20418300.0,0.0,12.550171,12.550018,21.196594,21.065704,21.383423,21.337006,11.608215,12.584442,30.083496,23.181824,0.0,0.033118714,0.056088466,0.10687402,250.0,11.700012,0.0,0.0,0.0,298.2467,1.7832448e-05,0.0,51.266026,302.21835,50.0,96.0,1.1141454e-06,0.0,307.608,289.2233,100.0,62.42449,0.19609036,100.0,63.922066,8.330017
16306,20418360.0,0.0,12.5468445,12.546661,21.205109,21.087067,21.355865,21.392456,11.597382,12.130951,34.395935,23.157593,0.0,0.032781094,0.041191045,0.10656616,250.0,11.700012,0.0,0.0,0.0,277.2594,1.65959e-05,0.0,50.89747,303.99,50.0,96.0,9.4426383e-07,0.0,297.7671,280.3796,57.32845,55.73067,0.18052277,100.0,63.703423,8.330017
16307,20418420.0,0.0,12.543518,12.543335,21.21637,21.108276,21.327911,21.429108,11.602356,11.882446,25.852203,23.218842,0.0,0.032129906,0.037000425,0.105487354,250.0,11.700012,0.0,0.0,0.0,260.31668,1.5483622e-05,0.0,50.86278,292.61505,50.0,96.0,8.8314187e-07,0.0,291.07623,270.16565,2.6251397,53.84992,0.1745947,100.0,63.88284,8.330017
16308,20418480.0,0.0,12.540192,12.540009,21.22293,21.129974,21.299896,21.4328,11.618683,11.755127,18.911346,23.312561,0.0,0.031845547,0.034758266,0.10443427,250.0,11.700012,0.0,0.0,0.0,246.85237,1.464395e-05,0.0,51.032562,282.79297,50.0,96.0,8.473113e-07,0.0,286.45795,262.3882,0.0,52.884834,0.171022,100.0,64.03266,8.330017
16309,20418540.0,0.0,12.536835,12.536682,21.228271,21.152466,21.271881,21.419464,11.633606,11.694489,15.471222,23.477814,0.0,0.031757113,0.033530757,0.10239125,250.0,11.700012,0.0,0.0,0.0,235.67383,1.3972623e-05,0.0,51.220757,276.08063,50.0,96.0,8.1437366e-07,0.0,282.84933,256.55563,0.0,52.37094,0.1676686,100.0,63.856613,8.330017
16310,20418600.0,0.0,12.533508,12.533325,21.233826,21.176483,21.243866,21.398468,11.644806,11.66803,13.689117,23.743408,0.0,0.03178821,0.032875195,0.099291384,250.0,11.700012,0.0,0.0,0.0,226.05257,1.3407765e-05,0.0,51.38214,272.0863,50.0,96.0,7.7862927e-07,0.0,279.81256,252.07457,0.0,52.09374,0.16394939,100.0,63.33372,8.330017
16311,20418660.0,0.0,12.530182,12.529999,21.239838,21.20221,21.216797,21.373383,11.651581,11.658539,12.748871,24.145111,0.0,0.031885274,0.03255396,0.094919816,250.0,11.700012,0.0,0.0,0.0,217.19653,1.2895297e-05,0.0,51.488388,270.45877,50.0,96.0,7.356264e-07,0.0,277.00754,248.42589,0.0,51.92765,0.15935788,100.0,62.406265,8.330017
16312,20418720.0,0.0,12.526855,12.526672,21.24646,21.231049,21.189697,21.346283,11.654114,11.6562195,12.245605,24.729736,0.0,0.032011025,0.0324227,0.08909241,250.0,11.700012,0.0,0.0,0.0,208.36798,1.23870495e-05,0.0,51.529175,270.77057,50.0,96.0,6.828324e-07,0.0,274.1708,245.12605,0.0,51.799614,0.15353137,100.0,61.014473,8.330017
16313,20418780.0,0.0,12.523529,12.523346,21.253326,21.263885,21.162537,21.318176,11.652832,11.655792,11.970947,25.565704,0.0,0.032138474,0.032390572,0.08166918,250.0,11.700012,0.0,0.0,0.0,198.89185,1.18398275e-05,0.0,51.505203,272.56583,50.0,96.0,6.1924186e-07,0.0,271.10464,241.72484,0.0,51.67057,0.14620534,100.0,59.065193,8.330017
16314,20418840.0,0.0,12.520203,12.52002,21.259277,21.30133,21.135345,21.28946,11.648132,11.654694,11.8246765,26.741577,0.0,0.032249805,0.03240472,0.07259434,250.0,11.700012,0.0,0.0,0.0,188.25575,1.1220301e-05,0.0,51.425343,275.3866,50.0,96.0,5.4576213e-07,0.0,267.69727,237.85028,0.0,51.52676,0.1372556,100.0,56.419243,8.330017
16315,20418900.0,0.0,12.516876,12.516663,21.262268,21.343597,21.108673,21.260468,11.640503,12.773926,11.743805,28.399475,0.0,0.03233089,0.03242634,0.061888807,250.0,11.700012,0.0,0.0,0.0,175.98744,1.0497106e-05,6.8563247,51.303707,278.71637,50.0,96.0,4.6470788e-07,0.0,263.8923,233.1613,0.0,51.366096,0.1266511,100.0,52.867794,8.330017
16316,20418960.0,0.0,12.51355,12.513336,21.266693,21.39035,21.086609,21.23236,11.636505,12.418488,11.693756,29.982666,0.0,0.032095116,0.0321536,0.055989787,250.0,11.700012,0.0,0.0,0.0,164.1572,9.7308175e-06,0.0,51.24352,275.64987,50.0,96.0,4.187475e-07,0.0,260.62128,227.70401,0.0,51.282047,0.120228015,34.215355,50.842728,8.330017
16317,20419020.0,0.0,12.510223,12.51001,21.26123,21.411896,21.063232,21.204468,11.64621,12.06488,11.667664,22.478455,0.0,0.031935077,0.03197114,0.05331505,250.0,11.700012,0.0,0.0,0.0,155.2556,9.164355e-06,0.0,51.329952,270.50327,50.0,96.0,3.9798238e-07,0.0,258.35513,223.28957,0.0,51.353844,0.117211506,0.0,50.024998,8.330017
16318,20419080.0,0.0,12.506897,12.506683,21.242645,21.398132,21.05185,21.176758,11.658478,16.364105,11.6588745,17.870789,0.0,0.031849887,0.03187216,0.051629514,250.0,11.700012,0.0,0.0,0.0,148.5218,8.758478e-06,18.128939,51.453136,265.86584,50.0,96.0,3.853888e-07,0.0,256.69012,219.84062,0.0,51.46793,0.11534305,0.0,49.57862,8.330017
16319,20419140.0,0.0,12.503571,12.503326,21.218048,21.366089,21.045868,21.1492,11.669739,17.916718,11.659729,15.278137,0.0,0.03181739,0.031831168,0.050620347,250.0,11.700012,0.0,0.0,0.0,143.65332,8.477764e-06,23.596483,51.588184,261.93768,50.0,96.0,3.7819495e-07,0.0,255.4915,217.22514,0.0,51.597343,0.11426189,0.0,49.366642,8.330017
16320,20419200.0,0.0,12.500244,12.5,21.191162,21.32425,21.045563,21.121765,11.678772,19.590088,11.6651,13.791504,0.0,0.031819843,0.031828374,0.05003995,250.0,11.700012,0.0,0.0,0.0,140.22978,8.288488e-06,27.646845,51.719124,258.76697,50.0,96.0,3.743667e-07,0.0,254.64235,215.28929,0.0,51.724796,0.11368262,0.0,49.28606,8.330017
16321,20419260.0,0.0,12.497131,12.496948,21.16806,21.281097,21.055267,21.099518,11.685425,20.952484,11.6718445,12.926056,0.0,0.03184275,0.03184803,0.04972221,250.0,11.700012,0.0,0.0,0.0,137.85594,8.161482e-06,29.03423,51.83681,256.2986,50.0,96.0,3.7256055e-07,0.0,254.0496,213.886,0.0,51.840324,0.11340874,0.0,49.27424,8.330017
16322,20419320.0,0.0,12.494537,12.494385,21.146149,21.234924,21.068848,21.080872,11.6901245,21.912872,12.674774,12.419739,0.0,0.031875625,0.031878892,0.049561605,250.0,11.700012,0.0,0.0,0.0,136.24043,8.07673e-06,29.606115,51.937233,254.43187,50.0,96.0,3.7192655e-07,0.0,253.64247,212.88893,0.0,51.93941,0.113312945,0.0,49.295227,8.330017
16323,20419380.0,0.0,12.492462,12.49234,21.124481,21.187103,21.084808,21.062988,11.69339,22.421967,15.569702,12.122589,0.0,0.031911388,0.03191341,0.049491342,250.0,11.700012,0.0,0.0,0.0,135.15726,8.0208765e-06,28.881199,52.019577,253.05516,50.0,96.0,3.7192754e-07,0.0,253.36769,212.1944,12.428634,52.020924,0.113313824,0.0,49.32867,8.330017
16324,20419440.0,0.0,12.490906,12.490784,21.105621,21.138367,21.101624,21.055084,11.695648,22.473358,16.538605,11.947784,0.0,0.031945717,0.03194697,0.049470384,250.0,11.700012,0.0,0.0,0.0,134.44476,7.984631e-06,27.055077,52.085026,252.06145,50.0,96.0,3.7223577e-07,0.0,253.18561,211.71973,18.43465,52.085857,0.113361426,0.0,49.36386,8.330017
16325,20419500.0,0.0,12.489807,12.489746,21.087585,21.089203,21.117706,21.0513,11.697205,22.10263,17.97931,11.845062,0.0,0.0319763,0.031977076,0.04947447,250.0,11.700012,0.0,0.0,0.0,133.9952,7.9620095e-06,24.383266,52.135677,251.35927,50.0,96.0,3.726611e-07,0.0,253.06766,211.40225,23.023653,52.13619,0.11342669,0.0,49.395718,8.330017
16326,20419560.0,0.0,12.489197,12.489166,21.072021,21.044006,21.131683,21.053406,11.698303,21.381744,19.430298,13.712402,0.0,0.03200216,0.03200264,0.04948956,250.0,11.700012,0.0,0.0,0.0,133.73874,7.949264e-06,21.201752,52.173923,250.87401,50.0,96.0,3.7309795e-07,0.0,252.99342,211.19518,26.176926,52.17424,0.11349357,100.0,49.422264,8.330017
16327,20419620.0,0.0,12.489075,12.489044,21.067383,21.023376,21.142578,21.059937,11.699127,20.404877,20.696411,17.680328,0.0,0.032023177,0.032023475,0.049507886,250.0,11.700012,0.0,0.0,0.0,133.63087,7.944079e-06,17.800272,52.202213,250.54565,50.0,96.0,3.7349338e-07,0.0,252.94821,211.06367,28.334797,52.202408,0.11355401,42.62742,49.443214,8.330017
16328,20419680.0,0.0,12.48938,12.48941,21.068481,21.015411,21.14978,21.070007,11.699768,19.281067,21.667023,20.1268,0.0,0.032039784,0.032039966,0.049525548,250.0,11.700012,0.0,0.0,0.0,133.64392,7.945056e-06,14.503964,52.2228,250.3274,50.0,96.0,3.7382708e-07,0.0,252.9217,210.9824,29.351585,52.222927,0.113604955,53.381966,49.45916,8.330017
16329,20419740.0,0.0,12.490173,12.490204,21.07483,21.020355,21.153015,21.08258,11.700287,18.119934,22.276794,22.458466,0.0,0.032052543,0.032052655,0.049540848,250.0,11.700012,0.0,0.0,0.0,133.76317,7.95151e-06,11.5897875,52.237476,250.18643,50.0,96.0,3.74095e-07,0.0,252.90721,210.93446,29.252821,52.237553,0.11364582,59.826763,49.470886,8.330017
16330,20419800.0,0.0,12.491394,12.491455,21.085266,21.036316,21.152313,21.096405,11.700775,17.02478,22.50354,24.286713,0.0,0.032062124,0.03206219,0.04955326,250.0,11.700012,0.0,0.0,0.0,133.97972,7.963033e-06,9.275279,52.247746,250.0981,50.0,96.0,3.7430237e-07,0.0,252.90009,210.90784,28.14852,52.247787,0.11367744,62.055634,49.479275,8.330017
16331,20419860.0,0.0,12.493042,12.493103,21.099335,21.061493,21.148865,21.111267,11.701202,16.05658,22.32257,25.347443,0.0,0.03206917,0.03206921,0.049562883,250.0,11.700012,0.0,0.0,0.0,134.2886,7.97941e-06,7.462092,52.254795,250.0447,50.0,96.0,3.744582e-07,0.0,252.8973,210.8944,25.886238,52.254826,0.11370118,59.571434,49.485123,8.330017
16332,20419920.0,0.0,12.495087,12.495209,21.113617,21.089539,21.142548,21.124817,11.70163,15.295471,21.79602,25.606842,0.0,0.032074276,0.032074302,0.049570102,250.0,11.700012,0.0,0.0,0.0,134.68706,8.000531e-06,6.530608,52.259583,250.01355,50.0,96.0,3.7457286e-07,0.0,252.89685,210.88863,23.133615,52.2596,0.113718644,54.50665,49.489124,8.330017
16333,20419980.0,0.0,12.497589,12.497711,21.126434,21.116821,21.134033,21.136108,11.702057,14.783905,20.990692,25.136902,0.0,0.032077864,0.032077882,0.049575325,250.0,11.700012,0.0,0.0,0.0,135.1736,8.026336e-06,6.4053936,52.2627,249.99734,50.0,96.0,3.7465435e-07,0.0,252.89772,210.88753,20.026447,52.262707,0.11373105,47.43819,49.49175,8.330017
16334,20420040.0,0.0,12.500458,12.50061,21.13623,21.139679,21.124329,21.14441,11.702454,14.547363,19.999603,24.09549,0.0,0.032080352,0.032080367,0.04957901,250.0,11.700012,0.0,0.0,0.0,135.74684,8.056765e-06,7.024536,52.2647,249.98978,50.0,96.0,3.7471133e-07,0.0,252.89906,210.88866,16.859661,52.26471,0.11373973,39.625694,49.493427,8.330017
16335,20420100.0,0.0,12.503723,12.503906,21.141998,21.1557,21.11435,21.149261,11.70285,14.581085,18.920654,22.697601,0.0,0.03208205,0.03208206,0.04958155,250.0,11.700012,0.0,0.0,0.0,136.40573,8.091764e-06,8.26604,52.265953,249.9872,50.0,96.0,3.7475039e-07,0.0,252.9005,210.89075,13.900015,52.26596,0.11374566,32.19947,49.494476,8.330017
16336,20420160.0,0.0,12.507385,12.507599,21.143524,21.163513,21.10559,21.150452,11.703247,14.83548,17.853058,21.177917,0.0,0.03208318,0.032083184,0.04958325,250.0,11.700012,0.0,0.0,0.0,137.14911,8.131266e-06,9.769097,52.266712,249.98734,50.0,96.0,3.7477642e-07,0.0,252.90182,210.8931,11.412531,52.266716,0.11374962,26.181433,49.495094,8.330017
16337,20420220.0,0.0,12.511414,12.511627,21.140991,21.163422,21.098145,21.148315,11.703644,15.272827,16.883667,19.754059,0.0,0.03208392,0.032083925,0.049584363,250.0,11.700012,0.0,0.0,0.0,137.97543,8.175182e-06,11.601084,52.267147,249.98875,50.0,96.0,3.7479344e-07,0.0,252.90295,210.8953,9.514507,52.267147,0.11375221,22.049532,49.495445,8.330017
16338,20420280.0,0.0,12.515808,12.516052,21.135132,21.156494,21.092468,21.14331,11.704041,15.840393,16.082397,18.597473,0.0,0.03208439,0.03208439,0.049585067,250.0,11.700012,0.0,0.0,0.0,138.88353,8.223439e-06,13.50869,52.267384,249.99065,50.0,96.0,3.7480424e-07,0.0,252.90387,210.8972,8.324026,52.267384,0.113753855,20.124067,49.49562,8.330017
16339,20420340.0,0.0,12.520569,12.520813,21.127014,21.144592,21.088928,21.136108,11.704407,16.47638,15.500916,17.82367,0.0,0.03208468,0.03208468,0.0495855,250.0,11.700012,0.0,0.0,0.0,139.87126,8.275908e-06,15.317991,52.26749,249.99257,50.0,96.0,3.7481092e-07,0.0,252.90457,210.89876,7.877301,52.26749,0.11375486,20.353737,49.495693,8.330017
16340,20420400.0,0.0,12.525665,12.52594,21.11792,21.130035,21.087616,21.127533,11.704773,17.11792,15.167175,17.479279,0.0,0.032084852,0.032084856,0.049585752,250.0,11.700012,0.0,0.0,0.0,140.9368,8.332474e-06,16.87878,52.267532,249.99431,50.0,96.0,3.7481487e-07,0.0,252.9051,210.89998,8.141824,52.26754,0.11375546,22.391363,49.495712,8.330017
16341,20420460.0,0.0,12.531067,12.531372,21.109375,21.115326,21.089142,21.118713,11.705109,17.688538,15.071167,17.535858,0.0,0.03208495,0.03208495,0.049585886,250.0,11.700012,0.0,0.0,0.0,142.07828,8.393024e-06,17.864126,52.26754,249.99576,50.0,96.0,3.74817e-07,0.0,252.9055,210.9009,8.914236,52.26754,0.113755785,25.525978,49.4957,8.330017
16342,20420520.0,0.0,12.536835,12.53714,21.10196,21.10202,21.092468,21.110016,11.705444,18.148315,15.205109,17.9357,0.0,0.032084998,0.032084998,0.04958595,250.0,11.700012,0.0,0.0,0.0,143.29343,8.457416e-06,18.479603,52.26752,249.99692,50.0,96.0,3.7481806e-07,0.0,252.90579,210.90158,10.224813,52.26752,0.11375594,29.478514,49.495674,8.330017
16343,20420580.0,0.0,12.542877,12.543213,21.096436,21.091736,21.097046,21.102173,11.70578,18.468384,15.537994,18.579529,0.0,0.03208502,0.03208502,0.049585972,250.0,11.700012,0.0,0.0,0.0,144.58,8.525512e-06,18.642197,52.267498,249.99782,50.0,96.0,3.7481848e-07,0.0,252.90599,210.90207,11.880151,52.267498,0.11375601,33.5093,49.495644,8.330017
16344,20420640.0,0.0,12.549255,12.549591,21.0932,21.085297,21.102448,21.095734,11.706116,18.63501,16.025635,19.351746,0.0,0.032085024,0.032085024,0.049585972,250.0,11.700012,0.0,0.0,0.0,145.93568,8.597175e-06,18.375702,52.267467,249.99849,50.0,96.0,3.7481857e-07,0.0,252.90613,210.9024,13.714886,52.267467,0.113756016,37.10067,49.495613,8.330017
16345,20420700.0,0.0,12.555908,12.556274,21.092377,21.0831,21.108124,21.091064,11.70639,18.647308,16.616913,20.138123,0.0,0.032085024,0.032085024,0.04958596,250.0,11.700012,0.0,0.0,0.0,147.35829,8.672263e-06,17.738848,52.26745,249.99898,50.0,96.0,3.7481846e-07,0.0,252.90622,210.90265,15.568826,52.26745,0.11375601,39.853184,49.49559,8.330017
16346,20420760.0,0.0,12.562866,12.563263,21.094452,21.085724,21.11383,21.089142,11.706696,18.506195,17.230225,20.803986,0.0,0.032085016,0.032085016,0.04958595,250.0,11.700012,0.0,0.0,0.0,148.84538,8.750633e-06,16.720387,52.267426,249.99931,50.0,96.0,3.7481828e-07,0.0,252.90628,210.9028,17.071583,52.267426,0.11375598,41.056515,49.495567,8.330017
16347,20420820.0,0.0,12.570068,12.570496,21.098175,21.091278,21.118805,21.089142,11.70697,18.241486,17.81607,21.278564,0.0,0.032085005,0.032085005,0.04958593,250.0,11.700012,0.0,0.0,0.0,150.39418,8.832117e-06,15.55753,52.267414,249.99956,50.0,96.0,3.748181e-07,0.0,252.90631,210.90291,18.365393,52.267414,0.11375594,41.277267,49.495552,8.330017
16348,20420880.0,0.0,12.577576,12.578003,21.102966,21.098663,21.12265,21.090973,11.707245,17.886566,18.332703,21.531738,0.0,0.032085,0.032085,0.049585916,250.0,11.700012,0.0,0.0,0.0,152.00317,8.916616e-06,14.32675,52.267403,249.99973,50.0,96.0,3.748179e-07,0.0,252.90634,210.90298,19.29792,52.267403,0.11375592,40.466587,49.49554,8.330017
16349,20420940.0,0.0,12.585327,12.585754,21.108063,21.106659,21.125153,21.094238,11.707489,17.482513,18.742004,21.560852,0.0,0.032084994,0.032084994,0.049585905,250.0,11.700012,0.0,0.0,0.0,153.66907,9.003937e-06,13.145769,52.26739,249.99983,50.0,96.0,3.7481774e-07,0.0,252.90634,210.90303,19.820042,52.26739,0.1137559,38.882847,49.49553,8.330017
16350,20421000.0,0.0,12.593323,12.59375,21.112915,21.114166,21.126251,21.098633,11.707733,17.066254,19.022308,21.393127,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,155.38985,9.093957e-06,12.104626,52.267384,249.99991,50.0,96.0,3.748176e-07,0.0,252.90636,210.90305,19.92839,52.267384,0.11375588,36.82295,49.495525,8.330017
16351,20421060.0,0.0,12.601532,12.60199,21.11737,21.12085,21.12613,21.104065,11.707977,16.666595,19.146332,21.054443,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,157.1631,9.186532e-06,11.220413,52.26738,249.99995,50.0,96.0,3.748175e-07,0.0,252.90636,210.90306,19.518806,52.26738,0.11375586,34.31196,49.49552,8.330017
16352,20421120.0,0.0,12.609985,12.610474,21.120575,21.125336,21.124725,21.109589,11.708191,16.321075,19.120667,20.619202,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,158.98615,9.281503e-06,10.623756,52.26738,249.99997,50.0,96.0,3.7481743e-07,0.0,252.90636,210.90308,18.810652,52.26738,0.113755845,32.10849,49.495514,8.330017
16353,20421180.0,0.0,12.618652,12.619141,21.122345,21.12741,21.122284,21.114777,11.708374,16.052612,18.960602,20.154785,0.0,0.03208498,0.03208498,0.04958588,250.0,11.700012,0.0,0.0,0.0,160.85681,9.378737e-06,10.320267,52.26738,249.99998,50.0,96.0,3.7481738e-07,0.0,252.90636,210.90308,17.84784,52.26738,0.113755845,30.32049,49.495514,8.330017
16354,20421240.0,0.0,12.627533,12.628052,21.12265,21.127075,21.11908,21.119232,11.708588,15.877594,18.689972,19.724762,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,162.77254,9.47809e-06,10.30929,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,16.725477,52.267372,0.11375583,29.133781,49.495514,8.330017
16355,20421300.0,0.0,12.636627,12.6371155,21.121643,21.124725,21.115509,21.12265,11.708771,15.803192,18.342438,19.38382,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,164.7308,9.579408e-06,10.563923,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,15.55598,52.267372,0.11375583,28.62659,49.495514,8.330017
16356,20421360.0,0.0,12.645874,12.646393,21.119995,21.12146,21.112274,21.125,11.708923,15.811829,17.942688,19.141998,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,166.7294,9.682565e-06,10.909956,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,14.372227,52.267372,0.11375583,28.485075,49.495514,8.330017
16357,20421420.0,0.0,12.655334,12.655853,21.117645,21.11728,21.109253,21.126038,11.709076,15.898315,17.532166,19.022308,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,168.76535,9.787393e-06,11.454619,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,13.342321,52.267372,0.11375583,29.007652,49.495514,8.330017
16358,20421480.0,0.0,12.6649475,12.665497,21.114899,21.112854,21.106628,21.125732,11.7092285,16.049042,17.14505,19.0253,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,170.83717,9.893797e-06,12.089497,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,12.516967,52.267372,0.11375582,29.940054,49.495514,8.330017
16359,20421540.0,0.0,12.674713,12.675262,21.112183,21.108826,21.104645,21.124298,11.709351,16.243866,16.812225,19.132233,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,172.94145,1.0001588e-05,12.748062,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,11.947136,52.267372,0.11375582,31.09247,49.495514,8.330017
16360,20421600.0,0.0,12.684631,12.685181,21.10971,21.105621,21.103394,21.121887,11.709473,16.464966,16.552734,19.318695,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,175.07634,1.0110664e-05,13.379773,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.6528635,52.267372,0.11375582,32.31067,49.495514,8.330017
16361,20421660.0,0.0,12.694702,12.695251,21.108337,21.10434,21.103424,21.11914,11.709564,16.671844,16.371552,19.520966,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,177.23921,1.0220877e-05,13.772194,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.5339365,52.267372,0.11375582,32.974987,49.495514,8.330017
16362,20421720.0,0.0,12.704895,12.705444,21.107513,21.104156,21.104095,21.115997,11.709656,16.850739,16.27951,19.711365,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,179.4275,1.0332079e-05,14.083422,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.697797,52.267372,0.11375582,33.577682,49.495514,8.330017
16363,20421780.0,0.0,12.715179,12.715759,21.107208,21.104858,21.105316,21.11267,11.709747,16.991302,16.277008,19.872894,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,181.63904,1.0444155e-05,14.24884,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.078876,52.267372,0.11375582,33.894737,49.495514,8.330017
16364,20421840.0,0.0,12.725616,12.726196,21.10736,21.106293,21.106903,21.109558,11.709808,17.083984,16.355713,19.98645,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,183.87106,1.05569525e-05,14.264861,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.619967,52.267372,0.11375582,33.927433,49.495514,8.330017
16365,20421900.0,0.0,12.736145,12.736725,21.10788,21.108093,21.108704,21.106842,11.709869,17.126038,16.49939,20.045105,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,186.12105,1.0670331e-05,14.148238,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.255562,52.267372,0.11375582,33.72097,49.495514,8.330017
16366,20421960.0,0.0,12.746735,12.747345,21.109161,21.11084,21.1109,21.105133,11.70993,17.106293,16.680481,20.024109,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,188.38748,1.0784218e-05,13.807699,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.795304,52.267372,0.11375582,32.926853,49.495514,8.330017
16367,20422020.0,0.0,12.757446,12.758026,21.110474,21.11322,21.112885,21.104095,11.709961,17.034851,16.879883,19.93982,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,190.66669,1.0898413e-05,13.415168,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.36006,52.267372,0.11375582,32.180313,49.495514,8.330017
16368,20422080.0,0.0,12.768188,12.768799,21.111633,21.11502,21.114563,21.103699,11.709991,16.92215,17.082794,19.812622,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,192.95761,1.1012856e-05,12.971692,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.857199,52.267372,0.11375582,31.43187,49.495514,8.330017
16369,20422140.0,0.0,12.779022,12.779633,21.112518,21.116089,21.115814,21.103912,11.709991,16.78186,17.27179,19.665253,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,195.25668,1.1127365e-05,12.51995,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.248086,52.267372,0.11375582,30.781805,49.495514,8.330017
16370,20422200.0,0.0,12.789917,12.790527,21.113098,21.116364,21.116516,21.104736,11.709991,16.629364,17.431976,19.520721,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,197.56175,1.1241824e-05,12.101775,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.509425,52.267372,0.11375582,30.304691,49.495514,8.330017
16371,20422260.0,0.0,12.800812,12.801422,21.113708,21.116425,21.116882,21.106415,11.709991,16.470184,17.532013,19.377655,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,199.86981,1.1356101e-05,11.680016,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.48131,52.267372,0.11375582,29.722496,49.495514,8.330017
16372,20422320.0,0.0,12.811768,12.812378,21.113983,21.115906,21.11676,21.108307,11.709961,16.320068,17.58432,19.253174,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,202.1806,1.1470124e-05,11.363273,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.37704,52.267372,0.11375582,29.47732,49.495514,8.330017
16373,20422380.0,0.0,12.822754,12.823364,21.113953,21.114868,21.11621,21.11023,11.70993,16.192505,17.584625,19.165344,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,204.48929,1.15837065e-05,11.149946,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.152292,52.267372,0.11375582,29.440025,49.495514,8.330017
16374,20422440.0,0.0,12.83374,12.834351,21.113586,21.113434,21.115234,21.112091,11.7099,16.093842,17.53659,19.118286,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,206.79459,1.1696767e-05,11.0458145,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.828942,52.267372,0.11375582,29.598248,49.495514,8.330017
16375,20422500.0,0.0,12.844727,12.845337,21.113037,21.111908,21.114014,21.113708,11.709839,16.031067,17.447693,19.114166,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,209.09398,1.1809179e-05,11.052649,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.4420805,52.267372,0.11375582,29.907938,49.495514,8.330017
