,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
16376,20422560.0,0.0,12.855713,12.856323,21.112823,21.111206,21.112946,21.115204,11.709778,15.997711,17.316925,19.124695,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,211.38412,1.1920766e-05,11.065407,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.94109,52.267372,0.11375582,29.92312,49.495514,8.330017
16377,20422620.0,0.0,12.866669,12.86731,21.112549,21.110565,21.111847,21.116302,11.709717,15.991516,17.16626,19.145905,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,213.66425,1.2031518e-05,11.181058,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.481023,52.267372,0.11375582,30.117126,49.495514,8.330017
16378,20422680.0,0.0,12.8776245,12.878235,21.112213,21.110107,21.110748,21.116852,11.709625,16.013702,17.005981,19.178528,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,215.93158,1.2141287e-05,11.356243,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.060435,52.267372,0.11375582,30.310297,49.495514,8.330017
16379,20422740.0,0.0,12.888519,12.88916,21.111847,21.109833,21.109833,21.116913,11.709534,16.058472,16.853027,19.215363,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,218.18263,1.2249892e-05,11.564375,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.715265,52.267372,0.11375582,30.476395,49.495514,8.330017
16380,20422800.0,0.0,12.899384,12.899994,21.11148,21.109741,21.10907,21.116486,11.709442,16.120178,16.717285,19.251831,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,220.41562,1.2357257e-05,11.787095,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.46209,52.267372,0.11375582,30.60069,49.495514,8.330017
16381,20422860.0,0.0,12.910248,12.910889,21.117981,21.117249,21.115631,21.122772,11.70932,15.937256,16.347412,19.030853,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,222.63286,1.2463369e-05,9.7207,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.015421,52.267372,0.11375582,26.73133,49.495514,8.330017
16382,20422920.0,0.0,12.921204,12.921814,21.123474,21.122925,21.121185,21.127502,11.7092285,15.601196,15.852722,18.645416,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,224.8452,1.2568637e-05,8.3469925,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.376231,52.267372,0.11375582,24.407349,49.495514,8.330017
16383,20422980.0,0.0,12.93222,12.932831,21.127075,21.126312,21.125366,21.130524,11.709198,15.170471,15.299316,18.195007,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,227.059,1.2673545e-05,6.91128,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.7965584,52.267372,0.11375582,22.389835,49.495514,8.330017
16384,20423040.0,0.0,12.943298,12.943939,21.128693,21.127289,21.12796,21.131683,11.7091675,14.688538,14.735107,17.744568,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,229.27844,1.2778359e-05,5.5509253,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.408621,52.267372,0.11375582,20.876028,49.495514,8.330017
16385,20423100.0,0.0,12.954468,12.955109,21.128326,21.126007,21.128876,21.131104,11.7091675,14.204773,14.210419,17.356537,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,231.50658,1.288325e-05,4.3832383,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.3154674,52.267372,0.11375582,20.006653,49.495514,8.330017
16386,20423160.0,0.0,12.965729,12.96637,21.126678,21.123657,21.128296,21.12915,11.7091675,13.751282,13.75119,17.044403,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,233.74503,1.2988299e-05,3.4386725,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.4945679,52.267372,0.11375582,19.433245,49.495514,8.330017
16387,20423220.0,0.0,12.977081,12.977753,21.123657,21.119995,21.126312,21.125916,11.709198,13.368988,13.394531,16.844788,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,235.99522,1.3093565e-05,2.8338459,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.0837302,52.267372,0.11375582,19.616081,49.495514,8.330017
16388,20423280.0,0.0,12.988556,12.989197,21.119751,21.115662,21.123169,21.121735,11.709198,13.084015,13.160645,16.770416,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,238.25797,1.31990855e-05,2.57424,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.0537574,52.267372,0.11375582,20.304935,49.495514,8.330017
16389,20423340.0,0.0,13.000092,13.000732,21.115479,21.111359,21.119324,21.117096,11.7092285,12.912048,13.057678,16.812622,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,240.53398,1.33048825e-05,2.6481595,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.370552,52.267372,0.11375582,21.3282,49.495514,8.330017
16390,20423400.0,0.0,13.011719,13.01239,21.111267,21.107544,21.115082,21.112305,11.709259,12.856689,13.082825,16.952667,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,242.82378,1.3410976e-05,3.0232625,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.9854555,52.267372,0.11375582,22.532433,49.495514,8.330017
16391,20423460.0,0.0,13.023468,13.024139,21.108978,21.106537,21.112091,21.109222,11.70929,12.869598,13.173889,17.096924,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,245.12796,1.3517387e-05,3.2554328,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.381604,52.267372,0.11375582,22.752138,49.495514,8.330017
16392,20423520.0,0.0,13.035339,13.036011,21.10727,21.106262,21.109283,21.106567,11.70932,12.951843,13.327026,17.230713,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,247.44704,1.36241315e-05,3.7593927,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.027874,52.267372,0.11375582,23.204197,49.495514,8.330017
16393,20423580.0,0.0,13.047302,13.047974,21.10614,21.106659,21.106873,21.104492,11.709351,13.093964,13.529205,17.347473,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,249.78146,1.3731225e-05,4.352827,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.7191706,52.267372,0.11375582,23.461365,49.495514,8.330017
16394,20423640.0,0.0,13.059387,13.060059,21.105621,21.107574,21.105072,21.103119,11.709381,13.277008,13.758057,17.43283,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,252.1318,1.3838685e-05,4.9669623,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.384701,52.267372,0.11375582,23.519655,49.495514,8.330017
16395,20423700.0,0.0,13.071564,13.072266,21.105652,21.108826,21.103943,21.10254,11.709412,13.481659,13.992981,17.480469,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,254.49849,1.3946526e-05,5.5485425,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.974128,52.267372,0.11375582,23.398445,49.495514,8.330017
16396,20423760.0,0.0,13.083893,13.084595,21.106873,21.111176,21.104095,21.103333,11.709442,13.669189,14.193726,17.455505,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,256.882,1.4054763e-05,5.869233,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.252023,52.267372,0.11375582,22.609894,49.495514,8.330017
16397,20423820.0,0.0,13.096344,13.097046,21.108337,21.11322,21.104828,21.104645,11.709473,13.8272705,14.349518,17.375702,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,259.28253,1.4163395e-05,6.128584,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.440551,52.267372,0.11375582,21.951883,49.495514,8.330017
16398,20423880.0,0.0,13.108917,13.109619,21.109833,21.114716,21.106049,21.106415,11.709503,13.947693,14.454071,17.260956,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,261.7015,1.4272482e-05,6.250164,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.467316,52.267372,0.11375582,21.305246,49.495514,8.330017
16399,20423940.0,0.0,13.121613,13.122345,21.111206,21.11554,21.107605,21.108398,11.709534,14.022919,14.502777,17.131317,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,264.13846,1.4381992e-05,6.2342014,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.342431,52.267372,0.11375582,20.754457,49.495514,8.330017
16400,20424000.0,0.0,13.13446,13.135193,21.112335,21.115692,21.109283,21.110413,11.709595,14.051025,14.497284,17.00769,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,266.59418,1.4491956e-05,6.0981503,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.093893,52.267372,0.11375582,20.362118,49.495514,8.330017
16401,20424060.0,0.0,13.14743,13.148163,21.11377,21.116089,21.11139,21.112762,11.709625,14.018585,14.425598,16.871094,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,269.06906,1.4602381e-05,5.7308936,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.6075087,52.267372,0.11375582,19.674568,49.495514,8.330017
16402,20424120.0,0.0,13.160553,13.161316,21.114777,21.115814,21.113312,21.114777,11.709656,13.937225,14.303253,16.746643,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,271.56366,1.4713286e-05,5.328267,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.098055,52.267372,0.11375582,19.374735,49.495514,8.330017
16403,20424180.0,0.0,13.173828,13.174591,21.115295,21.11496,21.114838,21.116333,11.709717,13.819946,14.146332,16.652618,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,274.07843,1.4824683e-05,4.891508,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.569782,52.267372,0.11375582,19.278976,49.495514,8.330017
16404,20424240.0,0.0,13.187225,13.188019,21.115356,21.113708,21.115906,21.11731,11.709747,13.678833,13.969055,16.596252,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,276.6138,1.4936581e-05,4.455439,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.060956,52.267372,0.11375582,19.374245,49.495514,8.330017
16405,20424300.0,0.0,13.200806,13.201569,21.11502,21.112305,21.116486,21.117706,11.709808,13.52832,13.787811,16.580322,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,279.17026,1.5048991e-05,4.058314,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.612394,52.267372,0.11375582,19.624407,49.495514,8.330017
16406,20424360.0,0.0,13.214539,13.2153015,21.11499,21.111877,21.116821,21.11789,11.709839,13.371307,13.605194,16.569458,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,281.74884,1.5161969e-05,3.633735,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.1400204,52.267372,0.11375582,19.458374,49.495514,8.330017
16407,20424420.0,0.0,13.228424,13.229218,21.114655,21.11142,21.116669,21.117523,11.7099,13.224121,13.437988,16.565857,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,284.38324,1.5275653e-05,3.3271253,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.8103194,52.267372,0.11375582,19.543852,49.495514,8.330017
16408,20424480.0,0.0,13.242462,13.243256,21.114075,21.110992,21.116058,21.116669,11.710022,13.098938,13.299438,16.573883,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,287.05862,1.5391151e-05,3.1239874,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.6025789,52.267372,0.11375582,19.657606,49.495514,8.330017
16409,20424540.0,0.0,13.256683,13.257477,21.113312,21.110657,21.115112,21.115479,11.710175,13.005371,13.199158,16.590149,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,289.7751,1.550871e-05,3.0304644,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.520714,52.267372,0.11375582,19.778368,49.495514,8.330017
16410,20424600.0,0.0,13.271057,13.271881,21.112457,21.110382,21.113922,21.114044,11.710327,12.946869,13.140167,16.611633,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,292.52872,1.5627784e-05,3.0419247,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.5579104,52.267372,0.11375582,19.891964,49.495514,8.330017
16411,20424660.0,0.0,13.285614,13.286438,21.112366,21.111603,21.112946,21.113007,11.710449,12.91156,13.104431,16.589355,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,295.31705,1.5748075e-05,3.0266845,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.528364,52.267372,0.11375582,19.269138,49.495514,8.330017
16412,20424720.0,0.0,13.300354,13.301178,21.112183,21.112488,21.111938,21.111938,11.71051,12.908356,13.102203,16.535492,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,298.13535,1.5869207e-05,3.1379554,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.6484056,52.267372,0.11375582,18.93079,49.495514,8.330017
16413,20424780.0,0.0,13.315247,13.316101,21.111877,21.113068,21.110962,21.1109,11.710571,12.928345,13.124481,16.472595,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,300.9785,1.5990912e-05,3.2944427,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.816846,52.267372,0.11375582,18.625166,49.495514,8.330017
16414,20424840.0,0.0,13.330353,13.331238,21.111511,21.113373,21.110107,21.109985,11.710632,12.965881,13.165344,16.407776,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,303.8456,1.6113105e-05,3.4783733,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.0151634,52.267372,0.11375582,18.373793,49.495514,8.330017
16415,20424900.0,0.0,13.345642,13.346527,21.111115,21.113342,21.109406,21.109253,11.710693,13.018921,13.222931,16.34906,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,306.7385,1.62359e-05,3.6761587,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.2297764,52.267372,0.11375582,18.207573,49.495514,8.330017
16416,20424960.0,0.0,13.3611145,13.3619995,21.11148,21.114319,21.109344,21.109344,11.710754,13.067566,13.270294,16.25467,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,309.65775,1.6359329e-05,3.7334232,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.2465067,52.267372,0.11375582,17.42723,49.495514,8.330017
16417,20425020.0,0.0,13.37677,13.377686,21.111786,21.114777,21.109467,21.109558,11.710785,13.110596,13.308899,16.149841,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,312.60135,1.6483255e-05,3.8154173,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.305204,52.267372,0.11375582,17.027994,49.495514,8.330017
16418,20425080.0,0.0,13.392639,13.393555,21.111908,21.114685,21.10968,21.109894,11.710846,13.145782,13.337463,16.05362,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,315.5717,1.6607779e-05,3.8653045,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.3300843,52.267372,0.11375582,16.764616,49.495514,8.330017
16419,20425140.0,0.0,13.408722,13.409637,21.111908,21.114166,21.110016,21.11029,11.710907,13.170776,13.354523,15.977692,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,318.56772,1.6732847e-05,3.8813498,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.321576,52.267372,0.11375582,16.652567,49.495514,8.330017
16420,20425200.0,0.0,13.424988,13.425934,21.111755,21.113312,21.110413,21.110718,11.7109375,13.18454,13.359772,15.9279175,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,321.59006,1.6858477e-05,3.8649075,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.2825346,52.267372,0.11375582,16.6872,49.495514,8.330017
16421,20425260.0,0.0,13.441498,13.442413,21.112335,21.113525,21.111206,21.111694,11.710999,13.17041,13.330536,15.864868,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,324.6404,1.6984732e-05,3.6908102,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.0318804,52.267372,0.11375582,16.148298,49.495514,8.330017
16422,20425320.0,0.0,13.458191,13.459137,21.112701,21.113373,21.111908,21.112488,11.711029,13.136108,13.278046,15.805389,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,327.71832,1.7111599e-05,3.5351262,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.8212068,52.267372,0.11375582,16.018812,49.495514,8.330017
16423,20425380.0,0.0,13.475067,13.476044,21.112915,21.113037,21.112488,21.11316,11.71109,13.092407,13.215332,15.756958,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,330.82022,1.723886e-05,3.371375,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.6051922,52.267372,0.11375582,15.951274,49.495514,8.330017
16424,20425440.0,0.0,13.492218,13.493195,21.112915,21.112488,21.112885,21.113586,11.711151,13.040222,13.144196,15.726074,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,333.9505,1.7366703e-05,3.209175,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3968735,52.267372,0.11375582,15.975836,49.495514,8.330017
16425,20425500.0,0.0,13.509552,13.510559,21.112762,21.111847,21.113098,21.1138,11.711182,12.985382,13.071838,15.713806,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,337.109,1.7495135e-05,3.06317,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.213457,52.267372,0.11375582,16.072855,49.495514,8.330017
16426,20425560.0,0.0,13.52713,13.528137,21.11322,21.112457,21.113464,21.114258,11.711243,12.917969,12.982056,15.674255,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,340.29672,1.7624188e-05,2.8295667,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.89219,52.267372,0.11375582,15.52986,49.495514,8.330017
16427,20425620.0,0.0,13.544922,13.545959,21.113495,21.112854,21.113617,21.114471,11.711304,12.849731,12.890503,15.622955,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,343.51184,1.7753751e-05,2.6623461,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.664644,52.267372,0.11375582,15.304764,49.495514,8.330017
16428,20425680.0,0.0,13.562958,13.563995,21.113525,21.112946,21.113525,21.11438,11.711334,12.786224,12.804474,15.571869,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,346.75708,1.7883924e-05,2.5331705,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.484831,52.267372,0.11375582,15.133013,49.495514,8.330017
16429,20425740.0,0.0,13.581238,13.582306,21.113281,21.112793,21.11325,21.114014,11.711395,12.732758,12.730835,15.5277405,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,350.03122,1.8014656e-05,2.4492273,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.3624425,52.267372,0.11375582,15.03621,49.495514,8.330017
16430,20425800.0,0.0,13.599731,13.60083,21.112854,21.112457,21.112793,21.113464,11.711426,12.693146,12.674805,15.495605,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,353.33508,1.8145962e-05,2.4135773,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.3026268,52.267372,0.11375582,15.014413,49.495514,8.330017
16431,20425860.0,0.0,13.6185,13.619598,21.113129,21.113373,21.11261,21.113312,11.711487,12.656799,12.619629,15.427765,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,356.6704,1.8277904e-05,2.3092089,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.1279595,52.267372,0.11375582,14.285398,49.495514,8.330017
16432,20425920.0,0.0,13.637512,13.638611,21.11322,21.113892,21.112335,21.113007,11.711548,12.627777,12.572357,15.345367,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,360.03375,1.8410336e-05,2.2785983,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.0579739,52.267372,0.11375582,13.948796,49.495514,8.330017
16433,20425980.0,0.0,13.656738,13.657867,21.113037,21.114014,21.111969,21.11258,11.711578,12.609467,12.53833,15.267059,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,363.4282,1.8543327e-05,2.2805536,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.032414,52.267372,0.11375582,13.695845,49.495514,8.330017
16434,20426040.0,0.0,13.676239,13.677368,21.11267,21.113739,21.111572,21.112091,11.711639,12.602234,12.518677,15.199463,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,366.85355,1.8676892e-05,2.3117929,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.048566,52.267372,0.11375582,13.5573015,49.495514,8.330017
16435,20426100.0,0.0,13.696014,13.697144,21.112152,21.113129,21.111145,21.111542,11.7117,12.605957,12.514069,15.150879,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,370.31015,1.8811028e-05,2.3676314,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.1026247,52.267372,0.11375582,13.537987,49.495514,8.330017
16436,20426160.0,0.0,13.716034,13.717194,21.112427,21.113861,21.111176,21.111572,11.711731,12.604919,12.502197,15.073425,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,373.79883,1.8945759e-05,2.3141031,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.9974526,52.267372,0.11375582,12.8192425,49.495514,8.330017
16437,20426220.0,0.0,13.736298,13.737488,21.11258,21.114136,21.111176,21.111603,11.711792,12.602753,12.489288,14.988159,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,377.3178,1.9080973e-05,2.3066742,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.9658422,52.267372,0.11375582,12.513813,49.495514,8.330017
16438,20426280.0,0.0,13.756866,13.758057,21.112518,21.113983,21.111176,21.111572,11.7118225,12.600494,12.477509,14.911316,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,380.8699,1.9216779e-05,2.3013043,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.9435105,52.267372,0.11375582,12.318446,49.495514,8.330017
16439,20426340.0,0.0,13.777679,13.7789,21.112305,21.113525,21.111176,21.111511,11.711884,12.598419,12.467987,14.853058,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,384.4537,1.9353112e-05,2.2968793,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.9294484,52.267372,0.11375582,12.248753,49.495514,8.330017
16440,20426400.0,0.0,13.798798,13.800018,21.111969,21.112793,21.111176,21.11142,11.711914,12.59668,12.46109,14.8168335,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,388.07007,1.9489991e-05,2.2939188,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.9242558,52.267372,0.11375582,12.291224,49.495514,8.330017
16441,20426460.0,0.0,13.82019,13.821411,21.112457,21.113495,21.111542,21.111877,11.711975,12.580566,12.435059,14.75,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,391.7279,1.9627685e-05,2.1681445,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.7401719,52.267372,0.11375582,11.581962,49.495514,8.330017
16442,20426520.0,0.0,13.841858,13.843109,21.112732,21.113708,21.111816,21.112213,11.712097,12.556549,12.399353,14.67514,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,395.44516,1.9767127e-05,2.083358,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.6215736,52.267372,0.11375582,11.334119,49.495514,8.330017
16443,20426580.0,0.0,13.8638,13.865082,21.112823,21.113617,21.112,21.112427,11.71225,12.529816,12.360718,14.608765,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,399.22186,1.990844e-05,2.0015159,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.5088269,52.267372,0.11375582,11.158447,49.495514,8.330017
16444,20426640.0,0.0,13.886078,13.88736,21.112732,21.11325,21.112122,21.112549,11.712433,12.501617,12.320923,14.555145,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,403.06815,2.0052126e-05,1.9265426,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.4071007,52.267372,0.11375582,11.079559,49.495514,8.330017
16445,20426700.0,0.0,13.908569,13.909882,21.112488,21.11267,21.112122,21.112549,11.712677,12.47467,12.28363,14.52066,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,406.9896,2.0198655e-05,1.8652011,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.3251635,52.267372,0.11375582,11.098881,49.495514,8.330017
16446,20426760.0,0.0,13.931366,13.932678,21.113037,21.113586,21.112427,21.112976,11.712921,12.436829,12.229645,14.449219,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,410.98795,2.034813e-05,1.703259,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.0854872,52.267372,0.11375582,10.32576,49.495514,8.330017
16447,20426820.0,0.0,13.954376,13.955719,21.113403,21.114044,21.11258,21.11322,11.713135,12.396179,12.170654,14.363556,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,415.05414,2.0499992e-05,1.5952829,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.92459005,52.267372,0.11375582,9.97371,49.495514,8.330017
16448,20426880.0,0.0,13.977661,13.979004,21.113434,21.114105,21.11258,21.113281,11.713379,12.356873,12.112549,14.282074,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,419.19217,2.065448e-05,1.5068504,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.78869414,52.267372,0.11375582,9.7276945,49.495514,8.330017
16449,20426940.0,0.0,14.00116,14.002533,21.11325,21.113739,21.112457,21.11316,11.713593,12.322357,12.060272,14.2153015,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,423.39716,2.0811369e-05,1.4436139,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.6865634,52.267372,0.11375582,9.603926,49.495514,8.330017
16450,20427000.0,0.0,14.024902,14.026276,21.112823,21.113098,21.112244,21.112854,11.713806,12.294678,12.016846,14.16861,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,427.66736,2.0970567e-05,1.4080282,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.6224505,52.267372,0.11375582,9.602499,49.495514,8.330017
16451,20427060.0,0.0,14.048859,14.050232,21.11319,21.113922,21.112305,21.113007,11.713989,12.262726,11.965149,14.087952,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,432.00378,2.1132138e-05,1.2842026,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.41915193,52.267372,0.11375582,8.805301,49.495514,8.330017
16452,20427120.0,0.0,14.072998,14.074402,21.113312,21.114227,21.112244,21.113007,11.714172,12.232941,11.915314,13.99765,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,436.3967,2.1295627e-05,1.2239782,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.3104185,52.267372,0.11375582,8.48177,49.495514,8.330017
16453,20427180.0,0.0,14.097351,14.098755,21.113373,21.114166,21.112122,21.113495,11.714325,12.207306,12.898132,13.915009,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,440.84146,2.1460655e-05,1.1825172,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,8.2546015,49.495514,8.330017
16454,20427240.0,0.0,14.121887,14.123322,21.11377,21.113708,21.111908,21.115753,11.714478,12.18808,12.404236,13.849396,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,445.3405,2.1627504e-05,1.1639919,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,8.159025,49.495514,8.330017
16455,20427300.0,0.0,14.146606,14.148041,21.113678,21.112976,21.111664,21.116669,11.71463,12.176361,12.089325,13.80719,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,449.89026,2.1795962e-05,1.1678962,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,8.189292,49.495514,8.330017
16456,20427360.0,0.0,14.171509,14.172943,21.114227,21.11383,21.111755,21.11737,11.714752,12.158661,11.921661,13.730133,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,454.48822,2.1965923e-05,1.070376,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,7.386592,49.495514,8.330017
16457,20427420.0,0.0,14.196564,14.197998,21.114532,21.114258,21.111786,21.117706,11.714874,12.140076,11.826782,13.640503,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,459.12885,2.2137112e-05,34.0687,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,7.0411825,49.495514,8.330017
16458,20427480.0,0.0,14.221771,14.223236,21.115112,21.114166,21.114044,21.117798,11.714996,12.8090515,11.776947,13.558044,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,463.81323,2.2309576e-05,2.8274953,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,6.816069,49.495514,8.330017
16459,20427540.0,0.0,14.247131,14.248596,21.11557,21.113708,21.116333,21.117767,11.715088,12.803223,11.748657,13.49231,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,468.5341,2.2482993e-05,2.8168516,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,6.717664,49.495514,8.330017
16460,20427600.0,0.0,14.272614,14.274078,21.115906,21.113007,21.118622,21.117706,11.715179,12.800995,11.733063,13.4496765,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,473.29044,2.2657312e-05,2.8195534,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,6.7437162,49.495514,8.330017
16461,20427660.0,0.0,14.298218,14.299683,21.117096,21.113922,21.121185,21.118164,11.7152405,12.800354,11.725067,13.370422,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,478.07977,2.2832433e-05,2.820472,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,5.911715,49.495514,8.330017
16462,20427720.0,0.0,14.323944,14.325439,21.118134,21.11435,21.12378,21.118591,11.7153015,12.80014,11.720581,13.277435,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,482.8978,2.3008157e-05,2.8207233,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,5.553332,49.495514,8.330017
16463,20427780.0,0.0,14.349762,14.351257,21.118988,21.114319,21.126343,21.11905,11.715363,12.800049,11.718079,13.192474,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,487.742,2.3184373e-05,2.8207493,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,5.312445,49.495514,8.330017
16464,20427840.0,0.0,14.375702,14.377197,21.120148,21.113861,21.128876,21.12146,11.715393,12.800018,12.768951,13.123352,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,492.61,2.3360983e-05,2.8206897,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,5.20331,49.495514,8.330017
16465,20427900.0,0.0,14.401733,14.403229,21.121399,21.113129,21.13144,21.12436,11.715424,12.800018,12.288605,13.077179,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,497.49847,2.3537845e-05,2.8206272,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,5.2252674,49.495514,8.330017
16466,20427960.0,0.0,14.427826,14.429352,21.1232,21.114044,21.134216,21.126648,11.715454,12.800018,12.0321045,12.994202,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,502.40433,2.3714825e-05,2.82059,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.373611,49.495514,8.330017
16467,20428020.0,0.0,14.45401,14.455505,21.124664,21.114471,21.136963,21.128326,11.715454,12.800018,11.8854065,12.8984375,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,507.32437,2.3891784e-05,2.820578,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.005665,49.495514,8.330017
16468,20428080.0,0.0,14.480225,14.4817505,21.125793,21.11441,21.13974,21.12967,11.715454,12.800018,11.807709,12.80954,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,512.25604,2.406862e-05,2.8205936,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,3.7593558,49.495514,8.330017
16469,20428140.0,0.0,14.506531,14.508057,21.126709,21.113922,21.142487,21.130829,11.715424,12.800018,11.7647705,12.738983,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,517.1961,2.4245199e-05,2.820637,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,3.6541235,49.495514,8.330017
16470,20428200.0,0.0,14.532867,14.534393,21.127441,21.113129,21.145203,21.131866,11.715393,12.800018,11.741974,12.692841,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,522.1417,2.4421399e-05,2.8207085,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,3.6832795,49.495514,8.330017
16471,20428260.0,0.0,14.559235,14.5607605,21.129272,21.114655,21.148163,21.133392,11.715363,12.800018,11.730225,12.587311,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,527.08923,2.4597071e-05,2.820809,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,2.4880123,49.495514,8.330017
16472,20428320.0,0.0,14.585632,14.587158,21.13086,21.115356,21.151093,21.134888,11.7153015,12.800018,11.724152,12.458191,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,532.0346,2.4772024e-05,2.8209333,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,1.9703394,49.495514,8.330017
16473,20428380.0,0.0,14.61203,14.613556,21.132172,21.115448,21.153992,21.136383,11.7152405,12.800018,11.720398,12.338959,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,536.9778,2.49463e-05,2.8210785,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,1.603351,49.495514,8.330017
16474,20428440.0,0.0,14.638458,14.639984,21.13324,21.115082,21.156921,21.137848,11.715179,12.799988,11.718048,12.235016,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,541.9176,2.5119902e-05,2.8212492,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,1.3788208,49.495514,8.330017
16475,20428500.0,0.0,14.664856,14.666412,21.134888,21.114227,21.15982,21.142242,11.715118,12.799988,12.586945,12.159332,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,546.84705,2.5292476e-05,2.821462,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,1.3356174,49.495514,8.330017
16476,20428560.0,0.0,14.691284,14.69281,21.137543,21.115784,21.162933,21.14627,11.715027,12.799988,12.192017,12.023773,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,551.7638,2.5463933e-05,2.8217015,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
16477,20428620.0,0.0,14.717651,14.719208,21.139648,21.116577,21.166016,21.149384,11.714905,12.799988,11.974609,11.897095,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,556.6649,2.5634166e-05,2.8219657,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
16478,20428680.0,0.0,14.744019,14.745544,21.141388,21.116852,21.169098,21.151978,11.714813,12.799988,11.854431,11.821533,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,561.5476,2.5803069e-05,2.8222544,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
16479,20428740.0,0.0,14.770355,14.771881,21.142914,21.116821,21.17218,21.154266,11.714691,12.799988,11.7901,11.777405,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,566.40906,2.5970536e-05,2.8225677,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
16480,20428800.0,0.0,14.796631,14.798157,21.14444,21.117218,21.175232,21.156372,11.714539,12.799988,11.755737,12.507507,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,571.24634,2.6136455e-05,2.8229065,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.12067,49.495514,8.330017
16481,20428860.0,0.0,14.822845,14.824371,21.149689,21.125824,21.178497,21.158905,11.7144165,12.799988,11.737061,12.829407,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,576.0564,2.6300715e-05,2.823271,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.292127,49.495514,8.330017
16482,20428920.0,0.0,14.84903,14.850525,21.154968,21.134155,21.181763,21.161377,11.714264,12.799988,11.726776,12.81015,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,580.8363,2.6463196e-05,2.8236606,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.33059,49.495514,8.330017
16483,20428980.0,0.0,14.875092,14.876617,21.160156,21.142426,21.185028,21.163818,11.714111,12.799988,11.721008,12.803314,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,585.58307,2.6623793e-05,2.8240755,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3500566,49.495514,8.330017
16484,20429040.0,0.0,14.901123,14.902618,21.165344,21.150604,21.188263,21.16626,11.713928,12.799988,11.717743,12.800903,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,590.29364,2.678239e-05,2.8245146,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3615336,49.495514,8.330017
16485,20429100.0,0.0,14.927032,14.928528,21.170563,21.158752,21.191467,21.16922,11.713745,12.799988,12.820923,12.800262,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,594.96533,2.6938891e-05,2.8249788,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.1789236,52.267372,0.11375582,4.364817,49.495514,8.330017
16486,20429160.0,0.0,14.95285,14.954315,21.178497,21.171204,21.194916,21.174988,11.713562,12.799988,12.44223,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,599.5951,2.7093181e-05,2.825468,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.366263,49.495514,8.330017
16487,20429220.0,0.0,14.978546,14.9800415,21.186127,21.183624,21.198364,21.179321,11.713379,12.799988,12.113251,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,604.1788,2.7245098e-05,2.8259826,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3672876,49.495514,8.330017
16488,20429280.0,0.0,15.00412,15.005615,21.19345,21.195953,21.201782,21.18283,11.713165,12.799988,11.939484,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,608.7124,2.7394437e-05,2.8265133,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3681808,49.495514,8.330017
16489,20429340.0,0.0,15.029572,15.031067,21.200653,21.208252,21.20517,21.185944,11.712952,12.799988,11.835968,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,613.20056,2.7541555e-05,2.8270633,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3690577,49.495514,8.330017
16490,20429400.0,0.0,15.054901,15.056366,21.207764,21.220459,21.208588,21.188812,11.7127075,12.799988,11.778687,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,617.63367,2.7685972e-05,2.827654,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.369978,49.495514,8.330017
16491,20429460.0,0.0,15.080078,15.081543,21.216095,21.235413,21.21222,21.191864,11.712494,12.799988,11.748474,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,622.0096,2.782761e-05,2.8282719,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3709354,49.495514,8.330017
16492,20429520.0,0.0,15.105103,15.106567,21.224426,21.250305,21.21582,21.194824,11.71225,12.799988,11.731964,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,626.3256,2.7966382e-05,2.8289108,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.371923,49.495514,8.330017
16493,20429580.0,0.0,15.129974,15.131409,21.232727,21.265106,21.219421,21.197754,11.711975,12.799988,11.722321,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,630.5786,2.810217e-05,2.8295717,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.372944,49.495514,8.330017
16494,20429640.0,0.0,15.154663,15.156067,21.240967,21.279816,21.223022,21.200653,11.711731,12.799988,11.716949,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,634.7659,2.8234892e-05,2.8302548,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3739986,49.495514,8.330017
16495,20429700.0,0.0,15.179169,15.1805725,21.249176,21.294464,21.226593,21.203522,11.711456,12.799988,11.714478,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,638.88525,2.8364473e-05,2.8309605,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.375088,49.495514,8.330017
16496,20429760.0,0.0,15.203491,15.204895,21.258972,21.311554,21.230438,21.208496,11.711182,12.799988,12.829529,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,642.933,2.849078e-05,2.831692,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.376217,49.495514,8.330017
16497,20429820.0,0.0,15.2276,15.228973,21.269165,21.328552,21.234222,21.214386,11.710876,12.799988,12.318115,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,646.9062,2.8613706e-05,2.8324463,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3773823,49.495514,8.330017
16498,20429880.0,0.0,15.251495,15.252869,21.27893,21.345459,21.238037,21.219055,11.710571,12.799988,12.041962,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,650.802,2.873315e-05,2.8332238,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.378583,49.495514,8.330017
16499,20429940.0,0.0,15.275177,15.27655,21.288452,21.362244,21.241821,21.223083,11.710266,12.799988,11.888397,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,654.61743,2.8849006e-05,2.8340242,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3798184,49.495514,8.330017
16500,20430000.0,0.0,15.298645,15.300018,21.297852,21.378967,21.245605,21.226746,11.709961,12.799988,11.800598,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,658.3495,2.8961173e-05,2.8348465,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3810887,49.495514,8.330017
16501,20430060.0,0.0,15.32193,15.323273,21.308289,21.39801,21.249634,21.2305,11.709625,12.799988,11.759094,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,662.0006,2.9069633e-05,2.835683,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3823824,49.495514,8.330017
16502,20430120.0,0.0,15.345062,15.346405,21.318695,21.416962,21.253662,21.23413,11.70932,12.799988,11.735992,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,665.5802,2.9174615e-05,2.8364885,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3836317,49.495514,8.330017
16503,20430180.0,0.0,15.3680725,15.369385,21.32904,21.435791,21.25766,21.237701,11.709045,12.799988,11.723602,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,669.0933,2.9276414e-05,2.837237,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.384793,49.495514,8.330017
16504,20430240.0,0.0,15.39093,15.392242,21.339325,21.454529,21.261627,21.241241,11.708771,12.799988,11.716888,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,672.5432,2.9375231e-05,2.837936,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3858743,49.495514,8.330017
16505,20430300.0,0.0,15.413666,15.414978,21.349579,21.473175,21.265625,21.244751,11.708496,12.799988,11.712891,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,675.932,2.9471188e-05,2.8386047,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.386908,49.495514,8.330017
16506,20430360.0,0.0,15.436249,15.437561,21.360931,21.49414,21.269867,21.248627,11.708252,12.799988,11.710815,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,679.26056,2.9564333e-05,2.8392484,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3879027,49.495514,8.330017
16507,20430420.0,0.0,15.45871,15.460022,21.373016,21.514984,21.274078,21.255157,11.708008,12.799988,12.636108,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,682.53046,2.9654755e-05,2.839874,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.38887,49.495514,8.330017
16508,20430480.0,0.0,15.481049,15.482361,21.384949,21.535736,21.27829,21.26117,11.707794,12.799988,12.214142,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,685.7427,2.9742514e-05,2.8404849,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.389815,49.495514,8.330017
16509,20430540.0,0.0,15.503265,15.504547,21.396576,21.556366,21.282501,21.266205,11.70755,12.799988,11.983063,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,688.89813,2.982766e-05,2.8410833,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3907394,49.495514,8.330017
16510,20430600.0,0.0,15.52536,15.526611,21.407959,21.576874,21.286682,21.27063,11.707336,12.799988,11.857056,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,691.9976,2.9910238e-05,2.8416703,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3916473,49.495514,8.330017
16511,20430660.0,0.0,15.547302,15.548584,21.420319,21.59967,21.291138,21.275085,11.707092,12.799988,11.788574,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,695.04205,2.9990297e-05,2.8422463,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.392538,49.495514,8.330017
16512,20430720.0,0.0,15.569153,15.570404,21.432678,21.622345,21.295563,21.279358,11.706879,12.799988,11.75061,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,698.03217,3.0067882e-05,2.842812,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3934126,49.495514,8.330017
16513,20430780.0,0.0,15.590851,15.592102,21.444916,21.644867,21.299988,21.283508,11.706665,12.799988,11.73056,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,700.9688,3.0143035e-05,2.8433676,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3942714,49.495514,8.330017
16514,20430840.0,0.0,15.612457,15.6137085,21.457092,21.667297,21.304413,21.287628,11.706451,12.799988,11.719147,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,703.8529,3.021581e-05,2.8439128,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.395115,49.495514,8.330017
16515,20430900.0,0.0,15.633911,15.635162,21.469208,21.689606,21.308807,21.291687,11.706268,12.799988,11.712616,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,706.6852,3.028624e-05,2.8444488,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3959436,49.495514,8.330017
