,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
16516,20430960.0,0.0,15.655273,15.656525,21.48236,21.71408,21.313477,21.296082,11.706055,12.799988,11.709656,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,709.4661,3.035436e-05,2.844975,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.396757,49.495514,8.330017
16517,20431020.0,0.0,15.676514,15.677734,21.495544,21.738434,21.318115,21.300629,11.705841,12.799988,12.334137,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,712.19696,3.042023e-05,2.845491,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,27.711845,52.267372,0.11375582,4.397555,49.495514,8.330017
16518,20431080.0,0.0,15.697632,15.698853,21.509552,21.762665,21.322754,21.308289,11.705658,12.799988,12.479309,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,714.8782,3.0483878e-05,2.8459969,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3983374,49.495514,8.330017
16519,20431140.0,0.0,15.718658,15.719849,21.523132,21.786743,21.327393,21.314423,11.705475,12.799988,12.1276245,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,717.51086,3.0545358e-05,2.8464925,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.399104,49.495514,8.330017
16520,20431200.0,0.0,15.739532,15.740753,21.536377,21.81073,21.33197,21.319733,11.705292,12.799988,11.936218,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,720.09564,3.0604708e-05,2.8469791,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.399856,49.495514,8.330017
16521,20431260.0,0.0,15.760315,15.761536,21.550507,21.836792,21.336884,21.32483,11.705109,12.799988,11.830627,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,722.6335,3.0661973e-05,2.847456,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4005938,49.495514,8.330017
16522,20431320.0,0.0,15.781006,15.782196,21.564545,21.862701,21.341736,21.329681,11.704926,12.799988,11.773193,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,725.12506,3.071719e-05,2.8479235,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4013166,49.495514,8.330017
16523,20431380.0,0.0,15.801575,15.802765,21.578491,21.888489,21.346588,21.334381,11.704742,12.799988,11.741394,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,727.5712,3.077041e-05,2.8483818,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.402025,49.495514,8.330017
16524,20431440.0,0.0,15.8220215,15.823212,21.592316,21.914154,21.35141,21.33899,11.704559,12.799988,11.724396,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,729.9728,3.0821666e-05,2.8488302,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4027185,49.495514,8.330017
16525,20431500.0,0.0,15.842377,15.843567,21.60608,21.939636,21.356232,21.343536,11.704407,12.799988,11.7153015,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,732.33057,3.0871004e-05,2.8492694,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.403398,49.495514,8.330017
16526,20431560.0,0.0,15.86264,15.8638,21.62085,21.967224,21.361359,21.348389,11.704224,12.799988,11.710266,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,734.6453,3.091846e-05,2.8496988,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4040623,49.495514,8.330017
16527,20431620.0,0.0,15.882782,15.883942,21.63559,21.99466,21.366425,21.35318,11.704071,12.799988,11.707306,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,736.9181,3.096409e-05,2.850119,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4047117,49.495514,8.330017
16528,20431680.0,0.0,15.902832,15.903992,21.650604,22.021942,21.37149,21.359375,11.703918,12.799988,12.885193,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,739.14935,3.1007912e-05,2.8505301,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.405348,49.495514,8.330017
16529,20431740.0,0.0,15.92276,15.92392,21.666016,22.049103,21.376556,21.366943,11.703766,12.799988,12.347748,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,741.34015,3.104998e-05,2.8509314,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4059677,49.495514,8.330017
16530,20431800.0,0.0,15.942596,15.943756,21.681,22.07608,21.381592,21.3732,11.703613,12.799988,12.056091,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,743.4913,3.109034e-05,2.8513231,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.406574,49.495514,8.330017
16531,20431860.0,0.0,15.962372,15.963501,21.697052,22.106293,21.386932,21.378387,11.703461,12.799988,11.894928,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,745.6036,3.112903e-05,2.8517056,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.407165,49.495514,8.330017
16532,20431920.0,0.0,15.982025,15.983154,21.713043,22.136353,21.392212,21.38324,11.703308,12.799988,11.801697,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,747.678,3.1166095e-05,2.852079,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4077425,49.495514,8.330017
16533,20431980.0,0.0,16.001587,16.002686,21.728851,22.16626,21.397522,21.387848,11.703186,12.799988,11.752228,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,749.7151,3.1201565e-05,2.8524435,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4083066,49.495514,8.330017
16534,20432040.0,0.0,16.021027,16.022156,21.744568,22.195984,21.402771,21.392273,11.703033,12.799988,11.729767,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,751.7157,3.1235482e-05,2.8527987,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.408856,49.495514,8.330017
16535,20432100.0,0.0,16.040405,16.041534,21.760162,22.225586,21.40805,21.396637,11.702911,12.799988,11.7170105,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,753.6809,3.1267893e-05,2.8531442,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4093904,49.495514,8.330017
16536,20432160.0,0.0,16.059692,16.060791,21.77649,22.256897,21.413574,21.400757,11.702759,12.799988,11.710541,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,755.6113,3.1298834e-05,2.8534803,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.40991,49.495514,8.330017
16537,20432220.0,0.0,16.078888,16.079987,21.792786,22.288055,21.419067,21.404816,11.702637,12.799988,11.70694,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,757.5079,3.1328345e-05,2.8538072,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4104156,49.495514,8.330017
16538,20432280.0,0.0,16.097992,16.09909,21.80899,22.31903,21.424591,21.408875,11.702515,12.799988,11.704834,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,759.3715,3.1356478e-05,2.8541253,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4109077,49.495514,8.330017
16539,20432340.0,0.0,16.117004,16.118103,21.825745,22.349854,21.430054,21.415375,11.702393,12.799988,12.684845,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,761.2029,3.138326e-05,2.8544345,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.411386,49.495514,8.330017
16540,20432400.0,0.0,16.135956,16.137054,21.842438,22.380493,21.435516,21.421722,11.702301,12.799988,12.237396,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,763.00287,3.140873e-05,2.8547342,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4118495,49.495514,8.330017
16541,20432460.0,0.0,16.154816,16.155884,21.860138,22.414398,21.441223,21.426544,11.702179,12.799988,11.993347,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,764.77234,3.1432934e-05,2.8550243,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.412298,49.495514,8.330017
16542,20432520.0,0.0,16.173584,16.174652,21.877625,22.44809,21.4469,21.430786,11.702057,12.799988,11.857056,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,766.51227,3.1455915e-05,2.8553057,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4127336,49.495514,8.330017
16543,20432580.0,0.0,16.19226,16.193329,21.894958,22.481628,21.452576,21.434692,11.701965,12.799988,11.786194,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,768.2232,3.1477706e-05,2.8555782,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.413155,49.495514,8.330017
16544,20432640.0,0.0,16.210876,16.211945,21.91214,22.514984,21.458221,21.438416,11.701874,12.799988,11.746979,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,769.90625,3.149835e-05,2.8558419,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.413563,49.495514,8.330017
16545,20432700.0,0.0,16.2294,16.230469,21.9292,22.548157,21.463867,21.442017,11.701752,12.799988,11.726105,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,771.5622,3.1517888e-05,2.8560963,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4139566,49.495514,8.330017
16546,20432760.0,0.0,16.247864,16.248932,21.946869,22.582916,21.469727,21.445251,11.70166,12.799988,11.714935,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,773.1918,3.1536358e-05,2.8563418,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.414336,49.495514,8.330017
16547,20432820.0,0.0,16.266235,16.267303,21.964508,22.617493,21.475586,21.448456,11.701569,12.799988,11.708466,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,774.7961,3.15538e-05,2.8565784,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4147024,49.495514,8.330017
16548,20432880.0,0.0,16.284546,16.285614,21.982056,22.651886,21.481415,21.45166,11.701477,12.799988,11.704895,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,776.37573,3.1570256e-05,2.8568063,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.415055,49.495514,8.330017
16549,20432940.0,0.0,16.302795,16.303833,21.999481,22.686096,21.487213,21.454803,11.7013855,12.799988,11.759003,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,777.93146,3.158575e-05,2.8570254,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,53.358,52.267372,0.11375582,4.415394,49.495514,8.330017
16550,20433000.0,0.0,16.320953,16.321991,22.01773,22.720123,21.493011,21.461273,11.701324,12.799988,12.517181,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,779.46436,3.160034e-05,2.857235,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.415718,49.495514,8.330017
16551,20433060.0,0.0,16.33905,16.340088,22.036804,22.757141,21.499023,21.465881,11.701233,12.799988,12.146362,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,780.9752,3.161405e-05,2.8574352,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4160285,49.495514,8.330017
16552,20433120.0,0.0,16.357086,16.358124,22.055603,22.793945,21.505005,21.469574,11.701172,12.799988,11.942871,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,782.46497,3.1626936e-05,2.857627,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.416325,49.495514,8.330017
16553,20433180.0,0.0,16.37503,16.376068,22.074188,22.830597,21.510986,21.472809,11.701111,12.799988,11.827759,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,783.93445,3.163903e-05,2.8578103,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4166083,49.495514,8.330017
16554,20433240.0,0.0,16.392914,16.393951,22.09259,22.867004,21.516937,21.475769,11.701019,12.799988,11.763458,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,785.3845,3.165037e-05,2.857985,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4168787,49.495514,8.330017
16555,20433300.0,0.0,16.410767,16.411774,22.11084,22.90326,21.522858,21.478546,11.700958,12.799988,11.734894,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,786.8325,3.1661035e-05,2.8581429,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4171247,49.495514,8.330017
16556,20433360.0,0.0,16.428528,16.429535,22.12973,22.941193,21.528992,21.480927,11.700958,12.800018,11.719391,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,788.44904,3.1672087e-05,2.8581305,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4171295,49.495514,8.330017
16557,20433420.0,0.0,16.446228,16.447235,22.14856,22.978943,21.535126,21.483246,11.701111,12.800018,11.710663,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,790.103,3.1685435e-05,2.8578024,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4166436,49.495514,8.330017
16558,20433480.0,0.0,16.463867,16.464905,22.167297,23.01648,21.54123,21.485535,11.701324,12.800018,11.706329,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,791.8114,3.17017e-05,2.8572233,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4157434,49.495514,8.330017
16559,20433540.0,0.0,16.481476,16.482483,22.185913,23.053833,21.547302,21.487793,11.701447,12.800018,11.703918,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,793.52795,3.171892e-05,2.856854,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.415141,49.495514,8.330017
16560,20433600.0,0.0,16.498993,16.5,22.204712,23.090973,21.553345,21.49118,11.701508,12.800018,12.947845,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,795.24225,3.1736367e-05,2.8566978,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4148846,49.495514,8.330017
16561,20433660.0,0.0,16.515686,16.516602,22.224548,23.129242,21.5596,21.496155,11.701477,12.800018,12.390778,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,796.87604,3.175309e-05,2.856794,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.415004,49.495514,8.330017
16562,20433720.0,0.0,16.53061,16.531433,22.243958,23.167328,21.565826,21.499756,11.701019,12.799988,12.077667,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,798.2143,3.1762545e-05,2.8579497,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.416686,49.495514,8.330017
16563,20433780.0,0.0,16.543823,16.544525,22.263031,23.2052,21.572052,21.502625,11.700134,12.799957,11.902496,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,799.1676,3.1759e-05,2.860243,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4201946,49.495514,8.330017
16564,20433840.0,0.0,16.55539,16.556,22.28189,23.242859,21.578247,21.505066,11.698975,12.799957,11.809723,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,799.7167,3.1740852e-05,2.8632448,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.424834,49.495514,8.330017
16565,20433900.0,0.0,16.565369,16.565887,22.300598,23.280334,21.584412,21.507263,11.697723,12.799957,11.757904,12.799896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,799.8577,3.1707354e-05,2.8665514,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4299545,49.495514,8.330017
16566,20433960.0,0.0,16.573822,16.57425,22.319672,23.319061,21.59076,21.50888,11.696411,12.799927,11.730072,12.799896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,799.59814,3.1658547e-05,2.8699718,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.435252,49.495514,8.330017
16567,20434020.0,0.0,16.58081,16.581177,22.339142,23.357544,21.597076,21.510406,11.695129,12.799927,11.714447,12.799835,0.0,0.03207982,0.03207982,0.04965334,250.0,11.700012,0.0,0.0,0.35768837,799.0615,3.1595144e-05,2.8739977,52.267624,249.92065,50.0,96.0,3.751868e-07,0.0,252.90904,210.89505,0.0,52.267624,0.11381201,4.4436927,49.523357,8.330017
16568,20434080.0,0.0,16.586395,16.58667,22.363678,23.395416,21.603424,21.511932,11.696655,12.800049,11.705627,12.799316,0.0,0.032055724,0.032055724,0.05027999,250.0,11.700012,0.0,0.0,1.1685544,800.1938,3.156361e-05,2.8688502,52.278984,249.34427,50.0,96.0,3.789971e-07,0.0,252.98471,210.9337,0.0,52.278984,0.11439006,4.4923587,49.77623,8.330017
16569,20434140.0,0.0,16.590668,16.59085,22.391266,23.43219,21.609741,21.513458,11.701599,12.800201,11.702332,12.798889,0.0,0.032034658,0.032034658,0.051281404,250.0,11.700012,0.0,0.0,2.3418217,803.4105,3.160902e-05,2.8545213,52.30287,248.56258,50.0,96.0,3.8536444e-07,0.0,253.14621,211.08447,0.0,52.30287,0.11534893,4.559467,50.17824,8.330017
16570,20434200.0,0.0,16.593628,16.59375,22.422333,23.467346,21.616089,21.514984,11.708282,12.8003235,11.703125,12.798309,0.0,0.032012053,0.032012053,0.05272979,250.0,11.700012,0.0,0.0,3.8588052,809.01355,3.17412e-05,2.8355749,52.337,247.56879,50.0,96.0,3.9478144e-07,0.0,253.41599,211.37782,0.0,52.337,0.11675173,4.6571693,50.762302,8.330017
16571,20434260.0,0.0,16.595398,16.595459,22.45755,23.501709,21.62259,21.518341,11.716187,12.800415,12.759338,12.7977295,0.0,0.03199128,0.03199128,0.05462064,250.0,11.700012,0.0,0.0,5.716631,817.1735,3.1971093e-05,2.8135302,52.381367,246.41891,50.0,96.0,4.073755e-07,0.0,253.81113,211.84071,0.0,52.381367,0.11860079,4.786569,51.531315,8.330017
16572,20434320.0,0.0,16.596008,16.596008,22.495667,23.533447,21.62912,21.522125,11.724731,12.800446,12.286102,12.797058,0.0,0.031971753,0.031971753,0.05696912,250.0,11.700012,0.0,0.0,7.8787537,827.97845,3.230295e-05,2.7899916,52.434826,245.13655,50.0,96.0,4.233875e-07,0.0,254.34882,212.4899,0.0,52.434826,0.12091,4.94998,52.482307,8.330017
16573,20434380.0,0.0,16.59555,16.59549,22.535797,23.561981,21.63562,21.52478,11.733734,12.800476,12.032349,12.796356,0.0,0.031952646,0.031952646,0.059805583,250.0,11.700012,0.0,0.0,10.310253,841.5542,3.2740903e-05,2.7652779,52.497303,243.72029,50.0,96.0,4.432064e-07,0.0,255.04999,213.33725,0.0,52.497303,0.12370825,5.1497188,53.585785,8.330017
16574,20434440.0,0.0,16.594055,16.593933,22.577057,23.586761,21.64215,21.526886,11.742889,12.800507,11.895386,12.795685,0.0,0.03193646,0.03193646,0.06309194,250.0,11.700012,0.0,0.0,12.968991,857.81714,3.328512e-05,2.7402542,52.56775,242.23427,50.0,96.0,4.6682302e-07,0.0,255.9213,214.39326,0.0,52.56775,0.12696223,5.382881,54.79911,8.330017
16575,20434500.0,0.0,16.591583,16.5914,22.618317,23.60736,21.648651,21.528656,11.751709,12.800476,11.826019,12.795044,0.0,0.031924002,0.031924002,0.066778965,250.0,11.700012,0.0,0.0,15.8129,876.51746,3.3928067e-05,2.7163656,52.644325,240.73274,50.0,96.0,4.9413006e-07,0.0,256.96265,215.65608,0.0,52.644325,0.13062394,5.64686,56.08595,8.330017
16576,20434560.0,0.0,16.588226,16.588013,22.659271,23.62503,21.655334,21.529938,11.759674,12.800446,11.7934265,12.794464,0.0,0.03191554,0.03191554,0.07081163,250.0,11.700012,0.0,0.0,18.820734,897.32495,3.4658256e-05,2.694819,52.725075,239.26198,50.0,96.0,5.2497404e-07,0.0,258.17804,217.11784,0.0,52.725075,0.1346399,5.9390416,57.41327,8.330017
16577,20434620.0,0.0,16.584015,16.58377,22.697998,23.637695,21.661957,21.531158,11.766541,12.800415,11.778656,12.793945,0.0,0.031911973,0.031911973,0.07511324,250.0,11.700012,0.0,0.0,21.927938,919.79553,3.5459987e-05,2.6764486,52.80764,237.88199,50.0,96.0,5.589932e-07,0.0,259.5671,218.76735,0.0,52.80764,0.13893457,6.2553234,58.746315,8.330017
16578,20434680.0,0.0,16.57904,16.578766,22.733337,23.645142,21.66861,21.532349,11.771973,12.8003235,11.7734375,12.793518,0.0,0.031913966,0.031913966,0.07959393,250.0,11.700012,0.0,0.0,25.080961,943.41705,3.6315134e-05,2.662034,52.889347,236.65181,50.0,96.0,5.956601e-07,0.0,261.12332,220.58762,0.0,52.889347,0.14341919,6.5908523,60.05296,8.330017
16579,20434740.0,0.0,16.573334,16.573029,22.764526,23.647247,21.675201,21.533508,11.775818,12.800232,11.773224,12.793152,0.0,0.031921837,0.031921837,0.08417362,250.0,11.700012,0.0,0.0,28.233799,967.7237,3.720677e-05,2.6521106,52.967793,235.61754,50.0,96.0,6.344409e-07,0.0,262.83847,222.56245,0.0,52.967793,0.14801526,6.9416428,61.310387,8.330017
16580,20434800.0,0.0,16.566986,16.56668,22.790619,23.644043,21.681763,21.534668,11.777832,12.80014,11.774475,12.792938,0.0,0.03193651,0.03193651,0.08872845,250.0,11.700012,0.0,0.0,31.325172,992.02985,3.811022e-05,2.647246,53.039425,234.85101,50.0,96.0,6.7435116e-07,0.0,264.68744,224.66751,0.0,53.039425,0.15260012,7.30112,62.49698,8.330017
16581,20434860.0,0.0,16.560059,16.559723,22.812561,23.637695,21.688446,21.535583,11.778015,12.800049,11.775848,12.792786,0.0,0.031955425,0.031955425,0.0931988,250.0,11.700012,0.0,0.0,34.3398,1015.8638,3.9006132e-05,2.6476378,53.101902,234.35304,50.0,96.0,7.147872e-07,0.0,266.64627,226.87228,0.0,53.101902,0.15710887,7.6662087,63.60872,8.330017
16582,20434920.0,0.0,16.552612,16.552246,22.829681,23.626282,21.695068,21.539307,11.776611,12.799957,12.602203,12.792725,0.0,0.031977605,0.031977605,0.0975253,250.0,11.700012,0.0,0.0,37.216385,1038.8147,3.987743e-05,2.652292,53.154057,234.12195,50.0,96.0,7.551181e-07,0.0,268.68643,229.1471,0.0,53.154057,0.16148034,8.032575,64.6374,8.330017
16583,20434980.0,0.0,16.544678,16.544342,22.841125,23.610077,21.70166,21.542145,11.773743,12.799866,12.227631,12.792755,0.0,0.03200295,0.03200295,0.101628944,250.0,11.700012,0.0,0.0,39.906548,1060.4374,4.070729e-05,2.6610098,53.19429,234.17537,50.0,96.0,7.944788e-07,0.0,270.76926,231.46312,0.0,53.19429,0.16563523,8.394318,65.57026,8.330017
16584,20435040.0,0.0,16.536377,16.53601,22.847015,23.589478,21.70816,21.544037,11.769501,12.799805,12.022003,12.792908,0.0,0.032030843,0.032030843,0.10544578,250.0,11.700012,0.0,0.0,42.368595,1080.3475,4.148046e-05,2.6735585,53.221386,234.51698,50.0,96.0,8.3207345e-07,0.0,272.85333,233.79121,0.0,53.221386,0.16950843,8.746915,66.39943,8.330017
16585,20435100.0,0.0,16.52771,16.527344,22.847656,23.56488,21.71466,21.54541,11.763947,12.799713,11.905701,12.793121,0.0,0.032060474,0.032060474,0.1089144,250.0,11.700012,0.0,0.0,44.56331,1098.1753,4.2182044e-05,2.6896524,53.234436,235.14226,50.0,96.0,8.670798e-07,0.0,274.89127,236.09792,0.0,53.234436,0.17303681,9.085457,67.118324,8.330017
16586,20435160.0,0.0,16.518799,16.518433,22.845245,23.539703,21.721191,21.546173,11.757263,12.799652,11.839783,12.7934265,0.0,0.03208947,0.03208947,0.112008184,250.0,11.700012,0.0,0.0,46.502903,1113.6758,4.280054e-05,2.708863,53.233402,236.01219,50.0,96.0,8.989665e-07,0.0,276.84045,238.34595,0.0,53.233402,0.17618902,9.406668,67.72936,8.330017
16587,20435220.0,0.0,16.509674,16.509277,22.838654,23.511505,21.727661,21.546753,11.749756,12.799591,11.800232,12.793823,0.0,0.032117415,0.032117415,0.11470147,250.0,11.700012,0.0,0.0,48.14389,1126.6772,4.3327636e-05,2.7301574,53.21935,237.09338,50.0,96.0,9.272526e-07,0.0,278.66174,240.5026,0.0,53.21935,0.17893858,9.706259,68.23431,8.330017
16588,20435280.0,0.0,16.500397,16.5,22.828186,23.480804,21.7341,21.54718,11.741486,12.799561,11.775818,12.794312,0.0,0.032144815,0.032144815,0.11695398,250.0,11.700012,0.0,0.0,49.46647,1136.9966,4.3756052e-05,2.7534616,53.192448,238.38335,50.0,96.0,9.5133583e-07,0.0,280.3174,242.54518,0.0,53.192448,0.18124633,9.979716,68.629776,8.330017
16589,20435340.0,0.0,16.491028,16.490631,22.814392,23.448273,21.740448,21.547546,11.732574,12.79953,11.758301,12.794861,0.0,0.032170676,0.032170676,0.11873809,250.0,11.700012,0.0,0.0,50.45184,1144.4519,4.407731e-05,2.7784777,53.153366,239.85013,50.0,96.0,9.707081e-07,0.0,281.76788,244.43744,0.0,53.153366,0.18308198,10.223059,68.91592,8.330017
16590,20435400.0,0.0,16.481628,16.481262,22.79779,23.41446,21.746796,21.54779,11.7230835,12.7994995,11.744476,12.795471,0.0,0.032194566,0.032194566,0.120035775,250.0,11.700012,0.0,0.0,51.091278,1148.9393,4.428608e-05,2.8048491,53.10313,241.46477,50.0,96.0,9.850424e-07,0.0,282.9845,246.15063,0.0,53.10313,0.18442771,10.432911,69.09402,8.330017
16591,20435460.0,0.0,16.47229,16.471924,22.78122,23.383728,21.753113,21.547943,11.713257,12.799469,11.733246,12.796143,0.0,0.03221337,0.03221337,0.120826066,250.0,11.700012,0.0,0.0,51.408653,1150.1993,4.436919e-05,2.8321407,53.04216,243.17235,50.0,96.0,9.93937e-07,0.0,283.92865,247.63434,0.0,53.04216,0.18525618,10.60486,69.16526,8.330017
16592,20435520.0,0.0,16.463043,16.462677,22.763306,23.352783,21.7594,21.548523,11.70343,12.799469,12.781036,12.796875,0.0,0.03222818,0.03222818,0.12121366,250.0,11.700012,0.0,0.0,51.439953,1148.8629,4.4349024e-05,2.8590147,52.97523,244.9023,50.0,96.0,9.984333e-07,0.0,284.63828,248.90285,6.202595,52.97523,0.18567346,10.7424965,69.15561,8.330017
16593,20435580.0,0.0,16.453949,16.453613,22.74466,23.322052,21.765656,21.551697,11.693726,12.799469,12.437683,12.797638,0.0,0.032239825,0.032239825,0.12117225,250.0,11.700012,0.0,0.0,51.17337,1144.827,4.422118e-05,2.8854344,52.90309,246.64801,50.0,96.0,9.982525e-07,0.0,285.0957,249.93594,0.0,52.90309,0.18565536,10.841887,69.061066,8.330017
16594,20435640.0,0.0,16.445099,16.444763,22.724915,23.292023,21.771881,21.553406,11.684174,12.7994995,12.096741,12.798431,0.0,0.032248314,0.032248314,0.12070193,250.0,11.700012,0.0,0.0,50.60961,1138.0997,4.3984885e-05,2.911205,52.826958,248.38428,50.0,96.0,9.933968e-07,0.0,285.2943,250.7158,0.0,52.826958,0.18520197,10.9010105,68.883125,8.330017
16595,20435700.0,0.0,16.436554,16.436218,22.70462,23.263123,21.778076,21.55429,11.674896,12.7994995,11.907562,12.799225,0.0,0.03225379,0.03225379,0.119820416,250.0,11.700012,0.0,0.0,49.76249,1128.7998,4.364379e-05,2.9360785,52.748226,250.08643,50.0,96.0,9.840919e-07,0.0,285.23996,251.23515,0.0,52.748226,0.1843313,10.919391,68.62611,8.330017
16596,20435760.0,0.0,16.428345,16.428009,22.686798,23.239777,21.784271,21.554657,11.666077,12.79953,11.799469,12.800018,0.0,0.032253996,0.032253996,0.11858613,250.0,11.700012,0.0,0.0,48.709785,1117.1597,4.3204287e-05,2.9595983,52.668888,251.68544,50.0,96.0,9.709705e-07,0.0,284.94882,251.48123,0.0,52.668888,0.18309712,10.899071,68.3039,8.330017
16597,20435820.0,0.0,16.420532,16.420227,22.669403,23.218292,21.790405,21.55478,11.658081,12.799561,11.737061,12.800781,0.0,0.032250084,0.032250084,0.117052674,250.0,11.700012,0.0,0.0,47.451298,1103.4989,4.267737e-05,2.9805589,52.591717,253.14365,50.0,96.0,9.547009e-07,0.0,284.4474,251.46233,0.0,52.591717,0.18155561,10.841594,67.92759,8.330017
16598,20435880.0,0.0,16.413208,16.412933,22.652618,23.198975,21.79654,21.554749,11.650879,12.799622,11.699249,12.801514,0.0,0.032243915,0.032243915,0.115241975,250.0,11.700012,0.0,0.0,46.011154,1088.0535,4.207324e-05,2.9991767,52.517654,254.47,50.0,96.0,9.35631e-07,0.0,283.75702,251.19765,0.0,52.517654,0.1797323,10.74787,67.49948,8.330017
16599,20435940.0,0.0,16.406433,16.406158,22.636658,23.182037,21.802673,21.554626,11.644531,12.799652,11.676056,12.802185,0.0,0.032235615,0.032235615,0.1131898,250.0,11.700012,0.0,0.0,44.41277,1071.0608,4.1400977e-05,3.0153909,52.447456,255.65344,50.0,96.0,9.142236e-07,0.0,282.90002,250.70111,0.0,52.447456,0.17766333,10.620894,67.02542,8.330017
16600,20436000.0,0.0,16.400269,16.399994,22.621735,23.167694,21.808777,21.554443,11.639099,12.799713,11.660797,12.802826,0.0,0.032225758,0.032225758,0.110933304,250.0,11.700012,0.0,0.0,42.68351,1052.7844,4.0671195e-05,3.0291305,52.38191,256.68896,50.0,96.0,8.909506e-07,0.0,281.90106,249.99185,0.0,52.38191,0.17538674,10.463693,66.51121,8.330017
16601,20436060.0,0.0,16.394745,16.394531,22.609894,23.159058,21.81482,21.55429,11.634644,12.799774,11.650177,12.803375,0.0,0.032212995,0.032212995,0.10853677,250.0,11.700012,0.0,0.0,40.89672,1033.5532,3.9895804e-05,3.040209,52.322006,257.5405,50.0,96.0,8.665142e-07,0.0,280.78915,249.08527,0.0,52.322006,0.17296425,10.281391,65.96981,8.330017
16602,20436120.0,0.0,16.389954,16.38977,22.599518,23.15326,21.820892,21.554108,11.631317,12.799805,11.642426,12.803833,0.0,0.03219848,0.03219848,0.10606548,250.0,11.700012,0.0,0.0,39.071724,1013.79913,3.909195e-05,3.0479808,52.269238,258.1987,50.0,96.0,8.416449e-07,0.0,279.60226,248.01653,0.0,52.269238,0.17046362,10.079425,65.41376,8.330017
16603,20436180.0,0.0,16.385956,16.385773,22.590912,23.1503,21.826935,21.555756,11.629181,12.799896,12.8307495,12.804199,0.0,0.032183167,0.032183167,0.103537224,250.0,11.700012,0.0,0.0,37.224693,993.69,3.8267215e-05,3.0525644,52.22376,258.6752,50.0,96.0,8.1656486e-07,0.0,278.35623,246.80528,0.0,52.22376,0.16790433,9.859925,64.84501,8.330017
16604,20436240.0,0.0,16.382812,16.38266,22.584076,23.150208,21.832977,21.55838,11.628143,12.799957,12.279785,12.804474,0.0,0.032167614,0.032167614,0.100998916,250.0,11.700012,0.0,0.0,35.39088,973.5834,3.7436923e-05,3.054258,52.185566,258.98383,50.0,96.0,7.917634e-07,0.0,277.08215,245.48909,0.0,52.185566,0.16533458,9.628666,64.27206,8.330017
16605,20436300.0,0.0,16.380585,16.380463,22.578552,23.152893,21.83902,21.559723,11.628143,12.799988,11.98291,12.804657,0.0,0.032152113,0.032152113,0.09848983,250.0,11.700012,0.0,0.0,33.598267,953.75616,3.66127e-05,3.053216,52.15467,259.13257,50.0,96.0,7.6762007e-07,0.0,275.80362,244.09724,0.0,52.15467,0.16279417,9.390595,63.70265,8.330017
16606,20436360.0,0.0,16.379303,16.379242,22.575226,23.159546,21.84497,21.560394,11.62915,12.800049,11.82074,12.804749,0.0,0.03213622,0.03213622,0.096056916,250.0,11.700012,0.0,0.0,31.892553,934.4922,3.580597e-05,3.0495539,52.13111,259.11874,50.0,96.0,7.4454925e-07,0.0,274.54318,242.65656,0.0,52.13111,0.16032916,9.151009,63.14739,8.330017
16607,20436420.0,0.0,16.37909,16.37909,22.573547,23.168762,21.850952,21.56073,11.631165,12.80011,11.731903,12.804749,0.0,0.03212036,0.03212036,0.093743734,250.0,11.700012,0.0,0.0,30.29313,916.08624,3.502882e-05,3.0431788,52.11508,258.94858,50.0,96.0,7.229257e-07,0.0,273.32346,241.19786,0.0,52.11508,0.15798394,8.914841,62.616558,8.330017
16608,20436480.0,0.0,16.379974,16.380005,22.573456,23.180359,21.856903,21.560822,11.634186,12.800171,11.685822,12.804626,0.0,0.032105062,0.032105062,0.09157729,250.0,11.700012,0.0,0.0,28.821594,898.78156,3.4291643e-05,3.034259,52.106293,258.63977,50.0,96.0,7.029542e-07,0.0,272.16068,239.74866,0.0,52.106293,0.15578665,8.685464,62.116753,8.330017
16609,20436540.0,0.0,16.382019,16.38211,22.574982,23.194183,21.862854,21.560852,11.640167,12.800293,11.663269,12.804626,0.0,0.03209042,0.03209042,0.08958694,250.0,11.700012,0.0,0.0,27.498463,883.8275,3.3636028e-05,3.0181859,52.104385,258.20523,50.0,96.0,6.8484155e-07,0.0,271.06967,238.33426,0.0,52.104385,0.1537668,8.45526,61.65589,8.330017
16610,20436600.0,0.0,16.385284,16.385437,22.578186,23.20996,21.868805,21.560822,11.65152,12.800507,11.654938,12.804871,0.0,0.03207654,0.03207654,0.087802514,250.0,11.700012,0.0,0.0,26.344036,872.386,3.314869e-05,2.9873135,52.108986,257.65845,50.0,96.0,6.68789e-07,0.0,270.0648,236.98015,0.0,52.108986,0.15195437,8.205238,61.242443,8.330017
16611,20436660.0,0.0,16.389832,16.390045,22.582886,23.227264,21.874664,21.560852,11.660614,12.800507,11.655304,12.804474,0.0,0.03206358,0.03206358,0.08624366,250.0,11.700012,0.0,0.0,25.3694,862.92456,3.2751537e-05,2.962231,52.11971,257.01294,50.0,96.0,6.549067e-07,0.0,269.15527,235.70572,0.0,52.11971,0.15036944,7.9894533,60.882507,8.330017
16612,20436720.0,0.0,16.395752,16.395996,22.589233,23.246002,21.880493,21.560913,11.66745,12.800415,11.659027,12.8038025,0.0,0.032051504,0.032051504,0.08493184,250.0,11.700012,0.0,0.0,24.589542,855.19714,3.2418036e-05,2.9435947,52.136093,256.28137,50.0,96.0,6.4331584e-07,0.0,268.3505,234.53033,0.0,52.136093,0.14903331,7.8170776,60.58248,8.330017
16613,20436780.0,0.0,16.403046,16.403381,22.597198,23.2659,21.886353,21.561005,11.6736145,12.800354,11.66391,12.803162,0.0,0.032040365,0.032040365,0.08388357,250.0,11.700012,0.0,0.0,24.0148,849.2545,3.2150714e-05,2.9267578,52.1577,255.47691,50.0,96.0,6.341007e-07,0.0,267.65768,233.47052,0.0,52.1577,0.1479626,7.675172,60.3486,8.330017
16614,20436840.0,0.0,16.411835,16.412262,22.60733,23.286621,21.892181,21.563995,11.679535,12.800354,12.640717,12.802582,0.0,0.03203018,0.03203018,0.0831095,250.0,11.700012,0.0,0.0,23.651222,845.1385,3.1950087e-05,2.9106064,52.184124,254.61067,50.0,96.0,6.273044e-07,0.0,267.0812,232.53807,0.0,52.184124,0.14716808,7.561105,60.18555,8.330017
16615,20436900.0,0.0,16.42218,16.422668,22.618896,23.307892,21.89798,21.566437,11.685516,12.8003235,12.205078,12.802032,0.0,0.032020856,0.032020856,0.08262092,250.0,11.700012,0.0,0.0,23.503035,842.9134,3.1818017e-05,2.8943946,52.214928,253.6931,50.0,96.0,6.229818e-07,0.0,266.62567,231.7443,0.0,52.214928,0.14666077,7.473366,60.097725,8.330017
16616,20436960.0,0.0,16.434113,16.434662,22.631012,23.328217,21.903717,21.56784,11.691559,12.8003235,11.968964,12.801514,0.0,0.03201292,0.03201292,0.082415186,250.0,11.700012,0.0,0.0,23.55361,842.61176,3.1755884e-05,2.8779955,52.249573,252.74493,50.0,96.0,6.2109496e-07,0.0,266.29327,231.09877,0.0,52.249573,0.14643915,7.4110603,60.08485,8.330017
16617,20437020.0,0.0,16.447723,16.448364,22.644196,23.348389,21.909393,21.568756,11.697601,12.8003235,11.83786,12.800995,0.0,0.03200623,0.03200623,0.08248636,250.0,11.700012,0.0,0.0,23.804987,844.2241,3.17631e-05,2.8617172,52.28726,251.78226,50.0,96.0,6.2158045e-07,0.0,266.08356,230.60573,0.0,52.28726,0.14649701,7.373692,60.14523,8.330017
16618,20437080.0,0.0,16.463043,16.463745,22.658417,23.368164,21.9151,21.569336,11.703644,12.8003235,11.774841,12.800507,0.0,0.03200044,0.03200044,0.08283566,250.0,11.700012,0.0,0.0,24.252958,847.762,3.1839394e-05,2.8455617,52.327686,250.8075,50.0,96.0,6.244433e-07,0.0,265.99652,230.26561,0.0,52.327686,0.14683463,7.36117,60.278923,8.330017
16619,20437140.0,0.0,16.480164,16.480957,22.673523,23.387238,21.920776,21.569763,11.709656,12.8003235,11.742676,12.800018,0.0,0.0319956,0.0319956,0.08345607,250.0,11.700012,0.0,0.0,24.887539,853.2237,3.1984375e-05,2.829535,52.37041,249.83153,50.0,96.0,6.296433e-07,0.0,266.03192,230.07956,0.0,52.37041,0.14744537,7.3725066,60.482765,8.330017
16620,20437200.0,0.0,16.499146,16.5,22.689362,23.405273,21.926422,21.57013,11.715576,12.8003235,11.728363,12.799561,0.0,0.031991694,0.031991694,0.08433802,250.0,11.700012,0.0,0.0,25.697685,860.5885,3.2196916e-05,2.81377,52.415,248.86353,50.0,96.0,6.371256e-07,0.0,266.18857,230.04602,0.0,52.415,0.1483195,7.4068017,60.752422,8.330017
16621,20437260.0,0.0,16.519745,16.52066,22.701202,23.417114,21.928162,21.566711,11.721252,12.8003235,11.72345,12.799133,0.0,0.03199116,0.03199116,0.08542879,250.0,11.700012,0.0,0.0,26.595556,869.6914,3.2473097e-05,2.798679,52.46042,247.9587,50.0,96.0,6.465191e-07,0.0,266.46014,230.1675,0.0,52.46042,0.14940944,7.460774,61.070164,8.330017
16622,20437320.0,0.0,16.541687,16.542664,22.712708,23.42749,21.92987,21.563293,11.726166,12.800293,11.7230835,12.798767,0.0,0.03199346,0.03199346,0.08667381,250.0,11.700012,0.0,0.0,27.589153,880.1855,3.2801046e-05,2.7858386,52.50448,247.15134,50.0,96.0,6.573766e-07,0.0,266.83173,230.43076,0.0,52.50448,0.15065926,7.532216,61.41939,8.330017
16623,20437380.0,0.0,16.56488,16.565887,22.723907,23.43628,21.93155,21.559906,11.730408,12.800232,11.725006,12.798431,0.0,0.031997103,0.031997103,0.08805983,250.0,11.700012,0.0,0.0,28.66193,891.9122,3.3173008e-05,2.774973,52.546646,246.42908,50.0,96.0,6.6958796e-07,0.0,267.29486,230.81972,0.0,52.546646,0.15205267,7.620162,61.796772,8.330017
16624,20437440.0,0.0,16.589294,16.590363,22.73465,23.44336,21.933258,21.556702,11.734039,12.800201,12.278748,12.798126,0.0,0.032001898,0.032001898,0.08956516,250.0,11.700012,0.0,0.0,29.798714,904.7468,3.358403e-05,2.7657359,52.586628,245.7927,50.0,96.0,6.829952e-07,0.0,267.84195,231.32254,30.737171,52.586628,0.15356778,7.7221165,62.195824,8.330017
16625,20437500.0,0.0,16.614899,16.615997,22.74527,23.448547,21.934937,21.55658,11.737122,12.800171,12.508148,12.797882,0.0,0.03200771,0.03200771,0.09116041,250.0,11.700012,0.0,0.0,30.979568,918.5307,3.4028257e-05,2.7579756,52.623833,245.24927,50.0,96.0,6.973618e-07,0.0,268.46304,231.9266,0.0,52.623833,0.15517484,7.835146,62.608124,8.330017
16626,20437560.0,0.0,16.641632,16.642761,22.754517,23.451508,21.936737,21.555359,11.739685,12.80014,12.158569,12.797668,0.0,0.032014504,0.032014504,0.09281176,250.0,11.700012,0.0,0.0,32.177658,933.06915,3.4498255e-05,2.7515893,52.657955,244.8002,50.0,96.0,7.124061e-07,0.0,269.14435,232.614,0.0,52.657955,0.15683998,7.956342,63.024784,8.330017
16627,20437620.0,0.0,16.669495,16.670654,22.76242,23.452545,21.938507,21.553314,11.74173,12.80011,11.967712,12.797546,0.0,0.03202219,0.03202219,0.09449023,250.0,11.700012,0.0,0.0,33.376034,948.2018,3.4988185e-05,2.746713,52.688454,244.4523,50.0,96.0,7.2787697e-07,0.0,269.875,233.37265,0.0,52.688454,0.15853402,8.083643,63.43826,8.330017
16628,20437680.0,0.0,16.698395,16.699585,22.76892,23.45163,21.940247,21.550842,11.743195,12.800079,11.861725,12.797424,0.0,0.032030612,0.032030612,0.09616652,250.0,11.700012,0.0,0.0,34.55421,963.75055,3.5491335e-05,2.7433183,52.71498,244.20665,50.0,96.0,7.4350777e-07,0.0,270.64178,234.1871,0.0,52.71498,0.16022733,8.214797,63.841534,8.330017
16629,20437740.0,0.0,16.728302,16.729523,22.773926,23.448853,21.942017,21.548096,11.74411,12.800049,11.805115,12.797363,0.0,0.03203971,0.03203971,0.09781452,250.0,11.700012,0.0,0.0,35.694817,979.5585,3.6001922e-05,2.7413917,52.737236,244.06459,50.0,96.0,7.590535e-07,0.0,271.4325,235.04411,0.0,52.737236,0.16189378,8.347762,64.22867,8.330017
16630,20437800.0,0.0,16.759155,16.760437,22.777435,23.444244,21.943726,21.545227,11.744507,12.800018,11.777344,12.797363,0.0,0.03204942,0.03204942,0.0994103,250.0,11.700012,0.0,0.0,36.782063,995.4758,3.6514484e-05,2.740919,52.754974,244.02698,50.0,96.0,7.7427694e-07,0.0,272.23502,235.93123,0.0,52.754974,0.16350916,8.4807005,64.594505,8.330017
16631,20437860.0,0.0,16.790985,16.792267,22.779175,23.437714,21.94519,21.542114,11.744354,12.799988,11.76236,12.797394,0.0,0.032059696,0.032059696,0.10092374,250.0,11.700012,0.0,0.0,37.794216,1011.31384,3.7022197e-05,2.7418933,52.767914,244.09494,50.0,96.0,7.88876e-07,0.0,273.0337,236.83282,0.0,52.767914,0.16504335,8.611291,64.93273,8.330017
16632,20437920.0,0.0,16.82367,16.824951,22.779327,23.429596,21.946594,21.539001,11.743683,12.799957,11.753693,12.797455,0.0,0.032070324,0.032070324,0.10232703,250.0,11.700012,0.0,0.0,38.71525,1026.881,3.751806e-05,2.7443142,52.775818,244.26598,50.0,96.0,8.0255353e-07,0.0,273.81195,237.73207,0.0,52.775818,0.16646793,8.737304,65.237946,8.330017
16633,20437980.0,0.0,16.857208,16.85852,22.777985,23.420044,21.947998,21.535828,11.742462,12.799957,11.748962,12.797546,0.0,0.03208116,0.03208116,0.10360412,250.0,11.700012,0.0,0.0,39.535313,1042.0612,3.7997874e-05,2.7481213,52.778633,244.53685,50.0,96.0,8.1513235e-07,0.0,274.55917,238.61868,0.0,52.778633,0.16776706,8.857418,65.50755,8.330017
16634,20438040.0,0.0,16.89151,16.892883,22.775146,23.40924,21.949402,21.532684,11.740784,12.799927,11.745636,12.797699,0.0,0.03209188,0.03209188,0.10473061,250.0,11.700012,0.0,0.0,40.23884,1056.6605,3.8454506e-05,2.753186,52.77639,244.89812,50.0,96.0,8.2632926e-07,0.0,275.2574,239.47316,0.0,52.77639,0.16891512,8.969265,65.73745,8.330017
16635,20438100.0,0.0,16.926605,16.927979,22.771149,23.3974,21.950745,21.5307,11.738647,12.799896,12.907776,12.797882,0.0,0.03210239,0.03210239,0.10569346,250.0,11.700012,0.0,0.0,40.818623,1070.5721,3.8884173e-05,2.7594008,52.769215,245.34413,50.0,96.0,8.359894e-07,0.0,275.89636,240.28516,0.0,52.769215,0.16989921,9.071509,65.92588,8.330017
16636,20438160.0,0.0,16.962402,16.963806,22.766937,23.38565,21.95221,21.530579,11.7361145,12.799866,12.377869,12.798065,0.0,0.0321119,0.0321119,0.106491044,250.0,11.700012,0.0,0.0,41.283844,1083.7167,3.9283703e-05,2.766674,52.75734,245.85744,50.0,96.0,8.440496e-07,0.0,276.4677,241.04263,0.0,52.75734,0.17071591,9.1635275,66.07406,8.330017
16637,20438220.0,0.0,16.99887,17.000275,22.761353,23.37323,21.953644,21.529144,11.733337,12.799866,12.08667,12.798309,0.0,0.032120477,0.032120477,0.107115775,250.0,11.700012,0.0,0.0,41.621387,1096.0066,3.964984e-05,2.7745233,52.741528,246.42166,50.0,96.0,8.504141e-07,0.0,276.96152,241.73189,0.0,52.741528,0.1713579,9.2435055,66.18177,8.330017
16638,20438280.0,0.0,17.03598,17.037384,22.7547,23.360352,21.955048,21.527039,11.730286,12.799835,11.926025,12.798553,0.0,0.03212823,0.03212823,0.107559025,250.0,11.700012,0.0,0.0,41.827675,1107.3572,3.9979863e-05,2.7829688,52.722054,247.03075,50.0,96.0,8.549787e-07,0.0,277.37015,242.34435,0.0,52.722054,0.17181674,9.310363,66.24795,8.330017
16639,20438340.0,0.0,17.073639,17.075104,22.747131,23.347229,21.956451,21.524567,11.727051,12.799835,11.835999,12.798798,0.0,0.032135114,0.032135114,0.10781726,250.0,11.700012,0.0,0.0,41.90134,1117.7012,4.027142e-05,2.791928,52.699345,247.67465,50.0,96.0,8.5769324e-07,0.0,277.68796,242.8718,0.0,52.699345,0.17208879,9.363423,66.27272,8.330017
16640,20438400.0,0.0,17.111877,17.113342,22.738892,23.334076,21.957855,21.52185,11.723633,12.799835,11.784821,12.799103,0.0,0.032141063,0.032141063,0.107889876,250.0,11.700012,0.0,0.0,41.843357,1126.9872,4.052276e-05,2.8012877,52.67384,248.34279,50.0,96.0,8.585413e-07,0.0,277.91092,243.30727,0.0,52.67384,0.17217335,9.402086,66.25674,8.330017
16641,20438460.0,0.0,17.150604,17.15207,22.730927,23.322388,21.95932,21.519257,11.720154,12.799805,11.756317,12.799377,0.0,0.0321453,0.0321453,0.107789606,250.0,11.700012,0.0,0.0,41.67535,1135.2133,4.0733375e-05,2.810864,52.64614,249.0121,50.0,96.0,8.576304e-07,0.0,278.03864,243.6432,0.0,52.64614,0.17208153,9.426514,66.20387,8.330017
16642,20438520.0,0.0,17.189789,17.191284,22.722656,23.311005,21.960754,21.516602,11.716675,12.799805,11.739258,12.799652,0.0,0.032148045,0.032148045,0.10752963,250.0,11.700012,0.0,0.0,41.395256,1142.4209,4.0904702e-05,2.8201497,52.617233,249.66591,50.0,96.0,8.551e-07,0.0,278.07413,243.87733,0.0,52.617233,0.171827,9.436499,66.11772,8.330017
16643,20438580.0,0.0,17.22937,17.230896,22.714233,23.30017,21.96222,21.513916,11.713318,12.799835,11.727966,12.799957,0.0,0.032149784,0.032149784,0.10711579,250.0,11.700012,0.0,0.0,41.01073,1148.6287,4.1037958e-05,2.8291683,52.58764,250.30083,50.0,96.0,8.510249e-07,0.0,278.02045,244.01117,0.0,52.58764,0.17141663,9.432041,65.99955,8.330017
16644,20438640.0,0.0,17.269348,17.270874,22.70575,23.29004,21.963654,21.5112,11.710022,12.799835,11.720276,12.800232,0.0,0.0321505,0.0321505,0.10655794,250.0,11.700012,0.0,0.0,40.528915,1153.8615,4.113418e-05,2.837885,52.557735,250.90948,50.0,96.0,8.4551294e-07,0.0,277.88153,244.04573,0.0,52.557735,0.17086016,9.413756,65.85157,8.330017
16645,20438700.0,0.0,17.309631,17.311218,22.697296,23.28067,21.965088,21.508453,11.706848,12.799835,11.715118,12.800507,0.0,0.032150213,0.032150213,0.105863556,250.0,11.700012,0.0,0.0,39.95535,1158.1359,4.1194242e-05,2.8462608,52.52781,251.4867,50.0,96.0,8.386515e-07,0.0,277.66077,243.982,0.0,52.52781,0.17016509,9.382066,65.67531,8.330017
16646,20438760.0,0.0,17.35022,17.351807,22.690094,23.273224,21.966553,21.50827,11.703827,12.799835,12.710724,12.800751,0.0,0.032148495,0.032148495,0.10505613,250.0,11.700012,0.0,0.0,39.31643,1161.5359,4.122071e-05,2.8541315,52.498543,252.01404,50.0,96.0,8.306801e-07,0.0,277.36636,243.82211,0.0,52.498543,0.1693541,9.338268,65.47628,8.330017
16647,20438820.0,0.0,17.391052,17.39267,22.68332,23.266815,21.968018,21.508148,11.701141,12.799866,12.250671,12.800995,0.0,0.032145713,0.032145713,0.10415612,250.0,11.700012,0.0,0.0,38.618675,1164.1794,4.1217943e-05,2.8610985,52.470676,252.48282,50.0,96.0,8.218223e-07,0.0,277.00824,243.57321,0.0,52.470676,0.16844842,9.283119,65.25894,8.330017
16648,20438880.0,0.0,17.432098,17.433716,22.676758,23.261536,21.969513,21.506958,11.69873,12.799866,11.999359,12.8012085,0.0,0.03214215,0.03214215,0.103177875,250.0,11.700012,0.0,0.0,37.873844,1166.1514,4.1189414e-05,2.867218,52.444504,252.89262,50.0,96.0,8.122374e-07,0.0,276.5951,243.24359,0.0,52.444504,0.16746294,9.217804,65.026054,8.330017
16649,20438940.0,0.0,17.473297,17.474915,22.670563,23.257446,21.970978,21.505188,11.696655,12.799896,11.858215,12.801392,0.0,0.03213796,0.03213796,0.102139436,250.0,11.700012,0.0,0.0,37.095123,1167.555,4.113901e-05,2.8724751,52.42033,253.24098,50.0,96.0,8.021158e-07,0.0,276.13675,242.84251,0.0,52.42033,0.166416,9.143886,64.78131,8.330017
16650,20439000.0,0.0,17.514618,17.516266,22.664917,23.254608,21.972443,21.503113,11.694885,12.799896,11.777008,12.801544,0.0,0.032133255,0.032133255,0.10105949,250.0,11.700012,0.0,0.0,36.296257,1168.5032,4.1070914e-05,2.8768356,52.398396,253.52618,50.0,96.0,7.916494e-07,0.0,275.6433,242.37999,0.0,52.398396,0.16532652,9.062939,64.528595,8.330017
16651,20439060.0,0.0,17.556,17.557648,22.660004,23.253235,21.973938,21.501038,11.693451,12.799927,11.739197,12.801666,0.0,0.03212794,0.03212794,0.09995033,250.0,11.700012,0.0,0.0,35.488277,1169.0614,4.098754e-05,2.8802671,52.378876,253.74469,50.0,96.0,7.809613e-07,0.0,275.1207,241.86119,0.0,52.378876,0.16420656,8.975981,64.27055,8.330017
16652,20439120.0,0.0,17.597412,17.59909,22.655823,23.253143,21.975433,21.49887,11.692413,12.799957,11.717743,12.801788,0.0,0.03212221,0.03212221,0.098835714,250.0,11.700012,0.0,0.0,34.686337,1169.3871,4.08946e-05,2.882663,52.36206,253.8953,50.0,96.0,7.7028653e-07,0.0,274.58148,241.2996,0.0,52.36206,0.16308036,8.884986,64.01239,8.330017
16653,20439180.0,0.0,17.638855,17.640533,22.652344,23.254303,21.976929,21.496674,11.691772,12.799957,11.705902,12.801849,0.0,0.032116216,0.032116216,0.097731315,250.0,11.700012,0.0,0.0,33.90206,1169.591,4.0796258e-05,2.8840332,52.348072,253.97963,50.0,96.0,7.5977556e-07,0.0,274.03436,240.70561,0.0,52.348072,0.16196384,8.791407,63.757492,8.330017
16654,20439240.0,0.0,17.680206,17.681915,22.649628,23.256683,21.978424,21.494476,11.691467,12.799988,11.699371,12.80188,0.0,0.032110035,0.032110035,0.096653394,250.0,11.700012,0.0,0.0,33.14704,1169.7877,4.0696712e-05,2.8843927,52.33698,253.99905,50.0,96.0,7.4957984e-07,0.0,273.48807,240.0897,0.0,52.33698,0.16087344,8.696846,63.509518,8.330017
16655,20439300.0,0.0,17.721466,17.723175,22.647736,23.260193,21.97992,21.492249,11.691559,12.800018,11.695557,12.80188,0.0,0.032103762,0.032103762,0.09562183,250.0,11.700012,0.0,0.0,32.435192,1170.1234,4.060127e-05,2.8837621,52.32884,253.9561,50.0,96.0,7.3987985e-07,0.0,272.95306,239.4651,0.0,52.32884,0.1598292,8.603254,63.27305,8.330017
