,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
16656,20439360.0,0.0,17.762634,17.764313,22.646362,23.264313,21.981445,21.490326,11.692017,12.800018,11.693787,12.801849,0.0,0.03209772,0.03209772,0.094641395,250.0,11.700012,0.0,0.0,31.765509,1170.6527,4.0512186e-05,2.8821857,52.323586,253.85754,50.0,96.0,7.307178e-07,0.0,272.43344,238.839,0.0,52.323586,0.15883659,8.511337,63.04909,8.330017
16657,20439420.0,0.0,22.64621,17.805298,22.645935,23.269287,21.982788,21.491516,12.1666565,12.818939,12.583282,12.845306,0.0,0.032184217,0.032184217,0.09390995,250.0,11.700012,0.0,0.0,31.149323,1894.6187,4.6908863e-05,1.7753118,52.27886,254.17667,-0.0004015691,29.99947,0.15828179,70.000565,271.825,238.69734,0.0,52.27886,0.1582789,5.8921614,62.778347,8.330017
16658,20439480.0,0.0,22.647095,17.846039,22.647095,23.275818,21.984314,21.492218,12.360809,12.811218,12.492432,12.838715,0.0,0.0321318,0.0321318,0.09296827,250.0,11.700012,0.0,0.0,30.606688,2132.4968,5.691971e-05,1.0989457,52.246548,254.0184,7.019193e-08,30.000002,0.157234,70.0,271.2756,238.00603,0.0,52.246548,0.1572313,3.149354,62.563908,8.330017
16659,20439540.0,0.0,22.648712,17.886505,22.648712,23.282745,21.985779,21.492676,12.139648,12.796539,12.377808,12.793579,0.0,0.03210542,0.03210542,0.09218364,250.0,11.700012,0.0,0.0,30.135387,2189.9143,6.066368e-05,1.7037196,52.239418,253.6947,-5.379251e-09,30.000002,0.15639624,70.0,270.78928,237.34348,0.0,52.239418,0.15639378,4.7769394,62.39245,8.330017
16660,20439600.0,0.0,22.650879,17.926666,22.650879,23.290161,21.987244,21.492706,11.985748,12.793671,12.230011,12.783295,0.0,0.032086715,0.032086715,0.0915178,250.0,11.700012,0.0,0.0,29.740673,2217.5347,6.299765e-05,2.1160676,52.240265,253.31737,-1.6672079e-11,30.000002,0.15569264,70.0,270.35638,236.72868,0.0,52.240265,0.15569045,5.9475317,62.250496,8.330017
16661,20439660.0,0.0,22.653076,17.966492,22.653076,23.29715,21.988739,21.492462,11.888245,12.794525,12.094208,12.784973,0.0,0.032074183,0.032074183,0.090962894,250.0,11.700012,0.0,0.0,29.413572,2234.0103,6.457148e-05,2.3722637,52.246677,252.91829,9.5912285e-14,30.000002,0.15511236,70.0,269.9789,236.17316,0.0,52.246677,0.15511046,6.6687784,62.135227,8.330017
16662,20439720.0,0.0,22.655853,18.00592,22.655853,23.304626,21.990204,21.491852,11.825195,12.79599,11.984558,12.78891,0.0,0.032065775,0.032065775,0.09051494,250.0,11.700012,0.0,0.0,29.164371,2244.4336,6.564819e-05,2.5360653,52.256626,252.51282,-1.0344853e-14,30.000002,0.15464729,70.0,269.65598,235.68066,0.0,52.256626,0.15464567,7.120305,62.04536,8.330017
16663,20439780.0,0.0,22.65924,18.044891,22.65924,23.31253,21.9917,21.490906,11.7846985,12.797272,11.901611,12.792511,0.0,0.03206001,0.03206001,0.09017882,250.0,11.700012,0.0,0.0,28.99615,2251.2832,6.637731e-05,2.6404493,52.269127,252.10104,5.246943e-17,30.000002,0.15429935,70.0,269.3878,235.25217,0.0,52.269127,0.15429801,7.401768,61.982365,8.330017
16664,20439840.0,0.0,22.663147,18.083405,22.663147,23.32071,21.993225,21.489777,11.75769,12.798187,11.840851,12.795074,0.0,0.032055832,0.032055832,0.089956775,250.0,11.700012,0.0,0.0,28.911125,2256.463,6.689608e-05,2.709927,52.283375,251.68544,-2.9032567e-17,30.000002,0.1540686,70.0,269.17447,234.88895,0.0,52.283375,0.15406759,7.5879564,61.94689,8.330017
16665,20439900.0,0.0,22.667603,18.121399,22.667603,23.32898,21.99472,21.488464,11.740021,12.798828,11.797333,12.7968445,0.0,0.032052707,0.032052707,0.089849666,250.0,11.700012,0.0,0.0,28.909481,2261.0076,6.727872e-05,2.7552993,52.29896,251.26746,-5.237726e-18,30.000002,0.15395494,70.0,269.01587,234.59155,0.0,52.29896,0.15395424,7.712096,61.93927,8.330017
16666,20439960.0,0.0,22.671722,18.158844,22.671722,23.335907,21.996216,21.487274,11.729736,12.799255,11.768433,12.797913,0.0,0.032051064,0.032051064,0.08984658,250.0,11.700012,0.0,0.0,28.97037,2265.2158,6.7557805e-05,2.7816029,52.31554,250.86072,2.4819115e-20,30.000002,0.15394837,70.0,268.91046,234.36165,0.0,52.31554,0.15394793,7.7889247,61.95634,8.330017
16667,20440020.0,0.0,22.6763,18.195679,22.6763,23.342743,21.99768,21.486877,11.723358,12.799561,12.934235,12.798584,0.0,0.032050308,0.032050308,0.08993747,250.0,11.700012,0.0,0.0,29.098658,2269.7688,6.7793015e-05,2.797926,52.33233,250.47258,-3.695261e-23,30.000002,0.15403749,70.0,268.85458,234.1967,0.0,52.33233,0.15403733,7.844457,61.99537,8.330017
16668,20440080.0,0.0,22.68161,18.231842,22.68161,23.349365,21.999176,21.488464,11.720123,12.799744,12.404816,12.798981,0.0,0.032049965,0.032049965,0.09012371,250.0,11.700012,0.0,0.0,29.292557,2274.9807,6.800278e-05,2.8062253,52.34925,250.09814,2.003884e-28,30.000002,0.1542228,70.0,268.8473,234.09413,0.0,52.34925,0.1542229,7.884917,62.056858,8.330017
16669,20440140.0,0.0,22.68686,18.267334,22.68686,23.355652,22.00064,21.488678,11.718811,12.799866,12.093231,12.799194,0.0,0.032049954,0.032049954,0.09040007,250.0,11.700012,0.0,0.0,29.547876,2280.9702,6.820952e-05,2.8095381,52.36618,249.73839,5.131274e-31,30.000002,0.15449892,70.0,268.8863,234.05125,0.0,52.36618,0.15449928,7.918664,62.139397,8.330017
16670,20440200.0,0.0,22.692047,18.302094,22.692047,23.361542,22.002136,21.48816,11.7187805,12.799957,11.923431,12.799316,0.0,0.03205021,0.03205021,0.09076116,250.0,11.700012,0.0,0.0,29.859955,2287.8074,6.842345e-05,2.809575,52.38298,249.39471,1.09108504e-32,30.000002,0.1548603,70.0,268.96964,234.06566,0.0,52.38298,0.15486093,7.9502077,62.2415,8.330017
16671,20440260.0,0.0,22.696411,18.33606,22.696442,23.36557,22.00357,21.487396,11.719482,12.800018,11.829956,12.799347,0.0,0.032051403,0.032051403,0.09118936,250.0,11.700012,0.0,0.0,30.202787,2295.3406,6.865035e-05,2.8076816,52.399372,249.08208,-2.7759037e-34,30.000002,0.15529074,70.0,269.09366,234.1363,0.0,52.399372,0.1552916,7.981993,62.3581,8.330017
16672,20440320.0,0.0,22.700592,18.369232,22.700623,23.369019,22.005035,21.48645,11.720459,12.800049,11.779602,12.799347,0.0,0.032053318,0.032053318,0.09166817,250.0,11.700012,0.0,0.0,30.57751,2303.4583,6.889041e-05,2.805156,52.41479,248.80846,1.6232776e-36,30.000002,0.15577324,70.0,269.25262,234.258,0.0,52.41479,0.1557743,8.015856,62.48474,8.330017
16673,20440380.0,0.0,22.70459,18.40155,22.70459,23.371887,22.00647,21.485382,11.721588,12.800049,11.752258,12.799286,0.0,0.0320555,0.0320555,0.09219205,250.0,11.700012,0.0,0.0,30.977499,2312.1194,6.914419e-05,2.8023279,52.42914,248.5685,-1.7384032e-37,30.000002,0.15630138,70.0,269.44244,234.4241,0.0,52.42914,0.1563026,8.052674,62.620197,8.330017
16674,20440440.0,0.0,22.708313,18.432922,22.708344,23.374084,22.007904,21.484222,11.722717,12.800049,11.738251,12.799225,0.0,0.032057963,0.032057963,0.09275135,250.0,11.700012,0.0,0.0,31.396484,2321.2224,6.941084e-05,2.799518,52.44233,248.3631,-2.6975416e-38,30.000002,0.1568655,70.0,269.65906,234.62968,0.0,52.44233,0.1568669,8.092482,62.762005,8.330017
16675,20440500.0,0.0,22.711731,18.463379,22.711761,23.37564,22.009338,21.483063,11.723724,12.800049,11.731293,12.799164,0.0,0.032060627,0.032060627,0.09333688,250.0,11.700012,0.0,0.0,31.827847,2330.6501,6.96885e-05,2.7970214,52.45427,248.19234,1.78666e-40,30.000002,0.1574563,70.0,269.89822,234.86952,0.0,52.45427,0.15745783,8.135362,62.907875,8.330017
16676,20440560.0,0.0,22.714142,18.492859,22.714172,23.375366,22.010742,21.482086,11.724487,12.800049,11.727966,12.799133,0.0,0.032064024,0.032064024,0.09392939,250.0,11.700012,0.0,0.0,32.247505,2340.1191,6.99734e-05,2.7951891,52.46474,248.06725,-8.41e-43,30.000002,0.15805562,70.0,270.1543,235.13959,0.0,52.46474,0.15805724,8.180826,63.052727,8.330017
16677,20440620.0,0.0,22.716064,18.521301,22.716125,23.37445,22.012146,21.48114,11.7247925,12.800018,11.726257,12.799072,0.0,0.032067895,0.032067895,0.094509974,250.0,11.700012,0.0,0.0,32.653297,2349.401,7.025871e-05,2.794524,52.473305,247.99164,8.41e-43,30.000002,0.15864396,70.0,270.41895,235.43108,0.0,52.473305,0.15864566,8.2284565,63.19194,8.330017
16678,20440680.0,0.0,22.717896,18.548676,22.717957,23.372864,22.01355,21.482147,11.724731,12.800018,12.766113,12.799042,0.0,0.03207193,0.03207193,0.09507528,250.0,11.700012,0.0,0.0,33.041676,2358.479,7.054206e-05,2.7949362,52.479935,247.96109,0.0,30.000002,0.15921739,70.0,270.68906,235.73933,0.0,52.479935,0.15921912,8.277939,63.32496,8.330017
16679,20440740.0,0.0,22.71936,18.57492,22.71939,23.370697,22.014923,21.483643,11.724335,12.799988,12.29126,12.799011,0.0,0.032076,0.032076,0.09561377,250.0,11.700012,0.0,0.0,33.40512,2367.1926,7.081908e-05,2.7961884,52.484657,247.9718,0.0,30.000002,0.1597641,70.0,270.95795,236.05565,0.0,52.484657,0.15976582,8.327759,63.44934,8.330017
16680,20440800.0,0.0,22.720093,18.600006,22.720123,23.36795,22.016296,21.483978,11.723572,12.799957,12.03302,12.799011,0.0,0.032080017,0.032080017,0.0961166,250.0,11.700012,0.0,0.0,33.738163,2375.3213,7.108487e-05,2.7984583,52.487476,248.02118,0.0,30.000002,0.16027506,70.0,271.22043,236.37352,0.0,52.487476,0.16027677,8.3776245,63.56324,8.330017
16681,20440860.0,0.0,22.565826,18.624481,22.565887,23.387238,22.020325,21.486572,11.50531,12.789673,11.864197,12.816681,0.0,0.033242628,0.033242628,0.06540769,250.0,11.700012,0.0,0.0,0.0,2102.428,6.8013454e-05,3.4678392,51.796627,280.37347,0.0,30.000002,0.13192222,70.0,266.25397,237.21223,0.0,51.796627,0.13189961,6.8297544,53.94253,8.330017
16682,20440920.0,0.0,22.55011,18.648926,22.55011,23.425934,22.024628,21.4888,11.382751,12.793304,11.655212,12.807007,0.0,0.03260591,0.03260591,0.05905339,250.0,11.700012,0.0,0.0,0.0,1953.6902,6.33773e-05,3.771246,51.45289,278.03952,0.0,30.000002,0.12427646,70.0,262.5284,231.36028,0.0,51.45289,0.12425728,6.859721,51.84517,8.330017
16683,20440980.0,0.0,22.548248,18.67331,22.54831,23.46991,22.029419,21.490936,11.410736,12.799133,11.534149,12.809845,0.0,0.03226879,0.03226879,0.05523679,250.0,11.700012,0.0,0.0,0.0,1872.5319,6.017779e-05,3.6535945,51.39342,273.57312,0.0,30.000002,0.11978135,70.0,259.7809,226.3733,0.0,51.39342,0.119765095,6.2869573,50.59382,8.330017
16684,20441040.0,0.0,22.555084,18.697662,22.555084,23.51712,22.034485,21.493073,11.465881,12.80188,11.489349,12.810211,0.0,0.032053877,0.032053877,0.05282618,250.0,11.700012,0.0,0.0,0.0,1819.4778,5.7801393e-05,3.4805584,51.42901,268.8933,0.0,30.000002,0.11693807,70.0,257.71573,222.30655,0.0,51.42901,0.11692492,5.7554917,49.862614,8.330017
16685,20441100.0,0.0,22.568024,18.721954,22.568024,23.566284,22.039703,21.495361,11.524841,12.802826,11.491333,12.8089905,0.0,0.031932864,0.031932864,0.051341414,250.0,11.700012,0.0,0.0,0.0,1786.4531,5.6132958e-05,3.310746,51.516075,264.61932,0.0,30.000002,0.11520953,70.0,256.19885,219.1279,0.0,51.516075,0.11519928,5.3349833,49.480774,8.330017
16686,20441160.0,0.0,22.583496,18.746155,22.583496,23.612457,22.04477,21.497803,11.578827,12.802887,11.518311,12.8072815,0.0,0.03187726,0.03187726,0.050456204,250.0,11.700012,0.0,0.0,0.0,1768.1838,5.5059754e-05,3.1624634,51.62448,260.99542,0.0,30.000002,0.11421197,70.0,255.10475,216.71692,0.0,51.62448,0.11420426,5.0130863,49.30364,8.330017
16687,20441220.0,0.0,22.601654,18.770325,22.601654,23.65918,22.049896,21.500366,11.623688,12.802551,11.555664,12.805603,0.0,0.031864084,0.031864084,0.049950603,250.0,11.700012,0.0,0.0,0.0,1760.5483,5.4450393e-05,3.0430539,51.73537,258.06955,0.0,30.000002,0.11367934,70.0,254.32866,214.93274,0.0,51.73537,0.113673665,4.7749877,49.24072,8.330017
16688,20441280.0,0.0,22.621582,18.794373,22.621582,23.706085,22.054962,21.503052,11.6586,12.802063,11.594299,12.804169,0.0,0.03187607,0.03187607,0.04967806,250.0,11.700012,0.0,0.0,0.0,1760.2656,5.4183914e-05,2.9524784,51.8379,255.79243,0.0,30.000002,0.11343035,70.0,253.78697,213.64096,0.0,51.8379,0.11342628,4.6042595,49.23735,8.330017
16689,20441340.0,0.0,22.643524,18.81839,22.643524,23.75296,22.060028,21.50946,11.684326,12.801575,12.701141,12.8029785,0.0,0.03190094,0.03190094,0.04954309,250.0,11.700012,0.0,0.0,0.0,1764.9061,5.4159376e-05,2.8871667,51.926697,254.07306,0.0,30.000002,0.11334489,70.0,253.4151,212.72467,0.0,51.926697,0.113342054,4.4855957,49.261253,8.330017
16690,20441400.0,0.0,22.665833,18.842285,22.665833,23.799683,22.065002,21.514832,11.702545,12.801117,12.24472,12.8020935,0.0,0.03193055,0.03193055,0.04948602,250.0,11.700012,0.0,0.0,0.0,1772.5833,5.4298263e-05,2.8419056,52.000183,252.80478,0.0,30.000002,0.113346934,70.0,253.16359,212.0859,0.0,52.000183,0.113345,4.4053884,49.294666,8.330017
16691,20441460.0,0.0,22.686401,18.866089,22.686401,23.841583,22.07016,21.51947,11.714844,12.800781,12.00177,12.801392,0.0,0.031960152,0.031960152,0.04947166,250.0,11.700012,0.0,0.0,0.0,1781.8646,5.4542685e-05,2.8121781,52.058918,251.8906,0.0,30.000002,0.113391735,70.0,252.99706,211.65009,0.0,52.058918,0.11339045,4.353517,49.328648,8.330017
16692,20441520.0,0.0,22.706787,18.889801,22.706787,23.88327,22.075256,21.52353,11.722687,12.800507,11.87384,12.800903,0.0,0.031987086,0.031987086,0.04947862,250.0,11.700012,0.0,0.0,0.0,1792.0166,5.4850596e-05,2.793861,52.104523,251.24585,0.0,30.000002,0.11345255,70.0,252.88934,211.35927,0.0,52.104523,0.113451734,4.3218427,49.358906,8.330017
16693,20441580.0,0.0,22.727142,18.913422,22.727142,23.924744,22.080292,21.527222,11.7274475,12.8003235,11.805878,12.800568,0.0,0.032010116,0.032010116,0.049494263,250.0,11.700012,0.0,0.0,0.0,1802.5514,5.5194057e-05,2.7832086,52.1391,250.79904,0.0,30.000002,0.11351426,70.0,252.82117,211.16884,0.0,52.1391,0.113513775,4.3034663,49.383858,8.330017
16694,20441640.0,0.0,22.747375,18.93692,22.747375,23.965942,22.085297,21.530731,11.730133,12.800171,11.769897,12.8003235,0.0,0.03202901,0.03202901,0.04951211,250.0,11.700012,0.0,0.0,0.0,1813.1412,5.5554614e-05,2.7777138,52.16482,250.49492,0.0,30.000002,0.1135699,70.0,252.7792,211.04697,0.0,52.16482,0.11356964,4.293884,49.403484,8.330017
16695,20441700.0,0.0,22.767548,18.960297,22.767548,24.006897,22.090271,21.534119,11.731354,12.800079,11.7517395,12.800171,0.0,0.032043997,0.032043997,0.049529135,250.0,11.700012,0.0,0.0,0.0,1823.6027,5.5920966e-05,2.7757428,52.18347,250.2947,0.0,30.000002,0.11361691,70.0,252.75496,210.97264,0.0,52.18347,0.11361682,4.290249,49.418335,8.330017
16696,20441760.0,0.0,22.785583,18.983582,22.785583,24.042877,22.095032,21.537415,11.731567,12.800018,11.742432,12.800049,0.0,0.032055512,0.032055512,0.049543705,250.0,11.700012,0.0,0.0,0.0,1833.6289,5.6284207e-05,2.7761335,52.1967,250.16684,0.0,30.000002,0.11365454,70.0,252.74193,210.92952,0.0,52.1967,0.11365453,4.2905235,49.429173,8.330017
16697,20441820.0,0.0,22.803406,19.006714,22.803406,24.078644,22.099792,21.54068,11.73114,12.799988,11.736969,12.799988,0.0,0.03206427,0.03206427,0.049555436,250.0,11.700012,0.0,0.0,0.0,1843.2623,5.6637633e-05,2.7779286,52.206135,250.08412,0.0,30.000002,0.1136838,70.0,252.7351,210.90443,0.0,52.206135,0.11368386,4.2931223,49.437027,8.330017
16698,20441880.0,0.0,22.821136,19.029724,22.821136,24.114197,22.104523,21.543884,11.730377,12.799957,11.733734,12.799957,0.0,0.032070756,0.032070756,0.049564537,250.0,11.700012,0.0,0.0,0.0,1852.5436,5.6979927e-05,2.7804925,52.21265,250.0337,0.0,30.000002,0.11370587,70.0,252.73232,210.89157,0.0,52.21265,0.11370598,4.297017,49.442528,8.330017
16699,20441940.0,0.0,22.838776,19.052582,22.838776,24.149567,22.109222,21.547058,11.72937,12.799957,11.731934,12.799927,0.0,0.032075286,0.032075286,0.04957122,250.0,11.700012,0.0,0.0,0.0,1861.4835,5.7310524e-05,2.783493,52.216797,250.00803,0.0,30.000002,0.11372165,70.0,252.73236,210.88762,0.0,52.216797,0.11372176,4.301648,49.44608,8.330017
16700,20442000.0,0.0,22.857178,19.075287,22.857178,24.184723,22.113892,21.553406,11.728302,12.799957,12.53656,12.799927,0.0,0.032078467,0.032078467,0.049575996,250.0,11.700012,0.0,0.0,0.0,1870.1777,5.7628968e-05,2.7864642,52.219498,249.99487,0.0,30.000002,0.113732785,70.0,252.73337,210.88734,0.0,52.219498,0.11373291,4.306248,49.44839,8.330017
16701,20442060.0,0.0,22.873413,19.09787,22.873413,24.215485,22.118408,21.55841,11.727234,12.799957,12.168976,12.799927,0.0,0.032080665,0.032080665,0.049579337,250.0,11.700012,0.0,0.0,0.0,1878.3917,5.793503e-05,2.789434,52.221222,249.98903,0.0,30.000002,0.11374052,70.0,252.73473,210.88882,0.0,52.221222,0.11374066,4.3108096,49.449863,8.330017
16702,20442120.0,0.0,22.88919,19.1203,22.889221,24.246094,22.122925,21.562561,11.726074,12.799957,11.966797,12.799896,0.0,0.032082155,0.032082155,0.049581613,250.0,11.700012,0.0,0.0,0.0,1886.211,5.8227266e-05,2.7925746,52.222294,249.98737,0.0,30.000002,0.113745786,70.0,252.7361,210.89099,0.0,52.222294,0.11374592,4.315666,49.45077,8.330017
16703,20442180.0,0.0,22.904785,19.142548,22.904785,24.27652,22.12741,21.566223,11.724976,12.799957,11.851929,12.799927,0.0,0.03208316,0.03208316,0.049583156,250.0,11.700012,0.0,0.0,0.0,1893.726,5.8507052e-05,2.7955601,52.22295,249.98778,0.0,30.000002,0.11374934,70.0,252.73734,210.89323,0.0,52.22295,0.113749474,4.3202996,49.451317,8.330017
16704,20442240.0,0.0,22.920197,19.164642,22.920197,24.306793,22.131897,21.56958,11.723938,12.799957,11.787231,12.799927,0.0,0.03208382,0.03208382,0.049584176,250.0,11.700012,0.0,0.0,0.0,1900.9677,5.8775335e-05,2.7983396,52.223335,249.98923,0.0,30.000002,0.11375169,70.0,252.73837,210.89531,0.0,52.223335,0.11375182,4.324608,49.451626,8.330017
16705,20442300.0,0.0,22.935486,19.186554,22.935486,24.336914,22.136353,21.572754,11.722961,12.799957,11.758057,12.799927,0.0,0.03208421,0.03208421,0.04958477,250.0,11.700012,0.0,0.0,0.0,1907.9504,5.9032584e-05,2.8009205,52.22351,249.99124,0.0,30.000002,0.113753065,70.0,252.73921,210.89713,0.0,52.22351,0.1137532,4.328604,49.451756,8.330017
16706,20442360.0,0.0,22.949127,19.208282,22.949127,24.36316,22.140717,21.575836,11.721985,12.799957,11.741791,12.799927,0.0,0.032084446,0.032084446,0.049585123,250.0,11.700012,0.0,0.0,0.0,1914.5544,5.927914e-05,2.803413,52.22358,249.99316,0.0,30.000002,0.113753885,70.0,252.73985,210.89857,0.0,52.22358,0.11375402,4.3324447,49.451805,8.330017
16707,20442420.0,0.0,22.962555,19.229828,22.962585,24.389252,22.14505,21.578857,11.721039,12.799957,11.732147,12.799927,0.0,0.032084584,0.032084584,0.049585328,250.0,11.700012,0.0,0.0,0.0,1920.8805,5.9514827e-05,2.8058984,52.223606,249.99483,0.0,30.000002,0.11375437,70.0,252.74034,210.89969,0.0,52.223606,0.1137545,4.336285,49.45181,8.330017
16708,20442480.0,0.0,22.975952,19.25119,22.975952,24.415222,22.149353,21.581879,11.720154,12.799957,11.726868,12.799927,0.0,0.03208466,0.03208466,0.049585428,250.0,11.700012,0.0,0.0,0.0,1926.9847,5.974056e-05,2.8082278,52.223595,249.9962,0.0,30.000002,0.113754615,70.0,252.74069,210.90053,0.0,52.223595,0.11375475,4.339907,49.451782,8.330017
16709,20442540.0,0.0,22.989258,19.272339,22.989258,24.44104,22.153656,21.584839,11.71933,12.799957,11.72345,12.799927,0.0,0.032084692,0.032084692,0.049585477,250.0,11.700012,0.0,0.0,0.0,1932.8969,5.9957616e-05,2.8103464,52.223576,249.99728,0.0,30.000002,0.11375474,70.0,252.74095,210.90114,0.0,52.223576,0.11375486,4.3431897,49.451756,8.330017
16710,20442600.0,0.0,23.002716,19.293304,23.002716,24.466736,22.157959,21.588745,11.718597,12.799957,12.9557495,12.799957,0.0,0.032084707,0.032084707,0.049585488,250.0,11.700012,0.0,0.0,0.0,1938.6381,6.01664e-05,2.812303,52.223545,249.99811,0.0,30.000002,0.11375478,70.0,252.74112,210.90158,0.0,52.223545,0.1137549,4.3462167,49.451725,8.330017
16711,20442660.0,0.0,23.01532,19.314056,23.01535,24.488861,22.16214,21.594696,11.7178955,12.799957,12.412537,12.799957,0.0,0.032084707,0.032084707,0.04958548,250.0,11.700012,0.0,0.0,0.0,1944.1498,6.0367325e-05,2.8141203,52.223522,249.9987,0.0,30.000002,0.113754764,70.0,252.74124,210.90187,0.0,52.223522,0.1137549,4.34902,49.4517,8.330017
16712,20442720.0,0.0,23.027405,19.334625,23.027405,24.510895,22.16632,21.599243,11.717163,12.799957,12.102051,12.799957,0.0,0.0320847,0.0320847,0.049585465,250.0,11.700012,0.0,0.0,0.0,1949.4066,6.0559643e-05,2.8159742,52.2235,249.99913,0.0,30.000002,0.11375474,70.0,252.7413,210.90207,0.0,52.2235,0.11375486,4.3518825,49.45167,8.330017
16713,20442780.0,0.0,23.039215,19.35495,23.039215,24.532776,22.170502,21.603027,11.716492,12.799957,11.932251,12.799957,0.0,0.032084692,0.032084692,0.049585447,250.0,11.700012,0.0,0.0,0.0,1954.4628,6.074399e-05,2.817762,52.22348,249.99942,0.0,30.000002,0.113754705,70.0,252.74136,210.9022,0.0,52.22348,0.11375484,4.3546515,49.451653,8.330017
16714,20442840.0,0.0,23.050842,19.37503,23.050842,24.554565,22.174652,21.606415,11.715851,12.799957,11.833466,12.799957,0.0,0.032084685,0.032084685,0.049585428,250.0,11.700012,0.0,0.0,0.0,1959.3594,6.0921684e-05,2.8194551,52.22347,249.99963,0.0,30.000002,0.11375467,70.0,252.7414,210.9023,0.0,52.22347,0.1137548,4.357274,49.451637,8.330017
16715,20442900.0,0.0,23.062347,19.394897,23.062347,24.576233,22.178802,21.609558,11.7152405,12.799988,11.778595,12.799957,0.0,0.032084677,0.032084677,0.049585417,250.0,11.700012,0.0,0.0,0.0,1964.0984,6.109261e-05,2.821046,52.223457,249.99977,0.0,30.000002,0.11375464,70.0,252.74141,210.90234,0.0,52.223457,0.11375478,4.3597374,49.45163,8.330017
16716,20442960.0,0.0,23.072449,19.41455,23.072449,24.594666,22.18283,21.612549,11.71463,12.799988,11.749481,12.799957,0.0,0.03208467,0.03208467,0.049585406,250.0,11.700012,0.0,0.0,0.0,1968.5662,6.125666e-05,2.8226159,52.223442,249.99986,0.0,30.000002,0.113754615,70.0,252.74142,210.90239,0.0,52.223442,0.11375475,4.362153,49.45162,8.330017
16717,20443020.0,0.0,23.082397,19.43393,23.082397,24.613007,22.18689,21.615448,11.713989,12.799988,11.733398,12.799957,0.0,0.03208467,0.03208467,0.0495854,250.0,11.700012,0.0,0.0,0.0,1972.842,6.141343e-05,2.8242397,52.22344,249.99992,0.0,30.000002,0.1137546,70.0,252.74142,210.9024,0.0,52.22344,0.11375473,4.364665,49.451614,8.330017
16718,20443080.0,0.0,23.092285,19.453064,23.092285,24.631226,22.190918,21.618286,11.713409,12.799988,11.723846,12.799957,0.0,0.032084662,0.032084662,0.04958539,250.0,11.700012,0.0,0.0,0.0,1976.9839,6.1563995e-05,2.8257377,52.22344,249.99997,0.0,30.000002,0.11375459,70.0,252.74142,210.90242,0.0,52.22344,0.11375471,4.366993,49.45161,8.330017
16719,20443140.0,0.0,23.102112,19.471954,23.102112,24.649353,22.194916,21.621094,11.712891,12.799988,11.718384,12.799957,0.0,0.03208466,0.03208466,0.049585387,250.0,11.700012,0.0,0.0,0.0,1980.9998,6.170882e-05,2.82711,52.22343,249.99998,0.0,30.000002,0.11375458,70.0,252.74142,210.90242,0.0,52.22343,0.113754705,4.369121,49.451607,8.330017
16720,20443200.0,0.0,23.111877,19.4906,23.111877,24.667389,22.198914,21.62387,11.712402,12.799988,11.715759,12.799957,0.0,0.03208466,0.03208466,0.049585383,250.0,11.700012,0.0,0.0,0.0,1984.8945,6.1848164e-05,2.8283732,52.22343,250.0,0.0,30.000002,0.11375456,70.0,252.74142,210.90242,0.0,52.22343,0.113754705,4.371075,49.451603,8.330017
16721,20443260.0,0.0,23.12091,19.508972,23.12091,24.682434,22.20285,21.628632,11.711914,12.799988,12.778412,12.799957,0.0,0.032084655,0.032084655,0.04958538,250.0,11.700012,0.0,0.0,0.0,1988.601,6.1982064e-05,2.8296237,52.22343,250.0,0.0,30.000002,0.11375456,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.3729978,49.451603,8.330017
16722,20443320.0,0.0,23.130035,19.52707,23.130066,24.697418,22.206757,21.633911,11.711487,12.799988,12.291962,12.799957,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1992.21,6.211083e-05,2.8308098,52.22343,250.0,0.0,30.000002,0.11375456,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.374843,49.451603,8.330017
16723,20443380.0,0.0,23.138824,19.544891,23.138824,24.71231,22.210632,21.638062,11.711029,12.799988,12.027161,12.799957,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1995.678,6.223474e-05,2.831943,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.3765917,49.451603,8.330017
16724,20443440.0,0.0,23.14737,19.562408,23.14737,24.727142,22.214508,21.64154,11.710602,12.799988,11.880127,12.799957,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1999.0198,6.235385e-05,2.8330479,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.378301,49.451603,8.330017
16725,20443500.0,0.0,23.155762,19.57965,23.155762,24.741852,22.218384,21.644684,11.710205,12.799988,11.797607,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2002.2515,6.246846e-05,2.8341024,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.3799343,49.451603,8.330017
16726,20443560.0,0.0,23.162933,19.596619,23.162933,24.753845,22.222168,21.647583,11.709808,12.799988,11.757568,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2005.2733,6.257835e-05,2.8351629,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.3815646,49.451603,8.330017
16727,20443620.0,0.0,23.169983,19.613281,23.169983,24.765747,22.225922,21.65036,11.709381,12.799988,11.73526,12.799957,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2008.1582,6.2683226e-05,2.8362741,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.3832836,49.451603,8.330017
16728,20443680.0,0.0,23.176971,19.629639,23.176971,24.777588,22.229706,21.653076,11.708984,12.799988,11.723175,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2010.9495,6.278376e-05,2.837305,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.384889,49.451603,8.330017
16729,20443740.0,0.0,23.183899,19.64569,23.183899,24.789368,22.233429,21.655731,11.708618,12.799988,11.716614,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2013.6586,6.288046e-05,2.8382246,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.386314,49.451603,8.330017
16730,20443800.0,0.0,23.190796,19.661407,23.190826,24.801056,22.237152,21.658386,11.708282,12.799988,11.7126465,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2016.2903,6.297364e-05,2.839074,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.387628,49.451603,8.330017
16731,20443860.0,0.0,23.196655,19.676819,23.196655,24.810242,22.240814,21.661041,11.707977,12.799988,11.710571,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2018.7483,6.3063046e-05,2.8399198,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.388926,49.451603,8.330017
16732,20443920.0,0.0,23.203156,19.691895,23.203156,24.819336,22.244446,21.666565,11.707642,12.799988,12.59491,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2021.1658,6.314854e-05,2.840788,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.3902817,49.451603,8.330017
16733,20443980.0,0.0,23.209473,19.706635,23.209473,24.8284,22.248047,21.671295,11.707367,12.799988,12.19223,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2023.527,6.323137e-05,2.8414848,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.3913593,49.451603,8.330017
16734,20444040.0,0.0,23.215485,19.721039,23.215485,24.837433,22.251648,21.675018,11.707092,12.799988,11.973053,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2025.7892,6.33111e-05,2.8421876,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.3924413,49.451603,8.330017
16735,20444100.0,0.0,23.221313,19.735077,23.221313,24.846405,22.255249,21.678253,11.706818,12.799988,11.85144,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2027.9669,6.338775e-05,2.842887,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.393523,49.451603,8.330017
16736,20444160.0,0.0,23.226074,19.74881,23.226074,24.852997,22.258759,21.681122,11.706543,12.799988,11.785278,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2029.9781,6.3461164e-05,2.8436117,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.3946357,49.451603,8.330017
16737,20444220.0,0.0,23.230682,19.762146,23.230682,24.859528,22.262238,21.683838,11.706238,12.799988,11.748566,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2031.8859,6.3530984e-05,2.8443937,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.3958454,49.451603,8.330017
16738,20444280.0,0.0,23.23523,19.775146,23.23523,24.866058,22.265717,21.686462,11.705963,12.799988,11.7291565,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2033.728,6.359778e-05,2.8451142,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.396969,49.451603,8.330017
16739,20444340.0,0.0,23.239746,19.78775,23.239777,24.872559,22.269165,21.689026,11.705719,12.799988,11.718079,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2035.5155,6.3661995e-05,2.8457506,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.397957,49.451603,8.330017
16740,20444400.0,0.0,23.244263,19.800018,23.244263,24.878998,22.272614,21.691559,11.705505,12.799988,11.7117,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2037.2512,6.372382e-05,2.8463292,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.3988523,49.451603,8.330017
16741,20444460.0,0.0,23.247803,19.81195,23.247803,24.88321,22.27597,21.694061,11.705292,12.799988,11.708832,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2038.8475,6.378302e-05,2.84691,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.3997407,49.451603,8.330017
16742,20444520.0,0.0,23.251343,19.823639,23.251343,24.88739,22.279297,21.697021,11.705048,12.799988,12.75766,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2040.3673,6.383934e-05,2.8475368,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,7.4368253,52.223427,0.11375469,4.4007072,49.451603,8.330017
16743,20444580.0,0.0,23.255707,19.835114,23.255707,24.89154,22.282623,21.702728,11.704834,12.799988,12.464661,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2041.927,6.389358e-05,2.848046,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.401517,49.451603,8.330017
16744,20444640.0,0.0,23.259674,19.846344,23.259674,24.89566,22.28595,21.707,11.704681,12.799988,12.119141,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2043.426,6.394636e-05,2.8484533,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4021387,49.451603,8.330017
16745,20444700.0,0.0,23.263367,19.85736,23.263367,24.89978,22.289246,21.710419,11.704529,12.799988,11.931244,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2044.8531,6.399712e-05,2.848896,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4028187,49.451603,8.330017
16746,20444760.0,0.0,23.265991,19.868134,23.266022,24.901703,22.29245,21.713348,11.704315,12.799988,11.827545,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2046.1344,6.404554e-05,2.8493972,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.403585,49.451603,8.330017
16747,20444820.0,0.0,23.268494,19.878662,23.268494,24.903656,22.295624,21.716003,11.704102,12.799988,11.771179,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2047.3296,6.409124e-05,2.849975,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.40448,49.451603,8.330017
16748,20444880.0,0.0,23.270935,19.888947,23.270935,24.905579,22.298798,21.718536,11.703918,12.799988,11.739929,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2048.4792,6.4134794e-05,2.850493,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4052887,49.451603,8.330017
16749,20444940.0,0.0,23.273346,19.899017,23.273376,24.907501,22.301971,21.720947,11.703735,12.799988,11.723236,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2049.589,6.41765e-05,2.8509443,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4059896,49.451603,8.330017
16750,20445000.0,0.0,23.275757,19.908844,23.275757,24.909393,22.305115,21.723358,11.703583,12.799988,11.714294,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2050.6633,6.421654e-05,2.8513467,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.406613,49.451603,8.330017
16751,20445060.0,0.0,23.277283,19.918427,23.277283,24.909271,22.308167,21.725708,11.70343,12.799988,11.709351,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2051.6226,6.425474e-05,2.8517597,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4072433,49.451603,8.330017
16752,20445120.0,0.0,23.278717,19.927765,23.278748,24.90915,22.311188,21.728058,11.703247,12.799988,11.706421,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2052.52,6.4290834e-05,2.8522136,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.407943,49.451603,8.330017
16753,20445180.0,0.0,23.280548,19.93689,23.280548,24.909027,22.314209,21.731903,11.7030945,12.799988,12.862915,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2053.407,6.432508e-05,2.852643,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4086175,49.451603,8.330017
16754,20445240.0,0.0,23.282806,19.94577,23.282806,24.908905,22.3172,21.736938,11.702972,12.799988,12.333588,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2054.3384,6.435864e-05,2.8528888,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4090085,49.451603,8.330017
16755,20445300.0,0.0,23.284668,19.954407,23.284668,24.908783,22.32019,21.740723,11.702881,12.799988,12.047974,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2055.2122,6.4391206e-05,2.8531277,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4093666,49.451603,8.330017
16756,20445360.0,0.0,23.285492,19.96283,23.285522,24.906708,22.32306,21.743774,11.702759,12.799988,11.890198,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2055.9531,6.4422085e-05,2.8534622,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.409873,49.451603,8.330017
16757,20445420.0,0.0,23.286194,19.971008,23.286194,24.904663,22.325928,21.74649,11.702606,12.799988,11.79892,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2056.6243,6.445097e-05,2.8538682,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4104996,49.451603,8.330017
16758,20445480.0,0.0,23.286804,19.978943,23.286804,24.902618,22.328766,21.748932,11.702454,12.799988,11.75058,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2057.254,6.4478176e-05,2.8542643,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4111185,49.451603,8.330017
16759,20445540.0,0.0,23.287384,19.986664,23.287384,24.900604,22.331604,21.751282,11.702332,12.799988,11.728546,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2057.853,6.450398e-05,2.8546062,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.411654,49.451603,8.330017
16760,20445600.0,0.0,23.287933,19.99411,23.287933,24.89859,22.334442,21.75354,11.702209,12.799988,11.716034,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2058.4292,6.4528664e-05,2.8548958,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4121027,49.451603,8.330017
16761,20445660.0,0.0,23.28769,20.001373,23.28769,24.894745,22.337158,21.755737,11.702087,12.799988,11.709686,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2058.908,6.455199e-05,2.855194,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.412556,49.451603,8.330017
16762,20445720.0,0.0,23.287415,20.008362,23.287415,24.89093,22.339844,21.757935,11.701965,12.799988,11.706177,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2059.3345,6.457362e-05,2.855549,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.413105,49.451603,8.330017
16763,20445780.0,0.0,23.28714,20.015137,23.28714,24.887146,22.34253,21.760132,11.701843,12.799988,11.704102,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2059.7397,6.4594045e-05,2.8558562,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4135857,49.451603,8.330017
16764,20445840.0,0.0,23.287506,20.021667,23.287506,24.883362,22.345184,21.764862,11.701752,12.799988,12.662994,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2060.1863,6.4613574e-05,2.856087,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4139533,49.451603,8.330017
16765,20445900.0,0.0,23.287903,20.027954,23.287903,24.879639,22.34784,21.769287,11.701721,12.799988,12.225555,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2060.6467,6.463297e-05,2.8561833,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4141006,49.451603,8.330017
16766,20445960.0,0.0,23.287231,20.033997,23.287231,24.874115,22.350372,21.772614,11.70163,12.799988,11.986664,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2060.983,6.465136e-05,2.8563738,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4143777,49.451603,8.330017
16767,20446020.0,0.0,23.286316,20.039825,23.286316,24.868622,22.352875,21.775421,11.701538,12.799988,11.8532715,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2061.2512,6.466811e-05,2.8566785,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.414847,49.451603,8.330017
16768,20446080.0,0.0,23.28534,20.04541,23.28534,24.86316,22.355377,21.777863,11.701416,12.799988,11.7838745,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2061.4846,6.4683576e-05,2.8569763,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4153156,49.451603,8.330017
16769,20446140.0,0.0,23.284332,20.050781,23.284332,24.857727,22.35788,21.78012,11.701324,12.799988,11.745483,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2061.696,6.469806e-05,2.857225,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4157033,49.451603,8.330017
16770,20446200.0,0.0,23.283295,20.055878,23.283295,24.852325,22.360382,21.782288,11.701233,12.799988,11.725037,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2061.889,6.471169e-05,2.8574386,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.416034,49.451603,8.330017
16771,20446260.0,0.0,23.281494,20.06076,23.281494,24.845245,22.362701,21.784393,11.701141,12.799988,11.714142,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2061.9937,6.4724285e-05,2.8576663,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.41638,49.451603,8.330017
16772,20446320.0,0.0,23.279663,20.06543,23.279663,24.838165,22.365051,21.786438,11.70105,12.799988,11.707794,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2062.0576,6.473558e-05,2.8579338,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4167914,49.451603,8.330017
16773,20446380.0,0.0,23.277802,20.069824,23.277832,24.831146,22.36737,21.788483,11.700958,12.799988,11.704285,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2062.1025,6.474589e-05,2.8581798,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4171767,49.451603,8.330017
16774,20446440.0,0.0,23.276001,20.074005,23.276001,24.824127,22.36969,21.790588,11.700867,12.799988,11.974884,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2062.1343,6.475537e-05,2.8583815,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,44.22417,52.223427,0.11375469,4.4174943,49.451603,8.330017
16775,20446500.0,0.0,23.275085,20.077942,23.275085,24.81717,22.37201,21.795929,11.700836,12.800018,12.5,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2062.2488,6.476464e-05,2.8584762,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.417653,49.451603,8.330017
16776,20446560.0,0.0,23.273132,20.081665,23.273132,24.808624,22.374146,21.799805,11.700806,12.800018,12.13678,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2062.2727,6.4773725e-05,2.858544,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.41774,49.451603,8.330017
16777,20446620.0,0.0,23.270874,20.085114,23.270874,24.80008,22.376312,21.802795,11.700745,12.799988,11.9374695,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2062.2285,6.478159e-05,2.8587518,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4180565,49.451603,8.330017
16778,20446680.0,0.0,23.268494,20.088348,23.268494,24.791595,22.378448,21.805328,11.700653,12.799988,11.824707,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2062.1528,6.478849e-05,2.8589654,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.418391,49.451603,8.330017
16779,20446740.0,0.0,23.266052,20.09137,23.266083,24.783173,22.380585,21.807617,11.700562,12.799988,11.76181,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2062.056,6.479461e-05,2.8591566,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4186897,49.451603,8.330017
16780,20446800.0,0.0,23.26361,20.094116,23.26361,24.77478,22.38269,21.809692,11.7005005,12.799988,11.733795,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2061.9417,6.4800035e-05,2.8593225,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4189477,49.451603,8.330017
16781,20446860.0,0.0,23.260437,20.09665,23.260437,24.764893,22.384674,21.811646,11.700439,12.799988,11.718567,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2061.751,6.4804655e-05,2.859501,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.419217,49.451603,8.330017
16782,20446920.0,0.0,23.257263,20.098938,23.257263,24.755066,22.386627,21.813568,11.700348,12.799988,11.70993,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2061.5256,6.4808206e-05,2.8597195,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.419554,49.451603,8.330017
16783,20446980.0,0.0,23.25409,20.101013,23.25409,24.74527,22.38861,21.81549,11.700287,12.799988,11.705536,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2061.2869,6.481096e-05,2.8599145,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4198627,49.451603,8.330017
16784,20447040.0,0.0,23.250916,20.102844,23.250916,24.735565,22.390533,21.817352,11.700226,12.799988,11.702972,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2061.0417,6.481321e-05,2.860061,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4200916,49.451603,8.330017
16785,20447100.0,0.0,23.248077,20.104431,23.248077,24.725891,22.392487,21.820496,11.700195,12.800018,12.914185,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2060.8115,6.481503e-05,2.8601744,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.420268,49.451603,8.330017
16786,20447160.0,0.0,23.245056,20.105774,23.245056,24.714691,22.394287,21.825104,11.700165,12.800018,12.364746,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2060.585,6.4816835e-05,2.860209,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4203224,49.451603,8.330017
16787,20447220.0,0.0,23.241669,20.106903,23.241669,24.703552,22.396057,21.8284,11.700134,12.800018,12.063812,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2060.2976,6.481803e-05,2.860317,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4204807,49.451603,8.330017
16788,20447280.0,0.0,23.238068,20.107758,23.238068,24.692474,22.397827,21.830963,11.700073,12.800018,11.899078,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2059.9736,6.4818465e-05,2.8604655,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4207115,49.451603,8.330017
16789,20447340.0,0.0,23.234375,20.108429,23.234375,24.681458,22.399567,21.83316,11.700012,12.800018,11.808105,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2059.6272,6.481827e-05,2.8606112,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4209385,49.451603,8.330017
16790,20447400.0,0.0,23.230652,20.108826,23.230652,24.670502,22.401337,21.835114,11.699982,12.800018,11.7578125,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2059.2664,6.481753e-05,2.8607407,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.42114,49.451603,8.330017
16791,20447460.0,0.0,23.226257,20.109009,23.226257,24.658173,22.402924,21.836853,11.699921,12.800018,11.731354,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2058.8335,6.4816115e-05,2.860887,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.421361,49.451603,8.330017
16792,20447520.0,0.0,23.221832,20.108948,23.221863,24.645935,22.40451,21.838531,11.699829,12.799988,11.716949,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2058.3674,6.4813736e-05,2.8610818,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4216623,49.451603,8.330017
16793,20447580.0,0.0,23.217438,20.108643,23.217438,24.633728,22.406067,21.84018,11.699768,12.799988,11.708618,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2057.8943,6.481079e-05,2.861238,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.421909,49.451603,8.330017
16794,20447640.0,0.0,23.213043,20.108124,23.213043,24.621613,22.407654,21.841797,11.699738,12.800018,11.704041,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2057.4165,6.480741e-05,2.8613555,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4220934,49.451603,8.330017
