,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
16795,20447700.0,0.0,23.20868,20.10736,23.20868,24.609558,22.40921,21.843384,11.699707,12.800018,11.702057,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2056.9348,6.480368e-05,2.861442,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.422227,49.451603,8.330017
16796,20447760.0,0.0,23.204346,20.106354,23.204376,24.596252,22.410614,21.84729,11.6996765,12.800018,12.710815,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2056.4458,6.479956e-05,2.8615296,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4223614,49.451603,8.330017
16797,20447820.0,0.0,23.200134,20.105133,23.200134,24.583008,22.411987,21.851257,11.699646,12.800018,12.249908,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2055.9756,6.479549e-05,2.8615513,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.422399,49.451603,8.330017
16798,20447880.0,0.0,23.195587,20.103668,23.195587,24.569824,22.41336,21.854095,11.699646,12.800018,11.998993,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2055.4673,6.47911e-05,2.861608,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4224796,49.451603,8.330017
16799,20447940.0,0.0,23.190918,20.10196,23.190918,24.556732,22.414734,21.856384,11.699585,12.800018,11.858887,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2054.9326,6.478622e-05,2.8616993,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4226203,49.451603,8.330017
16800,20448000.0,0.0,23.186188,20.100006,23.186188,24.543701,22.416107,21.858307,11.699554,12.800018,11.779022,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2054.3826,6.4780914e-05,2.861794,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4227676,49.451603,8.330017
16801,20448060.0,0.0,23.180786,20.09787,23.180786,24.529419,22.417328,21.859955,11.699524,12.800018,11.742676,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2053.7622,6.477502e-05,2.8619168,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.422953,49.451603,8.330017
16802,20448120.0,0.0,23.175354,20.09555,23.175354,24.515198,22.418518,21.861511,11.699463,12.800018,11.722595,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2053.1125,6.47683e-05,2.862082,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4232087,49.451603,8.330017
16803,20448180.0,0.0,23.169952,20.093079,23.169952,24.501068,22.419708,21.863007,11.699402,12.800018,11.711884,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2052.456,6.4761036e-05,2.862219,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4234266,49.451603,8.330017
16804,20448240.0,0.0,23.164581,20.090424,23.164581,24.487,22.420898,21.864471,11.699371,12.800018,11.706177,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2051.7976,6.475346e-05,2.8623118,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4235716,49.451603,8.330017
16805,20448300.0,0.0,23.15921,20.087616,23.15921,24.473022,22.422089,21.865906,11.699341,12.800018,11.70285,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2051.138,6.4745655e-05,2.8623815,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4236794,49.451603,8.330017
16806,20448360.0,0.0,23.15332,20.084625,23.15332,24.457825,22.423065,21.86731,11.69931,12.800018,11.701233,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2050.422,6.473743e-05,2.8624642,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4238014,49.451603,8.330017
16807,20448420.0,0.0,23.148254,20.081451,23.148254,24.442688,22.424072,21.871918,11.69928,12.800018,12.53714,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2049.7678,6.472884e-05,2.8625422,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.423935,49.451603,8.330017
16808,20448480.0,0.0,23.142944,20.078094,23.142944,24.427673,22.42508,21.875275,11.69928,12.800018,12.157562,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2049.112,6.472059e-05,2.862522,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4238977,49.451603,8.330017
16809,20448540.0,0.0,23.13742,20.074554,23.13742,24.41272,22.426056,21.877747,11.69928,12.800018,11.946838,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2048.4238,6.471206e-05,2.862558,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4239483,49.451603,8.330017
16810,20448600.0,0.0,23.131775,20.070831,23.131775,24.397827,22.427063,21.8797,11.699249,12.800018,11.833679,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2047.7146,6.470316e-05,2.8626256,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.424053,49.451603,8.330017
16811,20448660.0,0.0,23.12555,20.066925,23.12555,24.381897,22.427856,21.881287,11.699219,12.800018,11.772217,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2046.9424,6.469377e-05,2.8627248,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4242024,49.451603,8.330017
16812,20448720.0,0.0,23.119263,20.062836,23.119263,24.366028,22.42868,21.88272,11.699158,12.800018,11.738251,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2046.1431,6.468364e-05,2.8628662,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4244213,49.451603,8.330017
16813,20448780.0,0.0,23.113007,20.058533,23.113007,24.35025,22.429474,21.884094,11.699097,12.800018,11.720367,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2045.3375,6.4673055e-05,2.862983,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4246073,49.451603,8.330017
16814,20448840.0,0.0,23.10675,20.054047,23.10675,24.334564,22.430267,21.885406,11.699066,12.800018,11.710236,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2044.5311,6.466223e-05,2.8630626,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4247327,49.451603,8.330017
16815,20448900.0,0.0,23.100525,20.049377,23.100525,24.31894,22.43106,21.886688,11.699066,12.800018,11.704498,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2043.7249,6.465121e-05,2.863119,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.42482,49.451603,8.330017
16816,20448960.0,0.0,23.093872,20.044495,23.093872,24.302399,22.431702,21.887909,11.699036,12.800018,11.701996,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2042.8743,6.463988e-05,2.863182,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.424913,49.451603,8.330017
16817,20449020.0,0.0,23.087433,20.039429,23.087433,24.28598,22.432312,21.890076,11.699005,12.800018,12.957733,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2042.0212,6.462806e-05,2.863276,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4250565,49.451603,8.330017
16818,20449080.0,0.0,23.081696,20.03415,23.081696,24.269592,22.432922,21.894379,11.699005,12.800018,12.413666,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2041.255,6.461651e-05,2.8632598,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.425048,49.451603,8.330017
16819,20449140.0,0.0,23.075623,20.028656,23.075623,24.253326,22.433533,21.897247,11.699005,12.800018,12.088715,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2040.4647,6.4605294e-05,2.8632135,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4249663,49.451603,8.330017
16820,20449200.0,0.0,23.069336,20.02298,23.069336,24.237152,22.434143,21.899384,11.699005,12.800018,11.912079,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2039.6465,6.459384e-05,2.863233,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4249926,49.451603,8.330017
16821,20449260.0,0.0,23.062561,20.01709,23.062561,24.220184,22.43457,21.90097,11.698975,12.800018,11.814667,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2038.773,6.458196e-05,2.8633022,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4250956,49.451603,8.330017
16822,20449320.0,0.0,23.055725,20.010956,23.055725,24.203339,22.434998,21.902374,11.698944,12.800018,11.76178,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2037.8745,6.4569496e-05,2.8634157,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4252725,49.451603,8.330017
16823,20449380.0,0.0,23.04889,20.004639,23.04889,24.186584,22.435455,21.903625,11.698914,12.800018,11.732544,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2036.9712,6.4556676e-05,2.8635063,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4254165,49.451603,8.330017
16824,20449440.0,0.0,23.042084,19.998108,23.042084,24.169891,22.435883,21.904785,11.698883,12.800018,11.71698,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2036.0664,6.4543645e-05,2.8635693,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.425515,49.451603,8.330017
16825,20449500.0,0.0,23.035278,19.991333,23.035278,24.15329,22.43631,21.905914,11.698853,12.800018,11.70871,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2035.1621,6.453046e-05,2.8636122,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4255824,49.451603,8.330017
16826,20449560.0,0.0,23.028198,19.984375,23.028198,24.136108,22.436554,21.907013,11.698853,12.800018,11.704193,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2034.227,6.451706e-05,2.8636596,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.425652,49.451603,8.330017
16827,20449620.0,0.0,23.021088,19.977173,23.021088,24.118988,22.436829,21.90805,11.698822,12.800018,11.701599,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2033.2821,6.450333e-05,2.8637242,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.425751,49.451603,8.330017
16828,20449680.0,0.0,23.014526,19.969757,23.014526,24.10196,22.437073,21.911041,11.6987915,12.800018,12.789886,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2032.3765,6.448942e-05,2.8637733,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4258347,49.451603,8.330017
16829,20449740.0,0.0,23.00827,19.962097,23.00827,24.085052,22.437317,21.914673,11.698822,12.800018,12.290588,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2031.5321,6.44762e-05,2.863684,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4257026,49.451603,8.330017
16830,20449800.0,0.0,23.001709,19.954193,23.001709,24.068207,22.437561,21.917084,11.698853,12.800018,12.021271,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2030.6587,6.446315e-05,2.8636315,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4256105,49.451603,8.330017
16831,20449860.0,0.0,22.99469,19.946106,22.99469,24.050903,22.437653,21.918823,11.698853,12.800018,11.873901,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2029.7349,6.44498e-05,2.8636603,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.42565,49.451603,8.330017
16832,20449920.0,0.0,22.98761,19.937744,22.98761,24.033691,22.437744,21.920166,11.698822,12.800018,11.79245,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2028.7881,6.443599e-05,2.8637366,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.425769,49.451603,8.330017
16833,20449980.0,0.0,22.9805,19.929169,22.9805,24.016602,22.437836,21.921326,11.6987915,12.800018,11.7491455,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2027.8337,6.442189e-05,2.8638089,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4258842,49.451603,8.330017
16834,20450040.0,0.0,22.97342,19.92035,22.97342,23.999573,22.437897,21.922363,11.698761,12.800018,11.726135,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2026.8777,6.4407606e-05,2.863859,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.425963,49.451603,8.330017
16835,20450100.0,0.0,22.96634,19.911285,22.96634,23.982635,22.437988,21.92337,11.698761,12.800018,11.713104,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2025.9224,6.439321e-05,2.8638937,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4260173,49.451603,8.330017
16836,20450160.0,0.0,22.959076,19.901978,22.959076,23.965424,22.437927,21.924255,11.69873,12.800018,11.706543,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2024.9492,6.437868e-05,2.863927,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.426067,49.451603,8.330017
16837,20450220.0,0.0,22.951843,19.892426,22.951843,23.948334,22.437836,21.92514,11.69873,12.800018,11.702972,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2023.9706,6.4363914e-05,2.863972,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.426136,49.451603,8.330017
16838,20450280.0,0.0,22.944641,19.88263,22.944641,23.931305,22.437775,21.926025,11.6987,12.800018,11.700897,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2022.9949,6.434906e-05,2.8640022,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.426185,49.451603,8.330017
16839,20450340.0,0.0,22.938263,19.87259,22.938263,23.914368,22.437683,21.92978,11.69873,12.800018,12.601074,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2022.095,6.433438e-05,2.8639803,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4261622,49.451603,8.330017
16840,20450400.0,0.0,22.931763,19.862274,22.931763,23.897522,22.437622,21.93277,11.698761,12.800018,12.190887,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2021.2156,6.4320455e-05,2.8638632,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4259763,49.451603,8.330017
16841,20450460.0,0.0,22.924835,19.851746,22.924835,23.880432,22.437378,21.934723,11.6987915,12.800018,11.965942,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2020.2888,6.4306485e-05,2.8638315,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4259167,49.451603,8.330017
16842,20450520.0,0.0,22.917755,19.840912,22.917755,23.863434,22.437164,21.936127,11.698761,12.800018,11.841644,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2019.3364,6.429217e-05,2.8638709,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4259763,49.451603,8.330017
16843,20450580.0,0.0,22.910645,19.829865,22.910645,23.846558,22.43695,21.937225,11.69873,12.800018,11.776337,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2018.373,6.4277614e-05,2.8639235,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.426061,49.451603,8.330017
16844,20450640.0,0.0,22.903503,19.818542,22.903534,23.829742,22.436707,21.938171,11.69873,12.800018,11.740234,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2017.4065,6.4262895e-05,2.8639653,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4261274,49.451603,8.330017
16845,20450700.0,0.0,22.896393,19.806946,22.896423,23.813019,22.436493,21.938995,11.69873,12.800018,11.721039,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2016.4393,6.4248066e-05,2.8639958,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4261746,49.451603,8.330017
16846,20450760.0,0.0,22.8891,19.795074,22.8891,23.79599,22.436127,21.939758,11.6987,12.800018,11.710846,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2015.4532,6.42331e-05,2.864027,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4262214,49.451603,8.330017
16847,20450820.0,0.0,22.881805,19.782959,22.881836,23.779053,22.43576,21.94046,11.6987,12.800018,11.704926,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2014.4622,6.421793e-05,2.8640676,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4262834,49.451603,8.330017
16848,20450880.0,0.0,22.874573,19.770569,22.874573,23.762207,22.435394,21.941162,11.698669,12.800018,11.701691,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2013.4727,6.420264e-05,2.8640997,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.426335,49.451603,8.330017
16849,20450940.0,0.0,22.867432,19.757904,22.867432,23.745453,22.435028,21.94226,11.698669,12.800018,12.699066,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2012.4904,6.4187305e-05,2.8641176,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,10.345158,52.223427,0.11375469,4.426364,49.451603,8.330017
16850,20451000.0,0.0,22.861176,19.744965,22.861176,23.72879,22.434662,21.946228,11.6987,12.800018,12.468018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2011.608,6.417246e-05,2.8640428,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4262605,49.451603,8.330017
16851,20451060.0,0.0,22.8544,19.73175,22.8544,23.711884,22.434174,21.948639,11.69873,12.800018,12.118225,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2010.6919,6.4158136e-05,2.8639483,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.426102,49.451603,8.330017
16852,20451120.0,0.0,22.847382,19.718262,22.847382,23.695068,22.433685,21.950226,11.69873,12.800018,11.926483,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2009.7424,6.414357e-05,2.863951,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.426101,49.451603,8.330017
16853,20451180.0,0.0,22.840271,19.704468,22.840271,23.678345,22.433197,21.951385,11.69873,12.800018,11.818024,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2008.7775,6.412878e-05,2.8639855,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4261556,49.451603,8.330017
16854,20451240.0,0.0,22.83313,19.69043,22.83313,23.661682,22.432678,21.95227,11.6987,12.800018,11.75766,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2007.805,6.4113796e-05,2.8640242,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4262166,49.451603,8.330017
16855,20451300.0,0.0,22.825989,19.676086,22.825989,23.645142,22.43219,21.953003,11.6987,12.800018,11.730713,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2006.8287,6.4098684e-05,2.8640594,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.426273,49.451603,8.330017
16856,20451360.0,0.0,22.818542,19.661438,22.818542,23.628113,22.43158,21.95346,11.698669,12.800018,11.716064,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2005.8225,6.4083375e-05,2.8641007,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.426334,49.451603,8.330017
16857,20451420.0,0.0,22.811096,19.646515,22.811096,23.611145,22.430939,21.953918,11.698669,12.800018,11.707794,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2004.8066,6.406776e-05,2.864161,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.426427,49.451603,8.330017
16858,20451480.0,0.0,22.80368,19.631317,22.80371,23.5943,22.430328,21.954315,11.698639,12.800018,11.703613,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2003.7911,6.405195e-05,2.8642097,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4265056,49.451603,8.330017
16859,20451540.0,0.0,22.796326,19.615814,22.796326,23.577545,22.429718,21.954712,11.698639,12.800018,11.701172,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2002.7798,6.40361e-05,2.8642352,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.426546,49.451603,8.330017
16860,20451600.0,0.0,22.789368,19.600006,22.789368,23.560852,22.429077,21.956635,11.698639,12.800018,12.869873,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2001.8004,6.402026e-05,2.8642423,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4265585,49.451603,8.330017
16861,20451660.0,0.0,22.782104,19.583954,22.782104,23.543457,22.427673,21.959015,11.698639,12.800018,12.335876,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2000.8234,6.4004846e-05,2.8641775,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.426458,49.451603,8.330017
16862,20451720.0,0.0,22.774506,19.567719,22.774506,23.526123,22.42627,21.960114,11.698639,12.800018,12.047272,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1999.792,6.398909e-05,2.8642118,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.426502,49.451603,8.330017
16863,20451780.0,0.0,22.766724,19.5513,22.766724,23.508911,22.424866,21.96054,11.698608,12.800018,11.889801,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1998.7334,6.397288e-05,2.8642895,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4266243,49.451603,8.330017
16864,20451840.0,0.0,22.75888,19.534668,22.75888,23.49176,22.423492,21.960602,11.698578,12.800018,11.802399,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1997.6615,6.3956344e-05,2.8643646,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.426742,49.451603,8.330017
16865,20451900.0,0.0,22.751007,19.517853,22.751007,23.474731,22.422089,21.96045,11.698547,12.800018,11.754089,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1996.5837,6.3939566e-05,2.864426,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4268384,49.451603,8.330017
16866,20451960.0,0.0,22.743134,19.500854,22.743134,23.457794,22.420593,21.960114,11.698547,12.800018,11.728699,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1995.5004,6.392262e-05,2.8644724,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.426911,49.451603,8.330017
16867,20452020.0,0.0,22.73526,19.483673,22.73526,23.440948,22.419098,21.959717,11.698517,12.800018,11.714905,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1994.4166,6.390554e-05,2.8645072,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.426965,49.451603,8.330017
16868,20452080.0,0.0,22.727417,19.466278,22.727417,23.424194,22.417633,21.95929,11.698517,12.800018,11.70694,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1993.3358,6.388841e-05,2.8645282,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.426998,49.451603,8.330017
16869,20452140.0,0.0,22.719604,19.44873,22.719604,23.407532,22.416138,21.958832,11.698517,12.800018,11.702576,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1992.2588,6.3871266e-05,2.8645377,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4270134,49.451603,8.330017
16870,20452200.0,0.0,22.711823,19.43097,22.711853,23.39096,22.414673,21.958374,11.698517,12.800018,11.700714,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1991.186,6.385413e-05,2.8645377,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4270134,49.451603,8.330017
16871,20452260.0,0.0,22.703766,19.412994,22.703766,23.373383,22.41211,21.959473,11.698486,12.800018,12.665863,12.800018,0.0,0.03208461,0.03208461,0.04958529,250.0,11.700012,0.0,0.0,0.0,1990.0781,6.38368e-05,2.8645663,52.22343,250.00023,0.04503234,30.000002,0.11375424,69.93696,252.74141,210.90244,0.0,52.22343,0.11375452,4.427054,49.451603,8.330017
16872,20452320.0,0.0,22.695679,19.394867,22.695679,23.355896,22.409546,21.960266,11.698486,12.800018,12.2256775,12.800018,0.0,0.03208446,0.03208446,0.049585026,250.0,11.700012,0.0,0.0,0.0,1988.9637,6.381925e-05,2.8645961,52.223515,250.00069,0.24827074,30.000002,0.11375365,69.65242,252.74132,210.90234,0.0,52.223515,0.113753945,4.427096,49.45169,8.330017
16873,20452380.0,0.0,22.687317,19.376526,22.687317,23.338501,22.407013,21.960022,11.698456,12.800018,11.98526,12.800018,0.0,0.032084372,0.032084372,0.049584866,250.0,11.700012,0.0,0.0,0.0,1987.8168,6.380136e-05,2.864653,52.22366,250.00081,0.4510771,30.000002,0.11375325,69.36849,252.74124,210.9022,0.0,52.22366,0.11375361,4.4271803,49.451836,8.330017
16874,20452440.0,0.0,22.678833,19.358002,22.678864,23.321198,22.40448,21.959229,11.698425,12.800018,11.851044,12.800018,0.0,0.032084305,0.032084305,0.049584746,250.0,11.700012,0.0,0.0,0.0,1986.6508,6.378311e-05,2.8647225,52.223824,250.0008,0.6538765,30.000002,0.113752924,69.08457,252.74115,210.90205,0.0,52.223824,0.11375336,4.427287,49.452007,8.330017
16875,20452500.0,0.0,22.670319,19.339294,22.670319,23.303986,22.401947,21.95816,11.698395,12.800018,11.774536,12.800018,0.0,0.03208426,0.03208426,0.049584664,250.0,11.700012,0.0,0.0,0.0,1985.4758,6.376461e-05,2.864784,52.224014,250.00073,0.856674,30.000002,0.11375266,68.80066,252.74109,210.90192,0.0,52.224014,0.11375318,4.4273825,49.452198,8.330017
16876,20452560.0,0.0,22.661713,19.320374,22.661713,23.286865,22.399231,21.956818,11.698395,12.800018,11.739746,12.800018,0.0,0.032084223,0.032084223,0.049584605,250.0,11.700012,0.0,0.0,0.0,1984.2894,6.374587e-05,2.864836,52.224224,250.00063,1.0594612,30.000002,0.11375243,68.516754,252.74103,210.9018,0.0,52.224224,0.11375305,4.4274626,49.452408,8.330017
16877,20452620.0,0.0,22.653107,19.3013,22.653137,23.269806,22.396515,21.955444,11.698364,12.800018,11.7204895,12.800018,0.0,0.0320842,0.0320842,0.04958456,250.0,11.700012,0.0,0.0,0.0,1983.1012,6.372698e-05,2.8648767,52.224445,250.00052,1.2622473,30.000002,0.113752194,68.23285,252.74097,210.90169,0.0,52.224445,0.11375296,4.427526,49.45263,8.330017
16878,20452680.0,0.0,22.644562,19.282013,22.644592,23.252869,22.393799,21.95401,11.698364,12.800018,11.710266,12.800018,0.0,0.032084182,0.032084182,0.049584527,250.0,11.700012,0.0,0.0,0.0,1981.9153,6.3708e-05,2.8649018,52.224678,250.00043,1.4650278,30.000002,0.11375195,67.94896,252.74094,210.9016,0.0,52.224678,0.11375289,4.427565,49.452858,8.330017
16879,20452740.0,0.0,22.636017,19.262543,22.636047,23.235992,22.391113,21.952545,11.698364,12.800018,11.704803,12.800018,0.0,0.032084163,0.032084163,0.049584497,250.0,11.700012,0.0,0.0,0.0,1980.7333,6.368901e-05,2.8649118,52.224915,250.00035,1.6677963,30.000002,0.11375167,67.665085,252.74089,210.90152,0.0,52.224915,0.11375283,4.4275813,49.4531,8.330017
16880,20452800.0,0.0,22.627533,19.242859,22.627563,23.219208,22.388428,21.95108,11.698364,12.800018,11.70166,12.800018,0.0,0.03208415,0.03208415,0.04958447,250.0,11.700012,0.0,0.0,0.0,1979.5558,6.3670035e-05,2.864913,52.22516,250.00029,1.8705672,30.000002,0.11375134,67.3812,252.74088,210.90146,0.0,52.22516,0.11375277,4.4275827,49.453342,8.330017
16881,20452860.0,0.0,22.61905,19.222992,22.61911,23.202515,22.38559,21.949768,11.698364,12.800018,11.938446,12.800018,0.0,0.032084133,0.032084133,0.04958445,250.0,11.700012,0.0,0.0,0.0,1978.3805,6.365108e-05,2.8649085,52.22541,250.00024,2.0733047,30.000002,0.11375095,67.097374,252.74084,210.90141,45.85209,52.22541,0.113752715,4.427575,49.453594,8.330017
16882,20452920.0,0.0,22.611511,19.202972,22.611572,23.185883,22.382751,21.951752,11.698364,12.800018,12.521088,12.800018,0.0,0.032084122,0.032084122,0.049584422,250.0,11.700012,0.0,0.0,0.0,1977.301,6.363254e-05,2.8648374,52.225674,250.00021,2.2760284,30.000002,0.11375048,66.81356,252.74083,210.90137,0.0,52.225674,0.11375266,4.4274764,49.453854,8.330017
16883,20452980.0,0.0,22.603668,19.182709,22.60376,23.169342,22.379913,21.952332,11.698425,12.800018,12.148071,12.800018,0.0,0.03208411,0.03208411,0.049584404,250.0,11.700012,0.0,0.0,0.0,1976.2178,6.36147e-05,2.8647144,52.22594,250.00018,2.478749,30.000002,0.11374991,66.529755,252.74081,210.90132,0.0,52.22594,0.11375262,4.427277,49.454124,8.330017
16884,20453040.0,0.0,22.595612,19.162292,22.595734,23.152893,22.377106,21.952026,11.698425,12.800018,11.944794,12.800018,0.0,0.032084096,0.032084096,0.049584378,250.0,11.700012,0.0,0.0,0.0,1975.1073,6.359685e-05,2.8646753,52.22621,250.00017,2.6814392,30.000002,0.11374921,66.24599,252.7408,210.90129,0.0,52.22621,0.11375257,4.427211,49.454395,8.330017
16885,20453100.0,0.0,22.587463,19.141663,22.587585,23.136536,22.374298,21.951233,11.698425,12.800018,11.832184,12.800018,0.0,0.03208408,0.03208408,0.04958435,250.0,11.700012,0.0,0.0,0.0,1973.9812,6.357886e-05,2.8646812,52.226494,250.00015,2.8841076,30.000002,0.11374837,65.96225,252.74078,210.90125,0.0,52.226494,0.113752514,4.4272194,49.454678,8.330017
16886,20453160.0,0.0,22.579224,19.12085,22.579376,23.12024,22.371338,21.950287,11.698425,12.800018,11.771057,12.800018,0.0,0.03208407,0.03208407,0.04958433,250.0,11.700012,0.0,0.0,0.0,1972.8448,6.356073e-05,2.8647032,52.226784,250.00014,3.0867352,30.000002,0.113747336,65.67857,252.74077,210.90121,0.0,52.226784,0.11375247,4.4272532,49.454967,8.330017
16887,20453220.0,0.0,22.570984,19.099854,22.571167,23.104004,22.368408,21.949188,11.698425,12.800018,11.737274,12.800018,0.0,0.032084055,0.032084055,0.0495843,250.0,11.700012,0.0,0.0,0.0,1971.7045,6.354248e-05,2.8647277,52.22708,250.00014,3.2893295,30.000002,0.113746084,65.394936,252.74075,210.90118,0.0,52.22708,0.1137524,4.4272923,49.45526,8.330017
16888,20453280.0,0.0,22.562744,19.078674,22.562988,23.08786,22.365479,21.947998,11.698425,12.800018,11.719513,12.800018,0.0,0.032084037,0.032084037,0.049584273,250.0,11.700012,0.0,0.0,0.0,1970.5635,6.3524145e-05,2.8647475,52.227383,250.00012,3.4918592,30.000002,0.11374457,65.1114,252.74074,210.90114,0.0,52.227383,0.11375236,4.4273233,49.455566,8.330017
16889,20453340.0,0.0,22.554535,19.057281,22.55481,23.071838,22.362549,21.946777,11.698395,12.800018,11.709473,12.800018,0.0,0.032084025,0.032084025,0.049584247,250.0,11.700012,0.0,0.0,0.0,1969.424,6.350577e-05,2.8647602,52.227695,250.0001,3.6943667,30.000002,0.11374273,64.82789,252.74072,210.90111,0.0,52.227695,0.11375229,4.427343,49.45588,8.330017
16890,20453400.0,0.0,22.546326,19.035706,22.546692,23.055878,22.35965,21.945557,11.698395,12.800018,11.703796,12.800018,0.0,0.03208401,0.03208401,0.049584217,250.0,11.700012,0.0,0.0,0.0,1968.2863,6.348738e-05,2.8647678,52.228016,250.00009,3.896831,30.000002,0.1137405,64.54444,252.74072,210.90106,0.0,52.228016,0.11375223,4.4273543,49.4562,8.330017
16891,20453460.0,0.0,22.538116,19.013947,22.538544,23.039856,22.356598,21.944427,11.698395,12.800018,11.701324,12.800018,0.0,0.032083996,0.032083996,0.04958419,250.0,11.700012,0.0,0.0,0.0,1967.1455,6.3468935e-05,2.8647742,52.228348,250.00008,4.099053,30.000002,0.113737814,64.26132,252.7407,210.90102,0.0,52.228348,0.11375218,4.4273634,49.45653,8.330017
16892,20453520.0,0.0,22.530151,18.992004,22.53067,23.023956,22.353577,21.944427,11.698395,12.800018,12.949463,12.800018,0.0,0.032083977,0.032083977,0.04958416,250.0,11.700012,0.0,0.0,0.0,1966.0216,6.3450454e-05,2.8647835,52.228683,250.00006,4.3011756,30.000002,0.11373457,63.978355,252.7407,210.90097,0.0,52.228683,0.11375212,4.4273777,49.45687,8.330017
16893,20453580.0,0.0,22.522827,18.969849,22.523468,23.008118,22.350555,21.94629,11.698425,12.800018,12.39624,12.800018,0.0,0.032083962,0.032083962,0.04958413,250.0,11.700012,0.0,0.0,0.0,1964.9829,6.343256e-05,2.8646908,52.229034,250.00003,4.503258,30.000002,0.113730684,63.69544,252.7407,210.90092,0.0,52.229034,0.11375206,4.427245,49.457214,8.330017
16894,20453640.0,0.0,22.515137,18.94754,22.51593,22.99237,22.347565,21.946808,11.698456,12.800018,12.0789795,12.800018,0.0,0.032083943,0.032083943,0.049584102,250.0,11.700012,0.0,0.0,0.0,1963.9178,6.3415064e-05,2.8646064,52.229385,250.00002,4.70521,30.000002,0.11372603,63.41271,252.7407,210.90088,0.0,52.229385,0.11375199,4.4271035,49.457573,8.330017
16895,20453700.0,0.0,22.507233,18.925018,22.50821,22.976685,22.344574,21.946594,11.698456,12.800018,11.906494,12.800018,0.0,0.03208393,0.03208393,0.049584072,250.0,11.700012,0.0,0.0,0.0,1962.8235,6.339738e-05,2.8646047,52.229755,249.99997,4.9070773,30.000002,0.11372047,63.130093,252.74072,210.90082,0.0,52.229755,0.11375193,4.427096,49.45794,8.330017
16896,20453760.0,0.0,22.499146,18.902283,22.500336,22.960968,22.341461,21.946106,11.698456,12.800018,11.811401,12.800018,0.0,0.032083914,0.032083914,0.049584042,250.0,11.700012,0.0,0.0,0.0,1961.7043,6.337941e-05,2.864646,52.230125,249.99992,5.108579,30.000002,0.11371384,62.84799,252.74072,210.90076,0.0,52.230125,0.11375187,4.4271593,49.458313,8.330017
16897,20453820.0,0.0,22.490997,18.879395,22.492432,22.945312,22.338379,21.945343,11.698425,12.800018,11.759766,12.800018,0.0,0.032083895,0.032083895,0.049584012,250.0,11.700012,0.0,0.0,0.0,1960.57,6.336112e-05,2.864707,52.230515,249.99988,5.309877,30.000002,0.11370598,62.566174,252.74074,210.9007,0.0,52.230515,0.11375181,4.4272537,49.4587,8.330017
16898,20453880.0,0.0,22.482819,18.856293,22.484558,22.929749,22.335297,21.944519,11.698395,12.800018,11.731232,12.800018,0.0,0.03208388,0.03208388,0.049583986,250.0,11.700012,0.0,0.0,0.0,1959.4257,6.3342544e-05,2.864769,52.2309,249.99982,5.51095,30.000002,0.113696665,62.28467,252.74077,210.90063,0.0,52.2309,0.11375175,4.4273505,49.459087,8.330017
16899,20453940.0,0.0,22.474579,18.833008,22.476685,22.914246,22.332245,21.943573,11.698364,12.800018,11.716034,12.800018,0.0,0.032083865,0.032083865,0.049583957,250.0,11.700012,0.0,0.0,0.0,1958.2723,6.332371e-05,2.8648288,52.231304,249.99974,5.7117257,30.000002,0.113685675,62.003582,252.7408,210.90057,0.0,52.231304,0.11375169,4.4274426,49.459488,8.330017
16900,20454000.0,0.0,22.46634,18.80954,22.468842,22.898834,22.329193,21.942627,11.698364,12.800018,11.707947,12.800018,0.0,0.03208385,0.03208385,0.04958393,250.0,11.700012,0.0,0.0,0.0,1957.1102,6.330461e-05,2.8648882,52.231712,249.99966,5.9118752,30.000002,0.11367277,61.723373,252.74084,210.9005,0.0,52.231712,0.113751635,4.427534,49.4599,8.330017
16901,20454060.0,0.0,22.457977,18.785858,22.460968,22.883392,22.32605,21.941803,11.698334,12.800018,11.703888,12.800018,0.0,0.03208384,0.03208384,0.04958391,250.0,11.700012,0.0,0.0,0.0,1955.9323,6.328516e-05,2.8649528,52.23213,249.99956,6.111156,30.000002,0.113657705,61.444386,252.7409,210.90042,0.0,52.23213,0.11375158,4.4276333,49.460316,8.330017
16902,20454120.0,0.0,22.449585,18.761993,22.453156,22.868011,22.322937,21.940948,11.698303,12.800018,11.701813,12.800018,0.0,0.03208383,0.03208383,0.04958389,250.0,11.700012,0.0,0.0,0.0,1954.7413,6.3265295e-05,2.86502,52.23256,249.99945,6.310283,30.000002,0.1136401,61.1656,252.74097,210.90033,0.0,52.23256,0.113751546,4.4277368,49.46074,8.330017
16903,20454180.0,0.0,22.44165,18.737946,22.445892,22.852722,22.319824,21.9422,11.698273,12.800018,12.759674,12.800018,0.0,0.032083813,0.032083813,0.049583863,250.0,11.700012,0.0,0.0,0.0,1953.5836,6.3245316e-05,2.8650815,52.232986,249.99931,6.5090885,30.000002,0.113619514,60.887276,252.74106,210.90024,0.0,52.232986,0.1137515,4.427835,49.46117,8.330017
16904,20454240.0,0.0,22.433838,18.713715,22.438873,22.837463,22.316711,21.943848,11.698273,12.800018,12.275604,12.800018,0.0,0.032083806,0.032083806,0.049583845,250.0,11.700012,0.0,0.0,0.0,1952.4594,6.322568e-05,2.8650508,52.23342,249.99916,6.7073116,30.000002,0.113595694,60.609764,252.74115,210.90013,0.0,52.23342,0.11375146,4.42779,49.461605,8.330017
16905,20454300.0,0.0,22.425598,18.6893,22.43155,22.822327,22.313599,21.944366,11.698273,12.800018,12.013947,12.800018,0.0,0.032083794,0.032083794,0.04958383,250.0,11.700012,0.0,0.0,0.0,1951.2833,6.3205734e-05,2.865089,52.233864,249.99898,6.904701,30.000002,0.113568224,60.33342,252.74127,210.90002,0.0,52.233864,0.11375143,4.4278374,49.46205,8.330017
16906,20454360.0,0.0,22.416992,18.664673,22.424011,22.807068,22.310455,21.944336,11.698212,12.800018,11.869659,12.800018,0.0,0.032083794,0.032083794,0.049583822,250.0,11.700012,0.0,0.0,0.0,1950.0537,6.318505e-05,2.8652136,52.23431,249.99878,7.101424,30.000002,0.11353663,60.05801,252.74141,210.89992,0.0,52.23431,0.1137514,4.4280276,49.462494,8.330017
16907,20454420.0,0.0,22.408173,18.639862,22.416412,22.791931,22.307281,21.94397,11.698151,12.800018,11.789886,12.799988,0.0,0.03208379,0.03208379,0.049583815,250.0,11.700012,0.0,0.0,0.0,1948.7806,6.3163476e-05,2.8653865,52.234756,249.99855,7.2970843,30.000002,0.1135005,59.784084,252.74158,210.8998,0.0,52.234756,0.1137514,4.4282937,49.462944,8.330017
16908,20454480.0,0.0,22.39917,18.614868,22.408813,22.776855,22.304138,21.94342,11.69809,12.799988,11.747467,12.799988,0.0,0.03208379,0.03208379,0.049583815,250.0,11.700012,0.0,0.0,0.0,1947.469,6.3141015e-05,2.865581,52.23521,249.99829,7.4918075,30.000002,0.1134593,59.51147,252.74178,210.89966,0.0,52.23521,0.1137514,4.4285955,49.463394,8.330017
16909,20454540.0,0.0,22.389984,18.58966,22.401215,22.761871,22.300995,21.94278,11.697998,12.799988,11.7248535,12.799988,0.0,0.032083794,0.032083794,0.049583822,250.0,11.700012,0.0,0.0,0.0,1946.1208,6.3117644e-05,2.8657844,52.235657,249.99802,7.6844716,30.000002,0.1134128,59.24174,252.74202,210.89952,0.0,52.235657,0.11375141,4.4289103,49.463844,8.330017
16910,20454600.0,0.0,22.380585,18.5643,22.393616,22.746948,22.297882,21.942078,11.6979065,12.799988,11.712067,12.799988,0.0,0.032083794,0.032083794,0.049583826,250.0,11.700012,0.0,0.0,0.0,1944.7301,6.3093255e-05,2.8660035,52.23611,249.9977,7.8773074,30.000002,0.11335988,58.971767,252.74228,210.89938,0.0,52.23611,0.11375143,4.4292474,49.46429,8.330017
16911,20454660.0,0.0,22.370941,18.538727,22.386017,22.731964,22.294678,21.941437,11.697845,12.799988,11.706055,12.799988,0.0,0.032083813,0.032083813,0.049583856,250.0,11.700012,0.0,0.0,0.0,1943.2937,6.306767e-05,2.866234,52.23655,249.99738,8.064664,30.000002,0.113301784,58.709473,252.74258,210.89925,0.0,52.23655,0.113751486,4.429605,49.464737,8.330017
16912,20454720.0,0.0,22.361084,18.51297,22.378448,22.717041,22.291504,21.940826,11.697754,12.799988,11.702545,12.799988,0.0,0.032083824,0.032083824,0.04958388,250.0,11.700012,0.0,0.0,0.0,1941.8097,6.3040985e-05,2.866478,52.23699,249.99704,8.253116,30.000002,0.11323594,58.445637,252.74292,210.89911,0.0,52.23699,0.11375152,4.4299803,49.46517,8.330017
16913,20454780.0,0.0,22.350983,18.487,22.37091,22.70224,22.28833,21.940186,11.697632,12.799988,11.700714,12.799988,0.0,0.03208384,0.03208384,0.0495839,250.0,11.700012,0.0,0.0,0.0,1940.2711,6.301277e-05,2.866731,52.237423,249.9967,8.439598,30.000002,0.11316283,58.184563,252.74332,210.89896,0.0,52.237423,0.11375158,4.430372,49.465603,8.330017
16914,20454840.0,0.0,22.3414,18.460876,22.364227,22.68747,22.285187,21.942535,11.697571,12.799988,12.576752,12.799988,0.0,0.032083854,0.032083854,0.049583934,250.0,11.700012,0.0,0.0,0.0,1938.7689,6.298412e-05,2.8669565,52.23785,249.99626,8.625309,30.000002,0.11308149,57.92457,252.74374,210.89879,0.0,52.23785,0.11375165,4.430727,49.46603,8.330017
16915,20454900.0,0.0,22.33136,18.43454,22.35736,22.67279,22.282043,21.94397,11.697479,12.799988,12.177124,12.799988,0.0,0.032083876,0.032083876,0.04958397,250.0,11.700012,0.0,0.0,0.0,1937.2123,6.2954685e-05,2.867169,52.238266,249.9958,8.809416,30.000002,0.1129917,57.66682,252.74422,210.89859,0.0,52.238266,0.113751724,4.431048,49.46645,8.330017
16916,20454960.0,0.0,22.32071,18.40802,22.35019,22.65799,22.27884,21.944641,11.697357,12.799988,11.958374,12.799988,0.0,0.032083903,0.032083903,0.049584012,250.0,11.700012,0.0,0.0,0.0,1935.559,6.292364e-05,2.8674831,52.238674,249.99533,8.991099,30.000002,0.1128935,57.412464,252.74475,210.8984,0.0,52.238674,0.11375182,4.431527,49.466854,8.330017
16917,20455020.0,0.0,22.30954,18.381287,22.342926,22.64328,22.275635,21.944794,11.697205,12.799988,11.836182,12.799988,0.0,0.03208393,0.03208393,0.049584065,250.0,11.700012,0.0,0.0,0.0,1933.8125,6.289065e-05,2.867879,52.23907,249.99483,9.171944,30.000002,0.11278559,57.15928,252.74533,210.89821,0.0,52.23907,0.11375192,4.432136,49.46725,8.330017
16918,20455080.0,0.0,22.298065,18.3544,22.335632,22.628662,22.27246,21.94461,11.697052,12.799988,11.772766,12.799988,0.0,0.032083966,0.032083966,0.049584128,250.0,11.700012,0.0,0.0,0.0,1931.9989,6.2855834e-05,2.8682928,52.23945,249.99432,9.346897,30.000002,0.11267095,56.91434,252.74597,210.89804,0.0,52.23945,0.11375206,4.4327826,49.46763,8.330017
16919,20455140.0,0.0,22.286163,18.327301,22.328308,22.614105,22.269287,21.944305,11.696869,12.799988,11.737549,12.799988,0.0,0.032084,0.032084,0.049584188,250.0,11.700012,0.0,0.0,0.0,1930.0951,6.2819025e-05,2.8687341,52.23982,249.99379,9.522767,30.000002,0.112544924,56.668125,252.74667,210.89784,0.0,52.23982,0.113752194,4.4334598,49.467995,8.330017
16920,20455200.0,0.0,22.273895,18.300018,22.320984,22.59964,22.266144,21.94394,11.696716,12.799988,11.718597,12.799988,0.0,0.03208404,0.03208404,0.04958426,250.0,11.700012,0.0,0.0,0.0,1928.119,6.278016e-05,2.8691952,52.24016,249.99327,9.694854,30.000002,0.11241059,56.427204,252.74744,210.89766,0.0,52.24016,0.11375234,4.4341755,49.46834,8.330017
16921,20455260.0,0.0,22.255432,18.272308,22.307678,22.578674,22.256622,21.937286,11.69281,12.799866,11.708099,12.799805,0.0,0.032084085,0.032084085,0.049584337,250.0,11.700012,0.0,0.0,0.0,1922.4996,6.2685416e-05,2.8787162,52.24049,249.99277,9.861351,30.000002,0.11226977,56.194107,252.74825,210.8975,0.0,52.24049,0.11375251,4.446673,49.468662,8.330017
16922,20455320.0,0.0,22.236206,18.24405,22.294037,22.5578,22.247162,21.930664,11.682129,12.799591,11.698425,12.799377,0.0,0.03208413,0.03208413,0.049584415,250.0,11.700012,0.0,0.0,0.0,1912.9915,6.241768e-05,2.9071972,52.240795,249.99225,10.027964,30.000002,0.11211774,55.960854,252.74911,210.89734,0.0,52.240795,0.11375268,4.491685,49.468975,8.330017
16923,20455380.0,0.0,22.216583,18.21518,22.280426,22.537048,22.237701,21.924011,11.674988,12.799622,11.689148,12.799408,0.0,0.032084167,0.032084167,0.049584482,250.0,11.700012,0.0,0.0,0.0,1902.7611,6.208689e-05,2.9258993,52.24109,249.9917,10.194751,30.000002,0.11195394,55.727352,252.75003,210.89714,0.0,52.24109,0.11375281,4.5210986,49.46926,8.330017
16924,20455440.0,0.0,22.197021,18.185791,22.267029,22.516388,22.228302,21.918,11.670441,12.799713,12.871887,12.799561,0.0,0.032084223,0.032084223,0.049584582,250.0,11.700012,0.0,0.0,0.0,1892.2462,6.1719824e-05,2.937719,52.241356,249.99126,10.351076,30.000002,0.11178971,55.508495,252.751,210.89703,1.7937849,52.241356,0.11375303,4.5400634,49.469524,8.330017
16925,20455500.0,0.0,22.177765,18.155853,22.254486,22.49585,22.218933,21.91455,11.667877,12.799835,12.417206,12.799713,0.0,0.032084264,0.032084264,0.049584657,250.0,11.700012,0.0,0.0,0.0,1881.7291,6.13354e-05,2.9443393,52.2416,249.99074,10.510534,30.000002,0.111611106,55.28525,252.75204,210.89687,0.0,52.2416,0.113753185,4.5504036,49.46977,8.330017
16926,20455560.0,0.0,22.15799,18.125427,22.24176,22.475494,22.209839,21.910004,11.666534,12.799896,12.076172,12.799835,0.0,0.032084312,0.032084312,0.049584735,250.0,11.700012,0.0,0.0,0.0,1871.2145,6.0943436e-05,2.9477363,52.241825,249.99025,10.667481,30.000002,0.11142426,55.065525,252.75313,210.89671,0.0,52.241825,0.11375336,4.5556827,49.469994,8.330017
16927,20455620.0,0.0,22.137695,18.094543,22.228912,22.455261,22.200775,21.904694,11.666016,12.799957,11.889252,12.799927,0.0,0.032084353,0.032084353,0.049584813,250.0,11.700012,0.0,0.0,0.0,1860.7717,6.0550377e-05,2.9490583,52.242027,249.98976,10.821658,30.000002,0.1112299,54.849678,252.75427,210.89656,0.0,52.242027,0.11375352,4.557739,49.4702,8.330017
16928,20455680.0,0.0,22.116943,18.063171,22.215973,22.43512,22.191772,21.898956,11.665985,12.799988,11.785492,12.799988,0.0,0.032084398,0.032084398,0.049584895,250.0,11.700012,0.0,0.0,0.0,1850.4352,6.0160557e-05,2.9490597,52.242214,249.98929,10.9746065,30.000002,0.11102642,54.635548,252.75546,210.89642,0.0,52.242214,0.1137537,4.5577416,49.47038,8.330017
16929,20455740.0,0.0,22.095947,18.031403,22.203003,22.41507,22.18277,21.893005,11.666351,12.800018,11.7300415,12.800018,0.0,0.032084446,0.032084446,0.04958498,250.0,11.700012,0.0,0.0,0.0,1840.2738,5.977684e-05,2.9481244,52.242374,249.98888,11.122707,30.000002,0.11081925,54.428207,252.7567,210.89632,0.0,52.242374,0.11375387,4.556304,49.470543,8.330017
16930,20455800.0,0.0,22.07483,17.999207,22.190094,22.395142,22.173828,21.886902,11.666962,12.800018,11.701111,12.800049,0.0,0.032084487,0.032084487,0.04958505,250.0,11.700012,0.0,0.0,0.0,1830.331,5.9401693e-05,2.9464889,52.24251,249.98853,11.266387,30.000002,0.11060876,54.22706,252.75795,210.89622,0.0,52.24251,0.113754034,4.553787,49.470676,8.330017
16931,20455860.0,0.0,22.05304,17.966644,22.176575,22.37445,22.164398,21.880249,11.667725,12.800049,11.68689,12.800049,0.0,0.03208454,0.03208454,0.04958514,250.0,11.700012,0.0,0.0,0.0,1820.5758,5.903749e-05,2.9445176,52.24263,249.98834,11.402665,30.000002,0.110400565,54.03627,252.75923,210.89624,0.0,52.24263,0.11375422,4.5507236,49.470795,8.330017
16932,20455920.0,0.0,22.030731,17.933716,22.163055,22.353882,22.154999,21.873566,11.668518,12.800049,11.679352,12.800079,0.0,0.032084577,0.032084577,0.049585205,250.0,11.700012,0.0,0.0,0.0,1811.0088,5.86837e-05,2.9424255,52.242725,249.98805,11.542097,30.000002,0.110178985,53.841064,252.76057,210.89616,0.0,52.242725,0.113754354,4.5474863,49.47089,8.330017
