,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
16933,20455980.0,0.0,22.00824,17.900452,22.149628,22.333405,22.14566,21.866882,11.669342,12.800049,11.675018,12.800079,0.0,0.03208461,0.03208461,0.049585268,250.0,11.700012,0.0,0.0,0.0,1801.6188,5.8338832e-05,2.9402628,52.24281,249.98776,11.679196,30.000002,0.109952904,53.649128,252.76193,210.8961,0.0,52.24281,0.11375449,4.544143,49.470974,8.330017
16934,20456040.0,0.0,21.985596,17.866882,22.136261,22.31308,22.136322,21.86023,11.670197,12.800049,11.673218,12.800079,0.0,0.032084644,0.032084644,0.049585324,250.0,11.700012,0.0,0.0,0.0,1792.5106,5.8007376e-05,2.9380417,52.242874,249.98753,11.813322,30.000002,0.10972395,53.46135,252.76332,210.89606,0.0,52.242874,0.113754615,4.5407095,49.471035,8.330017
16935,20456100.0,0.0,21.963196,17.833038,22.123413,22.292847,22.127045,21.855469,11.671082,12.800049,12.811737,12.800079,0.0,0.03208467,0.03208467,0.049585376,250.0,11.700012,0.0,0.0,0.0,1783.5923,5.76841e-05,2.9357972,52.242924,249.98726,11.946815,30.000002,0.10948882,53.27446,252.76472,210.89598,0.0,52.242924,0.11375473,4.537249,49.471085,8.330017
16936,20456160.0,0.0,21.940857,17.79892,22.110992,22.272583,22.11795,21.851776,11.671936,12.800049,12.290039,12.800079,0.0,0.032084707,0.032084707,0.049585436,250.0,11.700012,0.0,0.0,0.0,1774.836,5.7367568e-05,2.93352,52.242966,249.98697,12.078998,30.000002,0.10924899,53.089405,252.76616,210.8959,0.0,52.242966,0.11375485,4.533723,49.471127,8.330017
16937,20456220.0,0.0,21.918,17.764587,22.098267,22.25241,22.108887,21.846893,11.672791,12.800049,12.009003,12.800079,0.0,0.032084733,0.032084733,0.049585488,250.0,11.700012,0.0,0.0,0.0,1766.2368,5.7060686e-05,2.931305,52.242996,249.9867,12.210008,30.000002,0.1090047,52.90599,252.76764,210.89583,0.0,52.242996,0.11375495,4.5302863,49.471153,8.330017
16938,20456280.0,0.0,21.89502,17.730011,22.085419,22.23236,22.099823,21.84134,11.6736145,12.800049,11.8541565,12.800079,0.0,0.032084763,0.032084763,0.04958554,250.0,11.700012,0.0,0.0,0.0,1757.8129,5.676279e-05,2.9292047,52.243008,249.98656,12.336194,30.000002,0.10876351,52.72933,252.76912,210.89583,0.0,52.243008,0.11375508,4.5270386,49.47117,8.330017
16939,20456340.0,0.0,21.871948,17.695251,22.07254,22.212402,22.09082,21.83545,11.674408,12.800049,11.771942,12.800079,0.0,0.032084785,0.032084785,0.049585577,250.0,11.700012,0.0,0.0,0.0,1749.5879,5.6474197e-05,2.9270992,52.243008,249.98642,12.460027,30.000002,0.10852146,52.55596,252.7706,210.8958,0.0,52.243008,0.11375515,4.5237927,49.471165,8.330017
16940,20456400.0,0.0,21.84845,17.660309,22.059631,22.192566,22.081848,21.829376,11.675171,12.800049,11.726776,12.800079,0.0,0.03208481,0.03208481,0.049585626,250.0,11.700012,0.0,0.0,0.0,1741.4781,5.6193665e-05,2.9251707,52.243,249.98631,12.583319,30.000002,0.10827555,52.383358,252.77211,210.8958,0.0,52.243,0.11375525,4.520788,49.471153,8.330017
16941,20456460.0,0.0,21.825684,17.625244,22.046753,22.172516,22.07309,21.823486,11.675903,12.800049,11.705139,12.800079,0.0,0.032084838,0.032084838,0.04958567,250.0,11.700012,0.0,0.0,0.0,1733.6671,5.5923272e-05,2.9232183,52.24297,249.98651,12.694892,30.000002,0.10804896,52.22715,252.77356,210.89597,0.0,52.24297,0.113755345,4.5177903,49.47113,8.330017
16942,20456520.0,0.0,21.802307,17.590057,22.033905,22.152557,22.064331,21.817566,11.676636,12.800049,11.692993,12.800079,0.0,0.032084852,0.032084852,0.049585693,250.0,11.700012,0.0,0.0,0.0,1725.9679,5.5661007e-05,2.92134,52.24294,249.98647,12.812275,30.000002,0.1078068,52.062817,252.77505,210.89597,0.0,52.24294,0.1137554,4.514874,49.4711,8.330017
16943,20456580.0,0.0,21.77884,17.55478,22.021118,22.13269,22.055603,21.811615,11.677307,12.800049,11.686523,12.800049,0.0,0.032084864,0.032084864,0.049585715,250.0,11.700012,0.0,0.0,0.0,1718.4279,5.5406563e-05,2.9196146,52.242905,249.98643,12.927657,30.000002,0.10756522,51.90128,252.77655,210.89598,0.0,52.242905,0.11375545,4.512202,49.471066,8.330017
16944,20456640.0,0.0,21.754486,17.51944,22.008392,22.112946,22.046936,21.805695,11.677887,12.800049,11.682526,12.800049,0.0,0.032084864,0.032084864,0.04958572,250.0,11.700012,0.0,0.0,0.0,1710.9099,5.5157165e-05,2.9180603,52.242874,249.98604,13.052704,30.000002,0.10729971,51.726215,252.77809,210.89578,0.0,52.242874,0.11375545,4.509786,49.47103,8.330017
16945,20456700.0,0.0,21.731842,17.48404,21.995697,22.093292,22.038269,21.799774,11.678528,12.800049,11.680756,12.800049,0.0,0.03208489,0.03208489,0.049585763,250.0,11.700012,0.0,0.0,0.0,1703.7264,5.491592e-05,2.9164064,52.24282,249.98648,13.153714,30.000002,0.10708295,51.584797,252.77954,210.89606,0.0,52.24282,0.11375555,4.507255,49.470978,8.330017
16946,20456760.0,0.0,21.708832,17.448608,21.983704,22.073181,22.029755,21.796997,11.679169,12.800049,12.608948,12.800049,0.0,0.032084893,0.032084893,0.04958577,250.0,11.700012,0.0,0.0,0.0,1696.6412,5.4680953e-05,2.9147308,52.242775,249.98647,13.265305,30.000002,0.10684103,51.428574,252.78104,210.89606,0.0,52.242775,0.11375556,4.5046525,49.470932,8.330017
16947,20456820.0,0.0,21.685608,17.413177,21.97165,22.053192,22.02124,21.79358,11.679779,12.800049,12.187592,12.800049,0.0,0.032084893,0.032084893,0.049585775,250.0,11.700012,0.0,0.0,0.0,1689.6921,5.445267e-05,2.9131527,52.242725,249.98639,13.377369,30.000002,0.106595926,51.271683,252.78253,210.89603,0.0,52.242725,0.11375557,4.5022097,49.470882,8.330017
16948,20456880.0,0.0,21.66269,17.377777,21.95935,22.033295,22.012787,21.789093,11.680359,12.800049,11.967987,12.800049,0.0,0.032084905,0.032084905,0.04958579,250.0,11.700012,0.0,0.0,0.0,1682.9153,5.4231463e-05,2.9116619,52.24267,249.98662,13.480113,30.000002,0.10636959,51.12784,252.78398,210.89616,0.0,52.24267,0.113755606,4.499905,49.470825,8.330017
16949,20456940.0,0.0,21.638702,17.342438,21.94696,22.013489,22.004364,21.78418,11.680847,12.800049,11.83786,12.800049,0.0,0.0320849,0.0320849,0.049585782,250.0,11.700012,0.0,0.0,0.0,1676.147,5.401516e-05,2.910343,52.24262,249.98642,13.593004,30.000002,0.10611931,50.96979,252.78549,210.89606,0.0,52.24262,0.113755584,4.4978466,49.47077,8.330017
16950,20457000.0,0.0,21.615173,17.30716,21.93454,21.993805,21.995972,21.778961,11.681305,12.800018,11.764465,12.800049,0.0,0.03208491,0.03208491,0.04958579,250.0,11.700012,0.0,0.0,0.0,1669.5132,5.3803647e-05,2.909149,52.242558,249.98651,13.698538,30.000002,0.105884194,50.82205,252.78697,210.8961,0.0,52.242558,0.113755606,4.4960046,49.47072,8.330017
16951,20457060.0,0.0,21.592316,17.271973,21.921844,21.97348,21.98767,21.77362,11.681854,12.800018,11.728607,12.800049,0.0,0.032084912,0.032084912,0.0495858,250.0,11.700012,0.0,0.0,0.0,1663.1099,5.359915e-05,2.907783,52.2425,249.98694,13.792762,30.000002,0.10567351,50.690132,252.78836,210.89635,0.0,52.2425,0.113755636,4.4939165,49.470657,8.330017
16952,20457120.0,0.0,21.568115,17.236908,21.90915,21.953247,21.979431,21.768188,11.682312,12.800018,11.70755,12.800049,0.0,0.0320849,0.0320849,0.049585782,250.0,11.700012,0.0,0.0,0.0,1656.6727,5.3399053e-05,2.9065926,52.242447,249.98679,13.901014,30.000002,0.105430745,50.53858,252.78983,210.89624,0.0,52.242447,0.113755584,4.492043,49.470604,8.330017
16953,20457180.0,0.0,21.544373,17.201965,21.896515,21.933105,21.971191,21.762756,11.682678,12.800018,11.695679,12.800049,0.0,0.0320849,0.0320849,0.049585782,250.0,11.700012,0.0,0.0,0.0,1650.3523,5.3202853e-05,2.9055774,52.242397,249.98688,14.002864,30.000002,0.105202,50.39599,252.79128,210.89629,0.0,52.242397,0.113755584,4.490473,49.470554,8.330017
16954,20457240.0,0.0,21.521759,17.167206,21.883942,21.913086,21.963013,21.757294,11.6831665,12.800018,11.690338,12.800049,0.0,0.032084905,0.032084905,0.049585786,250.0,11.700012,0.0,0.0,0.0,1644.299,5.3013482e-05,2.9043493,52.24234,249.98735,14.092552,30.000002,0.1050004,50.270428,252.79262,210.89653,0.0,52.24234,0.1137556,4.488606,49.470493,8.330017
16955,20457300.0,0.0,21.498535,17.13266,21.87146,21.893219,21.954834,21.751862,11.683594,12.800018,11.687836,12.800049,0.0,0.032084897,0.032084897,0.049585775,250.0,11.700012,0.0,0.0,0.0,1638.3275,5.283065e-05,2.9032063,52.24229,249.98747,14.189109,30.000002,0.10478336,50.13525,252.79399,210.89658,0.0,52.24229,0.11375557,4.486826,49.470444,8.330017
16956,20457360.0,0.0,21.474945,17.098297,21.858612,21.872375,21.946747,21.746735,11.6839905,12.800018,12.603027,12.800049,0.0,0.032084886,0.032084886,0.049585756,250.0,11.700012,0.0,0.0,0.0,1632.3757,5.2650154e-05,2.9021661,52.242245,249.98755,14.285982,30.000002,0.10456579,49.999626,252.79535,210.89659,15.096265,52.242245,0.113755524,4.4852047,49.470398,8.330017
16957,20457420.0,0.0,21.452148,17.064178,21.84668,21.851624,21.93869,21.744568,11.684387,12.800018,12.467072,12.800049,0.0,0.032084875,0.032084875,0.049585737,250.0,11.700012,0.0,0.0,0.0,1626.5752,5.247354e-05,2.9011493,52.242195,249.98763,14.382317,30.000002,0.10434982,49.864758,252.7967,210.8966,0.0,52.242195,0.11375549,4.483645,49.470352,8.330017
16958,20457480.0,0.0,21.429108,17.030334,21.834442,21.830963,21.930664,21.740967,11.684784,12.800018,12.111481,12.800049,0.0,0.032084867,0.032084867,0.049585722,250.0,11.700012,0.0,0.0,0.0,1620.8484,5.2301217e-05,2.9001555,52.24216,249.98773,14.477381,30.000002,0.10413726,49.73167,252.79805,210.89664,0.0,52.24216,0.11375546,4.4820957,49.470318,8.330017
16959,20457540.0,0.0,21.406006,16.996765,21.821991,21.810425,21.922668,21.736511,11.68512,12.800018,11.916168,12.800049,0.0,0.03208486,0.03208486,0.04958571,250.0,11.700012,0.0,0.0,0.0,1615.1991,5.2132764e-05,2.8992343,52.242123,249.98788,14.5708475,30.000002,0.10392896,49.60081,252.79938,210.89671,0.0,52.242123,0.113755435,4.480673,49.470284,8.330017
16960,20457600.0,0.0,21.383087,16.963501,21.809448,21.790009,21.914703,21.731628,11.685516,12.800018,11.810791,12.800049,0.0,0.03208485,0.03208485,0.049585685,250.0,11.700012,0.0,0.0,0.0,1609.6746,5.1968687e-05,2.8982635,52.242096,249.98804,14.662647,30.000002,0.10372518,49.472294,252.80067,210.89676,0.0,52.242096,0.11375538,4.4791846,49.47025,8.330017
16961,20457660.0,0.0,21.360352,16.930573,21.79657,21.76892,21.906769,21.72638,11.685852,12.800018,11.756622,12.800049,0.0,0.032084845,0.032084845,0.049585685,250.0,11.700012,0.0,0.0,0.0,1604.249,5.180896e-05,2.8973472,52.242065,249.9884,14.747575,30.000002,0.10353754,49.353394,252.80193,210.89694,0.0,52.242065,0.113755375,4.4777565,49.470222,8.330017
16962,20457720.0,0.0,21.336731,16.89801,21.783691,21.747955,21.898895,21.72107,11.686157,12.800018,11.72464,12.800018,0.0,0.032084826,0.032084826,0.049585648,250.0,11.700012,0.0,0.0,0.0,1598.8085,5.1651987e-05,2.896575,52.242046,249.98836,14.842866,30.000002,0.103328004,49.219986,252.8032,210.89687,0.0,52.242046,0.1137553,4.4765472,49.470203,8.330017
16963,20457780.0,0.0,21.314362,16.865814,21.770874,21.727112,21.891022,21.715668,11.686462,12.800018,11.708466,12.800018,0.0,0.032084823,0.032084823,0.049585648,250.0,11.700012,0.0,0.0,0.0,1593.5706,5.1499188e-05,2.8957598,52.242027,249.98875,14.9249,30.000002,0.10314881,49.10514,252.80441,210.89706,0.0,52.242027,0.1137553,4.4753065,49.470184,8.330017
16964,20457840.0,0.0,21.291656,16.834045,21.758087,21.70639,21.88321,21.710236,11.686798,12.800018,11.699585,12.800018,0.0,0.03208481,0.03208481,0.04958562,250.0,11.700012,0.0,0.0,0.0,1588.3983,5.1350555e-05,2.8949144,52.242016,249.9889,15.011804,30.000002,0.10296007,48.983475,252.80562,210.89713,0.0,52.242016,0.11375525,4.473995,49.470173,8.330017
16965,20457900.0,0.0,21.268341,16.802673,21.745361,21.68576,21.875397,21.704803,11.687073,12.800018,11.693909,12.800018,0.0,0.032084785,0.032084785,0.049585577,250.0,11.700012,0.0,0.0,0.0,1583.2163,5.1204013e-05,2.894203,52.242016,249.9888,15.106657,30.000002,0.10275562,48.850677,252.80687,210.897,0.0,52.242016,0.11375515,4.4728813,49.470177,8.330017
16966,20457960.0,0.0,16.89624,16.77179,21.73169,21.664856,21.867676,21.696045,11.670441,12.799591,11.69043,12.799683,0.0,0.03204569,0.03204569,0.049514275,250.0,11.700012,0.0,0.0,0.0,1241.7843,5.0857292e-05,2.9152381,52.249634,249.80498,49.928062,95.863716,4.253635e-07,0.100709565,252.81886,210.71855,0.0,52.249634,0.113606215,4.488697,49.478054,8.330017
16967,20458020.0,0.0,16.743164,16.741364,21.718231,21.64392,21.859894,21.68869,11.181427,12.784088,12.829926,12.774231,0.0,0.032069188,0.032069188,0.04955782,250.0,11.700012,0.0,0.0,0.0,961.5109,4.1794e-05,4.229581,52.264904,249.81073,50.0,96.0,3.7442504e-07,-1.537158e-08,252.84943,210.77306,0.0,52.264904,0.113696255,6.525923,49.49341,8.330017
16968,20458080.0,0.0,16.713196,16.711426,21.70517,21.623138,21.852173,21.68216,11.236481,12.796783,12.084045,12.793976,0.0,0.032076143,0.032076143,0.04957037,250.0,11.700012,0.0,0.0,0.0,878.44617,3.6559442e-05,4.0813317,52.268177,249.84367,50.0,96.0,3.7459913e-07,-8.132324e-12,252.8646,210.8049,0.0,52.268177,0.11372273,6.366393,49.496586,8.330017
16969,20458140.0,0.0,16.683777,16.682037,21.691742,21.602509,21.844482,21.67398,11.385681,12.803925,11.736267,12.806061,0.0,0.032080613,0.032080613,0.04957837,250.0,11.700012,0.0,0.0,0.0,834.7557,3.3827335e-05,3.6798267,52.269806,249.87576,50.0,96.0,3.7471057e-07,-2.0921068e-14,252.87648,210.83086,0.0,52.269806,0.11373966,5.714836,49.49813,8.330017
16970,20458200.0,0.0,16.654877,16.653168,21.678162,21.582031,21.836853,21.66513,11.5008545,12.805176,11.6073,12.808228,0.0,0.032083243,0.032083243,0.04958302,250.0,11.700012,0.0,0.0,0.0,811.13776,3.224061e-05,3.3755329,52.270325,249.90471,50.0,96.0,3.747757e-07,-4.477545e-16,252.88545,210.8512,0.0,52.270325,0.11374956,5.2269278,49.498585,8.330017
16971,20458260.0,0.0,16.626556,16.624908,21.66449,21.561798,21.829193,21.655548,11.579071,12.804413,11.579224,12.806976,0.0,0.032084707,0.032084707,0.049585577,250.0,11.700012,0.0,0.0,0.0,794.51843,3.132618e-05,3.171477,52.270264,249.92896,50.0,96.0,3.748118e-07,-5.972867e-19,252.89204,210.86662,0.0,52.270264,0.11375504,4.9051905,49.498474,8.330017
16972,20458320.0,0.0,16.598846,16.597198,21.650848,21.541656,21.821533,21.645996,11.62738,12.803131,11.591919,12.804962,0.0,0.03208545,0.03208545,0.049586844,250.0,11.700012,0.0,0.0,0.0,784.13855,3.079109e-05,3.0463147,52.269924,249.94833,50.0,96.0,3.748299e-07,-1.5136029e-21,252.89677,210.878,0.0,52.269924,0.11375777,4.70796,49.4981,8.330017
16973,20458380.0,0.0,16.571747,16.57016,21.637268,21.521606,21.813934,21.636536,11.655426,12.802032,11.615601,12.803162,0.0,0.032085754,0.032085754,0.049587347,250.0,11.700012,0.0,0.0,0.0,776.66815,3.04545e-05,2.974304,52.26949,249.96327,50.0,96.0,3.7483724e-07,-4.1100357e-23,252.9001,210.88622,0.0,52.26949,0.113758884,4.5960255,49.49764,8.330017
16974,20458440.0,0.0,16.545288,16.543732,21.62381,21.501648,21.806335,21.627197,11.6710205,12.801239,11.638031,12.80191,0.0,0.03208582,0.03208582,0.049587425,250.0,11.700012,0.0,0.0,0.0,770.7529,3.0222038e-05,2.9345765,52.269047,249.97444,50.0,96.0,3.7483863e-07,4.4230996e-23,252.90237,210.89198,0.0,52.269047,0.113759086,4.534556,49.49719,8.330017
16975,20458500.0,0.0,16.51947,16.517975,21.610382,21.481781,21.798767,21.61792,11.67981,12.80072,11.655365,12.801117,0.0,0.032085765,0.032085765,0.049587306,250.0,11.700012,0.0,0.0,0.0,765.68896,3.0043742e-05,2.9122446,52.268654,249.98262,50.0,96.0,3.7483707e-07,-2.783791e-25,252.90392,210.896,0.0,52.268654,0.11375885,4.5002713,49.496788,8.330017
16976,20458560.0,0.0,16.494354,16.49289,21.597107,21.46225,21.791168,21.608643,11.684723,12.800415,11.667816,12.800629,0.0,0.032085653,0.032085653,0.04958709,250.0,11.700012,0.0,0.0,0.0,761.1787,2.9898216e-05,2.8997545,52.268326,249.98846,50.0,96.0,3.748342e-07,-6.030339e-28,252.90492,210.8987,0.0,52.268326,0.1137584,4.4811683,49.496456,8.330017
16977,20458620.0,0.0,16.46997,16.468536,21.583893,21.44278,21.78357,21.599426,11.687714,12.800232,11.676422,12.800354,0.0,0.032085527,0.032085527,0.04958686,250.0,11.700012,0.0,0.0,0.0,757.0371,2.9772256e-05,2.892246,52.268063,249.99258,50.0,96.0,3.7483102e-07,-8.990552e-28,252.90558,210.90051,0.0,52.268063,0.113757916,4.4697104,49.496193,8.330017
16978,20458680.0,0.0,16.446472,16.445099,21.571686,21.423584,21.776093,21.593567,11.689392,12.80014,12.700012,12.800232,0.0,0.032085408,0.032085408,0.049586635,250.0,11.700012,0.0,0.0,0.0,753.22876,2.9662102e-05,2.8879235,52.267868,249.99532,50.0,96.0,3.7482798e-07,1.021325e-33,252.90596,210.90163,0.0,52.267868,0.11375746,4.4631224,49.495995,8.330017
16979,20458740.0,0.0,16.4234,16.422089,21.559204,21.404205,21.768494,21.586823,11.690643,12.800079,12.235809,12.80014,0.0,0.032085303,0.032085303,0.049586445,250.0,11.700012,0.0,0.0,0.0,749.61383,2.9561046e-05,2.8848014,52.26771,249.99718,50.0,96.0,3.748253e-07,-4.1137933e-36,252.9062,210.90234,0.0,52.26771,0.11375705,4.4583516,49.495842,8.330017
16980,20458800.0,0.0,16.401306,16.399994,21.54657,21.38504,21.761017,21.57904,11.691589,12.800079,11.984436,12.80011,0.0,0.032085214,0.032085214,0.04958629,250.0,11.700012,0.0,0.0,0.0,746.25586,2.9470104e-05,2.8823347,52.267605,249.99838,50.0,96.0,3.7482314e-07,1.5876515e-37,252.90633,210.90276,0.0,52.267605,0.11375672,4.45457,49.495735,8.330017
16981,20458860.0,0.0,16.379639,16.378326,21.530212,21.362396,21.749664,21.56659,11.692413,12.800049,11.851105,12.800079,0.0,0.032085147,0.032085147,0.049586173,250.0,11.700012,0.0,0.0,0.0,743.09357,2.9387751e-05,2.8802238,52.26753,249.99913,50.0,96.0,3.7482147e-07,1.785254e-39,252.9064,210.903,0.0,52.26753,0.11375646,4.451315,49.49566,8.330017
16982,20458920.0,0.0,16.357971,16.356659,21.51361,21.339874,21.738342,21.553864,11.693054,12.800049,11.777466,12.800079,0.0,0.0320851,0.0320851,0.04958608,250.0,11.700012,0.0,0.0,0.0,740.0471,2.931186e-05,2.87853,52.267467,249.99959,50.0,96.0,3.7482022e-07,5.185e-42,252.90642,210.90312,0.0,52.267467,0.11375627,4.448675,49.495605,8.330017
16983,20458980.0,0.0,16.336304,16.334991,21.49704,21.317474,21.72705,21.540985,11.6935425,12.800049,11.738342,12.800049,0.0,0.032085057,0.032085057,0.049586013,250.0,11.700012,0.0,0.0,0.0,737.0827,2.9240526e-05,2.8772793,52.267433,249.99986,50.0,96.0,3.7481928e-07,2.242e-42,252.90643,210.90317,0.0,52.267433,0.11375613,4.446726,49.495567,8.330017
16984,20459040.0,0.0,16.314636,16.313354,21.4805,21.295166,21.71582,21.528076,11.693909,12.800018,11.717957,12.800049,0.0,0.03208503,0.03208503,0.04958597,250.0,11.700012,0.0,0.0,0.0,734.18335,2.9172725e-05,2.8763402,52.26741,250.0,50.0,96.0,3.748186e-07,0.0,252.90642,210.90318,0.0,52.26741,0.11375603,4.4452715,49.495544,8.330017
16985,20459100.0,0.0,16.292969,16.291687,21.46402,21.27301,21.70462,21.515137,11.694214,12.800018,11.706543,12.800018,0.0,0.032085013,0.032085013,0.04958593,250.0,11.700012,0.0,0.0,0.0,731.33905,2.9107849e-05,2.8755715,52.26739,250.00008,50.0,96.0,3.7481814e-07,0.0,252.90642,210.90318,0.0,52.26739,0.11375596,4.444084,49.49553,8.330017
16986,20459160.0,0.0,16.271301,16.27002,21.447876,21.251404,21.693634,21.502289,11.694458,12.800018,11.700958,12.800018,0.0,0.032084998,0.032084998,0.049585912,250.0,11.700012,0.0,0.0,0.0,728.546,2.9045677e-05,2.8749201,52.267384,250.00009,50.0,96.0,3.748178e-07,0.0,252.9064,210.90317,0.0,52.267384,0.113755904,4.4430785,49.49552,8.330017
16987,20459220.0,0.0,16.249634,16.248352,21.431793,21.22992,21.682678,21.489471,11.694672,12.800018,11.698059,12.800018,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,725.7996,2.8985944e-05,2.8743365,52.26738,250.0001,50.0,96.0,3.748176e-07,0.0,252.90639,210.90315,0.0,52.26738,0.11375587,4.442177,49.495514,8.330017
16988,20459280.0,0.0,16.228119,16.226837,21.415894,21.20871,21.671814,21.476776,11.694885,12.800018,11.696442,12.800018,0.0,0.032084987,0.032084987,0.049585883,250.0,11.700012,0.0,0.0,0.0,723.11566,2.8928851e-05,2.8738024,52.267372,250.00009,50.0,96.0,3.7481746e-07,0.0,252.90639,210.90312,0.0,52.267372,0.11375586,4.4413505,49.495514,8.330017
16989,20459340.0,0.0,16.206299,16.205017,21.400726,21.187317,21.660858,21.467224,11.695068,12.800018,12.524109,12.800018,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,720.43524,2.8873124e-05,2.8733003,52.267372,250.00008,50.0,96.0,3.7481735e-07,0.0,252.90637,210.9031,0.0,52.267372,0.113755845,4.4405737,49.49551,8.330017
16990,20459400.0,0.0,16.184631,16.18335,21.385437,21.166168,21.649994,21.456451,11.695251,12.800018,12.147339,12.800018,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,717.8124,2.8819779e-05,2.8728364,52.267372,250.00006,50.0,96.0,3.7481732e-07,0.0,252.90637,210.9031,0.0,52.267372,0.11375583,4.4398556,49.49551,8.330017
16991,20459460.0,0.0,16.162964,16.161682,21.369781,21.14508,21.638977,21.444489,11.695435,12.800018,11.940735,12.800018,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,715.22565,2.8768296e-05,2.872402,52.267372,250.00005,50.0,96.0,3.748173e-07,0.0,252.90637,210.90309,0.0,52.267372,0.11375583,4.439183,49.49551,8.330017
16992,20459520.0,0.0,16.141296,16.140015,21.354034,21.124084,21.62799,21.432098,11.695587,12.800018,11.823944,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,712.6726,2.8718545e-05,2.8719952,52.267372,250.00003,50.0,96.0,3.7481726e-07,0.0,252.90637,210.90308,0.0,52.267372,0.11375582,4.438554,49.49551,8.330017
16993,20459580.0,0.0,16.119629,16.118347,21.338287,21.103241,21.617035,21.419434,11.69574,12.800018,11.765625,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,710.1517,2.8670443e-05,2.871616,52.267372,250.00003,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.437966,49.49551,8.330017
16994,20459640.0,0.0,16.097961,16.09668,21.32254,21.082458,21.60611,21.406677,11.695862,12.800018,11.733398,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,707.66,2.8623836e-05,2.871265,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4374223,49.49551,8.330017
16995,20459700.0,0.0,16.076294,16.075012,21.307007,21.062408,21.595245,21.39389,11.695984,12.800018,11.716064,13.676422,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,705.19543,2.8578612e-05,2.870941,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,60.446693,49.49551,8.330017
16996,20459760.0,0.0,16.054626,16.053345,21.297272,21.05597,21.584534,21.381195,11.696106,12.800018,11.707062,16.041534,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,702.7562,2.8534681e-05,2.8706443,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,29.659573,49.49551,8.330017
16997,20459820.0,0.0,16.032959,16.031677,21.291412,21.058044,21.573883,21.36856,11.696228,12.800018,11.7022705,17.455444,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,700.34033,2.8491942e-05,2.8703802,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,33.300735,49.49551,8.330017
16998,20459880.0,0.0,16.011292,16.01001,21.288239,21.066223,21.563263,21.355927,11.69632,12.800018,11.699524,18.577423,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,697.9434,2.8450133e-05,2.8701396,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,34.89002,49.49551,8.330017
16999,20459940.0,0.0,15.989624,15.988342,21.287476,21.079163,21.552673,21.34439,11.696411,12.800018,12.957428,19.299591,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,695.5654,2.8409271e-05,2.8699188,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,34.29685,49.49551,8.330017
17000,20460000.0,0.0,15.967957,15.966675,21.288513,21.094543,21.542114,21.33487,11.696472,12.800018,12.398773,19.574615,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,693.20374,2.836922e-05,2.8697255,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,31.882435,49.495514,8.330017
17001,20460060.0,0.0,15.946289,15.945007,21.28888,21.108887,21.531738,21.324127,11.696533,12.800018,12.079498,19.46518,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,690.8562,2.832986e-05,2.8695595,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,28.82064,49.495514,8.330017
17002,20460120.0,0.0,15.924622,15.92334,21.28833,21.121552,21.521393,21.312683,11.696594,12.800018,11.904877,19.035217,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,688.5206,2.829107e-05,2.8694208,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,24.908379,49.495514,8.330017
17003,20460180.0,0.0,15.902954,15.901672,21.286346,21.131134,21.511108,21.300842,11.696625,12.800018,11.808075,18.385437,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,686.19476,2.8252733e-05,2.869308,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.011038,49.495514,8.330017
17004,20460240.0,0.0,15.881287,15.880005,21.282654,21.13684,21.500824,21.288818,11.696686,12.800018,11.756287,17.624329,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,683.8767,2.821474e-05,2.8692217,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.594358,49.495514,8.330017
17005,20460300.0,0.0,15.859619,15.858337,21.27716,21.138489,21.4906,21.276703,11.696686,12.800018,11.7291565,16.86023,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,681.5644,2.8176975e-05,2.8691618,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.027239,49.495514,8.330017
17006,20460360.0,0.0,15.837952,15.83667,21.26944,21.134766,21.48053,21.264679,11.696716,12.800018,11.714386,16.25058,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,679.2555,2.813932e-05,2.8691287,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.368339,49.495514,8.330017
17007,20460420.0,0.0,15.816284,15.815002,21.26056,21.12854,21.47052,21.252655,11.696716,12.800018,11.706177,15.850647,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,676.9479,2.8101653e-05,2.8691218,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.497241,49.495514,8.330017
17008,20460480.0,0.0,15.794617,15.793335,21.251038,21.12085,21.46051,21.240662,11.696716,12.800018,11.701874,15.674011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,674.6397,2.806387e-05,2.8691404,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.595412,49.495514,8.330017
17009,20460540.0,0.0,15.772949,15.7716675,21.241394,21.112946,21.450562,21.22873,11.696686,12.800018,11.699463,15.714172,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,672.32874,2.8025848e-05,2.8691852,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.362318,49.495514,8.330017
17010,20460600.0,0.0,15.751312,15.75,21.232605,21.105835,21.440613,21.218842,11.696655,12.800018,12.767639,15.938782,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,670.0131,2.7987482e-05,2.8692558,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.505718,49.495514,8.330017
17011,20460660.0,0.0,15.729645,15.7283325,21.224579,21.0997,21.430878,21.209595,11.696625,12.800018,12.279297,16.31723,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,667.6907,2.7948648e-05,2.8693533,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.037617,49.495514,8.330017
17012,20460720.0,0.0,15.707977,15.706665,21.217194,21.095886,21.421143,21.19925,11.696594,12.800018,12.015228,16.776154,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,665.3593,2.7909235e-05,2.8694768,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,24.173454,49.495514,8.330017
17013,20460780.0,0.0,15.68631,15.684998,21.210754,21.094604,21.411438,21.188293,11.696533,12.800018,11.871674,17.242249,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,663.0171,2.7869126e-05,2.869626,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,25.80416,49.495514,8.330017
17014,20460840.0,0.0,15.664642,15.66333,21.20523,21.095642,21.401764,21.177032,11.696472,12.799988,11.791595,17.651123,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,660.66187,2.78282e-05,2.8698015,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,26.781162,49.495514,8.330017
17015,20460900.0,0.0,15.642975,15.641663,21.200531,21.09851,21.39215,21.16565,11.696381,12.799988,11.747467,17.958313,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,658.29175,2.7786351e-05,2.8700023,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,27.0737,49.495514,8.330017
17016,20460960.0,0.0,15.621307,15.619995,21.196167,21.10199,21.38266,21.154297,11.69632,12.799988,11.724152,18.16272,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,655.9048,2.774347e-05,2.8702288,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,27.098421,49.495514,8.330017
17017,20461020.0,0.0,15.59964,15.598328,21.192108,21.106201,21.37323,21.142914,11.6961975,12.799988,11.711395,18.247772,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,653.49896,2.769943e-05,2.8704817,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,26.460016,49.495514,8.330017
17018,20461080.0,0.0,15.577972,15.57666,21.18811,21.110474,21.36383,21.131561,11.696106,12.799988,11.704315,18.216492,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,651.07214,2.765412e-05,2.8707607,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,25.479967,49.495514,8.330017
17019,20461140.0,0.0,15.556305,15.554993,21.18393,21.114227,21.354462,21.120209,11.695984,12.799988,11.7005005,18.088776,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,648.6226,2.7607428e-05,2.8710651,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,24.317472,49.495514,8.330017
17020,20461200.0,0.0,15.534637,15.533325,21.179413,21.117126,21.345123,21.108917,11.695862,12.799988,11.698425,17.891205,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,646.1484,2.7559247e-05,2.8713956,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.138494,49.495514,8.330017
17021,20461260.0,0.0,15.51297,15.511658,21.174835,21.117828,21.335968,21.10083,11.69574,12.799988,12.596497,17.694672,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,643.6474,2.750945e-05,2.8717527,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.640556,49.495514,8.330017
17022,20461320.0,0.0,15.4913025,15.490021,21.169647,21.117554,21.326813,21.091858,11.695587,12.799988,12.189819,17.52182,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,641.11755,2.7457912e-05,2.8721347,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.19561,49.495514,8.330017
17023,20461380.0,0.0,15.469635,15.468353,21.163849,21.116486,21.317719,21.08194,11.695435,12.799988,11.9661255,17.387726,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,638.55725,2.740455e-05,2.8725424,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.031385,49.495514,8.330017
17024,20461440.0,0.0,15.447968,15.446686,21.158722,21.114838,21.308655,21.076141,11.695251,12.799988,15.970947,17.304688,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,635.96454,2.7349235e-05,2.8729768,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.6102249,52.267372,0.11375582,22.132717,49.495514,8.330017
17025,20461500.0,0.0,15.4263,15.425018,21.156036,21.112915,21.299591,21.078491,11.695099,12.799988,15.9158325,17.276825,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,633.33734,2.7291851e-05,2.8734367,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.807739,52.267372,0.11375582,22.451122,49.495514,8.330017
17026,20461560.0,0.0,15.404633,15.403351,21.15335,21.11029,21.29071,21.082,11.694885,12.799988,16.401093,17.325928,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,630.67377,2.7232281e-05,2.8739223,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.562851,52.267372,0.11375582,23.30323,49.495514,8.330017
17027,20461620.0,0.0,15.382965,15.381683,21.151306,21.108124,21.28186,21.087128,11.694702,12.799988,16.89331,17.432037,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,627.972,2.7170418e-05,2.8744335,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.43946,52.267372,0.11375582,24.077177,49.495514,8.330017
17028,20461680.0,0.0,15.361298,15.360016,21.149963,21.106628,21.27304,21.093628,11.694489,12.799988,17.25174,17.570984,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,625.23016,2.7106145e-05,2.87497,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.609717,52.267372,0.11375582,24.792934,49.495514,8.330017
17029,20461740.0,0.0,15.33963,15.338348,21.1492,21.105957,21.264252,21.100922,11.694275,12.799988,17.4245,17.71936,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,622.4463,2.703935e-05,2.8755317,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.187536,52.267372,0.11375582,25.37196,49.495514,8.330017
17030,20461800.0,0.0,15.317963,15.316681,21.148865,21.106018,21.255493,21.108368,11.694061,12.799988,17.40329,17.85611,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,619.6186,2.6969916e-05,2.8761184,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.285937,52.267372,0.11375582,25.75834,49.495514,8.330017
17031,20461860.0,0.0,15.296295,15.295013,21.148285,21.10611,21.246918,21.114746,11.693817,12.799988,17.226837,17.988098,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,616.7453,2.6897751e-05,2.8767304,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.24333,52.267372,0.11375582,26.2651,49.495514,8.330017
17032,20461920.0,0.0,15.274628,15.273346,21.147736,21.106842,21.238342,21.12024,11.693573,12.799988,16.91626,18.095367,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,613.8245,2.6822721e-05,2.8773682,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.91669,52.267372,0.11375582,26.422787,49.495514,8.330017
17033,20461980.0,0.0,15.25296,15.251678,21.147064,21.108032,21.229797,21.124512,11.693329,12.799988,16.50821,18.164764,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,610.8543,2.6744721e-05,2.8780308,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.513263,52.267372,0.11375582,26.37839,49.495514,8.330017
17034,20462040.0,0.0,15.231293,15.230011,21.146118,21.109467,21.221313,21.12732,11.693054,12.799988,16.040985,18.192871,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,607.833,2.6663649e-05,2.8787181,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.147813,52.267372,0.11375582,26.162392,49.495514,8.330017
17035,20462100.0,0.0,15.209625,15.2083435,21.144745,21.1109,21.21283,21.128601,11.69278,12.799988,15.557831,18.181183,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,604.7587,2.6579388e-05,2.8794308,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.930129,52.267372,0.11375582,25.824694,49.495514,8.330017
17036,20462160.0,0.0,15.187958,15.186676,21.142395,21.11148,21.204498,21.127563,11.692505,12.799988,15.1276245,18.160889,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,601.6297,2.6491827e-05,2.8801684,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.186567,52.267372,0.11375582,25.811111,49.495514,8.330017
17037,20462220.0,0.0,15.16629,15.165009,21.139648,21.111908,21.196228,21.125305,11.6922,12.799988,14.776672,18.133759,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,598.444,2.6400854e-05,2.8809304,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.6784835,52.267372,0.11375582,25.63795,49.495514,8.330017
17038,20462280.0,0.0,15.144623,15.143341,21.136536,21.112183,21.187958,21.12207,11.691925,12.799988,14.522583,18.100708,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,595.2001,2.6306372e-05,2.8817163,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.495476,52.267372,0.11375582,25.486105,49.495514,8.330017
17039,20462340.0,0.0,15.122955,15.121674,21.13321,21.112305,21.179749,21.118286,11.691589,12.799988,14.378815,18.067993,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,591.8957,2.6208249e-05,2.8825262,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.6212683,52.267372,0.11375582,25.370975,49.495514,8.330017
17040,20462400.0,0.0,15.101288,15.100006,21.12973,21.112244,21.17154,21.114258,11.691284,12.799988,14.344452,18.039032,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,588.52954,2.6106398e-05,2.883359,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.0162535,52.267372,0.11375582,25.300568,49.495514,8.330017
17041,20462460.0,0.0,15.07962,15.078339,21.125885,21.111359,21.163513,21.109894,11.6909485,12.799988,14.428467,18.038452,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,585.1053,2.600091e-05,2.8841906,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.75525,52.267372,0.11375582,25.638258,49.495514,8.330017
17042,20462520.0,0.0,15.057953,15.056671,21.122162,21.110596,21.155487,21.106018,11.690704,12.799988,14.60968,18.061249,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,581.6446,2.5892854e-05,2.8848631,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.615045,52.267372,0.11375582,25.860191,49.495514,8.330017
17043,20462580.0,0.0,15.036285,15.035004,21.118774,21.109985,21.147522,21.102905,11.690521,12.799988,14.861053,18.09729,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,578.1623,2.5783253e-05,2.885342,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.536828,52.267372,0.11375582,26.093678,49.495514,8.330017
17044,20462640.0,0.0,15.014618,15.013336,21.115692,21.109589,21.139557,21.100677,11.690399,12.799988,15.167358,18.143097,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,574.6618,2.567234e-05,2.8856673,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.4776745,52.267372,0.11375582,26.310984,49.495514,8.330017
17045,20462700.0,0.0,14.992981,14.991669,21.113037,21.109436,21.131622,21.099487,11.690308,12.799988,15.491913,18.189697,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,571.1486,2.5560452e-05,2.885926,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.336157,52.267372,0.11375582,26.477385,49.495514,8.330017
17046,20462760.0,0.0,14.971313,14.970001,21.110596,21.109009,21.12387,21.099274,11.690216,12.799988,15.811218,18.250336,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,567.6222,2.544755e-05,2.8861456,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.096232,52.267372,0.11375582,26.879532,49.495514,8.330017
17047,20462820.0,0.0,14.949646,14.948334,21.10849,21.108887,21.11615,21.099915,11.6901245,12.799988,16.102814,18.312775,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,564.0876,2.5333928e-05,2.886347,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.667355,52.267372,0.11375582,27.085157,49.495514,8.330017
17048,20462880.0,0.0,14.9279785,14.926666,21.106812,21.10904,21.108429,21.10141,11.690063,12.799988,16.343384,18.366669,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,560.54205,2.5219444e-05,2.886545,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.025615,52.267372,0.11375582,27.208185,49.495514,8.330017
17049,20462940.0,0.0,14.906311,14.904999,21.105408,21.109436,21.100739,21.103546,11.689972,12.799988,16.518555,18.406616,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,556.9863,2.5104113e-05,2.886739,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.161898,52.267372,0.11375582,27.238983,49.495514,8.330017
17050,20463000.0,0.0,14.884644,14.883331,21.104218,21.110016,21.09311,21.10614,11.689911,12.799988,16.619934,18.429382,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,553.42065,2.4987958e-05,2.8869276,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.082825,52.267372,0.11375582,27.185616,49.495514,8.330017
17051,20463060.0,0.0,14.862976,14.861664,21.102814,21.110077,21.085602,21.10852,11.68985,12.799988,16.659576,18.453644,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,549.84534,2.4870993e-05,2.887113,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.9397545,52.267372,0.11375582,27.379906,49.495514,8.330017
17052,20463120.0,0.0,14.841309,14.839996,21.101562,21.11026,21.078735,21.1109,11.689758,14.208527,16.636627,18.474243,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,546.26056,2.4753223e-05,24.295803,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.614491,52.267372,0.11375582,27.39502,49.495514,8.330017
17053,20463180.0,0.0,14.819641,14.818329,21.102264,21.110535,21.078888,21.113068,11.689697,15.303864,16.554749,18.486115,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,542.6659,2.4634626e-05,12.9980345,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.177375,52.267372,0.11375582,27.373234,49.495514,8.330017
17054,20463240.0,0.0,14.797974,14.796661,21.103699,21.11084,21.081818,21.114868,11.689636,16.036316,16.42691,18.488586,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,539.0619,2.4515215e-05,14.292613,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.685965,52.267372,0.11375582,27.317242,49.495514,8.330017
17055,20463300.0,0.0,14.776306,14.774994,21.10556,21.111145,21.0867,21.11621,11.689575,16.627869,16.274048,18.484314,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,535.45056,2.4395129e-05,15.030363,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.188021,52.267372,0.11375582,27.243895,49.495514,8.330017
17056,20463360.0,0.0,14.754639,14.753326,21.10733,21.11084,21.093048,21.116577,11.689484,17.033722,16.122345,18.492645,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,531.8299,2.4274235e-05,15.2015,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.864509,52.267372,0.11375582,27.464407,49.495514,8.330017
17057,20463420.0,0.0,14.732971,14.731659,21.109253,21.110596,21.100311,21.116455,11.689423,17.232971,15.981384,18.508972,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,528.20044,2.415256e-05,14.789417,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.570012,52.267372,0.11375582,27.552711,49.495514,8.330017
17058,20463480.0,0.0,14.711304,14.709991,21.111145,21.110474,21.107758,21.115936,11.689362,17.232208,15.861298,18.527191,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,524.5624,2.4030112e-05,13.918156,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.365256,52.267372,0.11375582,27.635204,49.495514,8.330017
17059,20463540.0,0.0,14.689636,14.6883545,21.112915,21.110443,21.11496,21.115051,11.689301,17.042206,15.766418,18.54599,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,520.9159,2.39069e-05,12.656492,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.258814,52.267372,0.11375582,27.69852,49.495514,8.330017
17060,20463600.0,0.0,14.667969,14.666687,21.11438,21.110474,21.121185,21.113922,11.689209,16.699524,15.7048645,18.562103,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,517.26117,2.3782928e-05,11.177756,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.254685,52.267372,0.11375582,27.73422,49.495514,8.330017
17061,20463660.0,0.0,14.646301,14.64502,21.11499,21.110077,21.125305,21.112305,11.689148,16.267242,15.6909485,18.591797,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,513.5984,2.3658205e-05,9.824579,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.453185,52.267372,0.11375582,28.022457,49.495514,8.330017
17062,20463720.0,0.0,14.624634,14.623352,21.115204,21.109894,21.127869,21.110748,11.689087,15.787872,15.71933,18.627472,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,509.92764,2.3532739e-05,8.478782,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.701552,52.267372,0.11375582,28.168589,49.495514,8.330017
17063,20463780.0,0.0,14.602966,14.601685,21.115051,21.109863,21.128723,21.109344,11.689026,15.3072815,15.7829895,18.661346,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,506.24908,2.3406528e-05,7.323274,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.007092,52.267372,0.11375582,28.271544,49.495514,8.330017
17064,20463840.0,0.0,14.581299,14.580017,21.114624,21.110016,21.12799,21.108215,11.688965,14.865692,15.873749,18.689392,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,502.56293,2.3279583e-05,6.439074,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.341625,52.267372,0.11375582,28.323921,49.495514,8.330017
17065,20463900.0,0.0,14.559631,14.55835,21.113922,21.11026,21.125885,21.107391,11.688904,14.4953,15.982574,18.708954,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,498.86923,2.3151904e-05,5.87515,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.677721,52.267372,0.11375582,28.32507,49.495514,8.330017
17066,20463960.0,0.0,14.537964,14.536682,21.11267,21.110107,21.122253,21.10672,11.688843,14.239899,16.10733,18.735138,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,495.16818,2.3023498e-05,5.792702,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.061351,52.267372,0.11375582,28.550316,49.495514,8.330017
17067,20464020.0,0.0,14.516296,14.515015,21.11139,21.110107,21.118011,21.106476,11.688782,14.107086,16.233673,18.762024,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,491.4599,2.289437e-05,6.0020113,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.374314,52.267372,0.11375582,28.62345,49.495514,8.330017
17068,20464080.0,0.0,14.494629,14.493347,21.110199,21.11023,21.113525,21.106598,11.688721,14.096222,16.352356,18.784119,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,487.74454,2.2764525e-05,6.5028625,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.621016,52.267372,0.11375582,28.663677,49.495514,8.330017
17069,20464140.0,0.0,14.472961,14.47168,21.109222,21.110443,21.109314,21.107086,11.688629,14.193298,16.452332,18.799042,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,484.02225,2.2633965e-05,7.2103205,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.786563,52.267372,0.11375582,28.662888,49.495514,8.330017
17070,20464200.0,0.0,14.451294,14.450012,21.10849,21.110718,21.105621,21.10785,11.688568,14.3815,16.528748,18.806213,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,480.29312,2.2502696e-05,8.055785,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.867245,52.267372,0.11375582,28.628386,49.495514,8.330017
17071,20464260.0,0.0,14.429626,14.428345,21.107758,21.110535,21.10257,21.10852,11.688507,14.64621,16.588593,18.822052,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,476.55734,2.2370717e-05,9.001648,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.951621,52.267372,0.11375582,28.830463,49.495514,8.330017
