,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
17072,20464320.0,0.0,14.407959,14.406677,21.10736,21.110413,21.100555,21.109375,11.688446,14.952087,16.624603,18.841644,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,472.815,2.223804e-05,9.910531,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.935601,52.267372,0.11375582,28.901747,49.495514,8.330017
17073,20464380.0,0.0,14.3862915,14.38501,21.10733,21.110443,21.09961,21.11029,11.688385,15.269989,16.63559,18.859741,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,469.06628,2.2104663e-05,10.717921,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.853321,52.267372,0.11375582,28.953913,49.495514,8.330017
17074,20464440.0,0.0,14.364624,14.363342,21.107635,21.110535,21.099762,21.111176,11.688324,15.572723,16.622498,18.87445,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,465.31128,2.197059e-05,11.365718,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.718666,52.267372,0.11375582,28.977093,49.495514,8.330017
17075,20464500.0,0.0,14.342957,14.341675,21.108246,21.110687,21.10083,21.112,11.688263,15.832672,16.588928,18.884094,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,461.55014,2.183583e-05,11.808242,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.549024,52.267372,0.11375582,28.973103,49.495514,8.330017
17076,20464560.0,0.0,14.321289,14.320007,21.108704,21.110413,21.10257,21.112366,11.688202,16.03955,16.550507,18.904114,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,457.783,2.170038e-05,12.075865,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.460002,52.267372,0.11375582,29.199919,49.495514,8.330017
17077,20464620.0,0.0,14.299622,14.29834,21.109344,21.11026,21.104889,21.11258,11.688171,16.177734,16.508453,18.928986,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,454.00995,2.1564245e-05,12.109234,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.344137,52.267372,0.11375582,29.298656,49.495514,8.330017
17078,20464680.0,0.0,14.277954,14.276672,21.110107,21.11023,21.107483,21.11267,11.68811,16.242035,16.466614,18.95221,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,450.2312,2.1427428e-05,11.946765,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.2414665,52.267372,0.11375582,29.37138,49.495514,8.330017
17079,20464740.0,0.0,14.256317,14.255005,21.11087,21.110321,21.110138,21.11261,11.688049,16.235443,16.427826,18.971588,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,446.4468,2.1289934e-05,11.622261,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.161052,52.267372,0.11375582,29.409477,49.495514,8.330017
17080,20464800.0,0.0,14.23465,14.233337,21.111633,21.110504,21.112701,21.112457,11.687988,16.16211,16.39392,18.98584,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,442.65692,2.1151764e-05,11.161848,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.105621,52.267372,0.11375582,29.4132,49.495514,8.330017
17081,20464860.0,0.0,14.212982,14.21167,21.111908,21.11029,21.114471,21.111908,11.687927,16.043365,16.380524,19.008514,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,438.8603,2.1012844e-05,10.737209,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.1767025,52.267372,0.11375582,29.628586,49.495514,8.330017
17082,20464920.0,0.0,14.191315,14.190002,21.112091,21.11026,21.115723,21.111359,11.687866,15.896942,16.384277,19.032928,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,435.05838,2.0873234e-05,10.270359,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.249218,52.267372,0.11375582,29.707077,49.495514,8.330017
17083,20464980.0,0.0,14.169647,14.168335,21.112213,21.11029,21.116547,21.11081,11.687805,15.74118,16.39801,19.05484,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,431.25415,2.0733138e-05,9.831071,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.340949,52.267372,0.11375582,29.76339,49.495514,8.330017
17084,20465040.0,0.0,14.14798,14.1466675,21.112213,21.110413,21.116852,21.110382,11.687744,15.585632,16.42273,19.071655,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,427.44427,2.0592339e-05,9.455436,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.448731,52.267372,0.11375582,29.784416,49.495514,8.330017
17085,20465100.0,0.0,14.126312,14.125,21.112152,21.110626,21.116638,21.110016,11.687683,15.441406,16.455872,19.082214,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,423.62918,2.0450849e-05,9.165172,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.564039,52.267372,0.11375582,29.77225,49.495514,8.330017
17086,20465160.0,0.0,14.104645,14.1033325,21.111694,21.110443,21.1156,21.109558,11.687622,15.335632,16.503296,19.1008,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,419.80777,2.0308611e-05,9.0884285,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.751152,52.267372,0.11375582,29.967789,49.495514,8.330017
17087,20465220.0,0.0,14.082977,14.081665,21.111206,21.110382,21.114319,21.109314,11.687561,15.273132,16.556152,19.121521,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,415.98148,2.016569e-05,9.102365,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.898572,52.267372,0.11375582,30.036331,49.495514,8.330017
17088,20465280.0,0.0,14.06131,14.059998,21.11081,21.110413,21.112946,21.109192,11.6875305,15.246521,16.608398,19.139557,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,412.15216,2.0022197e-05,9.206982,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.026592,52.267372,0.11375582,30.082247,49.495514,8.330017
17089,20465340.0,0.0,14.039642,14.03833,21.110474,21.110535,21.111542,21.109253,11.6874695,15.252136,16.657715,19.154144,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,408.31985,1.9878138e-05,9.384234,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.131634,52.267372,0.11375582,30.103079,49.495514,8.330017
17090,20465400.0,0.0,14.017975,14.016663,21.110199,21.110687,21.11023,21.109436,11.687408,15.290405,16.699738,19.163483,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,404.48267,1.973339e-05,9.62033,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.203837,52.267372,0.11375582,30.09688,49.495514,8.330017
17091,20465460.0,0.0,13.996307,13.994995,21.109802,21.110474,21.108978,21.109497,11.687347,15.365784,16.740387,19.181946,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,400.6395,1.9587882e-05,9.950009,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.313142,52.267372,0.11375582,30.296818,49.495514,8.330017
17092,20465520.0,0.0,13.97464,13.973328,21.109528,21.110352,21.108032,21.10971,11.687286,15.4600525,16.775482,19.203827,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,396.7942,1.9441817e-05,10.270445,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.367889,52.267372,0.11375582,30.38072,49.495514,8.330017
17093,20465580.0,0.0,13.952972,13.95166,21.109436,21.110352,21.107391,21.109985,11.687225,15.566162,16.801514,19.224243,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,392.9445,1.9295088e-05,10.575477,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.391564,52.267372,0.11375582,30.440872,49.495514,8.330017
17094,20465640.0,0.0,13.931305,13.929993,21.109497,21.110443,21.107147,21.110352,11.687164,15.674103,16.81723,19.240906,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,389.09076,1.9147692e-05,10.840932,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.384877,52.267372,0.11375582,30.469666,49.495514,8.330017
17095,20465700.0,0.0,13.909637,13.908325,21.10968,21.110626,21.10727,21.110748,11.687103,15.775116,16.822266,19.252258,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,385.23325,1.8999639e-05,11.048758,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.350619,52.267372,0.11375582,30.467506,49.495514,8.330017
17096,20465760.0,0.0,13.88797,13.886658,21.109741,21.110413,21.107605,21.11087,11.687073,15.863281,16.8255,19.271667,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,381.3707,1.8850857e-05,11.222763,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.373031,52.267372,0.11375582,30.66287,49.495514,8.330017
17097,20465820.0,0.0,13.8663025,13.865021,21.109924,21.110352,21.108215,21.111023,11.687012,15.929138,16.825073,19.293121,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,377.50424,1.8701388e-05,11.295917,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.355395,52.267372,0.11375582,30.734686,49.495514,8.330017
17098,20465880.0,0.0,13.844635,13.843353,21.110168,21.110382,21.108948,21.111145,11.686951,15.977783,16.822113,19.312653,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,373.63766,1.855146e-05,11.316057,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.333243,52.267372,0.11375582,30.788097,49.495514,8.330017
17099,20465940.0,0.0,13.822968,13.821686,21.110504,21.110474,21.109802,21.111267,11.68689,16.002197,16.816315,19.327911,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,369.76712,1.8400855e-05,11.271115,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.306811,52.267372,0.11375582,30.81106,49.495514,8.330017
17100,20466000.0,0.0,13.801453,13.800018,21.11081,21.110626,21.110626,21.111359,11.686859,16.00534,16.80896,19.337952,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,365.91937,1.8250486e-05,11.181271,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.279917,52.267372,0.11375582,30.809778,49.495514,8.330017
17101,20466060.0,0.0,13.78009,13.778809,21.11023,21.109833,21.110504,21.110474,11.686829,16.020721,16.837128,19.378876,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,362.0737,1.8099392e-05,11.352108,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.569103,52.267372,0.11375582,31.336256,49.495514,8.330017
17102,20466120.0,0.0,13.759735,13.758545,21.109802,21.109375,21.110474,21.109741,11.687073,16.039032,16.886932,19.4346,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,358.3846,1.7952696e-05,11.398569,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.76587,52.267372,0.11375582,31.58766,49.495514,8.330017
17103,20466180.0,0.0,13.740326,13.739166,21.109528,21.10913,21.110474,21.109161,11.6875305,16.05661,16.94632,19.490875,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,354.869,1.7812383e-05,11.43694,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.965718,52.267372,0.11375582,31.800636,49.495514,8.330017
17104,20466240.0,0.0,13.721802,13.720703,21.109467,21.109192,21.110535,21.108795,11.688293,16.072266,17.013702,19.542908,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,351.58627,1.7682394e-05,11.463133,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.15757,52.267372,0.11375582,31.938305,49.495514,8.330017
17105,20466300.0,0.0,13.704132,13.703064,21.109558,21.109497,21.110626,21.108643,11.689178,16.084534,17.082,19.58368,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,348.54047,1.756323e-05,11.475633,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.324448,52.267372,0.11375582,31.991936,49.495514,8.330017
17106,20466360.0,0.0,13.687286,13.68631,21.10965,21.109772,21.110596,21.108582,11.690063,16.099182,17.150452,19.615784,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,345.75787,1.7456377e-05,11.532309,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.49711,52.267372,0.11375582,32.079853,49.495514,8.330017
17107,20466420.0,0.0,13.671265,13.670319,21.109863,21.110138,21.110596,21.108734,11.690979,16.113373,17.213318,19.63852,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,343.17178,1.7358061e-05,11.559998,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.618242,52.267372,0.11375582,32.062546,49.495514,8.330017
17108,20466480.0,0.0,13.656036,13.655151,21.110138,21.110565,21.110657,21.10904,11.691895,16.125458,17.264832,19.648132,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,340.8223,1.727053e-05,11.578102,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.693727,52.267372,0.11375582,31.994188,49.495514,8.330017
17109,20466540.0,0.0,13.641602,13.640747,21.110504,21.111023,21.110748,21.109467,11.692841,16.134735,17.302551,19.6456,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,338.69986,1.7193552e-05,11.585826,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.7224245,52.267372,0.11375582,31.888643,49.495514,8.330017
17110,20466600.0,0.0,13.627899,13.627075,21.11087,21.11145,21.11084,21.110046,11.693726,16.140839,17.325226,19.63205,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,336.79813,1.7126838e-05,11.58322,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.705118,52.267372,0.11375582,31.757364,49.495514,8.330017
17111,20466660.0,0.0,13.61496,13.614166,21.109894,21.11029,21.10971,21.109314,11.69458,16.19278,17.380585,19.664215,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,335.12222,1.7070657e-05,11.989224,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.069671,52.267372,0.11375582,32.441456,49.495514,8.330017
17112,20466720.0,0.0,13.602661,13.601929,21.10913,21.109436,21.108826,21.108856,11.695404,16.269867,17.449402,19.724548,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,333.651,1.7024237e-05,12.263872,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.279484,52.267372,0.11375582,32.782047,49.495514,8.330017
17113,20466780.0,0.0,13.591064,13.590363,21.108612,21.108887,21.108185,21.108582,11.6961975,16.356812,17.521088,19.792023,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,332.34723,1.698495e-05,12.528129,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.469331,52.267372,0.11375582,33.092346,49.495514,8.330017
17114,20466840.0,0.0,13.580139,13.579468,21.108398,21.108673,21.10785,21.10852,11.696991,16.447968,17.590729,19.859558,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,331.24152,1.6955037e-05,12.765154,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.627678,52.267372,0.11375582,33.326942,49.495514,8.330017
17115,20466900.0,0.0,13.569824,13.569214,21.10849,21.108826,21.107819,21.108673,11.697784,16.536469,17.653717,19.91983,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,330.32324,1.6934046e-05,12.959909,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.745931,52.267372,0.11375582,33.46917,49.495514,8.330017
17116,20466960.0,0.0,13.560181,13.55957,21.108582,21.108978,21.107819,21.108795,11.698517,16.624268,17.713684,19.974579,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,329.60312,1.6922588e-05,13.188783,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.8983555,52.267372,0.11375582,33.670113,49.495514,8.330017
17117,20467020.0,0.0,13.551086,13.550537,21.108917,21.109375,21.108124,21.1091,11.699188,16.699036,17.762604,20.01471,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,329.053,1.691919e-05,13.315222,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.9701395,52.267372,0.11375582,33.699238,49.495514,8.330017
17118,20467080.0,0.0,13.5425415,13.542023,21.109375,21.109894,21.108582,21.109497,11.69986,16.759277,17.800354,20.040558,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,328.6408,1.6921977e-05,13.389762,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.005459,52.267372,0.11375582,33.663452,49.495514,8.330017
17119,20467140.0,0.0,13.534576,13.534088,21.109955,21.110504,21.109222,21.109985,11.700531,16.802246,17.825195,20.05072,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,328.37946,1.6931728e-05,13.407768,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.001589,52.267372,0.11375582,33.56465,49.495514,8.330017
17120,20467200.0,0.0,13.52713,13.526672,21.110565,21.111084,21.109955,21.110504,11.701172,16.824219,17.835144,20.045197,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,328.27335,1.6948992e-05,13.368961,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.959605,52.267372,0.11375582,33.422665,49.495514,8.330017
17121,20467260.0,0.0,13.520172,13.519745,21.11087,21.111267,21.110413,21.110779,11.701813,16.835022,17.83963,20.037079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,328.33115,1.6974356e-05,13.379131,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.972673,52.267372,0.11375582,33.439346,49.495514,8.330017
17122,20467320.0,0.0,13.513702,13.513306,21.111145,21.11139,21.11087,21.111023,11.702393,16.83603,17.838806,20.028076,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,328.50302,1.7004939e-05,13.325161,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.937987,52.267372,0.11375582,33.381115,49.495514,8.330017
17123,20467380.0,0.0,13.50769,13.507324,21.111359,21.11148,21.111328,21.111298,11.702942,16.8255,17.831512,20.017517,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,328.80908,1.7041935e-05,13.248814,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.891223,52.267372,0.11375582,33.330845,49.495514,8.330017
17124,20467440.0,0.0,13.502106,13.50177,21.111542,21.111511,21.111694,21.111511,11.703491,16.805695,17.819122,20.007019,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,329.2391,1.7084945e-05,13.15905,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.837267,52.267372,0.11375582,33.29245,49.495514,8.330017
17125,20467500.0,0.0,13.496948,13.496613,21.111664,21.11148,21.112,21.111664,11.70401,16.778381,17.802582,19.99762,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,329.7866,1.7133643e-05,13.062319,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.779741,52.267372,0.11375582,33.268757,49.495514,8.330017
17126,20467560.0,0.0,13.492157,13.491852,21.11145,21.111084,21.111877,21.11148,11.704468,16.759552,17.794495,20.002838,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,330.4526,1.7188162e-05,13.076518,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.815106,52.267372,0.11375582,33.440987,49.495514,8.330017
17127,20467620.0,0.0,13.487793,13.487457,21.111206,21.11081,21.111694,21.111328,11.70517,16.749481,17.793884,20.018738,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,331.568,1.725517e-05,13.074888,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.833042,52.267372,0.11375582,33.54254,49.495514,8.330017
17128,20467680.0,0.0,13.483673,13.483429,21.110992,21.110565,21.11148,21.111145,11.705963,16.742432,17.795624,20.036804,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,332.76935,1.732812e-05,13.081689,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.856086,52.267372,0.11375582,33.642597,49.495514,8.330017
17129,20467740.0,0.0,13.479919,13.479675,21.11084,21.110443,21.111267,21.110992,11.706909,16.74121,17.801422,20.056763,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,334.15167,1.7412829e-05,13.101231,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.8852215,52.267372,0.11375582,33.72494,49.495514,8.330017
17130,20467800.0,0.0,13.476471,13.476257,21.110718,21.110413,21.111084,21.11084,11.707794,16.745148,17.810303,20.07602,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,335.69986,1.7507069e-05,13.130585,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.917674,52.267372,0.11375582,33.782696,49.495514,8.330017
17131,20467860.0,0.0,13.473297,13.4730835,21.110413,21.110199,21.110626,21.110504,11.708496,16.764862,17.831177,20.102966,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,337.4002,1.7609544e-05,13.259041,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.03124,52.267372,0.11375582,33.97009,49.495514,8.330017
17132,20467920.0,0.0,13.470367,13.470184,21.11026,21.110168,21.11029,21.11029,11.708984,16.794067,17.858215,20.12918,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,339.20795,1.7717279e-05,13.359226,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.115582,52.267372,0.11375582,34.046585,49.495514,8.330017
17133,20467980.0,0.0,13.467682,13.467529,21.110138,21.11023,21.110046,21.110107,11.709381,16.82605,17.88684,20.152893,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,341.06775,1.782725e-05,13.458675,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.197538,52.267372,0.11375582,34.10286,49.495514,8.330017
17134,20468040.0,0.0,13.46521,13.465057,21.110138,21.110382,21.109894,21.110046,11.709747,16.860657,17.916351,20.17102,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,343.0015,1.7940818e-05,13.550509,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.27064,52.267372,0.11375582,34.120163,49.495514,8.330017
17135,20468100.0,0.0,13.462921,13.462769,21.11023,21.110626,21.109863,21.110077,11.710022,16.894226,17.94403,20.181824,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,344.9926,1.8057275e-05,13.6264515,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.328863,52.267372,0.11375582,34.101513,49.495514,8.330017
17136,20468160.0,0.0,13.460785,13.460632,21.110168,21.110596,21.10971,21.109955,11.710236,16.933136,17.975922,20.194366,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,347.03534,1.8176299e-05,13.75899,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.439297,52.267372,0.11375582,34.206413,49.495514,8.330017
17137,20468220.0,0.0,13.458801,13.458679,21.110168,21.110657,21.10968,21.109955,11.710419,16.971436,18.007294,20.206299,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,349.10925,1.829682e-05,13.845293,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.50974,52.267372,0.11375582,34.22698,49.495514,8.330017
17138,20468280.0,0.0,13.45694,13.456818,21.11026,21.110748,21.109772,21.110016,11.710571,17.005096,18.034943,20.21466,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,351.20975,1.841862e-05,13.907762,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.561323,52.267372,0.11375582,34.23048,49.495514,8.330017
17139,20468340.0,0.0,13.45517,13.455048,21.110413,21.11087,21.109985,21.110168,11.710663,17.032227,18.057312,20.219177,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,353.32855,1.8541321e-05,13.944155,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.592186,52.267372,0.11375582,34.216278,49.495514,8.330017
17140,20468400.0,0.0,13.453461,13.453339,21.110626,21.111023,21.11026,21.110413,11.710724,17.051636,18.073517,20.219757,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,355.4591,1.8664636e-05,13.953839,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.601746,52.267372,0.11375582,34.187065,49.495514,8.330017
17141,20468460.0,0.0,13.451813,13.451691,21.110626,21.1109,21.110352,21.110443,11.710754,17.069885,18.089813,20.226349,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,357.589,1.8787918e-05,14.013715,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.660156,52.267372,0.11375582,34.300117,49.495514,8.330017
17142,20468520.0,0.0,13.450195,13.450073,21.110657,21.11081,21.110504,21.110565,11.710724,17.08197,18.101868,20.23581,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,359.70718,1.891057e-05,14.021732,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.674166,52.267372,0.11375582,34.339294,49.495514,8.330017
17143,20468580.0,0.0,13.448578,13.448456,21.110718,21.110779,21.110687,21.110687,11.710693,17.09143,18.111908,20.245209,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,361.81403,1.9032801e-05,14.022462,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.68226,52.267372,0.11375582,34.375668,49.495514,8.330017
17144,20468640.0,0.0,13.44696,13.446838,21.11081,21.110779,21.11087,21.11081,11.710602,17.09549,18.117737,20.253784,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,363.89297,1.9153662e-05,14.009084,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.67833,52.267372,0.11375582,34.399933,49.495514,8.330017
17145,20468700.0,0.0,13.445282,13.44516,21.110931,21.11084,21.111053,21.110962,11.71048,17.094269,18.119263,20.260712,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,365.9375,1.9272831e-05,13.983864,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.663715,52.267372,0.11375582,34.41112,49.495514,8.330017
17146,20468760.0,0.0,13.4435425,13.44342,21.11084,21.110657,21.111023,21.110931,11.710297,17.096527,18.124146,20.273926,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,367.93457,1.9389665e-05,14.022128,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.706219,52.267372,0.11375582,34.542843,49.495514,8.330017
17147,20468820.0,0.0,13.441742,13.44162,21.11081,21.110596,21.110992,21.1109,11.710114,17.099915,18.129913,20.288605,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,369.86847,1.9503277e-05,14.032528,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.721628,52.267372,0.11375582,34.595478,49.495514,8.330017
17148,20468880.0,0.0,13.439758,13.439697,21.11081,21.110657,21.110992,21.1109,11.7099,17.102936,18.13446,20.298279,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,371.6979,1.9611698e-05,14.040107,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.731413,52.267372,0.11375582,34.615086,49.495514,8.330017
17149,20468940.0,0.0,13.437775,13.437622,21.11084,21.110687,21.110992,21.1109,11.709717,17.10617,18.139465,20.309479,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,373.55707,1.9721752e-05,14.048683,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.742887,52.267372,0.11375582,34.643257,49.495514,8.330017
17150,20469000.0,0.0,13.435577,13.435425,21.11087,21.110748,21.110992,21.110931,11.709412,17.10907,18.143707,20.31784,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,375.31522,1.9827654e-05,14.055091,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.75079,52.267372,0.11375582,34.652798,49.495514,8.330017
17151,20469060.0,0.0,13.433197,13.433044,21.110718,21.110626,21.11081,21.110779,11.709015,17.119202,18.154175,20.330933,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,376.97012,1.992804e-05,14.124926,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.816624,52.267372,0.11375582,34.77199,49.495514,8.330017
17152,20469120.0,0.0,13.430634,13.43045,21.110626,21.110596,21.110657,21.110657,11.708618,17.13263,18.167328,20.345398,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,378.54037,2.0024334e-05,14.17214,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.860481,52.267372,0.11375582,34.823624,49.495514,8.330017
17153,20469180.0,0.0,13.427856,13.427673,21.110596,21.110626,21.110565,21.110596,11.70816,17.147888,18.181824,20.358215,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,380.00162,2.0115383e-05,14.2176075,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.902048,52.267372,0.11375582,34.857544,49.495514,8.330017
17154,20469240.0,0.0,13.424835,13.424622,21.110596,21.110687,21.110535,21.110565,11.707703,17.163391,18.196228,20.368011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,381.34756,2.0200778e-05,14.257606,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.938175,52.267372,0.11375582,34.871014,49.495514,8.330017
17155,20469300.0,0.0,13.421539,13.421295,21.110657,21.11081,21.110535,21.110565,11.707184,17.178162,18.209717,20.374115,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,382.57162,2.0280286e-05,14.289832,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.966919,52.267372,0.11375582,34.864548,49.495514,8.330017
17156,20469360.0,0.0,13.417938,13.417725,21.110565,21.110748,21.110413,21.110474,11.706665,17.19751,18.22757,20.383759,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,383.65173,2.0352647e-05,14.370583,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.042818,52.267372,0.11375582,34.964355,49.495514,8.330017
17157,20469420.0,0.0,13.4140625,13.413818,21.110565,21.110748,21.110382,21.110443,11.706116,17.216644,18.245483,20.393463,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,384.56567,2.0416555e-05,14.41642,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.0867,52.267372,0.11375582,34.993534,49.495514,8.330017
17158,20469480.0,0.0,13.409851,13.409576,21.110565,21.110748,21.110413,21.110443,11.705566,17.234955,18.262726,20.402374,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,385.39474,2.0477135e-05,14.4570465,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.126093,52.267372,0.11375582,35.017002,49.495514,8.330017
17159,20469540.0,0.0,13.405273,13.404968,21.110626,21.11081,21.110474,21.110504,11.704926,17.25055,18.27768,20.408997,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,386.05457,2.0529522e-05,14.485232,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.15455,52.267372,0.11375582,35.02631,49.495514,8.330017
17160,20469600.0,0.0,13.400391,13.399994,21.110718,21.1109,21.110565,21.110596,11.704224,17.26236,18.289246,20.413086,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,386.55045,2.0573583e-05,14.501175,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.171898,52.267372,0.11375582,35.025105,49.495514,8.330017
17161,20469660.0,0.0,21.104248,13.394836,21.10431,21.100891,21.10608,21.105469,13.756714,15.242065,15.822754,17.37561,0.0,0.032119196,0.032119196,0.049646955,250.0,18.300018,0.0,0.0,0.0,419.3567,9.54197e-21,0.0,52.23358,250.3029,1.7193956e-06,96.0,0.113885395,70.0,252.84358,211.13077,0.0,52.23358,0.11388532,0.0,49.461063,8.330017
17162,20469720.0,0.0,21.09195,13.389648,21.09195,21.08136,21.100464,21.097626,16.760101,16.503845,16.79358,16.725922,0.0,0.03210416,0.03210416,0.049619872,250.0,18.300018,0.0,0.0,0.0,250.26422,9.54197e-21,0.0,52.22525,250.26205,1.6274604e-10,96.0,0.11382814,70.0,252.81694,211.07727,11.102911,52.22525,0.1138281,17.944712,49.452927,8.330017
17163,20469780.0,0.0,21.085266,13.38443,21.085266,21.068573,21.098877,21.096802,18.82309,17.180084,18.891113,18.896515,0.0,0.032095112,0.032095112,0.049603593,250.0,18.300018,0.0,0.0,0.0,131.16959,9.54197e-21,0.0,52.221245,250.21393,1.2531042e-16,96.0,0.113793746,70.0,252.7963,211.03317,6.710405,52.221245,0.11379373,12.391439,49.44905,8.330017
17164,20469840.0,0.0,21.083832,13.379211,21.084778,21.064423,21.100586,21.100739,19.980133,18.240967,19.72696,20.080963,0.0,0.0320868,0.0320868,0.049588636,250.0,18.300018,0.0,0.0,0.0,64.143456,9.54197e-21,0.0,52.219547,250.18384,2.306375,96.0,0.11374158,66.77108,252.78027,211.00005,0.0,52.219547,0.11376253,6.3008637,49.447475,8.330017
17165,20469900.0,0.0,18.103638,13.373993,21.087646,21.064575,21.105896,21.105896,20.478027,19.181946,19.995483,20.57901,0.0,0.03202775,0.03202775,0.04948151,250.0,18.300018,0.0,0.0,0.0,-92.98991,9.54197e-21,0.0,52.23911,250.22821,27.337418,96.0,0.064845,31.727615,252.7526,210.8929,0.0,52.23911,0.113536425,0.0,49.467648,8.330017
17166,20469960.0,0.0,15.119476,13.368744,21.091675,21.065277,21.113403,21.111511,19.582611,19.60617,20.051697,20.397614,0.0,0.032045927,0.032045927,0.049516067,250.0,18.300018,0.0,0.0,0.0,-246.47986,9.54197e-21,0.0,52.270622,249.92082,38.649178,96.0,0.025816055,15.891151,252.77748,210.7782,0.0,52.270622,0.1136079,0.0,49.499523,8.330017
17167,20470020.0,0.0,17.40213,13.363495,21.09436,21.063477,21.120667,21.116028,17.987152,19.178589,19.422546,19.699493,0.0,0.0320721,0.0320721,0.04956372,250.0,18.300018,0.0,0.0,0.0,-63.333954,9.54197e-21,0.0,52.279694,250.01825,27.990675,96.0,0.06262238,30.813057,252.76941,210.88484,0.0,52.279694,0.1137079,0.0,49.50839,8.330017
17168,20470080.0,0.0,19.86325,13.358246,21.09372,21.05719,21.12561,21.11789,17.603516,18.48114,18.614624,18.8609,0.0,0.032101545,0.032101545,0.049616512,250.0,18.300018,0.0,0.0,0.0,117.263824,9.54197e-21,0.0,52.26892,249.98553,17.011232,96.0,0.09638878,46.184273,252.77002,210.93233,0.0,52.26892,0.11381967,0.0,49.497116,8.330017
17169,20470140.0,0.0,19.570007,13.352966,21.090668,21.04776,21.128967,21.117981,18.302917,18.244843,18.317902,18.4888,0.0,0.03208354,0.03208354,0.049583193,250.0,18.300018,0.0,0.0,0.0,80.63282,9.54197e-21,0.0,52.26214,250.05049,19.474197,96.0,0.09032342,42.736126,252.76443,210.92554,0.0,52.26214,0.11375039,0.0,49.490265,8.330017
17170,20470200.0,0.0,17.807404,13.347687,21.087341,21.037872,21.132416,21.118042,18.797821,18.421295,18.461273,18.545258,0.0,0.032064665,0.032064665,0.049549174,250.0,18.300018,0.0,0.0,0.0,-40.690342,9.54197e-21,0.0,52.273197,250.03044,27.57729,96.0,0.06407542,31.391794,252.76051,210.87408,0.0,52.273197,0.113678336,0.0,49.50159,8.330017
17171,20470260.0,0.0,17.198395,13.342407,21.084381,21.028595,21.136047,21.118347,18.520752,18.546356,18.568237,18.60907,0.0,0.032071494,0.032071494,0.049561918,250.0,18.300018,0.0,0.0,0.0,-76.74998,9.54197e-21,0.0,52.28386,249.97449,29.522736,96.0,0.05709388,28.66817,252.76654,210.86095,0.0,52.28386,0.11370488,0.0,49.51231,8.330017
17172,20470320.0,0.0,18.30014,13.337128,21.081299,21.019043,21.139587,21.11847,18.062592,18.408905,18.420868,18.462433,0.0,0.032087233,0.032087233,0.049590424,250.0,18.300018,0.0,0.0,0.0,2.5444913,9.54197e-21,0.0,52.28411,249.97633,24.769955,96.0,0.07397372,35.322063,252.76776,210.89627,0.0,52.28411,0.1137649,0.0,49.512394,8.330017
17173,20470380.0,0.0,18.983978,13.331848,21.077423,21.008545,21.142456,21.117981,18.084564,18.238739,18.2453,18.2872,0.0,0.03209169,0.03209169,0.049598146,250.0,18.300018,0.0,0.0,0.0,48.89287,9.54197e-21,0.0,52.278328,249.99123,21.97893,96.0,0.0830991,39.2295,252.76825,210.91338,0.0,52.278328,0.11378159,0.0,49.50644,8.330017
17174,20470440.0,0.0,18.565521,13.326538,21.073212,20.99762,21.145111,21.117249,18.38205,18.243683,18.247253,18.27005,0.0,0.032082614,0.032082614,0.049581517,250.0,18.300018,0.0,0.0,0.0,16.306387,9.54197e-21,0.0,52.277534,250.01118,24.078445,96.0,0.07629358,36.290176,252.76662,210.90353,0.0,52.277534,0.113746755,0.0,49.505676,8.330017
17175,20470500.0,0.0,17.924622,13.321259,21.069244,20.98706,21.14798,21.11676,18.473633,18.341644,18.343628,18.346985,0.0,0.032078378,0.032078378,0.04957397,250.0,18.300018,0.0,0.0,0.0,-27.181435,9.54197e-21,0.0,52.28197,249.99695,26.684593,96.0,0.06728312,32.641567,252.76741,210.88712,0.0,52.28197,0.113730684,0.0,49.510197,8.330017
17176,20470560.0,0.0,17.988129,13.315979,21.06549,20.97705,21.150665,21.116272,18.308044,18.364288,18.365356,18.36615,0.0,0.03208292,0.03208292,0.049582295,250.0,18.300018,0.0,0.0,0.0,-20.935354,9.54197e-21,0.0,52.284412,249.98637,26.218506,96.0,0.068938866,33.29409,252.76926,210.89175,0.0,52.284412,0.11374812,0.0,49.51263,8.330017
17177,20470620.0,0.0,18.433624,13.310669,21.061676,20.966919,21.153229,21.115692,18.186676,18.30243,18.303009,18.310364,0.0,0.032088097,0.032088097,0.04959161,250.0,18.300018,0.0,0.0,0.0,10.477845,9.54197e-21,0.0,52.282852,249.98973,24.315317,96.0,0.07551466,35.958557,252.76993,210.90474,0.0,52.282852,0.11376782,0.0,49.51099,8.330017
17178,20470680.0,0.0,18.549683,13.305389,21.057617,20.956573,21.15561,21.114899,18.252258,18.261078,18.261414,18.2695,0.0,0.03208722,0.03208722,0.0495899,250.0,18.300018,0.0,0.0,0.0,17.388988,9.54197e-21,0.0,52.280678,250.0001,23.911915,96.0,0.07686287,36.52332,252.76964,210.90802,0.0,52.280678,0.11376436,0.0,49.508774,8.330017
17179,20470740.0,0.0,18.300415,13.30011,21.053558,20.946259,21.15799,21.114105,18.356323,18.285553,18.285706,18.287476,0.0,0.03208359,0.03208359,0.0495833,250.0,18.300018,0.0,0.0,0.0,-0.6454386,9.54197e-21,0.0,52.281094,250.00339,25.015041,96.0,0.07312114,34.978943,252.76923,210.90172,0.0,52.281094,0.11375048,0.0,49.50922,8.330017
17180,20470800.0,0.0,18.128296,13.29483,21.049652,20.936157,21.160461,21.113464,18.349548,18.320587,18.320679,18.318298,0.0,0.032083116,0.032083116,0.049582504,250.0,18.300018,0.0,0.0,0.0,-12.001052,9.54197e-21,0.0,52.282684,249.99767,25.659021,96.0,0.07089511,34.07737,252.76968,210.89781,0.0,52.282684,0.11374873,0.0,49.51084,8.330017
17181,20470860.0,0.0,18.236115,13.289551,21.045837,20.926483,21.162659,21.112701,18.27835,18.315979,18.31604,18.31549,0.0,0.032085344,0.032085344,0.049586564,250.0,18.300018,0.0,0.0,0.0,-3.9056973,9.54197e-21,0.0,52.282948,249.99525,25.133165,96.0,0.07272073,34.81357,252.7702,210.90149,0.0,52.282948,0.11375726,0.0,49.511093,8.330017
17182,20470920.0,0.0,18.38858,13.284271,21.041992,20.916779,21.164795,21.111877,18.25647,18.290466,18.290497,18.292847,0.0,0.032086607,0.032086607,0.049588814,250.0,18.300018,0.0,0.0,0.0,6.5893607,9.54197e-21,0.0,52.28195,249.99815,24.48751,96.0,0.07492821,35.717484,252.77025,210.9057,0.0,52.28195,0.11376204,0.0,49.510063,8.330017
17183,20470980.0,0.0,18.37146,13.279022,21.038086,20.907043,21.16687,21.110992,18.29712,18.283966,18.283997,18.285767,0.0,0.032085538,0.032085538,0.049586833,250.0,18.300018,0.0,0.0,0.0,4.901766,9.54197e-21,0.0,52.281334,250.00188,24.586946,96.0,0.07458785,35.578274,252.76996,210.90521,0.0,52.281334,0.113757916,0.0,49.509445,8.330017
17184,20471040.0,0.0,18.261719,13.273773,21.03421,20.89737,21.168945,21.110168,18.326202,18.29889,18.29889,18.298279,0.0,0.032084335,0.032084335,0.049584668,250.0,18.300018,0.0,0.0,0.0,-2.8002477,9.54197e-21,0.0,52.28174,250.00146,25.036865,96.0,0.073048584,34.94839,252.76984,210.90239,0.0,52.28174,0.11375333,0.0,49.509872,8.330017
17185,20471100.0,0.0,18.235626,13.268524,21.030426,20.887817,21.171082,21.109344,18.309174,18.308105,18.308105,18.306915,0.0,0.032084644,0.032084644,0.049585253,250.0,18.300018,0.0,0.0,0.0,-4.3200645,9.54197e-21,0.0,52.282215,249.99922,25.09954,96.0,0.07283433,34.860645,252.76999,210.90193,0.0,52.282215,0.11375454,0.0,49.51035,8.330017
17186,20471160.0,0.0,18.298096,13.263306,21.026672,20.878601,21.172943,21.108429,18.283691,18.301727,18.301727,18.301819,0.0,0.032085545,0.032085545,0.049586892,250.0,18.300018,0.0,0.0,0.0,0.1828653,9.54197e-21,0.0,52.28206,249.9989,24.804708,96.0,0.0738469,35.273407,252.77008,210.90375,0.0,52.28206,0.11375799,0.0,49.510185,8.330017
17187,20471220.0,0.0,18.334198,13.258087,21.022888,20.869385,21.174744,21.107513,18.286438,18.293823,18.293823,18.294617,0.0,0.032085642,0.032085642,0.04958705,250.0,18.300018,0.0,0.0,0.0,2.5588584,9.54197e-21,0.0,52.281635,250.00034,24.647514,96.0,0.07438264,35.493477,252.76999,210.90468,0.0,52.281635,0.11375834,0.0,49.509758,8.330017
17188,20471280.0,0.0,18.315277,13.252869,21.019135,20.860199,21.176575,21.106567,18.30127,18.294037,18.294037,18.294403,0.0,0.03208519,0.03208519,0.049586218,250.0,18.300018,0.0,0.0,0.0,1.098867,9.54197e-21,0.0,52.281494,250.00124,24.722307,96.0,0.074126795,35.38877,252.76984,210.90414,0.0,52.281494,0.113756604,0.0,49.509613,8.330017
17189,20471340.0,0.0,18.284119,13.247681,21.015411,20.851105,21.178375,21.105621,18.306976,18.29892,18.29892,18.298615,0.0,0.03208491,0.03208491,0.04958571,250.0,18.300018,0.0,0.0,0.0,-1.0547849,9.54197e-21,0.0,52.281616,250.00087,24.833864,96.0,0.07374551,35.23259,252.76978,210.90334,0.0,52.281616,0.113755524,0.0,49.509743,8.330017
17190,20471400.0,0.0,18.283325,13.242493,21.011719,20.842041,21.180176,21.104706,18.300598,18.300598,18.300598,18.300293,0.0,0.03208506,0.03208506,0.049585994,250.0,18.300018,0.0,0.0,0.0,-1.0257294,9.54197e-21,0.0,52.281685,250.00026,24.811163,96.0,0.073823534,35.264374,252.76978,210.90337,0.0,52.281685,0.11375612,0.0,49.50981,8.330017
17191,20471460.0,0.0,18.298523,13.237335,21.008057,20.833282,21.181763,21.103699,18.294586,18.299011,18.299011,18.299042,0.0,0.032085277,0.032085277,0.049586385,250.0,18.300018,0.0,0.0,0.0,0.068027146,9.54197e-21,0.0,52.281605,250.00017,24.725931,96.0,0.07411486,35.383698,252.76974,210.9038,0.0,52.281605,0.11375694,0.0,49.509735,8.330017
17192,20471520.0,0.0,18.305603,13.232208,21.004395,20.824585,21.18332,21.102661,18.295471,18.297394,18.297394,18.297546,0.0,0.032085285,0.032085285,0.049586397,250.0,18.300018,0.0,0.0,0.0,0.5294456,9.54197e-21,0.0,52.281483,250.00047,24.681198,96.0,0.0742672,35.446323,252.76967,210.90396,0.0,52.281483,0.11375698,0.0,49.5096,8.330017
17193,20471580.0,0.0,18.30194,13.227081,21.000763,20.815887,21.184875,21.101624,18.298248,18.297455,18.297455,18.297546,0.0,0.0320852,0.0320852,0.049586244,250.0,18.300018,0.0,0.0,0.0,0.24780764,9.54197e-21,0.0,52.281414,250.00063,24.681274,96.0,0.07426672,35.446213,252.76959,210.90385,0.0,52.281414,0.11375664,0.0,49.509537,8.330017
17194,20471640.0,0.0,18.296448,13.221985,20.997162,20.807251,21.186401,21.100616,18.299713,18.298218,18.298218,18.298187,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.1393124,9.54197e-21,0.0,52.281387,250.00061,24.687056,96.0,0.0742469,35.43812,252.76953,210.9037,0.0,52.281387,0.1137564,0.0,49.509514,8.330017
17195,20471700.0,0.0,18.296051,13.216919,20.99356,20.798706,21.187958,21.09961,18.29889,18.298523,18.298523,18.298462,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.15371068,9.54197e-21,0.0,52.281357,250.00052,24.6699,96.0,0.074305356,35.46214,252.76949,210.9037,0.0,52.281357,0.11375646,0.0,49.509483,8.330017
17196,20471760.0,0.0,18.297424,13.211853,20.98999,20.790375,21.18927,21.09851,18.298004,18.298462,18.298462,18.298431,0.0,0.03208518,0.03208518,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.051542524,9.54197e-21,0.0,52.281315,250.00047,24.645891,96.0,0.07438712,35.49575,252.76944,210.90373,0.0,52.281315,0.113756575,0.0,49.509438,8.330017
17197,20471820.0,0.0,18.299133,13.206818,20.98645,20.782074,21.190582,21.097382,18.29779,18.298187,18.298187,18.298187,0.0,0.03208519,0.03208519,0.049586236,250.0,18.300018,0.0,0.0,0.0,0.06551317,9.54197e-21,0.0,52.281254,250.0005,24.621405,96.0,0.07447041,35.530033,252.76938,210.90378,0.0,52.281254,0.11375663,0.0,49.509384,8.330017
17198,20471880.0,0.0,18.29898,13.201813,20.98291,20.773865,21.191895,21.096283,18.298096,18.298157,18.298157,18.298157,0.0,0.032085184,0.032085184,0.049586218,250.0,18.300018,0.0,0.0,0.0,0.04996006,9.54197e-21,0.0,52.2812,250.00052,24.6051,96.0,0.07452579,35.55286,252.76932,210.90376,0.0,52.2812,0.11375659,0.0,49.509327,8.330017
17199,20471940.0,0.0,18.298553,13.196808,20.9794,20.765686,21.193207,21.095184,18.298279,18.298187,18.298187,18.298218,0.0,0.032085177,0.032085177,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.018250033,9.54197e-21,0.0,52.28116,250.00052,24.589787,96.0,0.07457779,35.5743,252.76926,210.90375,0.0,52.28116,0.11375657,0.0,49.509285,8.330017
17200,20472000.0,0.0,18.298126,13.191864,20.975922,20.757538,21.194489,21.094086,18.2984,18.298279,18.298279,18.298279,0.0,0.032085173,0.032085173,0.049586195,250.0,18.300018,0.0,0.0,0.0,-0.011080274,9.54197e-21,0.0,52.281113,250.00052,24.57435,96.0,0.07463021,35.595913,252.76921,210.90373,0.0,52.281113,0.11375654,0.0,49.50924,8.330017
17201,20472060.0,0.0,18.298065,13.18692,20.972443,20.749603,21.195587,21.092926,18.29834,18.29831,18.29831,18.29831,0.0,0.032085173,0.032085173,0.049586195,250.0,18.300018,0.0,0.0,0.0,-0.01644375,9.54197e-21,0.0,52.28107,250.0005,24.557512,96.0,0.07468736,35.619484,252.76915,210.90373,0.0,52.28107,0.11375654,0.0,49.509193,8.330017
17202,20472120.0,0.0,18.298248,13.182037,20.968964,20.74173,21.196686,21.091736,18.298248,18.29831,18.29831,18.29831,0.0,0.032085173,0.032085173,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.0036276537,9.54197e-21,0.0,52.28102,250.0005,24.539684,96.0,0.07474785,35.644444,252.76909,210.90373,0.0,52.28102,0.11375655,0.0,49.509148,8.330017
17203,20472180.0,0.0,18.298462,13.177155,20.965546,20.733887,21.197784,21.090576,18.298248,18.298279,18.298279,18.298279,0.0,0.032085173,0.032085173,0.049586203,250.0,18.300018,0.0,0.0,0.0,0.01007948,9.54197e-21,0.0,52.280975,250.0005,24.521935,96.0,0.074808046,35.669292,252.76904,210.90373,0.0,52.280975,0.11375655,0.0,49.509098,8.330017
17204,20472240.0,0.0,18.298431,13.172302,20.962128,20.726105,21.198853,21.089386,18.29831,18.298279,18.298279,18.298279,0.0,0.032085173,0.032085173,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.0071047647,9.54197e-21,0.0,52.280926,250.0005,24.505318,96.0,0.07486437,35.69256,252.76898,210.90373,0.0,52.280926,0.11375654,0.0,49.509052,8.330017
17205,20472300.0,0.0,18.2984,13.167511,20.95874,20.718414,21.19992,21.088226,18.29831,18.29831,18.29831,18.29831,0.0,0.032085173,0.032085173,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.004407867,9.54197e-21,0.0,52.28088,250.00049,24.488838,96.0,0.0749202,35.71563,252.76894,210.90373,0.0,52.28088,0.11375654,0.0,49.509007,8.330017
17206,20472360.0,0.0,18.29834,13.16272,20.955353,20.710876,21.200836,21.086975,18.29834,18.29831,18.29831,18.29831,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0005310673,9.54197e-21,0.0,52.280838,250.00049,24.472387,96.0,0.074975915,35.73866,252.76888,210.90372,0.0,52.280838,0.11375654,0.0,49.50896,8.330017
17207,20472420.0,0.0,18.29834,13.1579895,20.951965,20.703339,21.201721,21.085754,18.29837,18.29834,18.29834,18.29834,0.0,0.03208517,0.03208517,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.001053242,9.54197e-21,0.0,52.28079,250.00049,24.45592,96.0,0.07503166,35.761715,252.76883,210.90372,0.0,52.28079,0.11375653,0.0,49.508915,8.330017
17208,20472480.0,0.0,18.29834,13.15329,20.948608,20.695862,21.202637,21.084534,18.29837,18.29834,18.29834,18.29834,0.0,0.03208517,0.03208517,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.0012130267,9.54197e-21,0.0,52.280743,250.00049,24.439466,96.0,0.07508733,35.784748,252.76877,210.90372,0.0,52.280743,0.11375653,0.0,49.50887,8.330017
17209,20472540.0,0.0,18.2984,13.148621,20.945282,20.688416,21.203522,21.083282,18.29837,18.29834,18.29834,18.29834,0.0,0.03208517,0.03208517,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0011389577,9.54197e-21,0.0,52.2807,250.00047,24.422962,96.0,0.07514316,35.807854,252.76872,210.90372,0.0,52.2807,0.11375653,0.0,49.508823,8.330017
17210,20472600.0,0.0,18.298431,13.143982,20.941956,20.68103,21.204407,21.082062,18.29837,18.29837,18.29837,18.29834,0.0,0.03208517,0.03208517,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0027140905,9.54197e-21,0.0,52.28065,250.00047,24.40661,96.0,0.07519843,35.830746,252.76868,210.90372,0.0,52.28065,0.11375653,0.0,49.50878,8.330017
17211,20472660.0,0.0,18.298431,13.139404,20.93863,20.673798,21.20514,21.08078,18.29837,18.29837,18.29837,18.29837,0.0,0.03208517,0.03208517,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.0023410036,9.54197e-21,0.0,52.28061,250.00047,24.390474,96.0,0.07525296,35.85334,252.76862,210.9037,0.0,52.28061,0.11375653,0.0,49.508736,8.330017
17212,20472720.0,0.0,18.2984,13.134857,20.935364,20.666626,21.205841,21.079468,18.2984,18.29837,18.29837,18.29837,0.0,0.032085165,0.032085165,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.00067872513,9.54197e-21,0.0,52.280563,250.00047,24.374512,96.0,0.07530687,35.875683,252.76857,210.9037,0.0,52.280563,0.113756515,0.0,49.50869,8.330017
