,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
17213,20472780.0,0.0,18.2984,13.130341,20.932068,20.659485,21.206573,21.078186,18.2984,18.2984,18.2984,18.2984,0.0,0.032085165,0.032085165,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.00014827376,9.54197e-21,0.0,52.28052,250.00047,24.358585,96.0,0.07536064,35.89798,252.76851,210.9037,0.0,52.28052,0.113756515,0.0,49.508648,8.330017
17214,20472840.0,0.0,18.298431,13.1258545,20.928833,20.652374,21.207275,21.076904,18.298431,18.2984,18.2984,18.2984,0.0,0.032085165,0.032085165,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.00023022303,9.54197e-21,0.0,52.28047,250.00046,24.34273,96.0,0.07541414,35.920177,252.76846,210.9037,0.0,52.28047,0.113756515,0.0,49.508606,8.330017
17215,20472900.0,0.0,18.298462,13.121429,20.925568,20.645325,21.208008,21.075653,18.298431,18.2984,18.2984,18.2984,0.0,0.03208516,0.03208516,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.0014725913,9.54197e-21,0.0,52.280434,250.00046,24.326908,96.0,0.07546751,35.94233,252.76842,210.90369,0.0,52.280434,0.113756515,0.0,49.50856,8.330017
17216,20472960.0,0.0,18.298462,13.117065,20.922363,20.638397,21.208557,21.07431,18.298431,18.298431,18.298431,18.298431,0.0,0.03208516,0.03208516,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.0019400631,9.54197e-21,0.0,52.28039,250.00046,24.311234,96.0,0.07552037,35.964275,252.76837,210.90369,0.0,52.28039,0.1137565,0.0,49.508514,8.330017
17217,20473020.0,0.0,18.298462,13.112732,20.919128,20.63153,21.209106,21.072968,18.298462,18.298431,18.298431,18.298431,0.0,0.03208516,0.03208516,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.0015757111,9.54197e-21,0.0,52.28035,250.00046,24.295708,96.0,0.075572684,35.986008,252.76831,210.90369,0.0,52.28035,0.1137565,0.0,49.508472,8.330017
17218,20473080.0,0.0,18.298492,13.108429,20.915924,20.624695,21.209686,21.071625,18.298462,18.298431,18.298431,18.298431,0.0,0.03208516,0.03208516,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.0009739277,9.54197e-21,0.0,52.2803,250.00044,24.28031,96.0,0.07562456,36.00757,252.76826,210.90369,0.0,52.2803,0.1137565,0.0,49.50843,8.330017
17219,20473140.0,0.0,18.298492,13.104187,20.91275,20.61789,21.210236,21.070312,18.298462,18.298462,18.298462,18.298462,0.0,0.032085158,0.032085158,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.00093598856,9.54197e-21,0.0,52.28026,250.00044,24.264988,96.0,0.07567615,36.02902,252.76822,210.90367,0.0,52.28026,0.1137565,0.0,49.50839,8.330017
17220,20473200.0,0.0,18.298492,13.100006,20.909576,20.611115,21.210785,21.069,18.298492,18.298462,18.298462,18.298462,0.0,0.032085158,0.032085158,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0010825256,9.54197e-21,0.0,52.280216,250.00044,24.249773,96.0,0.07572736,36.050316,252.76817,210.90367,0.0,52.280216,0.11375649,0.0,49.508347,8.330017
17221,20473260.0,0.0,18.298523,13.095886,20.906464,20.604553,21.211212,21.067627,18.298492,18.298462,18.298462,18.298462,0.0,0.032085158,0.032085158,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0020428554,9.54197e-21,0.0,52.280174,250.00044,24.234657,96.0,0.075778216,36.07148,252.76813,210.90367,0.0,52.280174,0.11375649,0.0,49.508305,8.330017
17222,20473320.0,0.0,18.298553,13.091797,20.90335,20.598022,21.211609,21.066284,18.298492,18.298492,18.298492,18.298492,0.0,0.032085154,0.032085154,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.002461659,9.54197e-21,0.0,52.280132,250.00043,24.219727,96.0,0.075828426,36.09238,252.76808,210.90367,0.0,52.280132,0.11375649,0.0,49.508263,8.330017
17223,20473380.0,0.0,18.298553,13.087799,20.900238,20.591522,21.212036,21.06491,18.298523,18.298492,18.298492,18.298492,0.0,0.032085154,0.032085154,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0024172796,9.54197e-21,0.0,52.28009,250.00043,24.204962,96.0,0.07587806,36.113052,252.76802,210.90366,0.0,52.28009,0.11375648,0.0,49.50822,8.330017
17224,20473440.0,0.0,18.298553,13.083862,20.897156,20.585052,21.212433,21.063568,18.298553,18.298523,18.298523,18.298523,0.0,0.032085154,0.032085154,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.001511433,9.54197e-21,0.0,52.280052,250.00043,24.190384,96.0,0.07592704,36.13346,252.76797,210.90366,0.0,52.280052,0.11375648,0.0,49.50818,8.330017
17225,20473500.0,0.0,18.298584,13.079956,20.894104,20.578644,21.21286,21.062225,18.298553,18.298523,18.298523,18.298523,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0009479336,9.54197e-21,0.0,52.28001,250.00043,24.17591,96.0,0.07597565,36.153725,252.76793,210.90366,0.0,52.28001,0.11375648,0.0,49.508137,8.330017
17226,20473560.0,0.0,18.298584,13.076141,20.891052,20.572388,21.213135,21.060852,18.298553,18.298553,18.298553,18.298553,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0014622441,9.54197e-21,0.0,52.27997,250.00041,24.161528,96.0,0.076023936,36.17386,252.76788,210.90366,0.0,52.27997,0.11375648,0.0,49.5081,8.330017
17227,20473620.0,0.0,18.298615,13.072357,20.888031,20.566162,21.21341,21.059448,18.298584,18.298553,18.298553,18.298553,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0020599025,9.54197e-21,0.0,52.27993,250.00041,24.14728,96.0,0.07607176,36.19381,252.76784,210.90364,0.0,52.27993,0.11375646,0.0,49.508057,8.330017
17228,20473680.0,0.0,18.298615,13.068634,20.88504,20.559998,21.213715,21.058075,18.298584,18.298553,18.298553,18.298553,0.0,0.03208515,0.03208515,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0018947709,9.54197e-21,0.0,52.27989,250.00041,24.133196,96.0,0.076119,36.213524,252.7678,210.90364,0.0,52.27989,0.11375646,0.0,49.50802,8.330017
17229,20473740.0,0.0,18.298645,13.064972,20.88205,20.553833,21.21399,21.056732,18.298615,18.298584,18.298584,18.298584,0.0,0.03208515,0.03208515,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0016103635,9.54197e-21,0.0,52.279846,250.00041,24.119238,96.0,0.07616581,36.233067,252.76776,210.90364,0.0,52.279846,0.11375646,0.0,49.50798,8.330017
17230,20473800.0,0.0,18.298645,13.06134,20.879059,20.54773,21.214264,21.055359,18.298615,18.298584,18.298584,18.298584,0.0,0.03208515,0.03208515,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0009610319,9.54197e-21,0.0,52.27981,250.0004,24.105415,96.0,0.07621213,36.252422,252.76772,210.90363,0.0,52.27981,0.113756455,0.0,49.50794,8.330017
17231,20473860.0,0.0,18.298645,13.05777,20.87613,20.541779,21.214417,21.053955,18.298615,18.298615,18.298615,18.298615,0.0,0.032085147,0.032085147,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0012271737,9.54197e-21,0.0,52.27977,250.0004,24.09167,96.0,0.07625819,36.271664,252.76767,210.90363,0.0,52.27977,0.113756455,0.0,49.507896,8.330017
17232,20473920.0,0.0,18.298676,13.05426,20.8732,20.535858,21.21457,21.052551,18.298645,18.298615,18.298615,18.298615,0.0,0.032085147,0.032085147,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0015808697,9.54197e-21,0.0,52.279736,250.0004,24.078032,96.0,0.076303855,36.290752,252.76762,210.90363,0.0,52.279736,0.113756455,0.0,49.507862,8.330017
17233,20473980.0,0.0,18.298676,13.050751,20.87027,20.529968,21.214752,21.051178,18.298645,18.298645,18.298645,18.298615,0.0,0.032085147,0.032085147,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0015669758,9.54197e-21,0.0,52.279694,250.00038,24.064528,96.0,0.07634907,36.30966,252.76758,210.90363,0.0,52.279694,0.113756455,0.0,49.507824,8.330017
17234,20474040.0,0.0,18.298676,13.047302,20.86737,20.524109,21.214905,21.049805,18.298676,18.298645,18.298645,18.298645,0.0,0.032085147,0.032085147,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0012269286,9.54197e-21,0.0,52.279655,250.00038,24.05114,96.0,0.076393865,36.328403,252.76755,210.90361,0.0,52.279655,0.11375644,0.0,49.507786,8.330017
17235,20474100.0,0.0,18.298676,13.043915,20.864502,20.51828,21.215057,21.0484,18.298676,18.298645,18.298645,18.298645,0.0,0.032085143,0.032085143,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.000990001,9.54197e-21,0.0,52.27962,250.00038,24.037844,96.0,0.076438345,36.34702,252.7675,210.90361,0.0,52.27962,0.11375644,0.0,49.507748,8.330017
17236,20474160.0,0.0,18.298706,13.040558,20.861633,20.512604,21.215118,21.046997,18.298676,18.298676,18.298676,18.298676,0.0,0.032085143,0.032085143,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0010382767,9.54197e-21,0.0,52.27958,250.00038,24.024643,96.0,0.07648248,36.3655,252.76746,210.90361,0.0,52.27958,0.11375644,0.0,49.50771,8.330017
17237,20474220.0,0.0,18.298706,13.037201,20.858795,20.506958,21.21518,21.045593,18.298706,18.298676,18.298676,18.298676,0.0,0.032085143,0.032085143,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.001207303,9.54197e-21,0.0,52.279545,250.00037,24.011534,96.0,0.07652631,36.383854,252.76741,210.90361,0.0,52.279545,0.11375644,0.0,49.50767,8.330017
17238,20474280.0,0.0,18.298737,13.033905,20.855957,20.501312,21.21521,21.04419,18.298706,18.298676,18.298676,18.298676,0.0,0.032085143,0.032085143,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0012580773,9.54197e-21,0.0,52.279507,250.00037,23.998516,96.0,0.076569796,36.402077,252.76738,210.9036,0.0,52.279507,0.113756426,0.0,49.507637,8.330017
17239,20474340.0,0.0,18.298737,13.03064,20.85315,20.495728,21.215271,21.042786,18.298706,18.298706,18.298706,18.298706,0.0,0.03208514,0.03208514,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0011294149,9.54197e-21,0.0,52.279472,250.00037,23.985601,96.0,0.07661293,36.42016,252.76733,210.9036,0.0,52.279472,0.113756426,0.0,49.5076,8.330017
17240,20474400.0,0.0,18.298737,13.027405,20.850342,20.490173,21.215332,21.041412,18.298706,18.298706,18.298706,18.298706,0.0,0.03208514,0.03208514,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.00089607155,9.54197e-21,0.0,52.279438,250.00037,23.972773,96.0,0.07665576,36.438118,252.7673,210.9036,0.0,52.279438,0.113756426,0.0,49.50756,8.330017
17241,20474460.0,0.0,18.298737,13.0242,20.847565,20.484741,21.215271,21.039978,18.298737,18.298706,18.298706,18.298706,0.0,0.03208514,0.03208514,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.000894619,9.54197e-21,0.0,52.2794,250.00037,23.960018,96.0,0.07669832,36.455975,252.76726,210.9036,0.0,52.2794,0.113756426,0.0,49.507526,8.330017
17242,20474520.0,0.0,18.298767,13.021027,20.844788,20.47934,21.21521,21.038574,18.298737,18.298706,18.298706,18.298706,0.0,0.03208514,0.03208514,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.000996837,9.54197e-21,0.0,52.279366,250.00035,23.947338,96.0,0.07674062,36.47373,252.76721,210.9036,0.0,52.279366,0.11375642,0.0,49.50749,8.330017
17243,20474580.0,0.0,18.298767,13.017853,20.842041,20.473969,21.21518,21.03714,18.298737,18.298737,18.298737,18.298737,0.0,0.032085136,0.032085136,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.00096019736,9.54197e-21,0.0,52.279327,250.00035,23.93474,96.0,0.07678263,36.491364,252.76718,210.90358,0.0,52.279327,0.11375642,0.0,49.507454,8.330017
17244,20474640.0,0.0,18.298767,13.01474,20.839294,20.468628,21.215118,21.035736,18.298737,18.298737,18.298737,18.298737,0.0,0.032085136,0.032085136,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0008897285,9.54197e-21,0.0,52.279293,250.00035,23.922213,96.0,0.07682439,36.508904,252.76714,210.90358,0.0,52.279293,0.11375642,0.0,49.50742,8.330017
17245,20474700.0,0.0,18.298767,13.011597,20.836548,20.463287,21.215088,21.034332,18.298767,18.298737,18.298737,18.298737,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.00072487106,9.54197e-21,0.0,52.27926,250.00035,23.90976,96.0,0.07686588,36.526333,252.7671,210.90358,0.0,52.27926,0.11375642,0.0,49.50738,8.330017
17246,20474760.0,0.0,18.298767,13.008514,20.833862,20.4581,21.214935,21.032928,18.298767,18.298767,18.298767,18.298737,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.00075469457,9.54197e-21,0.0,52.27922,250.00035,23.897366,96.0,0.076907165,36.543686,252.76706,210.90358,0.0,52.27922,0.11375642,0.0,49.507347,8.330017
17247,20474820.0,0.0,18.298798,13.005432,20.831146,20.452942,21.214813,21.031494,18.298767,18.298767,18.298767,18.298767,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0008003909,9.54197e-21,0.0,52.279186,250.00035,23.885036,96.0,0.07694822,36.56095,252.76703,210.90358,0.0,52.279186,0.1137564,0.0,49.507313,8.330017
17248,20474880.0,0.0,18.298798,13.00235,20.82846,20.447784,21.21466,21.03006,18.298767,18.298767,18.298767,18.298767,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0007458427,9.54197e-21,0.0,52.279152,250.00034,23.872772,96.0,0.07698904,36.578117,252.76698,210.90358,0.0,52.279152,0.1137564,0.0,49.50728,8.330017
17249,20474940.0,0.0,18.298798,12.999298,20.825806,20.442688,21.214539,21.028656,18.298798,18.298767,18.298767,18.298767,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.000631864,9.54197e-21,0.0,52.279114,250.00034,23.860563,96.0,0.07702966,36.59521,252.76695,210.90356,0.0,52.279114,0.1137564,0.0,49.507244,8.330017
17250,20475000.0,0.0,18.298798,12.996307,20.823181,20.437683,21.214386,21.027283,18.298798,18.298767,18.298767,18.298767,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.00055474637,9.54197e-21,0.0,52.27908,250.00034,23.848606,96.0,0.077069424,36.61195,252.76692,210.90356,0.0,52.27908,0.1137564,0.0,49.50721,8.330017
17251,20475060.0,0.0,18.298798,12.993225,20.820526,20.432587,21.214172,21.025818,18.298798,18.298798,18.298798,18.298798,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0005484004,9.54197e-21,0.0,52.279045,250.00034,23.836296,96.0,0.07711035,36.629185,252.76688,210.90356,0.0,52.279045,0.1137564,0.0,49.507175,8.330017
17252,20475120.0,0.0,18.298798,12.990173,20.817871,20.427643,21.213928,21.024384,18.298798,18.298798,18.298798,18.298798,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0005595608,9.54197e-21,0.0,52.279015,250.00034,23.824232,96.0,0.07715044,36.646072,252.76685,210.90356,0.0,52.279015,0.1137564,0.0,49.507137,8.330017
17253,20475180.0,0.0,18.298798,12.987152,20.815277,20.42273,21.213715,21.02295,18.298798,18.298798,18.298798,18.298798,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.00054788706,9.54197e-21,0.0,52.278976,250.00034,23.812214,96.0,0.07719038,36.6629,252.7668,210.90356,0.0,52.278976,0.1137564,0.0,49.507107,8.330017
17254,20475240.0,0.0,18.298828,12.984131,20.812683,20.417816,21.213501,21.021545,18.298798,18.298798,18.298798,18.298798,0.0,0.03208513,0.03208513,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0004933195,9.54197e-21,0.0,52.278942,250.00034,23.80024,96.0,0.07723014,36.679665,252.76677,210.90356,0.0,52.278942,0.11375639,0.0,49.50707,8.330017
17255,20475300.0,0.0,18.298828,12.98111,20.81009,20.412933,21.213287,21.020142,18.298798,18.298798,18.298798,18.298798,0.0,0.03208513,0.03208513,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.00040673412,9.54197e-21,0.0,52.278908,250.00032,23.788301,96.0,0.07726976,36.696377,252.76674,210.90356,0.0,52.278908,0.11375639,0.0,49.50704,8.330017
17256,20475360.0,0.0,18.298828,12.978088,20.807495,20.408142,21.212982,21.018707,18.298828,18.298798,18.298798,18.298798,0.0,0.03208513,0.03208513,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.00036964958,9.54197e-21,0.0,52.278877,250.00032,23.776398,96.0,0.077309266,36.713043,252.7667,210.90356,0.0,52.278877,0.11375639,0.0,49.507004,8.330017
17257,20475420.0,0.0,18.298828,12.975067,20.804932,20.403381,21.212677,21.017273,18.298828,18.298798,18.298798,18.298798,0.0,0.03208513,0.03208513,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.00037294684,9.54197e-21,0.0,52.27884,250.00032,23.764524,96.0,0.07734864,36.729664,252.76666,210.90355,0.0,52.27884,0.11375639,0.0,49.50697,8.330017
17258,20475480.0,0.0,18.298828,12.972015,20.802399,20.398651,21.212402,21.015839,18.298828,18.298828,18.298828,18.298828,0.0,0.03208513,0.03208513,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.00035306075,9.54197e-21,0.0,52.278805,250.00032,23.752682,96.0,0.077387914,36.746246,252.76663,210.90355,0.0,52.278805,0.11375639,0.0,49.506935,8.330017
17259,20475540.0,0.0,18.298828,12.968994,20.799866,20.393951,21.212097,21.014404,18.298828,18.298828,18.298828,18.298828,0.0,0.03208513,0.03208513,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.00032156077,9.54197e-21,0.0,52.278774,250.00032,23.740864,96.0,0.0774271,36.76279,252.7666,210.90355,0.0,52.278774,0.11375639,0.0,49.5069,8.330017
17260,20475600.0,0.0,18.298828,12.965942,20.797333,20.389282,21.211792,21.013,18.298828,18.298828,18.298828,18.298828,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.00025622948,9.54197e-21,0.0,52.27874,250.00032,23.729073,96.0,0.07746616,36.779297,252.76656,210.90355,0.0,52.27874,0.11375639,0.0,49.506866,8.330017
17261,20475660.0,0.0,18.298828,12.96286,20.79483,20.384674,21.211426,21.011566,18.298828,18.298828,18.298828,18.298828,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.00015894706,9.54197e-21,0.0,52.2787,250.00032,23.7173,96.0,0.07750514,36.795776,252.76653,210.90355,0.0,52.2787,0.11375639,0.0,49.506836,8.330017
17262,20475720.0,0.0,18.298828,12.959808,20.792328,20.380096,21.21109,21.010132,18.298828,18.298828,18.298828,18.298828,0.0,0.032085128,0.032085128,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.00013250808,9.54197e-21,0.0,52.278675,250.00032,23.70554,96.0,0.077544086,36.812244,252.7665,210.90355,0.0,52.278675,0.11375638,0.0,49.506798,8.330017
17263,20475780.0,0.0,18.298828,12.956696,20.789825,20.37555,21.210724,21.008698,18.298828,18.298828,18.298828,18.298828,0.0,0.032085128,0.032085128,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.00015686444,9.54197e-21,0.0,52.278637,250.00032,23.693792,96.0,0.07758296,36.82869,252.76645,210.90355,0.0,52.278637,0.11375638,0.0,49.506767,8.330017
17264,20475840.0,0.0,18.298828,12.953613,20.787354,20.371033,21.210358,21.007294,18.298828,18.298828,18.298828,18.298828,0.0,0.032085128,0.032085128,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.00015856889,9.54197e-21,0.0,52.278603,250.00032,23.682056,96.0,0.077621795,36.84512,252.76642,210.90355,0.0,52.278603,0.11375638,0.0,49.506733,8.330017
17265,20475900.0,0.0,18.298828,12.95047,20.784912,20.366547,21.209991,21.00586,18.298828,18.298828,18.298828,18.298828,0.0,0.032085128,0.032085128,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.00013740185,9.54197e-21,0.0,52.278572,250.00032,23.67033,96.0,0.077660576,36.861538,252.76639,210.90355,0.0,52.278572,0.11375638,0.0,49.5067,8.330017
17266,20475960.0,0.0,18.298828,12.947327,20.78244,20.362122,21.209564,21.004425,18.298828,18.298828,18.298828,18.298828,0.0,0.032085128,0.032085128,0.049586125,250.0,18.300018,0.0,0.0,0.0,1.6595077e-05,9.54197e-21,0.0,52.278538,250.00032,23.658613,96.0,0.0776993,36.87794,252.76636,210.90355,0.0,52.278538,0.11375638,0.0,49.506664,8.330017
17267,20476020.0,0.0,18.298828,12.944153,20.779999,20.357727,21.209137,21.003021,18.298828,18.298828,18.298828,18.298828,0.0,0.032085128,0.032085128,0.04958612,250.0,18.300018,0.0,0.0,0.0,-7.024084e-05,9.54197e-21,0.0,52.2785,250.0003,23.646894,96.0,0.07773803,36.89435,252.76631,210.90355,0.0,52.2785,0.11375638,0.0,49.50663,8.330017
17268,20476080.0,0.0,18.298828,12.940979,20.777588,20.353333,21.20871,21.001587,18.298828,18.298828,18.298828,18.298828,0.0,0.032085128,0.032085128,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.00010150436,9.54197e-21,0.0,52.278473,250.0003,23.635172,96.0,0.07777675,36.91076,252.76628,210.90355,0.0,52.278473,0.11375638,0.0,49.506596,8.330017
17269,20476140.0,0.0,18.298828,12.937744,20.775146,20.348999,21.208313,21.000153,18.298828,18.298828,18.298828,18.298828,0.0,0.032085128,0.032085128,0.04958612,250.0,18.300018,0.0,0.0,0.0,-4.5576384e-05,9.54197e-21,0.0,52.278435,250.0003,23.623444,96.0,0.07781549,36.927177,252.76625,210.90355,0.0,52.278435,0.11375638,0.0,49.50656,8.330017
17270,20476200.0,0.0,18.298828,12.934509,20.772766,20.344666,21.207886,20.998749,18.298828,18.298828,18.298828,18.298828,0.0,0.032085128,0.032085128,0.04958612,250.0,18.300018,0.0,0.0,0.0,-2.850287e-05,9.54197e-21,0.0,52.2784,250.0003,23.611713,96.0,0.07785421,36.943604,252.76622,210.90353,0.0,52.2784,0.11375638,0.0,49.50653,8.330017
17271,20476260.0,0.0,18.298828,12.931213,20.770355,20.340393,21.207397,20.997314,18.298828,18.298828,18.298828,18.298828,0.0,0.032085128,0.032085128,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.00018240433,9.54197e-21,0.0,52.27837,250.0003,23.599976,96.0,0.07789294,36.960037,252.76617,210.90353,0.0,52.27837,0.11375638,0.0,49.506493,8.330017
17272,20476320.0,0.0,18.298828,12.9279175,20.767975,20.336151,21.20691,20.99588,18.298828,18.298828,18.298828,18.298828,0.0,0.032085128,0.032085128,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.00027024266,9.54197e-21,0.0,52.278336,250.0003,23.58822,96.0,0.0779317,36.976494,252.76614,210.90353,0.0,52.278336,0.11375638,0.0,49.506462,8.330017
17273,20476380.0,0.0,18.298828,12.924561,20.765594,20.33194,21.206451,20.994476,18.298828,18.298828,18.298828,18.298828,0.0,0.032085128,0.032085128,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.00022712635,9.54197e-21,0.0,52.278297,250.0003,23.576443,96.0,0.077970535,36.99298,252.76611,210.90353,0.0,52.278297,0.11375638,0.0,49.506428,8.330017
17274,20476440.0,0.0,18.298828,12.921173,20.763245,20.327759,21.205963,20.993042,18.298828,18.298828,18.298828,18.298828,0.0,0.032085128,0.032085128,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.00019116799,9.54197e-21,0.0,52.278263,250.0003,23.56465,96.0,0.0780094,37.00949,252.76608,210.90353,0.0,52.278263,0.11375638,0.0,49.506393,8.330017
17275,20476500.0,0.0,18.298828,12.917755,20.760895,20.323578,21.205475,20.991638,18.298828,18.298828,18.298828,18.298828,0.0,0.032085128,0.032085128,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.00014545475,9.54197e-21,0.0,52.278233,250.0003,23.552841,96.0,0.0780483,37.026024,252.76605,210.90353,0.0,52.278233,0.11375638,0.0,49.50636,8.330017
17276,20476560.0,0.0,18.298828,12.914307,20.758545,20.319458,21.204956,20.990204,18.298828,18.298828,18.298828,18.298828,0.0,0.032085128,0.032085128,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.00038729038,9.54197e-21,0.0,52.2782,250.0003,23.541016,96.0,0.07808725,37.04258,252.766,210.90353,0.0,52.2782,0.11375638,0.0,49.506325,8.330017
17277,20476620.0,0.0,18.298798,12.910797,20.756195,20.315369,21.204437,20.9888,18.298828,18.298828,18.298828,18.298828,0.0,0.032085128,0.032085128,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0005075966,9.54197e-21,0.0,52.27816,250.0003,23.529152,96.0,0.07812629,37.059185,252.76598,210.90353,0.0,52.27816,0.11375638,0.0,49.50629,8.330017
17278,20476680.0,0.0,18.298798,12.907257,20.753876,20.31131,21.203888,20.987366,18.298828,18.298828,18.298828,18.298828,0.0,0.032085128,0.032085128,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0004211975,9.54197e-21,0.0,52.278126,250.0003,23.51725,96.0,0.07816546,37.07585,252.76595,210.90353,0.0,52.278126,0.11375638,0.0,49.506256,8.330017
17279,20476740.0,0.0,18.298798,12.903656,20.751556,20.307251,21.20337,20.985962,18.298828,18.298828,18.298828,18.298828,0.0,0.032085128,0.032085128,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.00030020226,9.54197e-21,0.0,52.278095,250.0003,23.505316,96.0,0.07820471,37.092556,252.76591,210.90353,0.0,52.278095,0.11375638,0.0,49.50622,8.330017
17280,20476800.0,0.0,18.298798,12.900055,20.749298,20.303314,21.20285,20.984558,18.298798,18.298828,18.298828,18.298828,0.0,0.032085128,0.032085128,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.00031770204,9.54197e-21,0.0,52.27806,250.0003,23.493544,96.0,0.07824342,37.10904,252.76587,210.90353,0.0,52.27806,0.11375638,0.0,49.506187,8.330017
17281,20476860.0,0.0,20.329437,12.896271,20.762299,20.308289,21.210663,20.990417,18.31607,18.216034,18.216034,18.222809,0.0,0.0009843297,0.0009843297,0.001367494,250.0,18.300018,0.0,0.0,0.0,5.2764583,9.54197e-21,0.0,23.489506,80.4947,0.29175526,96.0,0.0033348624,69.59154,27.512207,79.99052,0.0,23.489506,0.0034104728,0.0,20.878773,8.330017
17282,20476920.0,0.0,20.578156,12.892426,20.786224,20.314453,21.219482,20.997192,18.318604,18.218475,18.218475,18.219604,0.0,0.0037626764,0.0037626764,0.0045062653,250.0,18.300018,0.0,0.0,0.0,10.078679,9.54197e-21,0.0,34.037346,113.97349,0.48607206,96.0,0.012024323,69.319496,138.61115,97.58371,0.0,34.037346,0.0120853335,0.0,29.84022,8.330017
17283,20476980.0,0.0,20.79831,12.888428,20.819977,20.319275,21.226624,21.002502,18.353027,18.247223,18.247223,18.23941,0.0,0.011556123,0.011556123,0.013535744,250.0,18.300018,0.0,0.0,0.0,37.083736,9.54197e-21,0.0,44.519268,133.73811,1.0386341,96.0,0.036659334,68.54591,240.04352,116.57774,0.0,44.519268,0.036669,0.0,39.932095,8.330017
17284,20477040.0,9.0,20.799622,12.884308,20.805573,20.321686,21.23108,21.005493,18.604248,18.312225,18.312225,18.289124,0.0,0.019854713,0.019854713,0.02594446,250.0,18.300018,0.0,0.0,0.0,64.83807,9.54197e-21,0.0,50.20997,144.02252,4.715781,96.0,0.065618806,63.397907,238.64064,134.08301,0.0,50.20997,0.06567476,0.0,46.460644,8.330017
17285,20477100.0,9.0,20.17871,12.880096,20.789154,20.32193,21.233704,21.006897,19.170868,18.525208,18.525208,18.465424,0.0,0.025352266,0.025352266,0.03611138,250.0,18.300018,0.0,0.0,0.0,48.952072,9.54197e-21,0.0,52.913,155.52533,15.570499,96.0,0.077882424,48.2013,238.49522,149.28911,0.0,52.913,0.08684156,0.0,49.7797,8.330017
17286,20477160.0,9.0,16.81137,12.875763,20.780304,20.321259,21.235626,21.007782,19.5318,18.896088,18.896088,18.802673,0.0,0.028689241,0.028689241,0.04275197,250.0,18.300018,0.0,0.0,0.0,-108.430046,9.54197e-21,0.0,54.16466,169.91383,30.50534,96.0,0.046967275,27.29252,239.54132,162.83032,0.0,54.16466,0.100160375,0.0,51.265274,8.330017
17287,20477220.0,0.0,15.752808,12.871338,20.776428,20.320892,21.23764,21.00885,18.766632,19.032837,19.032837,18.964203,0.0,0.0307019,0.0307019,0.04678638,250.0,18.300018,0.0,0.0,0.0,-165.90001,9.54197e-21,0.0,54.59974,185.27875,33.46807,96.0,0.040609714,23.1447,241.50702,174.69502,0.0,54.59974,0.10822053,0.0,51.7645,8.330017
17288,20477280.0,0.0,18.449005,12.866791,20.77417,20.319427,21.238678,21.009003,17.717682,18.635376,18.635376,18.64331,0.0,0.03188013,0.03188013,0.049071785,250.0,18.300018,0.0,0.0,0.0,15.974108,9.54197e-21,0.0,54.5597,199.88983,22.150145,96.0,0.08197008,38.989796,243.91022,184.64304,0.0,54.5597,0.11285913,0.0,51.739674,8.330017
17289,20477340.0,0.0,19.715912,12.862152,20.770966,20.31549,21.237854,21.007416,17.804932,18.203705,18.203705,18.251923,0.0,0.03248195,0.03248195,0.05020798,250.0,18.300018,0.0,0.0,0.0,106.29263,9.54197e-21,0.0,54.273384,212.57741,15.917857,96.0,0.09990783,47.715,246.31468,192.46968,0.0,54.273384,0.11519485,0.0,51.46507,8.330017
17290,20477400.0,0.0,19.003052,12.857422,20.767273,20.310394,21.236206,21.005066,18.470306,18.19574,18.19574,18.221466,0.0,0.03270317,0.03270317,0.050633952,250.0,18.300018,0.0,0.0,0.0,41.822163,9.54197e-21,0.0,53.919758,222.9887,20.512594,96.0,0.088985056,41.282368,248.36668,198.33957,0.0,53.919758,0.11605848,0.0,51.12201,8.330017
17291,20477460.0,0.0,17.582153,12.8526,20.76416,20.305756,21.234894,21.003082,18.709808,18.41397,18.41397,18.40689,0.0,0.03274018,0.03274018,0.050719384,250.0,18.300018,0.0,0.0,0.0,-55.298767,9.54197e-21,0.0,53.58181,230.98698,26.66864,96.0,0.06869745,32.663902,249.89494,202.5606,0.0,53.58181,0.11621337,0.0,50.791157,8.330017
17292,20477520.0,0.0,17.603607,12.847687,20.76178,20.30185,21.2341,21.001556,18.353363,18.474792,18.474792,18.467285,0.0,0.032701224,0.032701224,0.050662138,250.0,18.300018,0.0,0.0,0.0,-49.185543,9.54197e-21,0.0,53.278496,236.94156,26.154861,96.0,0.07046097,33.383194,250.97556,205.54996,0.0,53.278496,0.11607465,0.0,50.49224,8.330017
17293,20477580.0,0.0,18.551056,12.842712,20.759277,20.297668,21.233063,20.999847,18.069092,18.33429,18.33429,18.34552,0.0,0.0326226,0.0326226,0.050529405,250.0,18.300018,0.0,0.0,0.0,20.293411,9.54197e-21,0.0,53.017815,241.27266,22.066814,96.0,0.084104165,39.106457,251.70493,207.60774,0.0,53.017815,0.115781814,0.0,50.23434,8.330017
17294,20477640.0,0.0,18.80423,12.8376465,20.756287,20.292908,21.231628,20.997742,18.196838,18.234222,18.234222,18.24997,0.0,0.032518867,0.032518867,0.05034867,250.0,18.300018,0.0,0.0,0.0,35.82863,9.54197e-21,0.0,52.80866,244.34593,21.117453,96.0,0.0867688,40.435566,252.17653,208.95892,0.0,52.80866,0.11539144,0.0,50.02715,8.330017
17295,20477700.0,0.0,18.334595,12.83252,20.753235,20.288116,21.230164,20.995605,18.414215,18.277863,18.277863,18.281647,0.0,0.032414787,0.032414787,0.0501654,250.0,18.300018,0.0,0.0,0.0,0.46794632,9.54197e-21,0.0,52.65351,246.45247,23.371853,96.0,0.07939911,37.279408,252.46872,209.81018,0.0,52.65351,0.11499834,0.0,49.87363,8.330017
17296,20477760.0,0.0,17.970093,12.827301,20.750519,20.283722,21.228943,20.993713,18.410095,18.348694,18.348694,18.344086,0.0,0.03233128,0.03233128,0.050018035,250.0,18.300018,0.0,0.0,0.0,-23.756086,9.54197e-21,0.0,52.541042,247.83943,24.80583,96.0,0.074382365,35.271835,252.644,210.33636,0.0,52.541042,0.11468279,0.0,49.76262,8.330017
17297,20477820.0,0.0,18.166992,12.822052,20.747955,20.27951,21.227875,20.991974,18.264862,18.340973,18.340973,18.339966,0.0,0.032269366,0.032269366,0.049908843,250.0,18.300018,0.0,0.0,0.0,-8.517107,9.54197e-21,0.0,52.45762,248.74028,23.849056,96.0,0.07748659,36.61132,252.74289,210.6607,0.0,52.45762,0.114448994,0.0,49.68045,8.330017
17298,20477880.0,0.0,18.46457,12.816711,20.74524,20.275177,21.226654,20.990112,18.217102,18.28836,18.28836,18.293274,0.0,0.0322202,0.0322202,0.049822107,250.0,18.300018,0.0,0.0,0.0,12.32536,9.54197e-21,0.0,52.395725,249.31853,22.577044,96.0,0.081526056,38.39214,252.79327,210.84818,0.0,52.395725,0.114263415,0.0,49.61964,8.330017
17299,20477940.0,0.0,18.446716,12.81134,20.742401,20.270721,21.225372,20.988129,18.291016,18.272675,18.272675,18.276733,0.0,0.032178804,0.032178804,0.049749024,250.0,18.300018,0.0,0.0,0.0,9.986203,9.54197e-21,0.0,52.352737,249.67921,22.72921,96.0,0.08094048,38.179104,252.8142,210.94173,0.0,52.352737,0.11410718,0.0,49.577606,8.330017
17300,20478000.0,0.0,18.249878,12.805939,20.739624,20.266327,21.224121,20.986237,18.350311,18.29837,18.29837,18.297882,0.0,0.032147255,0.032147255,0.04969349,250.0,18.300018,0.0,0.0,0.0,-4.02916,9.54197e-21,0.0,52.32511,249.88585,23.58962,96.0,0.0780674,36.974533,252.8188,210.97841,0.0,52.32511,0.11398829,0.0,49.55081,8.330017
17301,20478060.0,0.0,18.179077,12.800476,20.736969,20.262115,21.222961,20.984436,18.325287,18.318024,18.318024,18.315948,0.0,0.03212668,0.03212668,0.049657557,250.0,18.300018,0.0,0.0,0.0,-8.374254,9.54197e-21,0.0,52.30731,249.99326,23.827751,96.0,0.07723231,36.64115,252.81564,210.98862,0.0,52.30731,0.11391106,0.0,49.53366,8.330017
17302,20478120.0,0.0,18.282806,12.794952,20.734375,20.257996,21.221832,20.982635,18.275513,18.308289,18.308289,18.308289,0.0,0.03211377,0.03211377,0.049635187,250.0,18.300018,0.0,0.0,0.0,-0.7328836,9.54197e-21,0.0,52.29494,250.04573,23.339018,96.0,0.07881591,37.325375,252.80893,210.98753,0.0,52.29494,0.1138628,0.0,49.52178,8.330017
17303,20478180.0,0.0,18.372833,12.789429,20.73169,20.253784,21.220642,20.980835,18.270813,18.290405,18.290405,18.292236,0.0,0.032104228,0.032104228,0.049618658,250.0,18.300018,0.0,0.0,0.0,5.3707895,9.54197e-21,0.0,52.286373,250.06891,22.954208,96.0,0.08004369,37.864105,252.80087,210.97885,0.0,52.286373,0.11382713,0.0,49.513573,8.330017
17304,20478240.0,0.0,18.341553,12.783844,20.729004,20.249573,21.219421,20.978973,18.303406,18.288849,18.288849,18.289886,0.0,0.032096397,0.032096397,0.04960505,250.0,18.300018,0.0,0.0,0.0,2.792365,9.54197e-21,0.0,52.281307,250.0745,23.106253,96.0,0.0795333,37.651245,252.7929,210.96489,0.0,52.281307,0.11379784,0.0,49.508785,8.330017
17305,20478300.0,0.0,18.264374,12.778259,20.726349,20.245422,21.218262,20.977142,18.319824,18.30066,18.30066,18.300018,0.0,0.032091066,0.032091066,0.04959586,250.0,18.300018,0.0,0.0,0.0,-2.5867515,9.54197e-21,0.0,52.27893,250.06789,23.42277,96.0,0.07848883,37.208122,252.78603,210.95015,0.0,52.27893,0.11377797,0.0,49.50663,8.330017
17306,20478360.0,0.0,18.254608,12.772614,20.723755,20.241394,21.217102,20.975372,18.304596,18.306213,18.306213,18.305328,0.0,0.032088507,0.032088507,0.049591564,250.0,18.300018,0.0,0.0,0.0,-3.0152984,9.54197e-21,0.0,52.27775,250.05577,23.42819,96.0,0.07846563,37.200535,252.7806,210.93861,0.0,52.27775,0.11376856,0.0,49.505596,8.330017
17307,20478420.0,0.0,18.2984,12.766998,20.721191,20.237366,21.215942,20.973602,18.287628,18.301178,18.301178,18.30127,0.0,0.032087345,0.032087345,0.04958969,250.0,18.300018,0.0,0.0,0.0,0.15258598,9.54197e-21,0.0,52.276848,250.0442,23.216202,96.0,0.07915592,37.49732,252.77635,210.93034,0.0,52.276848,0.11376436,0.0,49.50479,8.330017
17308,20478480.0,0.0,18.328735,12.761322,20.718597,20.233337,21.214783,20.971832,18.288696,18.294617,18.294617,18.295319,0.0,0.0320864,0.0320864,0.04958812,250.0,18.300018,0.0,0.0,0.0,2.1623805,9.54197e-21,0.0,52.276207,250.03496,23.079508,96.0,0.07959752,37.688686,252.77303,210.92369,0.0,52.276207,0.113760896,0.0,49.50421,8.330017
17309,20478540.0,0.0,18.311523,12.755676,20.716003,20.22931,21.213623,20.970032,18.301727,18.295044,18.295044,18.295319,0.0,0.03208536,0.03208536,0.04958634,250.0,18.300018,0.0,0.0,0.0,0.82088226,9.54197e-21,0.0,52.276047,250.0273,23.149769,96.0,0.07936707,37.590324,252.77046,210.9176,0.0,52.276047,0.11375705,0.0,49.504097,8.330017
17310,20478600.0,0.0,18.282257,12.75,20.71344,20.225311,21.212463,20.968262,18.306915,18.299805,18.299805,18.299469,0.0,0.03208476,0.03208476,0.049585335,250.0,18.300018,0.0,0.0,0.0,-1.2043726,9.54197e-21,0.0,52.27627,250.02008,23.258879,96.0,0.07901072,37.43757,252.76862,210.91267,0.0,52.27627,0.11375484,0.0,49.50436,8.330017
17311,20478660.0,0.0,18.282135,12.744354,20.710938,20.221405,21.211304,20.966522,18.299957,18.301514,18.301514,18.301147,0.0,0.03208479,0.03208479,0.049585447,250.0,18.300018,0.0,0.0,0.0,-1.111151,9.54197e-21,0.0,52.276497,250.01382,23.235638,96.0,0.07908671,37.470108,252.76738,210.9096,0.0,52.276497,0.11375501,0.0,49.504604,8.330017
17312,20478720.0,0.0,18.300232,12.738678,20.708405,20.21753,21.210144,20.964783,18.293732,18.299255,18.299255,18.299316,0.0,0.032084994,0.032084994,0.049585845,250.0,18.300018,0.0,0.0,0.0,0.18728659,9.54197e-21,0.0,52.27654,250.00948,23.13981,96.0,0.079398885,37.604267,252.76653,210.90787,0.0,52.27654,0.11375583,0.0,49.504658,8.330017
17313,20478780.0,0.0,18.308655,12.733032,20.705902,20.213654,21.209015,20.963043,18.295044,18.29721,18.29721,18.297424,0.0,0.03208501,0.03208501,0.049585894,250.0,18.300018,0.0,0.0,0.0,0.72765946,9.54197e-21,0.0,52.276524,250.00691,23.092304,96.0,0.07955296,37.670776,252.76591,210.90662,0.0,52.276524,0.113755904,0.0,49.504646,8.330017
17314,20478840.0,0.0,18.303558,12.727386,20.7034,20.209778,21.207855,20.961304,18.299286,18.297241,18.297241,18.297363,0.0,0.03208491,0.03208491,0.04958571,250.0,18.300018,0.0,0.0,0.0,0.32601285,9.54197e-21,0.0,52.276566,250.00507,23.1029,96.0,0.07951831,37.655937,252.76544,210.90546,0.0,52.276566,0.113755524,0.0,49.504692,8.330017
17315,20478900.0,0.0,18.294586,12.721771,20.700928,20.205963,21.206696,20.959564,18.301208,18.298645,18.298645,18.298553,0.0,0.032084852,0.032084852,0.04958562,250.0,18.300018,0.0,0.0,0.0,-0.30037808,9.54197e-21,0.0,52.276665,250.0035,23.126421,96.0,0.07944191,37.623013,252.76514,210.90454,0.0,52.276665,0.11375532,0.0,49.504795,8.330017
17316,20478960.0,0.0,18.292694,12.716156,20.698486,20.202179,21.205566,20.957855,18.2995,18.299469,18.299469,18.299347,0.0,0.032084927,0.032084927,0.049585763,250.0,18.300018,0.0,0.0,0.0,-0.40117985,9.54197e-21,0.0,52.27674,250.00218,23.116991,96.0,0.079472736,37.636215,252.76495,210.90405,0.0,52.27674,0.11375562,0.0,49.504875,8.330017
17317,20479020.0,0.0,18.2984,12.710602,20.696014,20.198425,21.204437,20.956146,18.29712,18.298859,18.298859,18.298859,0.0,0.032085054,0.032085054,0.049585998,250.0,18.300018,0.0,0.0,0.0,0.012872882,9.54197e-21,0.0,52.27675,250.00136,23.076239,96.0,0.07960515,37.693264,252.76483,210.90392,0.0,52.27675,0.113756105,0.0,49.504875,8.330017
17318,20479080.0,0.0,18.301361,12.705048,20.693604,20.194672,21.203278,20.954437,18.297333,18.298218,18.298218,18.298279,0.0,0.032085095,0.032085095,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.2065431,9.54197e-21,0.0,52.276707,250.001,23.04975,96.0,0.07969098,37.73035,252.76474,210.90382,0.0,52.276707,0.113756254,0.0,49.50484,8.330017
17319,20479140.0,0.0,18.300262,12.699554,20.691162,20.190979,21.202148,20.952759,18.29831,18.298218,18.298218,18.298248,0.0,0.032085083,0.032085083,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.11778892,9.54197e-21,0.0,52.276684,250.00082,23.040728,96.0,0.079720125,37.74298,252.76466,210.9037,0.0,52.276684,0.11375622,0.0,49.504814,8.330017
17320,20479200.0,0.0,18.29837,12.694092,20.688751,20.187256,21.20102,20.95105,18.299011,18.298462,18.298462,18.298431,0.0,0.032085076,0.032085076,0.04958603,250.0,18.300018,0.0,0.0,0.0,-0.018785313,9.54197e-21,0.0,52.276665,250.00064,23.03458,96.0,0.07973999,37.751587,252.7646,210.9036,0.0,52.276665,0.11375618,0.0,49.5048,8.330017
17321,20479260.0,0.0,18.297302,12.68866,20.68637,20.183594,21.19989,20.949371,18.29892,18.298706,18.298706,18.298676,0.0,0.032085083,0.032085083,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.08843994,9.54197e-21,0.0,52.276653,250.00049,23.02424,96.0,0.07977346,37.766064,252.76456,210.90353,0.0,52.276653,0.11375623,0.0,49.50478,8.330017
17322,20479320.0,0.0,18.29779,12.683289,20.68399,20.179962,21.19873,20.947693,18.298523,18.298706,18.298706,18.298706,0.0,0.03208511,0.03208511,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.05098548,9.54197e-21,0.0,52.276623,250.00037,23.007414,96.0,0.0798279,37.789623,252.76451,210.90353,0.0,52.276623,0.113756314,0.0,49.50475,8.330017
17323,20479380.0,0.0,18.299042,12.6779785,20.68164,20.176361,21.197601,20.946014,18.298218,18.298553,18.298553,18.298553,0.0,0.03208513,0.03208513,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.036705084,9.54197e-21,0.0,52.276577,250.00034,22.987675,96.0,0.079891704,37.817253,252.76448,210.90356,0.0,52.276577,0.11375639,0.0,49.504707,8.330017
17324,20479440.0,0.0,18.299103,12.672699,20.67929,20.17276,21.196503,20.944366,18.298431,18.298492,18.298492,18.298492,0.0,0.032085128,0.032085128,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.03683489,9.54197e-21,0.0,52.276535,250.00034,22.973547,96.0,0.07993729,37.837036,252.76445,210.90356,0.0,52.276535,0.11375639,0.0,49.504665,8.330017
17325,20479500.0,0.0,18.298859,12.667511,20.67694,20.16919,21.195374,20.942688,18.298584,18.298523,18.298523,18.298523,0.0,0.032085128,0.032085128,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.017439762,9.54197e-21,0.0,52.276493,250.00035,22.960701,96.0,0.07997872,37.85502,252.7644,210.90356,0.0,52.276493,0.11375638,0.0,49.504627,8.330017
17326,20479560.0,0.0,18.298584,12.662384,20.674591,20.16565,21.194244,20.94104,18.298676,18.298584,18.298584,18.298584,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0034101203,9.54197e-21,0.0,52.276455,250.00034,22.94802,96.0,0.0800196,37.872772,252.76437,210.90355,0.0,52.276455,0.113756366,0.0,49.504585,8.330017
17327,20479620.0,0.0,18.298523,12.657318,20.672302,20.16214,21.193115,20.939392,18.298645,18.298615,18.298615,18.298615,0.0,0.032085124,0.032085124,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.006495089,9.54197e-21,0.0,52.276413,250.00034,22.934399,96.0,0.0800635,37.89184,252.76433,210.90355,0.0,52.276413,0.11375638,0.0,49.504547,8.330017
17328,20479680.0,0.0,18.298584,12.652313,20.670013,20.15866,21.191986,20.937744,18.298645,18.298615,18.298615,18.298615,0.0,0.032085124,0.032085124,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.003923401,9.54197e-21,0.0,52.276375,250.00034,22.920652,96.0,0.08010778,37.911087,252.7643,210.90355,0.0,52.276375,0.11375638,0.0,49.504505,8.330017
17329,20479740.0,0.0,18.298645,12.64743,20.667694,20.155182,21.190887,20.936127,18.298615,18.298615,18.298615,18.298615,0.0,0.032085128,0.032085128,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0005219422,9.54197e-21,0.0,52.276337,250.00034,22.9068,96.0,0.080152385,37.93048,252.76425,210.90355,0.0,52.276337,0.11375638,0.0,49.504463,8.330017
17330,20479800.0,0.0,18.298737,12.642609,20.665405,20.151733,21.189758,20.934479,18.298645,18.298645,18.298645,18.298615,0.0,0.032085128,0.032085128,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0043610185,9.54197e-21,0.0,52.276295,250.00034,22.893072,96.0,0.08019655,37.9497,252.76422,210.90355,0.0,52.276295,0.11375638,0.0,49.504425,8.330017
17331,20479860.0,0.0,18.298767,12.637878,20.663147,20.148285,21.18863,20.932861,18.298676,18.298645,18.298645,18.298645,0.0,0.032085124,0.032085124,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0058843093,9.54197e-21,0.0,52.276253,250.00034,22.879719,96.0,0.0802395,37.968395,252.76419,210.90355,0.0,52.276253,0.11375638,0.0,49.504383,8.330017
17332,20479920.0,0.0,18.298737,12.63324,20.660889,20.144867,21.1875,20.931244,18.298706,18.298645,18.298645,18.298645,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0020692179,9.54197e-21,0.0,52.27621,250.00034,22.866842,96.0,0.080280885,37.98642,252.76414,210.90355,0.0,52.27621,0.113756366,0.0,49.50434,8.330017
17333,20479980.0,0.0,18.298706,12.628693,20.65863,20.14148,21.186401,20.929626,18.298706,18.298676,18.298676,18.298676,0.0,0.03208512,0.03208512,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0005061201,9.54197e-21,0.0,52.276176,250.00034,22.854044,96.0,0.080322,38.004337,252.76411,210.90355,0.0,52.276176,0.113756366,0.0,49.504303,8.330017
17334,20480040.0,0.0,18.298737,12.624237,20.656403,20.138123,21.185272,20.928009,18.298737,18.298706,18.298706,18.298676,0.0,0.03208512,0.03208512,0.049586117,250.0,18.300018,0.0,0.0,0.0,-1.0630964e-05,9.54197e-21,0.0,52.276134,250.00034,22.84136,96.0,0.08036272,38.022095,252.76407,210.90353,0.0,52.276134,0.11375635,0.0,49.50427,8.330017
17335,20480100.0,0.0,18.298737,12.619904,20.654175,20.134766,21.184174,20.926422,18.298737,18.298706,18.298706,18.298706,0.0,0.03208512,0.03208512,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0006459685,9.54197e-21,0.0,52.2761,250.00032,22.828604,96.0,0.08040367,38.039955,252.76404,210.90353,0.0,52.2761,0.11375635,0.0,49.50423,8.330017
17336,20480160.0,0.0,18.298828,12.615692,20.651947,20.131409,21.183044,20.924805,18.298737,18.298706,18.298706,18.298706,0.0,0.032085117,0.032085117,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.003788285,9.54197e-21,0.0,52.27606,250.00032,22.815956,96.0,0.08044424,38.057663,252.764,210.90353,0.0,52.27606,0.11375635,0.0,49.504192,8.330017
17337,20480220.0,0.0,18.298828,12.611572,20.64972,20.128082,21.181946,20.923218,18.298767,18.298737,18.298737,18.298737,0.0,0.032085117,0.032085117,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.004280412,9.54197e-21,0.0,52.27602,250.00032,22.80365,96.0,0.08048369,38.07489,252.76398,210.90353,0.0,52.27602,0.11375635,0.0,49.50415,8.330017
17338,20480280.0,0.0,18.298828,12.607605,20.647522,20.124786,21.180817,20.92163,18.298798,18.298767,18.298767,18.298737,0.0,0.032085117,0.032085117,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0025265948,9.54197e-21,0.0,52.275986,250.00032,22.791666,96.0,0.0805221,38.091667,252.76393,210.90352,0.0,52.275986,0.11375634,0.0,49.504116,8.330017
17339,20480340.0,0.0,18.298828,12.603729,20.645325,20.121521,21.179718,20.920044,18.298828,18.298767,18.298767,18.298767,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.0011890269,9.54197e-21,0.0,52.27595,250.00032,22.779846,96.0,0.080559954,38.108215,252.7639,210.90352,0.0,52.27595,0.11375633,0.0,49.50408,8.330017
17340,20480400.0,0.0,18.298859,12.600006,20.643158,20.118256,21.17862,20.918488,18.298828,18.298798,18.298798,18.298798,0.0,0.032085113,0.032085113,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.0014371906,9.54197e-21,0.0,52.275913,250.0003,22.768387,96.0,0.08059665,38.12426,252.76387,210.90352,0.0,52.275913,0.11375633,0.0,49.504044,8.330017
17341,20480460.0,0.0,18.298859,12.596588,20.64096,20.11493,21.17749,20.91687,18.298828,18.298828,18.298828,18.298798,0.0,0.032085113,0.032085113,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00022825101,9.54197e-21,0.0,52.27588,250.0003,22.75675,96.0,0.08063389,38.14055,252.76384,210.9035,0.0,52.27588,0.11375633,0.0,49.50401,8.330017
17342,20480520.0,0.0,18.299011,12.593628,20.638733,20.111572,21.176392,20.915283,18.298859,18.298828,18.298828,18.298828,0.0,0.032085113,0.032085113,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0063290554,9.54197e-21,0.0,52.27584,250.0003,22.745386,96.0,0.08067024,38.15646,252.76381,210.9035,0.0,52.27584,0.113756314,0.0,49.503975,8.330017
17343,20480580.0,0.0,18.299042,12.591095,20.636536,20.108307,21.175293,20.913696,18.29892,18.298859,18.298859,18.298859,0.0,0.03208511,0.03208511,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.006739588,9.54197e-21,0.0,52.275814,250.00029,22.735403,96.0,0.080702156,38.170437,252.76376,210.90349,0.0,52.275814,0.11375631,0.0,49.503944,8.330017
17344,20480640.0,0.0,18.299133,12.58905,20.634338,20.105011,21.174194,20.91211,18.29895,18.29889,18.29889,18.29889,0.0,0.032085106,0.032085106,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.008788483,9.54197e-21,0.0,52.275776,250.00029,22.725122,96.0,0.080735005,38.184826,252.76373,210.90349,0.0,52.275776,0.11375631,0.0,49.50391,8.330017
17345,20480700.0,0.0,18.299255,12.587372,20.632172,20.101715,21.173096,20.910553,18.299042,18.29895,18.29895,18.29892,0.0,0.0320851,0.0320851,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0116684,9.54197e-21,0.0,52.275745,250.00029,22.715693,96.0,0.080765136,38.19803,252.7637,210.90347,0.0,52.275745,0.11375628,0.0,49.50388,8.330017
17346,20480760.0,0.0,18.299255,12.586151,20.629944,20.098358,21.171967,20.908936,18.299103,18.299011,18.299011,18.29898,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0079081915,9.54197e-21,0.0,52.27572,250.00027,22.707159,96.0,0.08079237,38.209976,252.76367,210.90346,0.0,52.27572,0.11375627,0.0,49.503853,8.330017
17347,20480820.0,0.0,18.299225,12.585297,20.627716,20.095001,21.170868,20.907349,18.299164,18.299072,18.299072,18.299042,0.0,0.032085095,0.032085095,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.003017276,9.54197e-21,0.0,52.275692,250.00026,22.699184,96.0,0.080817826,38.22114,252.76366,210.90344,0.0,52.275692,0.113756254,0.0,49.503822,8.330017
17348,20480880.0,0.0,18.299255,12.584808,20.625519,20.091675,21.16977,20.905762,18.299194,18.299133,18.299133,18.299103,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0030142185,9.54197e-21,0.0,52.27567,250.00026,22.691463,96.0,0.080842465,38.23195,252.76363,210.90343,0.0,52.27567,0.11375624,0.0,49.5038,8.330017
17349,20480940.0,0.0,18.299316,12.584686,20.623322,20.08841,21.16867,20.904175,18.299225,18.299164,18.299164,18.299164,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0035858045,9.54197e-21,0.0,52.275646,250.00024,22.68445,96.0,0.08086484,38.24177,252.7636,210.90343,0.0,52.275646,0.11375623,0.0,49.503777,8.330017
17350,20481000.0,0.0,18.299377,12.58493,20.621124,20.085114,21.167572,20.902618,18.299255,18.299194,18.299194,18.299194,0.0,0.032085083,0.032085083,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.005322435,9.54197e-21,0.0,52.275623,250.00023,22.6772,96.0,0.08088796,38.251923,252.76358,210.90341,0.0,52.275623,0.11375622,0.0,49.503754,8.330017
17351,20481060.0,0.0,18.299469,12.58548,20.618896,20.081726,21.166473,20.901001,18.299316,18.299255,18.299255,18.299225,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.009118467,9.54197e-21,0.0,52.275604,250.00021,22.670483,96.0,0.08090938,38.261326,252.76355,210.9034,0.0,52.275604,0.1137562,0.0,49.50373,8.330017
17352,20481120.0,0.0,18.2995,12.586365,20.616669,20.07837,21.165375,20.899414,18.299377,18.299286,18.299286,18.299286,0.0,0.03208508,0.03208508,0.04958604,250.0,18.300018,0.0,0.0,0.0,0.0075291577,9.54197e-21,0.0,52.27558,250.00021,22.664482,96.0,0.080928504,38.269726,252.76353,210.90338,0.0,52.27558,0.113756195,0.0,49.503716,8.330017
17353,20481180.0,0.0,18.2995,12.587524,20.61444,20.075012,21.164276,20.897827,18.299438,18.299347,18.299347,18.299347,0.0,0.032085076,0.032085076,0.04958603,250.0,18.300018,0.0,0.0,0.0,0.0036086128,9.54197e-21,0.0,52.275562,250.0002,22.659039,96.0,0.08094584,38.277344,252.7635,210.90337,0.0,52.275562,0.11375618,0.0,49.503693,8.330017
17354,20481240.0,0.0,18.2995,12.588989,20.612244,20.071686,21.163177,20.89624,18.299469,18.299377,18.299377,18.299377,0.0,0.032085072,0.032085072,0.049586028,250.0,18.300018,0.0,0.0,0.0,0.0025209796,9.54197e-21,0.0,52.275543,250.00018,22.653896,96.0,0.080962226,38.284542,252.76349,210.90337,0.0,52.275543,0.113756165,0.0,49.503677,8.330017
