,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
17355,20481300.0,0.0,18.29953,12.590729,20.610077,20.06842,21.162079,20.894684,18.2995,18.299438,18.299438,18.299408,0.0,0.03208507,0.03208507,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.002719026,9.54197e-21,0.0,52.27553,250.00017,22.649231,96.0,0.08097708,38.291077,252.76347,210.90335,0.0,52.27553,0.113756165,0.0,49.503662,8.330017
17356,20481360.0,0.0,18.29956,12.592712,20.607819,20.065033,21.16098,20.893066,18.2995,18.299469,18.299469,18.299438,0.0,0.03208507,0.03208507,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.0021871175,9.54197e-21,0.0,52.275513,250.00017,22.644371,96.0,0.080992565,38.297882,252.76346,210.90334,0.0,52.275513,0.11375616,0.0,49.503647,8.330017
17357,20481420.0,0.0,18.299652,12.59491,20.60559,20.061646,21.159882,20.89148,18.29953,18.2995,18.2995,18.299469,0.0,0.032085065,0.032085065,0.049586017,250.0,18.300018,0.0,0.0,0.0,0.005149895,9.54197e-21,0.0,52.2755,250.00015,22.639797,96.0,0.08100713,38.304283,252.76344,210.90334,0.0,52.2755,0.11375616,0.0,49.50363,8.330017
17358,20481480.0,0.0,18.299652,12.597351,20.603394,20.05832,21.158783,20.889893,18.29956,18.29953,18.29953,18.2995,0.0,0.03208506,0.03208506,0.049586013,250.0,18.300018,0.0,0.0,0.0,0.004580612,9.54197e-21,0.0,52.27549,250.00015,22.636015,96.0,0.08101916,38.309578,252.76343,210.90332,0.0,52.27549,0.11375614,0.0,49.50362,8.330017
17359,20481540.0,0.0,18.299683,12.600006,20.601166,20.054993,21.157684,20.888306,18.299591,18.29956,18.29956,18.29953,0.0,0.03208506,0.03208506,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.0045013684,9.54197e-21,0.0,52.275475,250.00014,22.632103,96.0,0.08103162,38.315056,252.76341,210.90332,0.0,52.275475,0.11375613,0.0,49.503605,8.330017
17360,20481600.0,0.0,18.299744,12.602875,20.598969,20.051666,21.156586,20.886719,18.299652,18.299591,18.299591,18.29956,0.0,0.03208506,0.03208506,0.049586006,250.0,18.300018,0.0,0.0,0.0,0.005042198,9.54197e-21,0.0,52.275467,250.00012,22.628586,96.0,0.08104281,38.31998,252.7634,210.9033,0.0,52.275467,0.11375613,0.0,49.503593,8.330017
17361,20481660.0,0.0,18.299713,12.605896,20.59674,20.048248,21.155487,20.885132,18.299683,18.299622,18.299622,18.299622,0.0,0.032085057,0.032085057,0.049586,250.0,18.300018,0.0,0.0,0.0,0.002467573,9.54197e-21,0.0,52.275455,250.00012,22.625439,96.0,0.081052825,38.324387,252.76338,210.90329,0.0,52.275455,0.11375612,0.0,49.503586,8.330017
17362,20481720.0,0.0,18.299713,12.60907,20.594482,20.04486,21.154388,20.883545,18.299683,18.299652,18.299652,18.299652,0.0,0.032085057,0.032085057,0.049585998,250.0,18.300018,0.0,0.0,0.0,0.00045007304,9.54197e-21,0.0,52.275444,250.0001,22.622437,96.0,0.08106238,38.328587,252.76337,210.90329,0.0,52.275444,0.113756105,0.0,49.50358,8.330017
17363,20481780.0,0.0,18.299744,12.612396,20.592255,20.041504,21.15329,20.881927,18.299713,18.299683,18.299683,18.299652,0.0,0.032085054,0.032085054,0.049585998,250.0,18.300018,0.0,0.0,0.0,0.0011570414,9.54197e-21,0.0,52.275433,250.0001,22.61949,96.0,0.08107176,38.332714,252.76337,210.90327,0.0,52.275433,0.113756105,0.0,49.503563,8.330017
17364,20481840.0,0.0,18.299774,12.615875,20.590057,20.038147,21.152191,20.880371,18.299713,18.299683,18.299683,18.299683,0.0,0.032085054,0.032085054,0.049585994,250.0,18.300018,0.0,0.0,0.0,0.0020332718,9.54197e-21,0.0,52.275425,250.00009,22.616728,96.0,0.08108053,38.336582,252.76335,210.90327,0.0,52.275425,0.113756105,0.0,49.50356,8.330017
17365,20481900.0,0.0,18.299805,12.619446,20.58786,20.03482,21.151093,20.878784,18.299744,18.299713,18.299713,18.299713,0.0,0.03208505,0.03208505,0.04958599,250.0,18.300018,0.0,0.0,0.0,0.0036997364,9.54197e-21,0.0,52.27542,250.00009,22.614122,96.0,0.081088826,38.34023,252.76334,210.90327,0.0,52.27542,0.11375609,0.0,49.50355,8.330017
17366,20481960.0,0.0,18.299774,12.623138,20.585602,20.031433,21.149994,20.877167,18.299774,18.299744,18.299744,18.299713,0.0,0.03208505,0.03208505,0.04958599,250.0,18.300018,0.0,0.0,0.0,0.001424922,9.54197e-21,0.0,52.275406,250.00009,22.611809,96.0,0.08109618,38.343468,252.76334,210.90326,0.0,52.275406,0.11375609,0.0,49.50354,8.330017
17367,20482020.0,0.0,18.299774,12.626892,20.583374,20.028015,21.148895,20.87558,18.299774,18.299744,18.299744,18.299744,0.0,0.03208505,0.03208505,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.00029093912,9.54197e-21,0.0,52.275402,250.00008,22.609558,96.0,0.08110333,38.34662,252.76332,210.90326,0.0,52.275402,0.11375609,0.0,49.503536,8.330017
17368,20482080.0,0.0,18.299774,12.630737,20.581146,20.024658,21.147797,20.873993,18.299774,18.299774,18.299774,18.299744,0.0,0.03208505,0.03208505,0.049585987,250.0,18.300018,0.0,0.0,0.0,3.472723e-05,9.54197e-21,0.0,52.275394,250.00008,22.6073,96.0,0.08111052,38.34978,252.76332,210.90326,0.0,52.275394,0.11375608,0.0,49.503525,8.330017
17369,20482140.0,0.0,18.299805,12.634644,20.578918,20.021301,21.146698,20.872406,18.299774,18.299774,18.299774,18.299774,0.0,0.032085046,0.032085046,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.0013900772,9.54197e-21,0.0,52.27539,250.00006,22.605083,96.0,0.08111756,38.352882,252.7633,210.90324,0.0,52.27539,0.11375608,0.0,49.50352,8.330017
17370,20482200.0,0.0,18.299835,12.63858,20.57669,20.017975,21.1456,20.87082,18.299805,18.299774,18.299774,18.299774,0.0,0.032085046,0.032085046,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.0020963305,9.54197e-21,0.0,52.275383,250.00006,22.602991,96.0,0.08112422,38.35581,252.7633,210.90324,0.0,52.275383,0.11375608,0.0,49.503513,8.330017
17371,20482260.0,0.0,18.299805,12.642548,20.574463,20.014557,21.1445,20.869232,18.299805,18.299774,18.299774,18.299774,0.0,0.032085046,0.032085046,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.00067384145,9.54197e-21,0.0,52.27538,250.00006,22.601011,96.0,0.08113051,38.358585,252.76329,210.90324,0.0,52.27538,0.11375608,0.0,49.50351,8.330017
17372,20482320.0,0.0,18.299774,12.646515,20.572205,20.011139,21.143402,20.867645,18.299805,18.299805,18.299805,18.299805,0.0,0.032085046,0.032085046,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.0009545019,9.54197e-21,0.0,52.27537,250.00006,22.599037,96.0,0.08113679,38.36135,252.76329,210.90324,0.0,52.27537,0.11375608,0.0,49.5035,8.330017
17373,20482380.0,0.0,18.299805,12.650482,20.570007,20.007812,21.142303,20.866058,18.299805,18.299805,18.299805,18.299805,0.0,0.032085046,0.032085046,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.0006739282,9.54197e-21,0.0,52.275364,250.00006,22.596996,96.0,0.08114328,38.36421,252.76329,210.90324,0.0,52.275364,0.11375608,0.0,49.503498,8.330017
17374,20482440.0,0.0,18.299805,12.654419,20.56778,20.004425,21.141205,20.864471,18.299805,18.299805,18.299805,18.299805,0.0,0.032085046,0.032085046,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.00043126466,9.54197e-21,0.0,52.27536,250.00006,22.59495,96.0,0.08114979,38.367073,252.76328,210.90324,0.0,52.27536,0.11375608,0.0,49.50349,8.330017
17375,20482500.0,0.0,18.299805,12.658325,20.565552,20.001099,21.140137,20.862885,18.299805,18.299805,18.299805,18.299805,0.0,0.032085046,0.032085046,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.000100558456,9.54197e-21,0.0,52.275352,250.00005,22.592875,96.0,0.08115639,38.369976,252.76328,210.90324,0.0,52.275352,0.11375608,0.0,49.503483,8.330017
17376,20482560.0,0.0,18.299774,12.662201,20.563324,19.99768,21.139008,20.861298,18.299805,18.299805,18.299805,18.299805,0.0,0.032085046,0.032085046,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.0013614994,9.54197e-21,0.0,52.27534,250.00005,22.590761,96.0,0.0811631,38.372932,252.76328,210.90324,0.0,52.27534,0.11375608,0.0,49.50348,8.330017
17377,20482620.0,0.0,18.299744,12.665985,20.561066,19.994293,21.137909,20.85971,18.299774,18.299805,18.299805,18.299805,0.0,0.032085046,0.032085046,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.002048161,9.54197e-21,0.0,52.275337,250.00005,22.588512,96.0,0.08117025,38.376083,252.76326,210.90324,0.0,52.275337,0.11375608,0.0,49.50347,8.330017
17378,20482680.0,0.0,18.299744,12.669708,20.558838,19.990906,21.13681,20.858124,18.299774,18.299774,18.299774,18.299774,0.0,0.032085046,0.032085046,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.00146172,9.54197e-21,0.0,52.27533,250.00005,22.58611,96.0,0.08117789,38.379444,252.76326,210.90324,0.0,52.27533,0.11375608,0.0,49.503464,8.330017
17379,20482740.0,0.0,18.299744,12.67334,20.55661,19.987518,21.135712,20.856537,18.299774,18.299774,18.299774,18.299774,0.0,0.032085046,0.032085046,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.0009896862,9.54197e-21,0.0,52.275322,250.00005,22.583618,96.0,0.08118581,38.382935,252.76324,210.90324,0.0,52.275322,0.11375608,0.0,49.503456,8.330017
17380,20482800.0,0.0,18.299744,12.676819,20.554413,19.984192,21.134613,20.85495,18.299744,18.299774,18.299774,18.299774,0.0,0.03208505,0.03208505,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.00045844694,9.54197e-21,0.0,52.27532,250.00005,22.58103,96.0,0.08119403,38.38656,252.76324,210.90324,0.0,52.27532,0.11375609,0.0,49.50345,8.330017
17381,20482860.0,0.0,18.299683,12.680206,20.552155,19.980774,21.133514,20.853363,18.299744,18.299744,18.299744,18.299774,0.0,0.03208505,0.03208505,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.0027012366,9.54197e-21,0.0,52.275307,250.00005,22.578373,96.0,0.08120248,38.390278,252.76324,210.90324,0.0,52.275307,0.11375609,0.0,49.50344,8.330017
17382,20482920.0,0.0,18.299652,12.683441,20.549896,19.977356,21.132416,20.851746,18.299713,18.299744,18.299744,18.299744,0.0,0.03208505,0.03208505,0.04958599,250.0,18.300018,0.0,0.0,0.0,-0.0038557812,9.54197e-21,0.0,52.2753,250.00006,22.57545,96.0,0.08121176,38.39437,252.76323,210.90324,0.0,52.2753,0.11375609,0.0,49.503433,8.330017
17383,20482980.0,0.0,18.299652,12.686523,20.547668,19.973969,21.131317,20.850159,18.299683,18.299744,18.299744,18.299744,0.0,0.032085054,0.032085054,0.049585994,250.0,18.300018,0.0,0.0,0.0,-0.0030556186,9.54197e-21,0.0,52.275295,250.00006,22.572226,96.0,0.081222005,38.398884,252.76323,210.90326,0.0,52.275295,0.113756105,0.0,49.503426,8.330017
17384,20483040.0,0.0,18.299652,12.689423,20.54544,19.970612,21.130219,20.848602,18.299683,18.299713,18.299713,18.299713,0.0,0.032085054,0.032085054,0.049585998,250.0,18.300018,0.0,0.0,0.0,-0.0018389606,9.54197e-21,0.0,52.275284,250.00006,22.568787,96.0,0.081232935,38.403698,252.76321,210.90326,0.0,52.275284,0.113756105,0.0,49.503414,8.330017
17385,20483100.0,0.0,18.299622,12.692139,20.543243,19.967255,21.12912,20.847015,18.299652,18.299683,18.299683,18.299683,0.0,0.032085054,0.032085054,0.049585998,250.0,18.300018,0.0,0.0,0.0,-0.0013432908,9.54197e-21,0.0,52.27527,250.00006,22.565178,96.0,0.0812444,38.408752,252.76321,210.90326,0.0,52.27527,0.113756105,0.0,49.503403,8.330017
17386,20483160.0,0.0,18.29956,12.694672,20.540985,19.963837,21.12799,20.845428,18.299622,18.299683,18.299683,18.299683,0.0,0.032085057,0.032085057,0.049586,250.0,18.300018,0.0,0.0,0.0,-0.003150014,9.54197e-21,0.0,52.275257,250.00006,22.561396,96.0,0.081256405,38.414047,252.7632,210.90326,0.0,52.275257,0.11375612,0.0,49.50339,8.330017
17387,20483220.0,0.0,18.29953,12.69696,20.538727,19.96045,21.126892,20.843811,18.299622,18.299652,18.299652,18.299652,0.0,0.032085057,0.032085057,0.049586006,250.0,18.300018,0.0,0.0,0.0,-0.004784933,9.54197e-21,0.0,52.275253,250.00008,22.557299,96.0,0.08126942,38.419785,252.7632,210.90327,0.0,52.275253,0.11375612,0.0,49.503384,8.330017
17388,20483280.0,0.0,18.299469,12.699036,20.536499,19.957062,21.125793,20.842224,18.299591,18.299622,18.299622,18.299622,0.0,0.03208506,0.03208506,0.049586006,250.0,18.300018,0.0,0.0,0.0,-0.0053065564,9.54197e-21,0.0,52.275234,250.00008,22.552847,96.0,0.081283554,38.426014,252.76318,210.90327,0.0,52.275234,0.11375613,0.0,49.50337,8.330017
17389,20483340.0,0.0,18.299469,12.700836,20.534271,19.953705,21.124695,20.840668,18.29953,18.299591,18.299591,18.299591,0.0,0.03208506,0.03208506,0.04958601,250.0,18.300018,0.0,0.0,0.0,-0.004097107,9.54197e-21,0.0,52.275223,250.00008,22.548004,96.0,0.081298925,38.432796,252.76318,210.90329,0.0,52.275223,0.11375613,0.0,49.503357,8.330017
17390,20483400.0,0.0,18.299438,12.702393,20.532074,19.950348,21.123596,20.83908,18.2995,18.29956,18.29956,18.29956,0.0,0.03208506,0.03208506,0.049586013,250.0,18.300018,0.0,0.0,0.0,-0.0030163256,9.54197e-21,0.0,52.27521,250.00009,22.542854,96.0,0.081315264,38.440002,252.76317,210.90329,0.0,52.27521,0.11375614,0.0,49.50334,8.330017
17391,20483460.0,0.0,18.299377,12.703644,20.529816,19.94693,21.122467,20.837494,18.299469,18.29953,18.29953,18.29953,0.0,0.032085065,0.032085065,0.049586017,250.0,18.300018,0.0,0.0,0.0,-0.0042762505,9.54197e-21,0.0,52.275192,250.00009,22.537422,96.0,0.0813325,38.44761,252.76315,210.9033,0.0,52.275192,0.11375614,0.0,49.503326,8.330017
17392,20483520.0,0.0,18.299316,12.70462,20.527557,19.943542,21.121368,20.835907,18.299438,18.2995,18.2995,18.2995,0.0,0.03208507,0.03208507,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.005737318,9.54197e-21,0.0,52.275173,250.00009,22.5316,96.0,0.08135097,38.455757,252.76315,210.9033,0.0,52.275173,0.11375616,0.0,49.503307,8.330017
17393,20483580.0,0.0,18.299286,12.705292,20.52533,19.940155,21.12027,20.83432,18.299408,18.299469,18.299469,18.299469,0.0,0.03208507,0.03208507,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.0055758953,9.54197e-21,0.0,52.275158,250.0001,22.525305,96.0,0.08137094,38.464573,252.76314,210.90332,0.0,52.275158,0.113756165,0.0,49.503292,8.330017
17394,20483640.0,0.0,18.299255,12.705627,20.523102,19.936798,21.119171,20.832733,18.299347,18.299408,18.299408,18.299438,0.0,0.032085072,0.032085072,0.049586028,250.0,18.300018,0.0,0.0,0.0,-0.0051901164,9.54197e-21,0.0,52.27514,250.0001,22.518593,96.0,0.08139221,38.47397,252.76312,210.90332,0.0,52.27514,0.11375618,0.0,49.503273,8.330017
17395,20483700.0,0.0,18.299225,12.705627,20.520905,19.933441,21.118073,20.831146,18.299316,18.299377,18.299377,18.299377,0.0,0.032085076,0.032085076,0.049586035,250.0,18.300018,0.0,0.0,0.0,-0.004181071,9.54197e-21,0.0,52.27512,250.00012,22.51145,96.0,0.081414856,38.483967,252.7631,210.90334,0.0,52.27512,0.11375618,0.0,49.50325,8.330017
17396,20483760.0,0.0,18.299164,12.705292,20.518646,19.930023,21.116943,20.82956,18.299286,18.299347,18.299347,18.299347,0.0,0.03208508,0.03208508,0.04958604,250.0,18.300018,0.0,0.0,0.0,-0.00589631,9.54197e-21,0.0,52.275097,250.00012,22.503939,96.0,0.08143866,38.494484,252.76309,210.90335,0.0,52.275097,0.113756195,0.0,49.50323,8.330017
17397,20483820.0,0.0,18.299103,12.704559,20.516418,19.926636,21.115845,20.827972,18.299225,18.299286,18.299286,18.299316,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.007056395,9.54197e-21,0.0,52.275074,250.00014,22.495897,96.0,0.081464134,38.505745,252.76308,210.90335,0.0,52.275074,0.1137562,0.0,49.50321,8.330017
17398,20483880.0,0.0,18.299042,12.703461,20.51419,19.923248,21.114716,20.826385,18.299164,18.299255,18.299255,18.299255,0.0,0.032085083,0.032085083,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.0066781426,9.54197e-21,0.0,52.27505,250.00015,22.48728,96.0,0.08149141,38.517807,252.76306,210.90337,0.0,52.27505,0.11375622,0.0,49.50318,8.330017
17399,20483940.0,0.0,18.299011,12.701935,20.511963,19.919891,21.113617,20.824799,18.299103,18.299194,18.299194,18.299225,0.0,0.032085087,0.032085087,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.005706346,9.54197e-21,0.0,52.275024,250.00015,22.478134,96.0,0.081520356,38.530613,252.76305,210.90338,0.0,52.275024,0.11375623,0.0,49.503155,8.330017
17400,20484000.0,0.0,18.29898,12.700012,20.509735,19.916565,21.112518,20.823242,18.299072,18.299164,18.299164,18.299164,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0051989816,9.54197e-21,0.0,52.274998,250.00017,22.468521,96.0,0.081550784,38.54407,252.76303,210.9034,0.0,52.274998,0.11375624,0.0,49.503128,8.330017
17401,20484060.0,0.0,18.29892,12.697693,20.507538,19.913269,21.11139,20.821686,18.299011,18.299103,18.299103,18.299103,0.0,0.032085095,0.032085095,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.005161314,9.54197e-21,0.0,52.274967,250.00018,22.458443,96.0,0.08158265,38.558178,252.763,210.9034,0.0,52.274967,0.113756254,0.0,49.5031,8.330017
17402,20484120.0,0.0,18.29889,12.695038,20.505371,19.909973,21.11029,20.820099,18.29898,18.299042,18.299042,18.299072,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.005181033,9.54197e-21,0.0,52.274937,250.00018,22.447943,96.0,0.08161585,38.57288,252.76299,210.90341,0.0,52.274937,0.11375627,0.0,49.50307,8.330017
17403,20484180.0,0.0,18.298828,12.692017,20.503174,19.906708,21.109161,20.818573,18.29892,18.299011,18.299011,18.299011,0.0,0.0320851,0.0320851,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.005098981,9.54197e-21,0.0,52.274906,250.0002,22.437029,96.0,0.08165033,38.58816,252.76297,210.90343,0.0,52.274906,0.11375628,0.0,49.503036,8.330017
17404,20484240.0,0.0,18.298798,12.688721,20.501007,19.903473,21.108063,20.817017,18.29889,18.29895,18.29895,18.29898,0.0,0.0320851,0.0320851,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0048194947,9.54197e-21,0.0,52.27487,250.00021,22.42569,96.0,0.08168614,38.604034,252.76294,210.90344,0.0,52.27487,0.11375628,0.0,49.503006,8.330017
17405,20484300.0,0.0,18.298767,12.685089,20.49887,19.900238,21.106964,20.81546,18.298859,18.29892,18.29892,18.29892,0.0,0.032085102,0.032085102,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.004309328,9.54197e-21,0.0,52.27484,250.00021,22.413969,96.0,0.08172314,38.620445,252.76291,210.90344,0.0,52.27484,0.11375629,0.0,49.502968,8.330017
17406,20484360.0,0.0,18.298737,12.681183,20.496735,19.897064,21.105835,20.813934,18.298828,18.29889,18.29889,18.29889,0.0,0.032085106,0.032085106,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.00366291,9.54197e-21,0.0,52.274807,250.00023,22.4019,96.0,0.08176122,38.63734,252.7629,210.90346,0.0,52.274807,0.11375631,0.0,49.502934,8.330017
17407,20484420.0,0.0,18.298706,12.677002,20.494598,19.89389,21.104706,20.812408,18.298798,18.298828,18.298828,18.298859,0.0,0.032085106,0.032085106,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.0035878976,9.54197e-21,0.0,52.274765,250.00024,22.389538,96.0,0.0818002,38.654648,252.76286,210.90347,0.0,52.274765,0.11375631,0.0,49.5029,8.330017
17408,20484480.0,0.0,18.298676,12.672546,20.492493,19.890747,21.103607,20.810883,18.298767,18.298798,18.298798,18.298828,0.0,0.03208511,0.03208511,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0037797473,9.54197e-21,0.0,52.274727,250.00024,22.376873,96.0,0.08184011,38.67238,252.76283,210.90347,0.0,52.274727,0.113756314,0.0,49.502857,8.330017
17409,20484540.0,0.0,18.298645,12.667847,20.490387,19.887604,21.102509,20.809357,18.298737,18.298767,18.298767,18.298798,0.0,0.032085113,0.032085113,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0038264974,9.54197e-21,0.0,52.274693,250.00026,22.363903,96.0,0.081880964,38.690536,252.7628,210.90349,0.0,52.274693,0.113756314,0.0,49.50282,8.330017
17410,20484600.0,0.0,18.298615,12.662903,20.488281,19.884491,21.10138,20.80783,18.298706,18.298737,18.298737,18.298767,0.0,0.032085113,0.032085113,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.0036561266,9.54197e-21,0.0,52.27465,250.00027,22.350616,96.0,0.08192279,38.709137,252.76277,210.90349,0.0,52.27465,0.11375633,0.0,49.50278,8.330017
17411,20484660.0,0.0,18.298615,12.657745,20.486206,19.88144,21.10025,20.806335,18.298676,18.298706,18.298706,18.298706,0.0,0.032085117,0.032085117,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.0027817965,9.54197e-21,0.0,52.27461,250.00027,22.337042,96.0,0.0819655,38.72814,252.76274,210.9035,0.0,52.27461,0.11375634,0.0,49.50274,8.330017
17412,20484720.0,0.0,18.298584,12.652344,20.48413,19.878387,21.099152,20.80481,18.298645,18.298676,18.298676,18.298706,0.0,0.032085117,0.032085117,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.0023562217,9.54197e-21,0.0,52.274567,250.00029,22.323252,96.0,0.08200885,38.747444,252.76271,210.9035,0.0,52.274567,0.11375634,0.0,49.502697,8.330017
17413,20484780.0,0.0,18.298584,12.646759,20.482056,19.875336,21.098022,20.803314,18.298615,18.298645,18.298645,18.298676,0.0,0.032085117,0.032085117,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.0024536417,9.54197e-21,0.0,52.274525,250.00029,22.309265,96.0,0.08205281,38.76703,252.76268,210.90352,0.0,52.274525,0.11375634,0.0,49.502655,8.330017
17414,20484840.0,0.0,18.298553,12.640991,20.480011,19.872314,21.096924,20.801819,18.298584,18.298645,18.298645,18.298645,0.0,0.032085117,0.032085117,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0026257515,9.54197e-21,0.0,52.274483,250.0003,22.29507,96.0,0.08209739,38.7869,252.76265,210.90352,0.0,52.274483,0.11375635,0.0,49.502613,8.330017
17415,20484900.0,0.0,18.298523,12.63504,20.477966,19.869324,21.095825,20.800354,18.298584,18.298615,18.298615,18.298615,0.0,0.032085117,0.032085117,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0026166504,9.54197e-21,0.0,52.274437,250.0003,22.280676,96.0,0.08214256,38.807056,252.7626,210.90352,0.0,52.274437,0.11375635,0.0,49.50257,8.330017
17416,20484960.0,0.0,18.298523,12.628937,20.475952,19.866364,21.094696,20.798859,18.298553,18.298584,18.298584,18.298584,0.0,0.03208512,0.03208512,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0021382791,9.54197e-21,0.0,52.274395,250.0003,22.266068,96.0,0.08218838,38.827507,252.76257,210.90353,0.0,52.274395,0.11375635,0.0,49.502525,8.330017
17417,20485020.0,0.0,18.298523,12.622681,20.473938,19.863403,21.093567,20.797394,18.298523,18.298584,18.298584,18.298584,0.0,0.03208512,0.03208512,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0015305106,9.54197e-21,0.0,52.274345,250.00032,22.251305,96.0,0.08223466,38.848175,252.76254,210.90353,0.0,52.274345,0.113756366,0.0,49.50248,8.330017
17418,20485080.0,0.0,18.298492,12.6163025,20.471924,19.860474,21.092468,20.795929,18.298523,18.298553,18.298553,18.298553,0.0,0.03208512,0.03208512,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0011953983,9.54197e-21,0.0,52.274303,250.00032,22.236423,96.0,0.08228127,38.869007,252.76251,210.90353,0.0,52.274303,0.113756366,0.0,49.502434,8.330017
17419,20485140.0,0.0,18.298492,12.609802,20.46991,19.857544,21.09134,20.794464,18.298523,18.298523,18.298523,18.298553,0.0,0.03208512,0.03208512,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0011904084,9.54197e-21,0.0,52.274258,250.00032,22.221422,96.0,0.08232823,38.890007,252.76247,210.90355,0.0,52.274258,0.113756366,0.0,49.502388,8.330017
17420,20485200.0,0.0,18.298492,12.60318,20.467926,19.854645,21.09024,20.793,18.298492,18.298523,18.298523,18.298523,0.0,0.032085124,0.032085124,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0012409539,9.54197e-21,0.0,52.274208,250.00034,22.206324,96.0,0.08237546,38.911144,252.76244,210.90355,0.0,52.274208,0.113756366,0.0,49.502342,8.330017
17421,20485260.0,0.0,18.298462,12.596466,20.465942,19.851776,21.089111,20.791534,18.298492,18.298523,18.298523,18.298523,0.0,0.032085124,0.032085124,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.001054657,9.54197e-21,0.0,52.274166,250.00034,22.191128,96.0,0.082422964,38.93242,252.76239,210.90355,0.0,52.274166,0.113756366,0.0,49.502296,8.330017
17422,20485320.0,0.0,18.298462,12.589661,20.46399,19.848938,21.087982,20.7901,18.298492,18.298492,18.298492,18.298492,0.0,0.032085124,0.032085124,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.00070015714,9.54197e-21,0.0,52.27412,250.00034,22.175854,96.0,0.082470685,38.953808,252.76236,210.90355,0.0,52.27412,0.113756366,0.0,49.50225,8.330017
17423,20485380.0,0.0,18.298462,12.582825,20.462036,19.8461,21.086884,20.788635,18.298462,18.298492,18.298492,18.298492,0.0,0.032085124,0.032085124,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.00047834136,9.54197e-21,0.0,52.27407,250.00034,22.160528,96.0,0.082518525,38.975258,252.76233,210.90355,0.0,52.27407,0.11375638,0.0,49.5022,8.330017
17424,20485440.0,0.0,18.298462,12.575897,20.460083,19.843262,21.085785,20.7872,18.298462,18.298492,18.298492,18.298492,0.0,0.032085124,0.032085124,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.00032240667,9.54197e-21,0.0,52.274025,250.00034,22.145176,96.0,0.08256642,38.996754,252.76228,210.90355,0.0,52.274025,0.11375638,0.0,49.502155,8.330017
17425,20485500.0,0.0,18.298462,12.568939,20.45813,19.840454,21.084656,20.785767,18.298462,18.298462,18.298462,18.298492,0.0,0.032085124,0.032085124,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.00022125313,9.54197e-21,0.0,52.273975,250.00035,22.129787,96.0,0.0826144,39.018295,252.76225,210.90355,0.0,52.273975,0.11375638,0.0,49.502106,8.330017
17426,20485560.0,0.0,18.298462,12.561951,20.456207,19.837677,21.083557,20.784332,18.298462,18.298462,18.298462,18.298462,0.0,0.032085124,0.032085124,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.00017799421,9.54197e-21,0.0,52.27393,250.00035,22.11439,96.0,0.08266237,39.039852,252.7622,210.90355,0.0,52.27393,0.11375638,0.0,49.50206,8.330017
17427,20485620.0,0.0,18.298462,12.554932,20.454285,19.83493,21.082428,20.782928,18.298462,18.298462,18.298462,18.298462,0.0,0.032085124,0.032085124,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.00040898868,9.54197e-21,0.0,52.27388,250.00035,22.09902,96.0,0.082710214,39.061375,252.76218,210.90355,0.0,52.27388,0.113756366,0.0,49.50201,8.330017
17428,20485680.0,0.0,18.298492,12.547913,20.452393,19.832184,21.08133,20.781494,18.298462,18.298462,18.298462,18.298462,0.0,0.032085124,0.032085124,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.00048601712,9.54197e-21,0.0,52.273834,250.00035,22.083685,96.0,0.08275793,39.082844,252.76213,210.90355,0.0,52.273834,0.113756366,0.0,49.501965,8.330017
17429,20485740.0,0.0,18.298492,12.540924,20.45047,19.829468,21.0802,20.78009,18.298462,18.298462,18.298462,18.298462,0.0,0.03208512,0.03208512,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0005512848,9.54197e-21,0.0,52.273785,250.00035,22.068396,96.0,0.08280546,39.104248,252.7621,210.90355,0.0,52.273785,0.113756366,0.0,49.501915,8.330017
17430,20485800.0,0.0,18.298492,12.533936,20.448578,19.826752,21.079102,20.778687,18.298492,18.298462,18.298462,18.298462,0.0,0.03208512,0.03208512,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.00066775276,9.54197e-21,0.0,52.27374,250.00035,22.05317,96.0,0.082852766,39.125565,252.76205,210.90355,0.0,52.27374,0.113756366,0.0,49.50187,8.330017
17431,20485860.0,0.0,18.298492,12.526978,20.446716,19.824066,21.077972,20.777283,18.298492,18.298492,18.298492,18.298492,0.0,0.03208512,0.03208512,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0010037589,9.54197e-21,0.0,52.27369,250.00035,22.037994,96.0,0.08289987,39.14681,252.76202,210.90355,0.0,52.27369,0.113756366,0.0,49.50182,8.330017
17432,20485920.0,0.0,18.298523,12.520081,20.444824,19.821411,21.076874,20.775879,18.298492,18.298492,18.298492,18.298492,0.0,0.03208512,0.03208512,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0013908711,9.54197e-21,0.0,52.273643,250.00035,22.02292,96.0,0.082946636,39.16791,252.76198,210.90355,0.0,52.273643,0.113756366,0.0,49.501774,8.330017
17433,20485980.0,0.0,18.298523,12.513275,20.442963,19.818756,21.075775,20.774475,18.298492,18.298492,18.298492,18.298492,0.0,0.03208512,0.03208512,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0016195561,9.54197e-21,0.0,52.273594,250.00035,22.007973,96.0,0.08299298,39.18884,252.76195,210.90355,0.0,52.273594,0.11375635,0.0,49.501728,8.330017
17434,20486040.0,0.0,18.298553,12.5065,20.441132,19.816101,21.074646,20.773102,18.298523,18.298492,18.298492,18.298492,0.0,0.032085117,0.032085117,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0016675899,9.54197e-21,0.0,52.27355,250.00035,21.993147,96.0,0.08303892,39.209595,252.7619,210.90355,0.0,52.27355,0.11375635,0.0,49.501682,8.330017
17435,20486100.0,0.0,18.298553,12.499847,20.43927,19.813477,21.073547,20.771698,18.298523,18.298523,18.298523,18.298523,0.0,0.032085117,0.032085117,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0017528496,9.54197e-21,0.0,52.273506,250.00035,21.978466,96.0,0.08308437,39.23015,252.76187,210.90355,0.0,52.273506,0.11375635,0.0,49.501637,8.330017
17436,20486160.0,0.0,18.298584,12.493256,20.437439,19.810883,21.072449,20.770325,18.298553,18.298523,18.298523,18.298523,0.0,0.032085117,0.032085117,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0019680865,9.54197e-21,0.0,52.273457,250.00034,21.963936,96.0,0.083129324,39.25049,252.76183,210.90353,0.0,52.273457,0.11375634,0.0,49.50159,8.330017
17437,20486220.0,0.0,18.298615,12.486816,20.435608,19.80832,21.07132,20.768951,18.298553,18.298553,18.298553,18.298523,0.0,0.032085117,0.032085117,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0022249925,9.54197e-21,0.0,52.27341,250.00034,21.949577,96.0,0.083173715,39.27059,252.7618,210.90353,0.0,52.27341,0.11375634,0.0,49.501545,8.330017
17438,20486280.0,0.0,18.298615,12.480469,20.433777,19.805756,21.07022,20.767578,18.298584,18.298553,18.298553,18.298553,0.0,0.032085117,0.032085117,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0023897577,9.54197e-21,0.0,52.27337,250.00034,21.935415,96.0,0.08321748,39.29042,252.76175,210.90353,0.0,52.27337,0.11375634,0.0,49.5015,8.330017
17439,20486340.0,0.0,18.298645,12.474304,20.431976,19.803192,21.069122,20.766205,18.298615,18.298584,18.298584,18.298553,0.0,0.032085113,0.032085113,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.002525337,9.54197e-21,0.0,52.273323,250.00034,21.921461,96.0,0.08326056,39.30995,252.76172,210.90352,0.0,52.273323,0.11375633,0.0,49.501453,8.330017
17440,20486400.0,0.0,18.298676,12.468262,20.430176,19.80066,21.068024,20.764862,18.298615,18.298584,18.298584,18.298584,0.0,0.032085113,0.032085113,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0026624233,9.54197e-21,0.0,52.27328,250.00034,21.907715,96.0,0.08330298,39.3292,252.76169,210.90352,0.0,52.27328,0.11375633,0.0,49.50141,8.330017
17441,20486460.0,0.0,18.298706,12.462402,20.428375,19.798126,21.066925,20.763489,18.298645,18.298615,18.298615,18.298615,0.0,0.03208511,0.03208511,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0029961348,9.54197e-21,0.0,52.27324,250.00032,21.894196,96.0,0.08334467,39.348125,252.76164,210.90352,0.0,52.27324,0.113756314,0.0,49.50137,8.330017
17442,20486520.0,0.0,18.298737,12.456696,20.426605,19.795624,21.065796,20.762146,18.298676,18.298645,18.298645,18.298615,0.0,0.032085106,0.032085106,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0031927172,9.54197e-21,0.0,52.273197,250.00032,21.880938,96.0,0.08338553,39.366688,252.76161,210.9035,0.0,52.273197,0.113756314,0.0,49.501328,8.330017
17443,20486580.0,0.0,18.298767,12.451202,20.424835,19.793152,21.064697,20.760803,18.298706,18.298645,18.298645,18.298645,0.0,0.032085106,0.032085106,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.003303201,9.54197e-21,0.0,52.273155,250.00032,21.867949,96.0,0.08342553,39.384872,252.76158,210.9035,0.0,52.273155,0.11375631,0.0,49.501286,8.330017
17444,20486640.0,0.0,18.298798,12.445923,20.423065,19.79068,21.063599,20.75946,18.298737,18.298676,18.298676,18.298676,0.0,0.032085102,0.032085102,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.0034093354,9.54197e-21,0.0,52.273113,250.00032,21.855242,96.0,0.08346464,39.40266,252.76154,210.9035,0.0,52.273113,0.11375629,0.0,49.501244,8.330017
17445,20486700.0,0.0,18.298828,12.440857,20.421295,19.788208,21.0625,20.758118,18.298767,18.298706,18.298706,18.298706,0.0,0.0320851,0.0320851,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.0035385625,9.54197e-21,0.0,52.27307,250.0003,21.842836,96.0,0.08350281,39.42003,252.7615,210.90349,0.0,52.27307,0.11375629,0.0,49.501205,8.330017
17446,20486760.0,0.0,18.298859,12.436005,20.419556,19.785767,21.061401,20.756805,18.298767,18.298737,18.298737,18.298737,0.0,0.0320851,0.0320851,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0037809424,9.54197e-21,0.0,52.273033,250.0003,21.830719,96.0,0.08354006,39.436993,252.76147,210.90349,0.0,52.273033,0.11375628,0.0,49.501167,8.330017
17447,20486820.0,0.0,18.29889,12.431427,20.417816,19.783356,21.060303,20.755463,18.298828,18.298767,18.298767,18.298767,0.0,0.0320851,0.0320851,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.004097898,9.54197e-21,0.0,52.272995,250.0003,21.818932,96.0,0.08357627,39.453495,252.76144,210.90347,0.0,52.272995,0.11375627,0.0,49.501125,8.330017
17448,20486880.0,0.0,18.29892,12.4270935,20.416077,19.780945,21.059204,20.75415,18.298859,18.298798,18.298798,18.298798,0.0,0.032085095,0.032085095,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0043094982,9.54197e-21,0.0,52.272957,250.00029,21.807499,96.0,0.083611384,39.4695,252.76141,210.90347,0.0,52.272957,0.11375627,0.0,49.50109,8.330017
17449,20486940.0,0.0,18.29895,12.423035,20.414337,19.778534,21.058105,20.752808,18.29889,18.298828,18.298828,18.298828,0.0,0.03208509,0.03208509,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.0044266135,9.54197e-21,0.0,52.272923,250.00029,21.796413,96.0,0.0836454,39.48502,252.76138,210.90346,0.0,52.272923,0.113756254,0.0,49.501057,8.330017
17450,20487000.0,0.0,18.299011,12.4192505,20.412628,19.776154,21.057007,20.751495,18.29892,18.298859,18.298859,18.298859,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.004563946,9.54197e-21,0.0,52.272884,250.00027,21.785706,96.0,0.083678246,39.50001,252.76135,210.90344,0.0,52.272884,0.11375624,0.0,49.50102,8.330017
17451,20487060.0,0.0,18.299042,12.4157715,20.41092,19.773804,21.055908,20.750183,18.29895,18.29889,18.29889,18.29889,0.0,0.032085087,0.032085087,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00471291,9.54197e-21,0.0,52.27285,250.00027,21.775385,96.0,0.083709896,39.514465,252.76132,210.90344,0.0,52.27285,0.11375623,0.0,49.500988,8.330017
17452,20487120.0,0.0,18.299103,12.412598,20.40921,19.771454,21.05481,20.748901,18.299011,18.29892,18.29892,18.29892,0.0,0.032085083,0.032085083,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.004900934,9.54197e-21,0.0,52.27282,250.00026,21.765461,96.0,0.0837403,39.528355,252.76129,210.90343,0.0,52.27282,0.11375623,0.0,49.500954,8.330017
17453,20487180.0,0.0,18.299133,12.4097595,20.407532,19.769104,21.053741,20.74759,18.299042,18.29898,18.29898,18.29895,0.0,0.03208508,0.03208508,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0050816773,9.54197e-21,0.0,52.27279,250.00026,21.755955,96.0,0.083769426,39.541664,252.76126,210.90343,0.0,52.27279,0.11375622,0.0,49.500923,8.330017
17454,20487240.0,0.0,18.299164,12.407257,20.405823,19.766785,21.052643,20.746277,18.299072,18.299011,18.299011,18.299011,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.005244518,9.54197e-21,0.0,52.272762,250.00024,21.746887,96.0,0.08379718,39.55436,252.76123,210.90341,0.0,52.272762,0.1137562,0.0,49.500893,8.330017
17455,20487300.0,0.0,18.299225,12.40509,20.404144,19.764465,21.051544,20.744995,18.299133,18.299042,18.299042,18.299042,0.0,0.032085076,0.032085076,0.04958604,250.0,18.300018,0.0,0.0,0.0,0.0054431623,9.54197e-21,0.0,52.27273,250.00024,21.73825,96.0,0.08382361,39.56645,252.76122,210.9034,0.0,52.27273,0.113756195,0.0,49.500866,8.330017
17456,20487360.0,0.0,18.299286,12.40329,20.402496,19.762177,21.050446,20.743713,18.299164,18.299103,18.299103,18.299072,0.0,0.032085072,0.032085072,0.049586035,250.0,18.300018,0.0,0.0,0.0,0.0057453606,9.54197e-21,0.0,52.2727,250.00023,21.730078,96.0,0.0838486,39.577892,252.76118,210.90338,0.0,52.2727,0.11375618,0.0,49.500835,8.330017
17457,20487420.0,0.0,18.299316,12.401886,20.400818,19.759918,21.049377,20.742432,18.299225,18.299133,18.299133,18.299133,0.0,0.03208507,0.03208507,0.049586028,250.0,18.300018,0.0,0.0,0.0,0.0059015863,9.54197e-21,0.0,52.27268,250.00023,21.722393,96.0,0.0838721,39.58865,252.76115,210.90338,0.0,52.27268,0.113756165,0.0,49.500813,8.330017
17458,20487480.0,0.0,18.299377,12.400848,20.39917,19.75763,21.048279,20.74115,18.299255,18.299194,18.299194,18.299164,0.0,0.032085065,0.032085065,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0060046576,9.54197e-21,0.0,52.27265,250.00021,21.715202,96.0,0.083894074,39.598717,252.76114,210.90337,0.0,52.27265,0.11375616,0.0,49.500786,8.330017
17459,20487540.0,0.0,18.299438,12.4002075,20.397522,19.755402,21.04718,20.739868,18.299316,18.299225,18.299225,18.299225,0.0,0.03208506,0.03208506,0.049586017,250.0,18.300018,0.0,0.0,0.0,0.006139647,9.54197e-21,0.0,52.27263,250.00021,21.708519,96.0,0.08391449,39.60807,252.76112,210.90335,0.0,52.27263,0.11375614,0.0,49.500763,8.330017
17460,20487600.0,0.0,18.299469,12.399994,20.395874,19.753143,21.046112,20.738586,18.299377,18.299286,18.299286,18.299286,0.0,0.03208506,0.03208506,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.006003111,9.54197e-21,0.0,52.272606,250.0002,21.702312,96.0,0.08393345,39.616764,252.7611,210.90334,0.0,52.272606,0.11375613,0.0,49.500744,8.330017
17461,20487660.0,0.0,18.2995,12.399994,20.394226,19.750854,21.045013,20.737335,18.299408,18.299347,18.299347,18.299316,0.0,0.032085057,0.032085057,0.049586006,250.0,18.300018,0.0,0.0,0.0,0.004956483,9.54197e-21,0.0,52.272587,250.00018,21.696625,96.0,0.08395081,39.624725,252.76108,210.90334,0.0,52.272587,0.11375612,0.0,49.50072,8.330017
17462,20487720.0,0.0,18.299438,12.399994,20.392548,19.748596,21.043945,20.736053,18.299438,18.299377,18.299377,18.299377,0.0,0.032085054,0.032085054,0.049585998,250.0,18.300018,0.0,0.0,0.0,0.00056765834,9.54197e-21,0.0,52.27257,250.00018,21.691162,96.0,0.08396749,39.63237,252.76106,210.90332,0.0,52.27257,0.113756105,0.0,49.5007,8.330017
17463,20487780.0,0.0,18.299408,12.399994,20.3909,19.746338,21.042847,20.734772,18.299469,18.299408,18.299408,18.299408,0.0,0.03208505,0.03208505,0.049585994,250.0,18.300018,0.0,0.0,0.0,-0.002144003,9.54197e-21,0.0,52.272552,250.00017,21.685629,96.0,0.083984375,39.64012,252.76105,210.9033,0.0,52.272552,0.11375609,0.0,49.500687,8.330017
17464,20487840.0,0.0,18.299408,12.399994,20.389282,19.74411,21.041779,20.73352,18.299438,18.299438,18.299438,18.299408,0.0,0.03208505,0.03208505,0.049585994,250.0,18.300018,0.0,0.0,0.0,-0.0031991934,9.54197e-21,0.0,52.272533,250.00015,21.680033,96.0,0.08400146,39.647953,252.76102,210.9033,0.0,52.272533,0.11375609,0.0,49.500668,8.330017
17465,20487900.0,0.0,18.299438,12.399994,20.387634,19.741882,21.04071,20.732239,18.299438,18.299438,18.299438,18.299438,0.0,0.03208505,0.03208505,0.049585994,250.0,18.300018,0.0,0.0,0.0,-0.000864224,9.54197e-21,0.0,52.27252,250.00014,21.67424,96.0,0.08401913,39.656063,252.761,210.90329,0.0,52.27252,0.11375609,0.0,49.50065,8.330017
17466,20487960.0,0.0,18.299469,12.399994,20.385986,19.739594,21.039612,20.730988,18.299438,18.299438,18.299438,18.299438,0.0,0.03208505,0.03208505,0.049585994,250.0,18.300018,0.0,0.0,0.0,0.0014173642,9.54197e-21,0.0,52.2725,250.00014,21.668404,96.0,0.08403694,39.664234,252.76099,210.90329,0.0,52.2725,0.11375609,0.0,49.500633,8.330017
17467,20488020.0,0.0,18.299438,12.399994,20.384338,19.737335,21.038544,20.729706,18.299438,18.299438,18.299438,18.299438,0.0,0.03208505,0.03208505,0.049585994,250.0,18.300018,0.0,0.0,0.0,0.0011493581,9.54197e-21,0.0,52.27248,250.00014,21.66272,96.0,0.08405427,39.67219,252.76099,210.90329,0.0,52.27248,0.11375609,0.0,49.500614,8.330017
17468,20488080.0,0.0,18.299438,12.399994,20.38269,19.735107,21.037476,20.728455,18.299438,18.299438,18.299438,18.299438,0.0,0.03208505,0.03208505,0.049585994,250.0,18.300018,0.0,0.0,0.0,0.00013939921,9.54197e-21,0.0,52.27246,250.00014,21.657103,96.0,0.0840714,39.680054,252.76097,210.90329,0.0,52.27246,0.11375609,0.0,49.500595,8.330017
17469,20488140.0,0.0,18.299438,12.399994,20.381073,19.73285,21.036377,20.727173,18.299438,18.299438,18.299438,18.299438,0.0,0.03208505,0.03208505,0.049585994,250.0,18.300018,0.0,0.0,0.0,-0.00045647778,9.54197e-21,0.0,52.272446,250.00012,21.651482,96.0,0.084088534,39.687927,252.76096,210.90329,0.0,52.272446,0.11375609,0.0,49.50058,8.330017
17470,20488200.0,0.0,18.299438,12.399994,20.379456,19.730621,21.035309,20.725922,18.299438,18.299438,18.299438,18.299438,0.0,0.03208505,0.03208505,0.049585994,250.0,18.300018,0.0,0.0,0.0,-0.0006291204,9.54197e-21,0.0,52.272427,250.00012,21.64585,96.0,0.084105685,39.69581,252.76094,210.90329,0.0,52.272427,0.11375609,0.0,49.50056,8.330017
17471,20488260.0,0.0,18.299438,12.399994,20.377808,19.728363,21.03424,20.72467,18.299438,18.299438,18.299438,18.299438,0.0,0.03208505,0.03208505,0.049585994,250.0,18.300018,0.0,0.0,0.0,-0.0005254672,9.54197e-21,0.0,52.272408,250.00012,21.640156,96.0,0.08412303,39.703785,252.76093,210.90329,0.0,52.272408,0.11375609,0.0,49.50054,8.330017
17472,20488320.0,0.0,18.299438,12.399994,20.37616,19.726105,21.033173,20.72342,18.299438,18.299438,18.299438,18.299438,0.0,0.03208505,0.03208505,0.049585994,250.0,18.300018,0.0,0.0,0.0,-0.00014282121,9.54197e-21,0.0,52.272392,250.00012,21.634436,96.0,0.08414046,39.711792,252.76091,210.90329,0.0,52.272392,0.11375609,0.0,49.500526,8.330017
17473,20488380.0,0.0,18.299438,12.399994,20.374512,19.723877,21.032104,20.722137,18.299438,18.299438,18.299438,18.299438,0.0,0.03208505,0.03208505,0.049585994,250.0,18.300018,0.0,0.0,0.0,0.00046169723,9.54197e-21,0.0,52.272373,250.00012,21.628714,96.0,0.08415787,39.7198,252.7609,210.90329,0.0,52.272373,0.11375609,0.0,49.500507,8.330017
17474,20488440.0,0.0,18.299438,12.399994,20.372894,19.72165,21.031036,20.720886,18.299438,18.299438,18.299438,18.299438,0.0,0.03208505,0.03208505,0.049585994,250.0,18.300018,0.0,0.0,0.0,0.00065440545,9.54197e-21,0.0,52.272354,250.00012,21.623043,96.0,0.08417514,39.72774,252.76088,210.90329,0.0,52.272354,0.11375609,0.0,49.50049,8.330017
17475,20488500.0,0.0,18.299438,12.399994,20.371277,19.719421,21.029968,20.719635,18.299438,18.299438,18.299438,18.299438,0.0,0.03208505,0.03208505,0.049585994,250.0,18.300018,0.0,0.0,0.0,0.000632298,9.54197e-21,0.0,52.27234,250.00012,21.617405,96.0,0.08419229,39.735634,252.76086,210.90329,0.0,52.27234,0.11375609,0.0,49.500473,8.330017
17476,20488560.0,0.0,18.299438,12.399994,20.369629,19.717163,21.0289,20.718384,18.299438,18.299438,18.299438,18.299438,0.0,0.03208505,0.03208505,0.049585994,250.0,18.300018,0.0,0.0,0.0,-0.0005928131,9.54197e-21,0.0,52.27232,250.00012,21.611797,96.0,0.084209345,39.743484,252.76085,210.90329,0.0,52.27232,0.11375609,0.0,49.500454,8.330017
17477,20488620.0,0.0,18.299408,12.399994,20.368011,19.714905,21.027832,20.717133,18.299438,18.299438,18.299438,18.299438,0.0,0.03208505,0.03208505,0.049585994,250.0,18.300018,0.0,0.0,0.0,-0.0009883159,9.54197e-21,0.0,52.2723,250.00012,21.606129,96.0,0.084226586,39.75142,252.76085,210.90329,0.0,52.2723,0.11375609,0.0,49.500435,8.330017
17478,20488680.0,0.0,18.299438,12.399994,20.366364,19.712677,21.026764,20.715881,18.299438,18.299438,18.299438,18.299438,0.0,0.03208505,0.03208505,0.049585994,250.0,18.300018,0.0,0.0,0.0,-0.0008193318,9.54197e-21,0.0,52.272285,250.00012,21.600443,96.0,0.08424388,39.75938,252.76083,210.90329,0.0,52.272285,0.11375609,0.0,49.50042,8.330017
17479,20488740.0,0.0,18.299438,12.399994,20.364746,19.71045,21.025696,20.71463,18.299438,18.299438,18.299438,18.299438,0.0,0.03208505,0.03208505,0.049585994,250.0,18.300018,0.0,0.0,0.0,0.00043685944,9.54197e-21,0.0,52.272266,250.00012,21.5947,96.0,0.08426133,39.76742,252.76082,210.90329,0.0,52.272266,0.11375609,0.0,49.5004,8.330017
17480,20488800.0,0.0,18.299469,12.399994,20.363129,19.708252,21.024628,20.71341,18.299438,18.299438,18.299438,18.299438,0.0,0.03208505,0.03208505,0.049585994,250.0,18.300018,0.0,0.0,0.0,0.0010876314,9.54197e-21,0.0,52.272247,250.00012,21.58902,96.0,0.08427859,39.77537,252.7608,210.90329,0.0,52.272247,0.11375609,0.0,49.50038,8.330017
17481,20488860.0,0.0,18.299438,12.399994,20.361511,19.705994,21.02356,20.712158,18.299438,18.299438,18.299438,18.299438,0.0,0.03208505,0.03208505,0.04958599,250.0,18.300018,0.0,0.0,0.0,-1.5305253e-05,9.54197e-21,0.0,52.272232,250.00012,21.583405,96.0,0.08429564,39.783234,252.76079,210.90329,0.0,52.272232,0.11375609,0.0,49.500362,8.330017
17482,20488920.0,0.0,18.299438,12.399994,20.359863,19.703766,21.022491,20.710907,18.299438,18.299438,18.299438,18.299438,0.0,0.032085046,0.032085046,0.04958599,250.0,18.300018,0.0,0.0,0.0,-0.0009236383,9.54197e-21,0.0,52.272213,250.00012,21.57777,96.0,0.08431276,39.791122,252.76077,210.90327,0.0,52.272213,0.11375609,0.0,49.500347,8.330017
17483,20488980.0,0.0,18.299438,12.399994,20.358246,19.701508,21.021423,20.709656,18.299438,18.299438,18.299438,18.299438,0.0,0.032085046,0.032085046,0.04958599,250.0,18.300018,0.0,0.0,0.0,-0.0005347366,9.54197e-21,0.0,52.272194,250.00012,21.572067,96.0,0.08433007,39.799107,252.76076,210.90327,0.0,52.272194,0.11375609,0.0,49.500328,8.330017
17484,20489040.0,0.0,18.299438,12.399994,20.356628,19.69931,21.020386,20.708435,18.299438,18.299438,18.299438,18.299438,0.0,0.032085046,0.032085046,0.04958599,250.0,18.300018,0.0,0.0,0.0,-2.4066872e-05,9.54197e-21,0.0,52.27218,250.00012,21.566378,96.0,0.08434734,39.80707,252.76074,210.90327,0.0,52.27218,0.11375609,0.0,49.50031,8.330017
17485,20489100.0,0.0,18.299469,12.399994,20.355011,19.697083,21.019318,20.707184,18.299438,18.299438,18.299438,18.299438,0.0,0.032085046,0.032085046,0.04958599,250.0,18.300018,0.0,0.0,0.0,0.0009662478,9.54197e-21,0.0,52.27216,250.00012,21.560675,96.0,0.08436464,39.815052,252.76073,210.90327,0.0,52.27216,0.11375609,0.0,49.500294,8.330017
17486,20489160.0,0.0,18.299438,12.399994,20.353394,19.694855,21.01825,20.705933,18.299438,18.299438,18.299438,18.299438,0.0,0.032085046,0.032085046,0.04958599,250.0,18.300018,0.0,0.0,0.0,2.7276534e-05,9.54197e-21,0.0,52.27214,250.00012,21.555052,96.0,0.0843817,39.822926,252.76073,210.90327,0.0,52.27214,0.11375609,0.0,49.500275,8.330017
17487,20489220.0,0.0,18.299438,12.399994,20.351776,19.692596,21.017212,20.704712,18.299438,18.299438,18.299438,18.299438,0.0,0.032085046,0.032085046,0.04958599,250.0,18.300018,0.0,0.0,0.0,-0.00073040184,9.54197e-21,0.0,52.27212,250.00012,21.549408,96.0,0.08439881,39.83083,252.76071,210.90327,0.0,52.27212,0.11375609,0.0,49.500256,8.330017
17488,20489280.0,0.0,18.299438,12.399994,20.350159,19.6904,21.016144,20.70346,18.299438,18.299438,18.299438,18.299438,0.0,0.032085046,0.032085046,0.04958599,250.0,18.300018,0.0,0.0,0.0,-0.00048434574,9.54197e-21,0.0,52.272106,250.00012,21.543713,96.0,0.08441608,39.838802,252.7607,210.90327,0.0,52.272106,0.11375609,0.0,49.50024,8.330017
17489,20489340.0,0.0,18.299438,12.399994,20.348541,19.688171,21.015076,20.70224,18.299438,18.299438,18.299438,18.299438,0.0,0.032085046,0.032085046,0.04958599,250.0,18.300018,0.0,0.0,0.0,0.00030210023,9.54197e-21,0.0,52.272087,250.00012,21.538002,96.0,0.084433384,39.846794,252.76068,210.90327,0.0,52.272087,0.11375609,0.0,49.50022,8.330017
17490,20489400.0,0.0,18.299438,12.399994,20.346954,19.685974,21.014038,20.70102,18.299438,18.299438,18.299438,18.299438,0.0,0.032085046,0.032085046,0.04958599,250.0,18.300018,0.0,0.0,0.0,0.00042576267,9.54197e-21,0.0,52.272068,250.00012,21.532394,96.0,0.08445037,39.85465,252.76067,210.90327,0.0,52.272068,0.11375609,0.0,49.500202,8.330017
17491,20489460.0,0.0,18.299438,12.399994,20.345337,19.683746,21.01297,20.699768,18.299438,18.299438,18.299438,18.299438,0.0,0.032085046,0.032085046,0.04958599,250.0,18.300018,0.0,0.0,0.0,-0.00013747957,9.54197e-21,0.0,52.272053,250.00012,21.526749,96.0,0.08446748,39.862553,252.76065,210.90327,0.0,52.272053,0.11375609,0.0,49.500187,8.330017
17492,20489520.0,0.0,18.299438,12.399994,20.343689,19.681519,21.011932,20.698547,18.299438,18.299438,18.299438,18.299438,0.0,0.032085046,0.032085046,0.04958599,250.0,18.300018,0.0,0.0,0.0,-0.00054518995,9.54197e-21,0.0,52.272034,250.00012,21.521082,96.0,0.084484644,39.870487,252.76064,210.90327,0.0,52.272034,0.11375609,0.0,49.500168,8.330017
17493,20489580.0,0.0,18.299438,12.399994,20.342102,19.679321,21.010895,20.697296,18.299438,18.299438,18.299438,18.299438,0.0,0.032085046,0.032085046,0.04958599,250.0,18.300018,0.0,0.0,0.0,-0.00026513063,9.54197e-21,0.0,52.272015,250.00012,21.515417,96.0,0.08450178,39.878418,252.76062,210.90327,0.0,52.272015,0.11375608,0.0,49.50015,8.330017
17494,20489640.0,0.0,18.299438,12.399994,20.340485,19.677094,21.009827,20.696075,18.299438,18.299438,18.299438,18.299438,0.0,0.032085046,0.032085046,0.04958599,250.0,18.300018,0.0,0.0,0.0,8.349145e-05,9.54197e-21,0.0,52.272,250.00012,21.50974,96.0,0.08451896,39.88636,252.76062,210.90327,0.0,52.272,0.11375608,0.0,49.50013,8.330017
17495,20489700.0,0.0,18.299438,12.399994,20.338898,19.674896,21.00879,20.694855,18.299438,18.299438,18.299438,18.299438,0.0,0.032085046,0.032085046,0.04958599,250.0,18.300018,0.0,0.0,0.0,0.00030802877,9.54197e-21,0.0,52.27198,250.00012,21.504103,96.0,0.08453602,39.894257,252.7606,210.90327,0.0,52.27198,0.11375608,0.0,49.500114,8.330017
17496,20489760.0,0.0,18.299438,12.399994,20.33728,19.672668,21.00772,20.693634,18.299438,18.299438,18.299438,18.299438,0.0,0.032085046,0.032085046,0.04958599,250.0,18.300018,0.0,0.0,0.0,-0.00042378402,9.54197e-21,0.0,52.27196,250.00012,21.498465,96.0,0.08455308,39.90215,252.76059,210.90327,0.0,52.27196,0.11375608,0.0,49.500095,8.330017
