,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
17497,20489820.0,0.0,18.299438,12.399994,20.335663,19.67044,21.006683,20.692413,18.299438,18.299438,18.299438,18.299438,0.0,0.032085046,0.032085046,0.04958599,250.0,18.300018,0.0,0.0,0.0,-0.0006477309,9.54197e-21,0.0,52.271946,250.00012,21.49278,96.0,0.08457027,39.910107,252.76057,210.90327,0.0,52.271946,0.11375608,0.0,49.500076,8.330017
17498,20489880.0,0.0,18.299438,12.399994,20.334045,19.668213,21.005646,20.691162,18.299438,18.299438,18.299438,18.299438,0.0,0.032085046,0.032085046,0.04958599,250.0,18.300018,0.0,0.0,0.0,-7.652324e-05,9.54197e-21,0.0,52.271927,250.00012,21.487062,96.0,0.08458755,39.918114,252.76056,210.90327,0.0,52.271927,0.11375608,0.0,49.50006,8.330017
17499,20489940.0,0.0,18.299438,12.399994,20.332458,19.666016,21.004578,20.689941,18.299438,18.299438,18.299438,18.299438,0.0,0.032085046,0.032085046,0.04958599,250.0,18.300018,0.0,0.0,0.0,0.00038551172,9.54197e-21,0.0,52.271908,250.00012,21.481375,96.0,0.08460475,39.926075,252.76054,210.90327,0.0,52.271908,0.11375608,0.0,49.500042,8.330017
17500,20490000.0,0.0,18.299469,12.399994,20.330872,19.663818,21.00354,20.68872,18.299438,18.299438,18.299438,18.299438,0.0,0.032085046,0.032085046,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.0008867178,9.54197e-21,0.0,52.27189,250.00012,21.4757,96.0,0.084621884,39.934017,252.76053,210.90327,0.0,52.27189,0.11375608,0.0,49.500023,8.330017
17501,20490060.0,0.0,18.299438,12.399994,20.329254,19.66159,21.002502,20.6875,18.299438,18.299438,18.299438,18.299438,0.0,0.032085046,0.032085046,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.00029748477,9.54197e-21,0.0,52.271873,250.00012,21.470089,96.0,0.084638834,39.941875,252.76051,210.90327,0.0,52.271873,0.11375608,0.0,49.500008,8.330017
17502,20490120.0,0.0,18.299438,12.399994,20.327637,19.659363,21.001434,20.68628,18.299438,18.299438,18.299438,18.299438,0.0,0.032085046,0.032085046,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.0009341016,9.54197e-21,0.0,52.271854,250.00012,21.464434,96.0,0.08465592,39.94979,252.7605,210.90327,0.0,52.271854,0.11375608,0.0,49.49999,8.330017
17503,20490180.0,0.0,18.299438,12.399994,20.32602,19.657166,21.000397,20.685059,18.299438,18.299438,18.299438,18.299438,0.0,0.032085046,0.032085046,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.00038562668,9.54197e-21,0.0,52.271835,250.00012,21.458714,96.0,0.08467318,39.9578,252.7605,210.90327,0.0,52.271835,0.11375608,0.0,49.49997,8.330017
17504,20490240.0,0.0,18.299438,12.399994,20.324432,19.654938,20.99936,20.683838,18.299438,18.299438,18.299438,18.299438,0.0,0.032085046,0.032085046,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.00065734214,9.54197e-21,0.0,52.27182,250.00012,21.452982,96.0,0.084690474,39.965828,252.76048,210.90327,0.0,52.27182,0.11375608,0.0,49.499954,8.330017
17505,20490300.0,0.0,18.299469,12.399994,20.322845,19.652771,20.998322,20.682648,18.299438,18.299438,18.299438,18.299438,0.0,0.032085046,0.032085046,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.0010388283,9.54197e-21,0.0,52.2718,250.00012,21.447315,96.0,0.08470757,39.973755,252.76047,210.90327,0.0,52.2718,0.11375608,0.0,49.499935,8.330017
17506,20490360.0,0.0,18.299438,12.399994,20.321228,19.650543,20.997284,20.681427,18.299438,18.299438,18.299438,18.299438,0.0,0.032085046,0.032085046,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.00031220066,9.54197e-21,0.0,52.271782,250.00012,21.441715,96.0,0.08472447,39.9816,252.76045,210.90327,0.0,52.271782,0.11375608,0.0,49.499916,8.330017
17507,20490420.0,0.0,18.299408,12.399994,20.319641,19.648315,20.996246,20.680206,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.0010384338,9.54197e-21,0.0,52.271767,250.00012,21.436064,96.0,0.0847415,39.98951,252.76044,210.90327,0.0,52.271767,0.11375608,0.0,49.4999,8.330017
17508,20490480.0,0.0,18.299438,12.399994,20.318054,19.646118,20.995209,20.678986,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.00058418873,9.54197e-21,0.0,52.271748,250.00012,21.430386,96.0,0.084758624,39.997463,252.76042,210.90327,0.0,52.271748,0.11375608,0.0,49.49988,8.330017
17509,20490540.0,0.0,18.299438,12.399994,20.316467,19.64392,20.994171,20.677795,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,-1.8311488e-05,9.54197e-21,0.0,52.27173,250.00012,21.424688,96.0,0.08477579,40.005436,252.7604,210.90327,0.0,52.27173,0.11375608,0.0,49.499863,8.330017
17510,20490600.0,0.0,18.299438,12.399994,20.31488,19.641754,20.993134,20.676575,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.00054667983,9.54197e-21,0.0,52.271713,250.00012,21.41901,96.0,0.0847929,40.01339,252.7604,210.90327,0.0,52.271713,0.11375608,0.0,49.499847,8.330017
17511,20490660.0,0.0,18.299438,12.399994,20.313263,19.639526,20.992096,20.675354,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,-9.9856115e-05,9.54197e-21,0.0,52.271694,250.00012,21.413363,96.0,0.08480991,40.021294,252.76039,210.90327,0.0,52.271694,0.11375608,0.0,49.49983,8.330017
17512,20490720.0,0.0,18.299438,12.399994,20.311676,19.637299,20.991058,20.674133,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.00061495963,9.54197e-21,0.0,52.271675,250.00012,21.407694,96.0,0.084826976,40.02923,252.76038,210.90327,0.0,52.271675,0.11375608,0.0,49.49981,8.330017
17513,20490780.0,0.0,18.299438,12.399994,20.310059,19.635101,20.99002,20.672943,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.00025470593,9.54197e-21,0.0,52.27166,250.00012,21.401987,96.0,0.08484415,40.037216,252.76036,210.90327,0.0,52.27166,0.11375608,0.0,49.49979,8.330017
17514,20490840.0,0.0,18.299438,12.399994,20.308472,19.632904,20.988983,20.671722,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.00013909706,9.54197e-21,0.0,52.27164,250.00012,21.3963,96.0,0.08486126,40.04518,252.76035,210.90327,0.0,52.27164,0.11375608,0.0,49.49977,8.330017
17515,20490900.0,0.0,18.299438,12.399994,20.306915,19.630737,20.987946,20.670532,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.00079116103,9.54197e-21,0.0,52.271618,250.00012,21.390612,96.0,0.08487838,40.053143,252.76033,210.90327,0.0,52.271618,0.11375608,0.0,49.499752,8.330017
17516,20490960.0,0.0,18.299438,12.399994,20.305298,19.62851,20.986908,20.669312,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.00017394197,9.54197e-21,0.0,52.2716,250.00012,21.384983,96.0,0.084895305,40.061024,252.76031,210.90327,0.0,52.2716,0.11375608,0.0,49.499737,8.330017
17517,20491020.0,0.0,18.299438,12.399994,20.30371,19.626312,20.98587,20.668121,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.0007768581,9.54197e-21,0.0,52.27158,250.00012,21.379324,96.0,0.08491232,40.068947,252.7603,210.90327,0.0,52.27158,0.11375608,0.0,49.499718,8.330017
17518,20491080.0,0.0,18.299438,12.399994,20.302124,19.624084,20.984833,20.666931,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.00036220084,9.54197e-21,0.0,52.271564,250.00012,21.37361,96.0,0.084929496,40.076946,252.7603,210.90327,0.0,52.271564,0.11375608,0.0,49.4997,8.330017
17519,20491140.0,0.0,18.299438,12.399994,20.300537,19.621918,20.983826,20.66571,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.00041917092,9.54197e-21,0.0,52.271545,250.00012,21.367893,96.0,0.08494667,40.08495,252.76028,210.90327,0.0,52.271545,0.11375608,0.0,49.499683,8.330017
17520,20491200.0,0.0,18.299438,12.399994,20.29898,19.619751,20.982788,20.66452,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.00047218657,9.54197e-21,0.0,52.271526,250.00012,21.362274,96.0,0.08496355,40.092815,252.76027,210.90327,0.0,52.271526,0.11375608,0.0,49.499664,8.330017
17521,20491260.0,0.0,18.299438,12.399994,20.297394,19.617615,20.98175,20.66333,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.00070967665,9.54197e-21,0.0,52.271507,250.00012,21.356642,96.0,0.084980465,40.100704,252.76025,210.90327,0.0,52.271507,0.11375607,0.0,49.499645,8.330017
17522,20491320.0,0.0,18.299438,12.399963,20.295837,19.615479,20.980743,20.66214,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.0001653259,9.54197e-21,0.0,52.271492,250.00012,21.351048,96.0,0.08499725,40.108532,252.76024,210.90327,0.0,52.271492,0.11375607,0.0,49.499626,8.330017
17523,20491380.0,0.0,18.299438,12.399902,20.294312,19.613342,20.979706,20.66098,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.00025780077,9.54197e-21,0.0,52.271473,250.00012,21.345442,96.0,0.08501408,40.116383,252.76022,210.90327,0.0,52.271473,0.11375607,0.0,49.49961,8.330017
17524,20491440.0,0.0,18.299438,12.399811,20.292755,19.611237,20.978668,20.65979,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.0006786225,9.54197e-21,0.0,52.271454,250.00012,21.339827,96.0,0.08503093,40.124245,252.76021,210.90327,0.0,52.271454,0.11375607,0.0,49.49959,8.330017
17525,20491500.0,0.0,18.299438,12.399689,20.29123,19.60913,20.977661,20.65863,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.0004230878,9.54197e-21,0.0,52.27144,250.00012,21.334162,96.0,0.08504792,40.132175,252.7602,210.90327,0.0,52.27144,0.11375607,0.0,49.499573,8.330017
17526,20491560.0,0.0,18.299438,12.399567,20.289703,19.607025,20.976624,20.65744,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.00025392402,9.54197e-21,0.0,52.27142,250.00012,21.328472,96.0,0.085064985,40.14014,252.7602,210.90327,0.0,52.27142,0.11375607,0.0,49.499557,8.330017
17527,20491620.0,0.0,18.299438,12.399414,20.288177,19.60498,20.975616,20.65628,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.00043922657,9.54197e-21,0.0,52.2714,250.00012,21.322817,96.0,0.08508194,40.14806,252.76018,210.90327,0.0,52.2714,0.11375607,0.0,49.49954,8.330017
17528,20491680.0,0.0,18.299438,12.399231,20.286652,19.602905,20.974579,20.65512,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.00017220063,9.54197e-21,0.0,52.271385,250.00012,21.317188,96.0,0.0850988,40.155937,252.76016,210.90327,0.0,52.271385,0.11375607,0.0,49.49952,8.330017
17529,20491740.0,0.0,18.299438,12.399048,20.285156,19.60086,20.973572,20.653961,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585983,250.0,18.300018,0.0,0.0,0.0,-5.0420826e-05,9.54197e-21,0.0,52.271366,250.00012,21.31156,96.0,0.08511566,40.163815,252.76015,210.90327,0.0,52.271366,0.11375607,0.0,49.499504,8.330017
17530,20491800.0,0.0,18.299438,12.398834,20.28366,19.598846,20.972534,20.652832,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585983,250.0,18.300018,0.0,0.0,0.0,-0.0003097377,9.54197e-21,0.0,52.271347,250.00012,21.305933,96.0,0.08513252,40.17169,252.76013,210.90327,0.0,52.271347,0.11375607,0.0,49.499485,8.330017
17531,20491860.0,0.0,18.299438,12.398621,20.282166,19.596832,20.971527,20.651672,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585983,250.0,18.300018,0.0,0.0,0.0,-1.6875878e-05,9.54197e-21,0.0,52.27133,250.00012,21.300283,96.0,0.08514944,40.179604,252.76012,210.90327,0.0,52.27133,0.11375607,0.0,49.499466,8.330017
17532,20491920.0,0.0,18.299438,12.398407,20.2807,19.594818,20.97049,20.650543,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585983,250.0,18.300018,0.0,0.0,0.0,0.00026140135,9.54197e-21,0.0,52.271313,250.00012,21.294638,96.0,0.08516633,40.187504,252.7601,210.90327,0.0,52.271313,0.11375607,0.0,49.49945,8.330017
17533,20491980.0,0.0,18.299438,12.398163,20.279205,19.592834,20.969482,20.649384,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585983,250.0,18.300018,0.0,0.0,0.0,0.0003165507,9.54197e-21,0.0,52.271294,250.00012,21.289017,96.0,0.08518316,40.195377,252.7601,210.90326,0.0,52.271294,0.11375607,0.0,49.49943,8.330017
17534,20492040.0,0.0,18.299438,12.397919,20.27774,19.59085,20.968475,20.648254,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585983,250.0,18.300018,0.0,0.0,0.0,0.00016477029,9.54197e-21,0.0,52.27128,250.00012,21.283419,96.0,0.08519991,40.203217,252.76009,210.90326,0.0,52.27128,0.11375607,0.0,49.499413,8.330017
17535,20492100.0,0.0,18.299438,12.397675,20.276276,19.588898,20.967468,20.647125,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585983,250.0,18.300018,0.0,0.0,0.0,5.5539575e-05,9.54197e-21,0.0,52.27126,250.00012,21.277826,96.0,0.08521663,40.211044,252.76007,210.90326,0.0,52.27126,0.11375607,0.0,49.499397,8.330017
17536,20492160.0,0.0,18.299438,12.3974,20.27481,19.586945,20.96643,20.645996,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585983,250.0,18.300018,0.0,0.0,0.0,1.3943966e-05,9.54197e-21,0.0,52.27124,250.00012,21.272243,96.0,0.085233316,40.21886,252.76006,210.90326,0.0,52.27124,0.11375607,0.0,49.49938,8.330017
17537,20492220.0,0.0,18.299438,12.397125,20.273376,19.585022,20.965424,20.644867,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585983,250.0,18.300018,0.0,0.0,0.0,0.00013562186,9.54197e-21,0.0,52.271225,250.00012,21.266666,96.0,0.08525,40.22667,252.76004,210.90326,0.0,52.271225,0.11375607,0.0,49.49936,8.330017
17538,20492280.0,0.0,18.299469,12.396851,20.271942,19.5831,20.964417,20.643768,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585983,250.0,18.300018,0.0,0.0,0.0,0.0002281033,9.54197e-21,0.0,52.271206,250.00012,21.261105,96.0,0.085266605,40.23445,252.76003,210.90326,0.0,52.271206,0.11375607,0.0,49.49934,8.330017
17539,20492340.0,0.0,18.299469,12.396576,20.270508,19.581177,20.96341,20.64264,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585983,250.0,18.300018,0.0,0.0,0.0,0.00031582805,9.54197e-21,0.0,52.271187,250.00012,21.25556,96.0,0.08528317,40.242214,252.76003,210.90326,0.0,52.271187,0.11375607,0.0,49.499325,8.330017
17540,20492400.0,0.0,18.299469,12.396301,20.269073,19.579285,20.962402,20.64151,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.04958598,250.0,18.300018,0.0,0.0,0.0,0.0002868597,9.54197e-21,0.0,52.271168,250.00012,21.250042,96.0,0.085299656,40.24994,252.76001,210.90326,0.0,52.271168,0.11375607,0.0,49.499306,8.330017
17541,20492460.0,0.0,18.299469,12.396027,20.26764,19.577393,20.961365,20.640411,18.299469,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.04958598,250.0,18.300018,0.0,0.0,0.0,0.00022451705,9.54197e-21,0.0,52.271152,250.00012,21.244547,96.0,0.085316055,40.257637,252.76,210.90326,0.0,52.271152,0.11375605,0.0,49.499287,8.330017
17542,20492520.0,0.0,18.299469,12.395752,20.266235,19.575531,20.960358,20.639313,18.299469,18.299469,18.299469,18.299469,0.0,0.032085042,0.032085042,0.04958598,250.0,18.300018,0.0,0.0,0.0,0.0002218818,9.54197e-21,0.0,52.271133,250.00012,21.239069,96.0,0.0853324,40.265305,252.75998,210.90326,0.0,52.271133,0.11375605,0.0,49.49927,8.330017
17543,20492580.0,0.0,18.299469,12.395477,20.264832,19.57367,20.95935,20.638214,18.299469,18.299469,18.299469,18.299469,0.0,0.032085042,0.032085042,0.04958598,250.0,18.300018,0.0,0.0,0.0,0.00026087536,9.54197e-21,0.0,52.271114,250.00012,21.23361,96.0,0.08534869,40.272945,252.75996,210.90326,0.0,52.271114,0.11375605,0.0,49.499252,8.330017
17544,20492640.0,0.0,18.299469,12.395203,20.263428,19.571808,20.958344,20.637115,18.299469,18.299469,18.299469,18.299469,0.0,0.032085042,0.032085042,0.04958598,250.0,18.300018,0.0,0.0,0.0,0.00029695668,9.54197e-21,0.0,52.2711,250.00012,21.228178,96.0,0.08536489,40.280552,252.75995,210.90326,0.0,52.2711,0.11375605,0.0,49.499233,8.330017
17545,20492700.0,0.0,18.299469,12.394928,20.262024,19.569946,20.957336,20.636017,18.299469,18.299469,18.299469,18.299469,0.0,0.03208504,0.03208504,0.04958598,250.0,18.300018,0.0,0.0,0.0,0.000345137,9.54197e-21,0.0,52.27108,250.00012,21.222769,96.0,0.08538102,40.288124,252.75993,210.90326,0.0,52.27108,0.11375605,0.0,49.499218,8.330017
17546,20492760.0,0.0,18.299469,12.394684,20.26065,19.568115,20.95633,20.634918,18.299469,18.299469,18.299469,18.299469,0.0,0.03208504,0.03208504,0.04958598,250.0,18.300018,0.0,0.0,0.0,0.00037964454,9.54197e-21,0.0,52.27106,250.00012,21.21739,96.0,0.085397065,40.295654,252.75993,210.90326,0.0,52.27106,0.11375605,0.0,49.4992,8.330017
17547,20492820.0,0.0,18.299469,12.39444,20.259277,19.566315,20.955322,20.63385,18.299469,18.299469,18.299469,18.299469,0.0,0.03208504,0.03208504,0.049585976,250.0,18.300018,0.0,0.0,0.0,0.0003788393,9.54197e-21,0.0,52.27105,250.00012,21.212044,96.0,0.085412994,40.303143,252.75992,210.90326,0.0,52.27105,0.11375605,0.0,49.499184,8.330017
17548,20492880.0,0.0,18.299469,12.394196,20.257874,19.564514,20.954315,20.632751,18.299469,18.299469,18.299469,18.299469,0.0,0.03208504,0.03208504,0.049585976,250.0,18.300018,0.0,0.0,0.0,0.00036418435,9.54197e-21,0.0,52.271034,250.00012,21.206728,96.0,0.085428834,40.31058,252.7599,210.90326,0.0,52.271034,0.11375605,0.0,49.499165,8.330017
17549,20492940.0,0.0,18.299469,12.393982,20.25653,19.562714,20.953339,20.631683,18.299469,18.299469,18.299469,18.299469,0.0,0.03208504,0.03208504,0.049585976,250.0,18.300018,0.0,0.0,0.0,0.00037210688,9.54197e-21,0.0,52.271015,250.0001,21.201443,96.0,0.08544457,40.317978,252.75989,210.90326,0.0,52.271015,0.11375605,0.0,49.49915,8.330017
17550,20493000.0,0.0,18.2995,12.393768,20.255157,19.560913,20.952332,20.630615,18.299469,18.299469,18.299469,18.299469,0.0,0.03208504,0.03208504,0.049585976,250.0,18.300018,0.0,0.0,0.0,0.00038999866,9.54197e-21,0.0,52.270996,250.0001,21.196192,96.0,0.085460216,40.325333,252.75987,210.90326,0.0,52.270996,0.11375605,0.0,49.499134,8.330017
17551,20493060.0,0.0,18.2995,12.393555,20.253784,19.559143,20.951324,20.629547,18.299469,18.299469,18.299469,18.299469,0.0,0.03208504,0.03208504,0.049585976,250.0,18.300018,0.0,0.0,0.0,0.00042729222,9.54197e-21,0.0,52.270977,250.0001,21.190973,96.0,0.08547575,40.332638,252.75987,210.90326,0.0,52.270977,0.11375605,0.0,49.499115,8.330017
17552,20493120.0,0.0,18.2995,12.393372,20.252441,19.557404,20.950317,20.628479,18.2995,18.299469,18.299469,18.299469,0.0,0.03208504,0.03208504,0.049585972,250.0,18.300018,0.0,0.0,0.0,0.00046576417,9.54197e-21,0.0,52.27096,250.0001,21.18579,96.0,0.08549117,40.339893,252.75986,210.90326,0.0,52.27096,0.113756046,0.0,49.499096,8.330017
17553,20493180.0,0.0,18.2995,12.393188,20.251099,19.555634,20.94934,20.62741,18.2995,18.2995,18.2995,18.299469,0.0,0.03208504,0.03208504,0.049585972,250.0,18.300018,0.0,0.0,0.0,0.0004899025,9.54197e-21,0.0,52.27095,250.0001,21.180649,96.0,0.08550647,40.34709,252.75984,210.90324,0.0,52.27095,0.113756046,0.0,49.499084,8.330017
17554,20493240.0,0.0,18.2995,12.393036,20.249756,19.553894,20.948334,20.626343,18.2995,18.2995,18.2995,18.2995,0.0,0.03208504,0.03208504,0.049585972,250.0,18.300018,0.0,0.0,0.0,0.0004993478,9.54197e-21,0.0,52.27093,250.0001,21.175547,96.0,0.085521646,40.354233,252.75983,210.90324,0.0,52.27093,0.113756046,0.0,49.499065,8.330017
17555,20493300.0,0.0,18.2995,12.392914,20.248413,19.552155,20.947357,20.625275,18.2995,18.2995,18.2995,18.2995,0.0,0.032085035,0.032085035,0.049585972,250.0,18.300018,0.0,0.0,0.0,0.0005109443,9.54197e-21,0.0,52.270912,250.0001,21.170488,96.0,0.08553669,40.361317,252.75981,210.90324,0.0,52.270912,0.113756046,0.0,49.49905,8.330017
17556,20493360.0,0.0,18.2995,12.392792,20.2471,19.550446,20.94635,20.624237,18.2995,18.2995,18.2995,18.2995,0.0,0.032085035,0.032085035,0.049585972,250.0,18.300018,0.0,0.0,0.0,0.00051587715,9.54197e-21,0.0,52.270897,250.0001,21.16547,96.0,0.0855516,40.368343,252.75981,210.90324,0.0,52.270897,0.113756046,0.0,49.49903,8.330017
17557,20493420.0,0.0,18.29953,12.392731,20.245789,19.548737,20.945374,20.623169,18.2995,18.2995,18.2995,18.2995,0.0,0.032085035,0.032085035,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.00053569383,9.54197e-21,0.0,52.27088,250.0001,21.160498,96.0,0.08556639,40.375305,252.7598,210.90324,0.0,52.27088,0.113756046,0.0,49.499016,8.330017
17558,20493480.0,0.0,18.29953,12.392639,20.244446,19.547028,20.944366,20.622131,18.2995,18.2995,18.2995,18.2995,0.0,0.032085035,0.032085035,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.00056376454,9.54197e-21,0.0,52.270866,250.0001,21.15557,96.0,0.08558103,40.382202,252.75978,210.90324,0.0,52.270866,0.113756046,0.0,49.499,8.330017
17559,20493540.0,0.0,18.29953,12.392609,20.243164,19.54535,20.94339,20.621094,18.29953,18.2995,18.2995,18.2995,0.0,0.032085035,0.032085035,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.0005872527,9.54197e-21,0.0,52.270847,250.0001,21.150692,96.0,0.08559552,40.38903,252.75977,210.90324,0.0,52.270847,0.113756046,0.0,49.498985,8.330017
17560,20493600.0,0.0,18.29953,12.392609,20.241852,19.54367,20.942383,20.620056,18.29953,18.2995,18.2995,18.2995,0.0,0.032085035,0.032085035,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.00061300764,9.54197e-21,0.0,52.270836,250.0001,21.14586,96.0,0.08560986,40.395798,252.75977,210.90324,0.0,52.270836,0.113756046,0.0,49.49897,8.330017
17561,20493660.0,0.0,18.29953,12.392609,20.24054,19.541992,20.941406,20.619019,18.29953,18.29953,18.29953,18.29953,0.0,0.032085035,0.032085035,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.00060820417,9.54197e-21,0.0,52.270817,250.0001,21.141083,96.0,0.08562405,40.402485,252.75975,210.90324,0.0,52.270817,0.11375603,0.0,49.498955,8.330017
17562,20493720.0,0.0,18.29953,12.39267,20.239258,19.540344,20.94043,20.617981,18.29953,18.29953,18.29953,18.29953,0.0,0.03208503,0.03208503,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.00061153393,9.54197e-21,0.0,52.2708,250.0001,21.136354,96.0,0.08563808,40.409103,252.75974,210.90324,0.0,52.2708,0.11375603,0.0,49.49894,8.330017
17563,20493780.0,0.0,18.29956,12.392731,20.237976,19.538696,20.939423,20.616943,18.29953,18.29953,18.29953,18.29953,0.0,0.03208503,0.03208503,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.0006472282,9.54197e-21,0.0,52.270786,250.0001,21.131678,96.0,0.08565196,40.41565,252.75972,210.90324,0.0,52.270786,0.11375603,0.0,49.49892,8.330017
17564,20493840.0,0.0,18.29956,12.392822,20.236694,19.537048,20.938446,20.615906,18.29953,18.29953,18.29953,18.29953,0.0,0.03208503,0.03208503,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.0006894179,9.54197e-21,0.0,52.27077,250.0001,21.127058,96.0,0.085665666,40.42212,252.75972,210.90324,0.0,52.27077,0.11375603,0.0,49.498905,8.330017
17565,20493900.0,0.0,18.29956,12.392975,20.235413,19.5354,20.93747,20.614899,18.29956,18.29953,18.29953,18.29953,0.0,0.03208503,0.03208503,0.049585965,250.0,18.300018,0.0,0.0,0.0,0.0007180858,9.54197e-21,0.0,52.27076,250.0001,21.122498,96.0,0.08567919,40.428505,252.7597,210.90323,0.0,52.27076,0.11375603,0.0,49.498894,8.330017
17566,20493960.0,0.0,18.29956,12.393158,20.23413,19.533783,20.936493,20.613861,18.29956,18.29953,18.29953,18.29953,0.0,0.03208503,0.03208503,0.049585965,250.0,18.300018,0.0,0.0,0.0,0.00070204545,9.54197e-21,0.0,52.27074,250.0001,21.117994,96.0,0.08569254,40.434807,252.75969,210.90323,0.0,52.27074,0.11375603,0.0,49.49888,8.330017
17567,20494020.0,0.0,18.29956,12.393372,20.23288,19.532166,20.935516,20.612854,18.29956,18.29956,18.29956,18.29956,0.0,0.03208503,0.03208503,0.049585965,250.0,18.300018,0.0,0.0,0.0,0.0007054991,9.54197e-21,0.0,52.27073,250.00009,21.11355,96.0,0.08570571,40.44103,252.75967,210.90323,0.0,52.27073,0.11375603,0.0,49.498863,8.330017
17568,20494080.0,0.0,18.299591,12.393616,20.231598,19.530579,20.93454,20.611816,18.29956,18.29956,18.29956,18.29956,0.0,0.03208503,0.03208503,0.049585965,250.0,18.300018,0.0,0.0,0.0,0.00072365574,9.54197e-21,0.0,52.270718,250.00009,21.109169,96.0,0.0857187,40.447163,252.75967,210.90323,0.0,52.270718,0.113756016,0.0,49.49885,8.330017
17569,20494140.0,0.0,18.299591,12.39389,20.230347,19.528992,20.933563,20.61081,18.29956,18.29956,18.29956,18.29956,0.0,0.032085028,0.032085028,0.04958596,250.0,18.300018,0.0,0.0,0.0,0.0007751214,9.54197e-21,0.0,52.2707,250.00009,21.104847,96.0,0.08573151,40.453213,252.75966,210.90323,0.0,52.2707,0.113756016,0.0,49.498837,8.330017
17570,20494200.0,0.0,18.299591,12.394226,20.229095,19.527405,20.932587,20.609802,18.299591,18.29956,18.29956,18.29956,0.0,0.032085028,0.032085028,0.04958596,250.0,18.300018,0.0,0.0,0.0,0.0008234975,9.54197e-21,0.0,52.270687,250.00009,21.100594,96.0,0.08574411,40.45917,252.75964,210.90323,0.0,52.270687,0.113756016,0.0,49.49882,8.330017
17571,20494260.0,0.0,18.299591,12.394592,20.227844,19.525818,20.93161,20.608795,18.299591,18.29956,18.29956,18.29956,0.0,0.032085028,0.032085028,0.04958596,250.0,18.300018,0.0,0.0,0.0,0.0007927168,9.54197e-21,0.0,52.270676,250.00009,21.096405,96.0,0.08575651,40.465034,252.75964,210.90323,0.0,52.270676,0.113756016,0.0,49.49881,8.330017
17572,20494320.0,0.0,18.299591,12.394989,20.226624,19.524261,20.930634,20.607788,18.299591,18.299591,18.299591,18.299591,0.0,0.032085028,0.032085028,0.049585957,250.0,18.300018,0.0,0.0,0.0,0.00077624444,9.54197e-21,0.0,52.270657,250.00009,21.092283,96.0,0.08576871,40.470802,252.75963,210.90323,0.0,52.270657,0.113756016,0.0,49.498795,8.330017
17573,20494380.0,0.0,18.299622,12.395447,20.225372,19.522705,20.929657,20.606812,18.299591,18.299591,18.299591,18.299591,0.0,0.032085028,0.032085028,0.049585957,250.0,18.300018,0.0,0.0,0.0,0.0008182437,9.54197e-21,0.0,52.270645,250.00009,21.088228,96.0,0.08578071,40.47648,252.75961,210.90323,0.0,52.270645,0.113756016,0.0,49.498783,8.330017
17574,20494440.0,0.0,18.299622,12.395966,20.224152,19.521149,20.92871,20.605804,18.299591,18.299591,18.299591,18.299591,0.0,0.032085024,0.032085024,0.049585957,250.0,18.300018,0.0,0.0,0.0,0.00086163706,9.54197e-21,0.0,52.270634,250.00009,21.084248,96.0,0.085792504,40.48205,252.75961,210.90321,0.0,52.270634,0.11375601,0.0,49.498768,8.330017
17575,20494500.0,0.0,18.299622,12.396515,20.22293,19.519623,20.927734,20.604828,18.299622,18.299591,18.299591,18.299591,0.0,0.032085024,0.032085024,0.049585953,250.0,18.300018,0.0,0.0,0.0,0.0009276578,9.54197e-21,0.0,52.270622,250.00009,21.080336,96.0,0.085804075,40.48753,252.7596,210.90321,0.0,52.270622,0.11375601,0.0,49.498756,8.330017
17576,20494560.0,0.0,18.299622,12.397095,20.22171,19.518066,20.926758,20.60382,18.299622,18.299622,18.299622,18.299591,0.0,0.032085024,0.032085024,0.049585953,250.0,18.300018,0.0,0.0,0.0,0.0008833237,9.54197e-21,0.0,52.27061,250.00009,21.076502,96.0,0.08581542,40.492897,252.75958,210.90321,0.0,52.27061,0.11375601,0.0,49.49874,8.330017
17577,20494620.0,0.0,18.299652,12.397736,20.22049,19.516571,20.925781,20.602844,18.299622,18.299622,18.299622,18.299622,0.0,0.032085024,0.032085024,0.049585953,250.0,18.300018,0.0,0.0,0.0,0.0008562657,9.54197e-21,0.0,52.270596,250.00009,21.07274,96.0,0.08582654,40.49816,252.75958,210.90321,0.0,52.270596,0.11375601,0.0,49.49873,8.330017
17578,20494680.0,0.0,18.299652,12.3984375,20.219269,19.515045,20.924835,20.601837,18.299622,18.299622,18.299622,18.299622,0.0,0.032085024,0.032085024,0.04958595,250.0,18.300018,0.0,0.0,0.0,0.0009046214,9.54197e-21,0.0,52.270584,250.00009,21.069054,96.0,0.08583744,40.503326,252.75957,210.90321,0.0,52.270584,0.11375601,0.0,49.49872,8.330017
17579,20494740.0,0.0,18.299652,12.3992,20.218079,19.51355,20.923859,20.60086,18.299652,18.299622,18.299622,18.299622,0.0,0.032085024,0.032085024,0.04958595,250.0,18.300018,0.0,0.0,0.0,0.0009810942,9.54197e-21,0.0,52.270573,250.00008,21.065443,96.0,0.085848115,40.508377,252.75957,210.90321,0.0,52.270573,0.11375601,0.0,49.498707,8.330017
17580,20494800.0,0.0,18.299683,12.399994,20.216888,19.512024,20.922913,20.599884,18.299652,18.299652,18.299652,18.299622,0.0,0.032085024,0.032085024,0.04958595,250.0,18.300018,0.0,0.0,0.0,0.0010297511,9.54197e-21,0.0,52.27056,250.00008,21.06192,96.0,0.08585853,40.513313,252.75955,210.90321,0.0,52.27056,0.11375599,0.0,49.498695,8.330017
17581,20494860.0,0.0,12.401367,12.400879,20.213745,19.507812,20.919952,20.597015,12.8845215,16.814636,16.814636,16.996521,0.0,0.032081075,0.032081075,0.049579088,250.0,11.700012,0.0,0.0,0.0,318.1427,2.2378377e-05,0.0,52.279644,249.65561,49.99983,96.0,3.7483608e-07,0.00023763448,252.83356,210.72034,0.0,52.279644,0.11374145,0.0,49.507923,8.330017
17582,20494920.0,0.0,12.401764,12.401794,20.20227,19.493317,20.909698,20.58728,11.904877,14.74173,14.74173,15.060791,0.0,0.032085262,0.032085262,0.049586553,250.0,11.700012,0.0,0.0,0.0,257.17627,1.7880693e-05,0.0,52.278507,249.74702,50.0,96.0,3.7482565e-07,-1.061341e-07,252.85678,210.7757,0.0,52.278507,0.11375724,0.0,49.506702,8.330017
17583,20494980.0,0.0,12.40271,12.4027405,20.183777,19.470306,20.893707,20.572083,11.622864,13.371979,13.371979,13.698364,0.0,0.032087464,0.032087464,0.04959046,250.0,11.700012,0.0,0.0,0.0,233.66974,1.50260175e-05,0.0,52.27695,249.81738,50.0,96.0,3.7488033e-07,-7.760769e-09,252.87341,210.81609,0.0,52.27695,0.113765515,0.0,49.50509,8.330017
17584,20495040.0,0.0,12.403748,12.403778,20.160797,19.441742,20.874176,20.553558,11.578735,12.5625305,12.5625305,12.836395,0.0,0.03208827,0.03208827,0.049591847,250.0,11.700012,0.0,0.0,0.0,214.5727,1.3273963e-05,0.0,52.27517,249.87111,50.0,96.0,3.7490005e-07,-3.051246e-12,252.88501,210.84502,0.0,52.27517,0.11376849,0.0,49.503277,8.330017
17585,20495100.0,0.0,12.404785,12.404846,20.135193,19.409851,20.852692,20.533142,11.602386,12.119995,12.119995,12.325867,0.0,0.032088313,0.032088313,0.049591873,250.0,11.700012,0.0,0.0,0.0,201.10147,1.2274783e-05,0.0,52.27347,249.91101,50.0,96.0,3.749008e-07,2.692348e-14,252.89293,210.86528,0.0,52.27347,0.11376857,0.0,49.501564,8.330017
17586,20495160.0,0.0,12.405914,12.405945,20.108795,19.377045,20.830627,20.512299,11.633057,11.891602,11.891602,12.035797,0.0,0.03208798,0.03208798,0.04959124,250.0,11.700012,0.0,0.0,0.0,192.07701,1.1685643e-05,0.0,52.272,249.93991,50.0,96.0,3.7489218e-07,3.0539188e-16,252.89821,210.87917,0.0,52.272,0.113767244,0.0,49.500076,8.330017
17587,20495220.0,0.0,12.407074,12.407135,20.081757,19.343262,20.808136,20.490997,11.657349,11.779877,11.779877,11.876007,0.0,0.032087497,0.032087497,0.049590353,250.0,11.700012,0.0,0.0,0.0,186.37701,1.1341183e-05,0.0,52.270782,249.96039,50.0,96.0,3.7487996e-07,3.4595053e-18,252.90166,210.88847,0.0,52.270782,0.11376538,0.0,49.498867,8.330017
17588,20495280.0,0.0,12.408295,12.408325,20.054382,19.309052,20.78543,20.469513,11.674194,11.72699,11.72699,11.788666,0.0,0.032086994,0.032086994,0.04958944,250.0,11.700012,0.0,0.0,0.0,182.9398,1.11424315e-05,0.0,52.26983,249.97464,50.0,96.0,3.7486734e-07,-7.520206e-20,252.90384,210.89459,0.0,52.26983,0.11376346,0.0,49.497917,8.330017
17589,20495340.0,0.0,12.409546,12.409576,20.026947,19.27472,20.762695,20.447998,11.685211,11.705017,11.705017,11.743347,0.0,0.032086533,0.032086533,0.049588613,250.0,11.700012,0.0,0.0,0.0,181.03651,1.1036331e-05,0.0,52.2691,249.98428,50.0,96.0,3.748558e-07,1.0440491e-21,252.90517,210.89847,0.0,52.2691,0.11376169,0.0,49.497196,8.330017
17590,20495400.0,0.0,12.410828,12.410889,19.999481,19.240356,20.73999,20.426483,11.692139,11.697723,11.697723,11.721008,0.0,0.03208614,0.03208614,0.049587913,250.0,11.700012,0.0,0.0,0.0,180.1303,1.0987708e-05,0.0,52.268566,249.99062,50.0,96.0,3.7484602e-07,-4.7748015e-24,252.90593,210.90082,0.0,52.268566,0.1137602,0.0,49.496666,8.330017
17591,20495460.0,0.0,12.41217,12.412231,19.973389,19.207916,20.718323,20.406036,11.696472,11.696289,11.696289,11.710114,0.0,0.032085825,0.032085825,0.049587354,250.0,11.700012,0.0,0.0,0.0,179.83392,1.0973269e-05,0.0,52.268177,249.99469,50.0,96.0,3.748382e-07,1.9614871e-26,252.90636,210.9022,0.0,52.268177,0.11375901,0.0,49.496284,8.330017
17592,20495520.0,0.0,12.413544,12.413605,19.94748,19.175629,20.696747,20.38565,11.699219,11.696991,11.696991,11.705017,0.0,0.032085583,0.032085583,0.049586922,250.0,11.700012,0.0,0.0,0.0,179.91576,1.09798275e-05,0.0,52.2679,249.99725,50.0,96.0,3.7483213e-07,-6.469141e-28,252.90656,210.90297,0.0,52.2679,0.113758095,0.0,49.496017,8.330017
17593,20495580.0,0.0,12.414978,12.415039,19.921661,19.143463,20.675232,20.365326,11.700897,11.698425,11.698425,11.703003,0.0,0.032085396,0.032085396,0.0495866,250.0,11.700012,0.0,0.0,0.0,180.24576,1.1000087e-05,0.0,52.267708,249.99878,50.0,96.0,3.748276e-07,2.5068055e-30,252.90663,210.90335,0.0,52.267708,0.113757394,0.0,49.49583,8.330017
17594,20495640.0,0.0,12.416412,12.416473,19.89621,19.11148,20.65451,20.345734,11.701965,12.884735,12.884735,11.702332,0.0,0.032085262,0.032085262,0.049586363,250.0,11.700012,0.0,0.0,0.0,180.72537,1.1028574e-05,1.2974715,52.267582,249.99966,50.0,96.0,3.7482428e-07,-3.1433564e-33,252.90665,210.9035,1.2974715,52.267582,0.11375689,0.0,49.495705,8.330017
17595,20495700.0,0.0,12.417908,12.417969,19.874207,19.083923,20.636505,20.328705,11.702637,12.434082,12.434082,12.851227,0.0,0.03208517,0.03208517,0.0495862,250.0,11.700012,0.0,0.0,0.0,181.30907,1.1062777e-05,0.0,52.267498,250.0001,50.0,96.0,3.7482192e-07,1.52181e-40,252.90662,210.90353,0.0,52.267498,0.11375653,4.096016,49.495625,8.330017
17596,20495760.0,0.0,12.419434,12.419495,19.853699,19.06012,20.618103,20.31137,11.703064,12.101959,12.101959,12.816528,0.0,0.0320851,0.0320851,0.04958608,250.0,11.700012,0.0,0.0,0.0,181.9559,1.1100444e-05,0.0,52.267445,250.00032,50.0,96.0,3.748203e-07,2.8e-43,252.90657,210.90349,0.0,52.267445,0.11375628,4.334867,49.495575,8.330017
17597,20495820.0,0.0,12.42099,12.421051,19.832825,19.036346,20.598938,20.293274,11.703339,11.920685,11.920685,12.80542,0.0,0.032085054,0.032085054,0.049586006,250.0,11.700012,0.0,0.0,0.0,182.64636,1.1140499e-05,0.0,52.26741,250.00038,50.0,96.0,3.7481917e-07,0.0,252.90652,210.90343,0.0,52.26741,0.11375612,4.3866725,49.49554,8.330017
17598,20495880.0,0.0,12.422577,12.422668,19.811798,19.012665,20.579376,20.27481,11.703552,11.822968,11.822968,12.802032,0.0,0.032085024,0.032085024,0.04958595,250.0,11.700012,0.0,0.0,0.0,183.36787,1.1182255e-05,0.0,52.26739,250.00038,50.0,96.0,3.7481843e-07,0.0,252.9065,210.90335,0.0,52.26739,0.11375599,4.398109,49.495525,8.330017
17599,20495940.0,0.0,12.424194,12.424286,19.79071,18.989105,20.559662,20.256195,11.703674,11.768433,11.768433,12.800659,0.0,0.032085005,0.032085005,0.049585916,250.0,11.700012,0.0,0.0,0.0,184.11182,1.1225235e-05,0.0,52.26738,250.00034,50.0,96.0,3.7481792e-07,0.0,252.90646,210.90329,0.0,52.26738,0.11375592,4.403944,49.495514,8.330017
17600,20496000.0,0.0,12.425873,12.425934,19.769623,18.965637,20.539856,20.237488,11.703796,11.738312,11.738312,12.800201,0.0,0.03208499,0.03208499,0.049585894,250.0,11.700012,0.0,0.0,0.0,184.87328,1.1269169e-05,0.0,52.267372,250.00027,50.0,96.0,3.748176e-07,0.0,252.90643,210.90323,0.0,52.267372,0.11375588,4.4053054,49.49551,8.330017
17601,20496060.0,0.0,12.427551,12.427612,19.749664,18.943756,20.520996,20.219727,11.703857,11.722565,11.722565,12.800079,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,185.64923,1.1313888e-05,0.0,52.26737,250.00021,50.0,96.0,3.7481743e-07,0.0,252.9064,210.90318,0.0,52.26737,0.113755845,4.4054832,49.495506,8.330017
17602,20496120.0,0.0,12.42923,12.429321,19.729858,18.921967,20.502197,20.201996,11.703918,11.71402,11.71402,12.800018,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,186.43715,1.1359253e-05,0.0,52.26737,250.00017,50.0,96.0,3.7481732e-07,0.0,252.90639,210.90315,0.0,52.26737,0.11375583,4.4053802,49.495506,8.330017
17603,20496180.0,0.0,12.430969,12.431061,19.710144,18.9003,20.483429,20.184296,11.7039795,11.709137,11.709137,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,187.23524,1.14051645e-05,0.0,52.26737,250.00012,50.0,96.0,3.7481726e-07,0.0,252.90639,210.90312,0.0,52.26737,0.11375582,4.4052224,49.495506,8.330017
17604,20496240.0,0.0,12.432739,12.4328,19.69049,18.878754,20.464691,20.166626,11.704041,11.706482,11.706482,12.800018,0.0,0.032084975,0.032084975,0.049585868,250.0,11.700012,0.0,0.0,0.0,188.04259,1.145157e-05,0.0,52.26737,250.00009,50.0,96.0,3.748172e-07,0.0,252.90637,210.9031,0.0,52.26737,0.11375582,4.405051,49.495506,8.330017
17605,20496300.0,0.0,12.434509,12.43457,19.671814,18.85733,20.447937,20.150818,11.704071,12.83551,12.83551,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,188.85857,1.1498437e-05,0.0,52.26737,250.00006,50.0,96.0,3.748172e-07,0.0,252.90637,210.90309,0.0,52.26737,0.11375582,4.404883,49.495506,8.330017
17606,20496360.0,0.0,12.43631,12.436371,19.654877,18.837189,20.433044,20.13681,11.704102,12.319489,12.319489,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,189.68207,1.1545699e-05,0.0,52.26737,250.00005,50.0,96.0,3.748172e-07,0.0,252.90636,210.90309,0.0,52.26737,0.11375582,4.4047346,49.49551,8.330017
17607,20496420.0,0.0,12.43811,12.438202,19.63733,18.817139,20.416931,20.121613,11.704132,12.039673,12.039673,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,190.51248,1.15933235e-05,0.0,52.267372,250.00003,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4046,49.49551,8.330017
17608,20496480.0,0.0,12.439941,12.440033,19.619476,18.79721,20.400146,20.105835,11.704163,11.886322,11.886322,12.800018,0.0,0.032084975,0.032084975,0.049585868,250.0,11.700012,0.0,0.0,0.0,191.34924,1.16412775e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4044785,49.49551,8.330017
17609,20496540.0,0.0,12.441803,12.441895,19.60147,18.777405,20.383057,20.089722,11.704193,11.801575,11.801575,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,192.1918,1.168953e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.404368,49.49551,8.330017
17610,20496600.0,0.0,12.443665,12.443756,19.583435,18.75769,20.365814,20.073486,11.704224,11.756561,11.756561,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,193.03607,1.1738015e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.404276,49.49551,8.330017
17611,20496660.0,0.0,12.445557,12.445648,19.566254,18.739136,20.349274,20.057922,11.704224,11.732758,11.732758,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,193.91695,1.1786574e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.404222,49.49551,8.330017
17612,20496720.0,0.0,12.447449,12.44754,19.549164,18.720673,20.332733,20.042389,11.704193,11.719513,11.719513,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,194.78516,1.1834316e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.404394,49.49551,8.330017
17613,20496780.0,0.0,12.449341,12.449432,19.532104,18.702301,20.316223,20.026855,11.704224,11.711914,11.711914,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,195.66016,1.1882655e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.404361,49.49551,8.330017
17614,20496840.0,0.0,12.451263,12.451355,19.515137,18.684052,20.299774,20.011353,11.704254,11.708405,11.708405,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,196.54236,1.1931659e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4041576,49.495514,8.330017
17615,20496900.0,0.0,12.453186,12.453278,19.4982,18.665863,20.283325,19.99588,11.704285,11.70639,11.70639,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,197.43057,1.1980996e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.403998,49.495514,8.330017
17616,20496960.0,0.0,12.455109,12.4552,19.483643,18.648804,20.270569,19.983948,11.704315,12.654694,12.654694,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,198.3235,1.2030538e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4039063,49.495514,8.330017
17617,20497020.0,0.0,12.457062,12.457153,19.469086,18.631836,20.257385,19.971588,11.704346,12.222565,12.222565,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,199.21938,1.2080199e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.403848,49.495514,8.330017
17618,20497080.0,0.0,12.458984,12.459076,19.45398,18.61496,20.243134,19.958252,11.704346,11.987183,11.987183,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,200.11734,1.2129937e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4038105,49.495514,8.330017
17619,20497140.0,0.0,12.4609375,12.461029,19.438568,18.598175,20.228333,19.944366,11.704346,11.859619,11.859619,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,201.01665,1.2179713e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.403789,49.495514,8.330017
17620,20497200.0,0.0,12.462891,12.462982,19.423065,18.581482,20.213287,19.930237,11.704346,11.788635,11.788635,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,201.91663,1.222949e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4037814,49.495514,8.330017
17621,20497260.0,0.0,12.464813,12.464905,19.408203,18.565704,20.19873,19.916626,11.704346,11.750122,11.750122,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,202.81671,1.2279235e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.403786,49.495514,8.330017
17622,20497320.0,0.0,12.466766,12.466858,19.393402,18.550049,20.184143,19.902985,11.704346,11.728821,11.728821,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,203.71632,1.2328919e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4038014,49.495514,8.330017
17623,20497380.0,0.0,12.4687195,12.468811,19.378632,18.534454,20.169556,19.889313,11.704346,11.717621,11.717621,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,204.61497,1.2378517e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.403827,49.495514,8.330017
17624,20497440.0,0.0,12.470642,12.470734,19.363922,18.518951,20.154968,19.875671,11.704315,11.711151,11.711151,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,205.51205,1.2427991e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.403863,49.495514,8.330017
17625,20497500.0,0.0,12.472565,12.472656,19.349243,18.50354,20.140411,19.86206,11.704315,11.707642,11.707642,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,206.40712,1.24773205e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4039083,49.495514,8.330017
17626,20497560.0,0.0,12.474487,12.474579,19.335297,18.488953,20.126617,19.849182,11.704315,12.087219,12.087219,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,207.29977,1.2526488e-05,39.153553,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,39.153553,52.267372,0.11375582,4.403963,49.495514,8.330017
17627,20497620.0,0.0,12.47641,12.476501,19.323303,18.474426,20.116302,19.83963,11.704285,12.512299,12.512299,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,208.18938,1.2575455e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4040275,49.495514,8.330017
17628,20497680.0,0.0,12.478302,12.478394,19.310638,18.460022,20.104523,19.828644,11.704254,12.145813,12.145813,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,209.0755,1.2624199e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4041014,49.495514,8.330017
17629,20497740.0,0.0,12.480225,12.480286,19.297485,18.445648,20.091858,19.816833,11.704254,11.94397,11.94397,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,209.9576,1.2672692e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.404185,49.495514,8.330017
17630,20497800.0,0.0,12.482086,12.482178,19.284119,18.431366,20.078735,19.804596,11.704224,11.831329,11.831329,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,210.83514,1.2720907e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.404277,49.495514,8.330017
17631,20497860.0,0.0,12.483948,12.484039,19.27118,18.417847,20.065857,19.792633,11.704193,11.773224,11.773224,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,211.70772,1.2768823e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.404378,49.495514,8.330017
17632,20497920.0,0.0,12.485809,12.485901,19.25827,18.404388,20.052856,19.780579,11.704163,11.741669,11.741669,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,212.5748,1.281641e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.404488,49.495514,8.330017
17633,20497980.0,0.0,12.48764,12.487732,19.24533,18.391022,20.039856,19.768463,11.704132,11.724213,11.724213,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,213.43587,1.2863642e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4046073,49.495514,8.330017
17634,20498040.0,0.0,12.489471,12.489563,19.232452,18.377686,20.026855,19.756378,11.704102,11.714935,11.714935,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,214.29047,1.29104965e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4047356,49.495514,8.330017
17635,20498100.0,0.0,12.491272,12.491364,19.219604,18.36444,20.013855,19.744293,11.704071,11.709961,11.709961,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,215.13809,1.2956947e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.404873,49.495514,8.330017
17636,20498160.0,0.0,12.493042,12.493134,19.207306,18.351868,20.001373,19.732727,11.704041,11.707275,11.707275,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,215.97824,1.30029675e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4050193,49.495514,8.330017
17637,20498220.0,0.0,12.494812,12.494873,19.195648,18.339386,19.990204,19.722382,11.70401,12.943268,12.943268,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,216.81038,1.3048529e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4051743,49.495514,8.330017
17638,20498280.0,0.0,12.4965515,12.496613,19.185272,18.326935,19.980927,19.713867,11.703949,12.385529,12.385529,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,217.63411,1.3093614e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4053373,49.495514,8.330017
