,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
17639,20498340.0,0.0,12.4982605,12.498322,19.174133,18.314545,19.970276,19.70401,11.703918,12.076904,12.076904,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,218.44888,1.3138192e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.405511,49.495514,8.330017
17640,20498400.0,0.0,12.499939,12.5,19.162598,18.302246,19.958862,19.693481,11.703857,11.907379,11.907379,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,219.25423,1.3182239e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4056926,49.495514,8.330017
17641,20498460.0,0.0,12.501617,12.501678,18.980286,18.319641,19.948273,19.683746,11.742767,11.807709,11.807709,21.408997,0.0,0.030500554,0.030500554,0.07884903,250.0,11.700012,0.0,0.0,0.0,234.67511,1.3784562e-05,0.0,52.72777,219.87752,50.0,96.0,5.6571884e-07,0.0,255.86546,209.41216,0.0,52.72777,0.13979088,100.0,60.640472,8.330017
17642,20498520.0,0.0,12.503296,12.503326,18.95282,18.383179,19.938019,19.674316,11.798035,11.792969,11.792969,24.037323,0.0,0.031100687,0.031100687,0.0929695,250.0,11.700012,0.0,0.0,0.0,256.86026,1.5327078e-05,0.0,53.550762,213.47363,50.0,96.0,6.9715793e-07,0.0,260.68246,213.96994,0.0,53.550762,0.15517297,100.0,64.60709,8.330017
17643,20498580.0,0.0,12.504974,12.505005,18.978973,18.462158,19.927216,19.664398,11.796448,11.796753,11.796753,24.361908,0.0,0.031588893,0.031588893,0.099399626,250.0,11.700012,0.0,0.0,0.0,274.4735,1.6438988e-05,0.0,53.779785,216.33551,50.0,96.0,7.654014e-07,0.0,264.76578,219.51643,0.0,53.779785,0.16258691,100.0,65.98093,8.330017
17644,20498640.0,0.0,12.506622,12.506683,19.016632,18.54245,19.916077,19.654114,11.785522,11.7966,11.7966,24.081573,0.0,0.03199219,0.03199219,0.10311981,250.0,11.700012,0.0,0.0,0.0,289.5385,1.7359722e-05,0.0,53.807594,221.66873,50.0,96.0,8.0868466e-07,0.0,268.31982,225.018,0.0,53.807594,0.16711596,100.0,66.547005,8.330017
17645,20498700.0,0.0,12.508301,12.508331,19.057343,18.619995,19.904602,19.643585,11.772003,11.791138,11.791138,23.762665,0.0,0.032261893,0.032261893,0.10510924,250.0,11.700012,0.0,0.0,0.0,301.87875,1.8108198e-05,0.0,53.701984,227.72153,50.0,96.0,8.333888e-07,0.0,271.1627,229.9077,0.0,53.701984,0.16964486,100.0,66.67516,8.330017
17646,20498760.0,0.0,12.509979,12.51001,19.095978,18.690765,19.893372,19.6333,11.758667,11.781769,11.781769,23.541473,0.0,0.032405674,0.032405674,0.1061062,250.0,11.700012,0.0,0.0,0.0,311.7382,1.8703324e-05,0.0,53.5316,233.36829,50.0,96.0,8.460795e-07,0.0,273.30157,233.9023,0.0,53.5316,0.17092825,100.0,66.60669,8.330017
17647,20498820.0,0.0,12.511627,12.511658,19.13379,18.759186,19.882019,19.622955,11.746643,11.770447,11.770447,23.411469,0.0,0.03245603,0.03245603,0.10653718,250.0,11.700012,0.0,0.0,0.0,319.47263,1.9168005e-05,0.0,53.342964,238.12883,50.0,96.0,8.5136156e-07,0.0,274.8296,236.96936,0.0,53.342964,0.17145774,100.0,66.463234,8.330017
17648,20498880.0,0.0,12.513306,12.513336,19.17157,18.825836,19.872864,19.614624,11.736481,12.755157,12.755157,23.344055,0.0,0.032446247,0.032446247,0.10666609,250.0,11.700012,0.0,0.0,0.0,325.4546,1.9525223e-05,0.0,53.164555,241.85239,50.0,96.0,8.524494e-07,0.0,275.86673,239.19586,0.0,53.164555,0.17156495,100.0,66.308685,8.330017
17649,20498940.0,0.0,12.514984,12.515015,19.208862,18.891235,19.864044,19.606628,11.728241,12.28894,12.28894,23.313202,0.0,0.032404467,0.032404467,0.10665026,250.0,11.700012,0.0,0.0,0.0,330.08884,1.9799829e-05,0.0,53.009678,244.62865,50.0,96.0,8.5146087e-07,0.0,276.54492,240.75174,0.0,53.009678,0.17146386,100.0,66.1709,8.330017
17650,20499000.0,0.0,12.516632,12.516663,19.245178,18.955627,19.854095,19.597595,11.721802,12.031586,12.031586,23.302032,0.0,0.032350108,0.032350108,0.10657687,250.0,11.700012,0.0,0.0,0.0,333.69562,2.0011541e-05,0.0,52.88355,246.60484,50.0,96.0,8.4965e-07,0.0,276.96835,241.7942,0.0,52.88355,0.17128031,100.0,66.06022,8.330017
17651,20499060.0,0.0,12.518311,12.518341,19.278229,19.014648,19.843933,19.588379,11.716949,11.888641,11.888641,23.30069,0.0,0.032294895,0.032294895,0.10648925,250.0,11.700012,0.0,0.0,0.0,336.5432,2.0176838e-05,0.0,52.78532,247.95866,50.0,96.0,8.476831e-07,0.0,277.21927,242.46552,0.0,52.78532,0.17108122,100.0,65.97665,8.330017
17652,20499120.0,0.0,12.519989,12.52002,19.310669,19.072968,19.833496,19.578918,11.713318,11.808044,11.808044,23.303589,0.0,0.032245077,0.032245077,0.10640782,250.0,11.700012,0.0,0.0,0.0,338.84576,2.0308871e-05,0.0,52.711414,248.85556,50.0,96.0,8.4588686e-07,0.0,277.35873,242.88118,0.0,52.711414,0.17089938,100.0,65.91632,8.330017
17653,20499180.0,0.0,12.521637,12.5216675,19.342682,19.130615,19.822906,19.569305,11.710724,11.764221,11.764221,23.308014,0.0,0.032203075,0.032203075,0.10633979,250.0,11.700012,0.0,0.0,0.0,340.74747,2.0416483e-05,0.0,52.657913,249.41583,50.0,96.0,8.4437994e-07,0.0,277.42493,243.11833,0.0,52.657913,0.17074679,100.0,65.8749,8.330017
17654,20499240.0,0.0,12.523315,12.523346,19.374329,19.187653,19.812286,19.559631,11.708893,11.739044,11.739044,23.312317,0.0,0.032169633,0.032169633,0.10628732,250.0,11.700012,0.0,0.0,0.0,342.38193,2.0507854e-05,0.0,52.62006,249.75601,50.0,96.0,8.431981e-07,0.0,277.45062,243.24677,0.0,52.62006,0.17062709,100.0,65.84728,8.330017
17655,20499300.0,0.0,12.524963,12.524994,19.40561,19.24405,19.801666,19.549988,11.707611,11.724884,11.724884,23.315979,0.0,0.03214407,0.03214407,0.1062489,250.0,11.700012,0.0,0.0,0.0,343.82773,2.0587786e-05,0.0,52.59422,249.94643,50.0,96.0,8.423119e-07,0.0,277.45276,243.30563,0.0,52.59422,0.17053731,100.0,65.829796,8.330017
17656,20499360.0,0.0,12.526642,12.526672,19.434479,19.296173,19.791443,19.54071,11.706757,11.716827,11.716827,23.318817,0.0,0.032125287,0.032125287,0.10622213,250.0,11.700012,0.0,0.0,0.0,345.1464,2.0660027e-05,0.0,52.5772,250.04219,50.0,96.0,8.4167533e-07,0.0,277.44348,243.32422,0.0,52.5772,0.17047282,100.0,65.81932,8.330017
17657,20499420.0,0.0,12.52832,12.528351,19.462921,19.347717,19.78125,19.531494,11.706146,11.711853,11.711853,23.320892,0.0,0.032111645,0.032111645,0.106203675,250.0,11.700012,0.0,0.0,0.0,346.38733,2.0727579e-05,0.0,52.565945,250.08699,50.0,96.0,8.4122314e-07,0.0,277.43073,243.32399,0.0,52.565945,0.17042701,100.0,65.81309,8.330017
17658,20499480.0,0.0,12.529968,12.529999,19.491028,19.398682,19.771088,19.522278,11.7057495,11.708923,11.708923,23.322327,0.0,0.0321021,0.0321021,0.106191605,250.0,11.700012,0.0,0.0,0.0,347.57266,2.0791776e-05,0.0,52.558907,250.0995,50.0,96.0,8.4091505e-07,0.0,277.4173,243.31343,0.0,52.558907,0.17039579,100.0,65.809784,8.330017
17659,20499540.0,0.0,12.531647,12.531677,19.519958,19.449097,19.76416,19.516113,11.705505,12.592804,12.592804,23.323517,0.0,0.032100003,0.032100003,0.10614494,250.0,11.700012,0.0,0.0,0.0,348.70813,2.0853382e-05,0.0,52.555054,250.14832,50.0,96.0,8.404259e-07,0.0,277.4037,243.31337,0.0,52.555054,0.17034622,100.0,65.79743,8.330017
17660,20499600.0,0.0,12.533295,12.533325,19.54892,19.49884,19.756195,19.509003,11.702606,12.190155,12.190155,23.402344,0.0,0.032233648,0.032233648,0.10387054,250.0,11.700012,0.0,0.0,0.0,348.68784,2.0872454e-05,0.0,52.51167,252.85265,50.0,96.0,8.2083693e-07,0.0,277.05203,243.72672,0.0,52.51167,0.16834591,100.0,65.18082,8.330017
17661,20499660.0,0.0,12.534973,12.535004,19.575714,19.545715,19.747467,19.50113,11.693054,11.966797,11.966797,23.710846,0.0,0.03238195,0.03238195,0.099037685,250.0,11.700012,0.0,0.0,0.0,346.08563,2.0741523e-05,0.0,52.37449,257.65125,50.0,96.0,7.7728765e-07,0.0,275.9425,243.8513,0.0,52.37449,0.16381422,100.0,63.89423,8.330017
17662,20499720.0,0.0,12.536621,12.536682,19.601837,19.594147,19.738037,19.492615,11.678497,11.840088,11.840088,24.304474,0.0,0.032521166,0.032521166,0.09174957,250.0,11.700012,0.0,0.0,0.0,340.12442,2.0414438e-05,0.0,52.168827,263.75696,50.0,96.0,7.122388e-07,0.0,273.9813,243.1889,0.0,52.168827,0.15680584,100.0,61.944954,8.330017
17663,20499780.0,0.0,12.5383,12.53833,19.6268,19.645386,19.72818,19.483734,11.658997,11.762817,11.762817,25.276154,0.0,0.032628965,0.032628965,0.081925556,250.0,11.700012,0.0,0.0,0.0,329.82462,1.9832682e-05,0.0,51.908787,270.62128,50.0,96.0,6.277144e-07,0.0,271.08606,241.26926,0.0,51.908787,0.14720152,100.0,59.21455,8.330017
17664,20499840.0,0.0,12.5399475,12.540009,19.648926,19.700073,19.718079,19.474548,11.634949,11.711731,11.711731,26.753845,0.0,0.032685805,0.032685805,0.06981206,250.0,11.700012,0.0,0.0,0.0,314.48108,1.895027e-05,0.0,51.61804,277.48615,50.0,96.0,5.2953226e-07,0.0,267.28616,237.70981,0.0,51.61804,0.13519676,100.0,55.500637,8.330017
17665,20499900.0,0.0,12.541595,12.541687,19.667236,19.758423,19.707855,19.465302,11.609619,11.6710205,11.6710205,28.846344,0.0,0.032496564,0.032496564,0.05898872,250.0,11.700012,0.0,0.0,0.0,295.15137,1.776266e-05,0.0,51.352394,279.98022,50.0,96.0,4.4526413e-07,0.0,263.08163,232.17708,0.0,51.352394,0.12397317,100.0,51.79258,8.330017
17666,20499960.0,0.0,12.543274,12.543335,19.67978,19.799225,19.698273,19.456604,11.61142,11.640106,11.640106,22.998352,0.0,0.03216245,0.03216245,0.055187672,250.0,11.700012,0.0,0.0,0.0,279.7242,1.673003e-05,0.0,51.317543,274.82416,50.0,96.0,4.1370254e-07,0.0,260.15903,226.84775,0.0,51.317543,0.119502075,0.0,50.569206,8.330017
17667,20500020.0,0.0,12.544952,12.545013,19.674072,19.80072,19.688812,19.448029,11.627045,11.628418,11.628418,18.032257,0.0,0.031977125,0.031977125,0.05277212,250.0,11.700012,0.0,0.0,0.0,267.81842,1.5975611e-05,0.0,51.388897,269.6791,50.0,96.0,3.9462807e-07,0.0,257.99603,222.57835,0.0,51.388897,0.116716675,0.0,49.853077,8.330017
17668,20500080.0,0.0,12.5466,12.546661,19.65976,19.782043,19.679596,19.439667,11.6440735,11.629974,11.629974,15.339813,0.0,0.03187823,0.03187823,0.051303033,250.0,11.700012,0.0,0.0,0.0,259.17148,1.543657e-05,0.0,51.500576,265.13528,50.0,96.0,3.8344075e-07,0.0,256.43314,219.30003,0.0,51.500576,0.115051165,0.0,49.487457,8.330017
17669,20500140.0,0.0,12.548279,12.54834,19.641571,19.75299,19.67102,19.432037,11.659546,12.809357,13.075378,13.80603,0.0,0.03183824,0.03183824,0.05042532,250.0,11.700012,0.0,0.0,0.0,253.12381,1.5063758e-05,6.2414994,51.626976,261.31827,50.0,96.0,3.77091e-07,0.0,255.30606,216.81534,0.0,51.626976,0.114095,0.0,49.320877,8.330017
17670,20500200.0,0.0,12.549927,12.550018,19.62326,19.718353,19.665588,19.427765,11.672211,12.452423,12.574707,12.924042,0.0,0.031836327,0.031836327,0.049926292,250.0,11.700012,0.0,0.0,0.0,249.14961,1.4820763e-05,0.0,51.750626,258.2672,50.0,96.0,3.7378038e-07,0.0,254.51047,214.98564,0.0,51.750626,0.11359363,0.0,49.265667,8.330017
17671,20500260.0,0.0,12.551605,12.551666,19.603271,19.681,19.658905,19.42212,11.681976,12.102478,12.169708,12.413025,0.0,0.03185638,0.03185638,0.049658928,250.0,11.700012,0.0,0.0,0.0,246.72005,1.467273e-05,0.0,51.86208,255.91054,50.0,96.0,3.7228992e-07,0.0,253.95763,213.66647,0.0,51.86208,0.11336763,0.0,49.26774,8.330017
17672,20500320.0,0.0,12.553253,12.553345,19.582153,19.641937,19.651367,19.415527,11.689117,11.914276,11.951233,12.115967,0.0,0.031887036,0.031887036,0.049528517,250.0,11.700012,0.0,0.0,0.0,245.39563,1.4591547e-05,0.0,51.957138,254.14058,50.0,96.0,3.7183804e-07,0.0,253.57973,212.73419,0.0,51.957138,0.113299586,0.0,49.295692,8.330017
17673,20500380.0,0.0,12.554932,12.554993,19.563232,19.60202,19.643341,19.419067,11.694183,11.813629,15.358032,11.942841,0.0,0.031920888,0.031920888,0.04947562,250.0,11.700012,0.0,0.0,0.0,244.83266,1.4555783e-05,0.0,52.035015,252.8413,50.0,96.0,3.7193584e-07,0.0,253.32553,212.08717,9.011811,52.035015,0.11331522,0.0,49.33218,8.330017
17674,20500440.0,0.0,12.55661,12.556671,19.544434,19.561615,19.635101,19.423248,11.697662,11.760162,15.42569,11.841888,0.0,0.03195351,0.03195351,0.049464237,250.0,11.700012,0.0,0.0,0.0,244.77895,1.4550015e-05,0.0,52.096836,251.90718,50.0,96.0,3.7228958e-07,0.0,253.15768,211.64653,10.507679,52.096836,0.11336972,0.0,49.368305,8.330017
17675,20500500.0,0.0,12.558258,12.55835,19.525696,19.521027,19.626709,19.427948,11.699951,11.732269,15.639587,11.783417,0.0,0.031982593,0.031982593,0.049473412,250.0,11.700012,0.0,0.0,0.0,245.05852,1.4563646e-05,0.0,52.144547,251.2508,50.0,96.0,3.7273173e-07,0.0,253.04971,211.3536,11.125287,52.144547,0.11343752,0.0,49.400047,8.330017
17676,20500560.0,0.0,12.559937,12.559998,19.508087,19.482635,19.618591,19.433258,11.701447,11.717773,15.807587,11.749451,0.0,0.032007147,0.032007147,0.049490802,250.0,11.700012,0.0,0.0,0.0,245.54494,1.4589167e-05,0.0,52.180542,250.79805,50.0,96.0,3.7316852e-07,0.0,252.98192,211.16293,11.157556,52.180542,0.113504365,0.0,49.42602,8.330017
17677,20500620.0,0.0,12.561584,12.561676,19.490631,19.444305,19.610413,19.438873,11.702362,11.71048,15.865448,11.729919,0.0,0.03202709,0.03202709,0.049510065,250.0,11.700012,0.0,0.0,0.0,246.15698,1.4621802e-05,0.0,52.207096,250.49323,50.0,96.0,3.7355719e-07,0.0,252.94104,211.04274,10.753087,52.207096,0.11356375,0.0,49.446293,8.330017
17678,20500680.0,0.0,12.563263,12.5633545,19.473236,19.406097,19.602234,19.444427,11.702911,11.706848,15.796387,11.7187195,0.0,0.03204277,0.03204277,0.049527917,250.0,11.700012,0.0,0.0,0.0,246.83975,1.4658357e-05,0.0,52.2263,250.2929,50.0,96.0,3.738807e-07,0.0,252.91757,210.96962,10.01958,52.2263,0.11361314,0.0,49.46153,8.330017
17679,20500740.0,0.0,12.564941,12.565002,19.458832,19.376373,19.594086,19.449524,11.703186,11.705078,15.608795,16.028198,0.0,0.03205478,0.03205478,0.049543012,250.0,11.700012,0.0,0.0,0.0,247.55827,1.4696818e-05,0.0,52.23993,250.16438,50.0,96.0,3.741379e-07,0.0,252.90498,210.92703,9.053822,52.23993,0.11365237,26.77056,49.472637,8.330017
17680,20500800.0,0.0,12.566589,12.566681,19.453308,19.365692,19.587616,19.453796,11.703339,12.856598,15.324524,17.541687,0.0,0.032063767,0.032063767,0.049555063,250.0,11.700012,0.0,0.0,0.0,248.29185,1.4736009e-05,0.0,52.24944,250.08444,50.0,96.0,3.743354e-07,0.0,252.89903,210.90381,7.953783,52.24944,0.11368247,37.894283,49.48053,8.330017
17681,20500860.0,0.0,12.568268,12.568329,19.45282,19.366547,19.582642,19.456635,11.7034,12.330322,14.985016,19.325043,0.0,0.032070354,0.032070354,0.049564295,250.0,11.700012,0.0,0.0,0.0,249.02864,1.4775265e-05,0.0,52.25594,250.03659,50.0,96.0,3.7448282e-07,0.0,252.89693,210.89244,6.9272437,52.25594,0.113704935,44.19928,49.485996,8.330017
17682,20500920.0,0.0,12.569916,12.570007,19.455627,19.376312,19.576385,19.458282,11.7034,12.045624,14.618134,20.887665,0.0,0.032075092,0.032075092,0.04957114,250.0,11.700012,0.0,0.0,0.0,249.76245,1.4814254e-05,0.0,52.260303,250.00945,50.0,96.0,3.7459023e-07,0.0,252.89691,210.88806,5.924669,52.260303,0.11372129,47.479637,49.489685,8.330017
17683,20500980.0,0.0,12.571594,12.571686,19.460968,19.393036,19.569458,19.45874,11.703369,11.889679,14.253662,21.993042,0.0,0.032078434,0.032078434,0.049576078,250.0,11.700012,0.0,0.0,0.0,250.49051,1.4852831e-05,0.0,52.263172,249.99522,50.0,96.0,3.746667e-07,0.0,252.8979,210.88753,5.058853,52.263172,0.113732934,47.68813,49.49212,8.330017
17684,20501040.0,0.0,12.573273,12.573334,19.467743,19.413849,19.562134,19.458069,11.703339,11.804321,13.919464,22.53891,0.0,0.03208075,0.03208075,0.04957955,250.0,11.700012,0.0,0.0,0.0,251.21205,1.4890967e-05,0.0,52.26501,249.9888,50.0,96.0,3.7472006e-07,0.0,252.89929,210.88892,4.3854156,52.26501,0.11374104,45.305325,49.49367,8.330017
17685,20501100.0,0.0,12.574921,12.575012,19.47464,19.435608,19.554657,19.45642,11.703308,11.757294,13.63916,22.52707,0.0,0.032082334,0.032082334,0.04958194,250.0,11.700012,0.0,0.0,0.0,251.9274,1.4928692e-05,0.0,52.266163,249.9868,50.0,96.0,3.747566e-07,0.0,252.90073,210.8911,3.9402254,52.266163,0.113746606,41.0308,49.494637,8.330017
17686,20501160.0,0.0,12.576599,12.57666,19.480835,19.456024,19.547302,19.453766,11.703278,11.732788,13.433472,22.010742,0.0,0.032083366,0.032083366,0.04958351,250.0,11.700012,0.0,0.0,0.0,252.6372,1.4966053e-05,0.0,52.266838,249.98737,50.0,96.0,3.747806e-07,0.0,252.90204,210.89348,3.7878144,52.266838,0.11375026,35.45993,49.49519,8.330017
17687,20501220.0,0.0,12.578278,12.578339,19.485107,19.472382,19.539917,19.450653,11.703247,11.719269,13.312683,21.12381,0.0,0.032084044,0.032084044,0.049584534,250.0,11.700012,0.0,0.0,0.0,253.34258,1.5003119e-05,0.0,52.267223,249.98898,50.0,96.0,3.747962e-07,0.0,252.90314,210.89566,3.8621624,52.267223,0.113752626,29.608076,49.4955,8.330017
17688,20501280.0,0.0,12.579926,12.580017,19.486969,19.483276,19.532501,19.447266,11.703247,11.711975,13.278564,20.01892,0.0,0.032084465,0.032084465,0.04958518,250.0,11.700012,0.0,0.0,0.0,254.04445,1.503995e-05,0.0,52.26742,249.99095,50.0,96.0,3.7480604e-07,0.0,252.904,210.8975,4.155141,52.26742,0.113754116,24.18025,49.495647,8.330017
17689,20501340.0,0.0,12.581604,12.581665,19.486145,19.487976,19.525116,19.44397,11.703217,11.708008,13.327179,18.857025,0.0,0.032084726,0.032084726,0.049585562,250.0,11.700012,0.0,0.0,0.0,254.7437,1.5076601e-05,0.0,52.26751,249.99289,50.0,96.0,3.7481195e-07,0.0,252.9047,210.899,4.628464,52.26751,0.113755025,19.790325,49.495705,8.330017
17690,20501400.0,0.0,12.583252,12.5833435,19.482819,19.486725,19.51773,19.440948,11.703186,11.705811,13.447418,17.795776,0.0,0.03208488,0.03208488,0.049585786,250.0,11.700012,0.0,0.0,0.0,255.44113,1.511312e-05,0.0,52.26754,249.99458,50.0,96.0,3.7481544e-07,0.0,252.9052,210.90016,5.228284,52.26754,0.11375555,16.863813,49.495716,8.330017
17691,20501460.0,0.0,12.58493,12.584991,19.47815,19.480225,19.513428,19.438538,11.703186,12.654907,13.622314,16.9505,0.0,0.032084964,0.032084964,0.0495859,250.0,11.700012,0.0,0.0,0.0,256.13733,1.5149541e-05,0.0,52.26754,249.99599,50.0,96.0,3.748173e-07,0.0,252.90556,210.90105,5.875413,52.26754,0.11375583,15.648554,49.495697,8.330017
17692,20501520.0,0.0,12.586609,12.58667,19.472015,19.470154,19.508728,19.436768,11.703186,12.221893,13.833862,16.402588,0.0,0.032085005,0.032085005,0.049585957,250.0,11.700012,0.0,0.0,0.0,256.83286,1.5185896e-05,0.0,52.267517,249.9971,50.0,96.0,3.7481817e-07,0.0,252.90584,210.90169,6.543684,52.267517,0.11375597,15.986234,49.495667,8.330017
17693,20501580.0,0.0,12.588257,12.588348,19.464935,19.45819,19.50299,19.43573,11.703186,11.985443,14.062988,16.179626,0.0,0.032085024,0.032085024,0.049585972,250.0,11.700012,0.0,0.0,0.0,257.52805,1.5222209e-05,0.0,52.26749,249.99796,50.0,96.0,3.7481854e-07,0.0,252.90602,210.90215,7.170966,52.26749,0.113756016,17.660881,49.495636,8.330017
17694,20501640.0,0.0,12.589935,12.589996,19.457794,19.446167,19.496674,19.435425,11.703186,11.85437,14.289917,16.264252,0.0,0.032085024,0.032085024,0.04958597,250.0,11.700012,0.0,0.0,0.0,258.22324,1.5258499e-05,0.0,52.267467,249.99858,50.0,96.0,3.7481857e-07,0.0,252.90614,210.90247,7.711138,52.267467,0.113756016,20.273932,49.49561,8.330017
17695,20501700.0,0.0,12.591583,12.591675,19.451263,19.435333,19.490051,19.435852,11.703186,11.785278,14.499115,16.61029,0.0,0.032085024,0.032085024,0.04958596,250.0,11.700012,0.0,0.0,0.0,258.9187,1.529478e-05,0.0,52.267445,249.99904,50.0,96.0,3.7481846e-07,0.0,252.90623,210.90268,8.133481,52.267445,0.11375601,23.424065,49.495583,8.330017
17696,20501760.0,0.0,12.593262,12.593353,19.44632,19.427795,19.48346,19.43695,11.703186,11.747833,14.6736145,17.117554,0.0,0.032085013,0.032085013,0.049585946,250.0,11.700012,0.0,0.0,0.0,259.6146,1.533106e-05,0.0,52.267426,249.99937,50.0,96.0,3.7481826e-07,0.0,252.90628,210.90283,8.399397,52.267426,0.11375597,26.2483,49.495567,8.330017
17697,20501820.0,0.0,12.59494,12.595001,19.44284,19.423248,19.476837,19.438507,11.703186,11.727081,14.802765,17.700226,0.0,0.032085005,0.032085005,0.04958593,250.0,11.700012,0.0,0.0,0.0,260.31113,1.5367354e-05,0.0,52.26741,249.9996,50.0,96.0,3.7481803e-07,0.0,252.90631,210.90292,8.516125,52.26741,0.11375594,28.888538,49.495552,8.330017
17698,20501880.0,0.0,12.596588,12.59668,19.440796,19.421844,19.470154,19.44043,11.703186,11.716156,14.881165,18.288727,0.0,0.032085,0.032085,0.049585912,250.0,11.700012,0.0,0.0,0.0,261.0084,1.5403666e-05,0.0,52.267395,249.99976,50.0,96.0,3.748179e-07,0.0,252.90634,210.90298,8.483129,52.267395,0.11375592,30.918364,49.49554,8.330017
17699,20501940.0,0.0,12.598267,12.598328,19.440094,19.4234,19.46347,19.442474,11.703186,11.710205,14.906464,18.805664,0.0,0.032084994,0.032084994,0.049585905,250.0,11.700012,0.0,0.0,0.0,261.70657,1.5440004e-05,0.0,52.26739,249.99985,50.0,96.0,3.7481772e-07,0.0,252.90636,210.90303,8.314542,52.26739,0.1137559,32.160458,49.49553,8.330017
17700,20502000.0,0.0,12.599945,12.600006,19.4404,19.427277,19.456787,19.444489,11.703186,11.70694,14.881378,19.196686,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,262.4057,1.5476375e-05,0.0,52.267384,249.99991,50.0,96.0,3.748176e-07,0.0,252.90636,210.90305,8.035558,52.267384,0.11375587,32.567352,49.495525,8.330017
17701,20502060.0,6.0,12.601654,12.601685,19.47528,19.45752,19.488678,19.483246,11.931946,24.82074,25.806335,25.038086,0.0,0.077158764,0.077310085,0.06962893,250.0,11.700012,0.0,0.0,0.0,338.0949,1.9115034e-05,100.0,83.65391,112.85009,50.0,96.0,1.4528789e-06,0.0,274.09967,182.27031,100.0,83.70739,0.22411174,100.0,66.941986,8.330017
17702,20502120.0,6.0,12.603363,12.6033325,19.548248,19.520935,19.568024,19.559906,11.979919,26.211914,26.394592,26.654785,0.0,0.08879806,0.088944696,0.08286075,250.0,11.700012,0.0,0.0,0.0,391.71664,2.273283e-05,100.0,90.787094,101.8555,50.0,96.0,1.9647448e-06,0.0,299.29095,188.51668,100.0,90.83668,0.26058343,100.0,73.527664,8.330017
17703,20502180.0,6.0,12.605011,12.605011,19.626373,19.594574,19.651245,19.636993,11.973267,25.235382,25.253998,26.208313,0.0,0.09766417,0.09774261,0.09311893,250.0,11.700012,0.0,0.0,0.0,444.3581,2.5837198e-05,100.0,94.27783,105.39202,50.0,96.0,2.4091964e-06,0.0,329.57324,201.81062,100.0,94.30321,0.2885436,100.0,76.847626,8.330017
17704,20502240.0,0.0,12.606689,12.606659,19.698547,19.665497,19.727203,19.706543,11.959686,24.233643,24.230835,25.14035,0.0,0.10429304,0.10433343,0.10180729,250.0,11.700012,0.0,0.0,0.0,493.81952,2.8739387e-05,100.0,94.81224,118.06042,50.0,96.0,2.7895474e-06,0.0,366.48312,220.26079,100.0,94.82458,0.3104667,100.0,77.867134,8.330017
17705,20502300.0,0.0,12.608368,12.608337,19.763153,19.728485,19.795624,19.768982,11.9418335,23.54889,23.546173,24.124573,0.0,0.10880767,0.10882797,0.10834522,250.0,11.700012,0.0,0.0,0.0,539.10614,3.14125e-05,100.0,93.22161,138.23431,50.0,96.0,3.076699e-06,0.0,406.2065,242.78925,100.0,93.22742,0.32602853,100.0,77.09166,8.330017
17706,20502360.0,0.0,12.610046,12.610016,19.818268,19.78064,19.854828,19.822876,11.919342,23.151978,23.150452,23.399078,0.0,0.111199714,0.11120966,0.11229985,250.0,11.700012,0.0,0.0,0.0,579.18744,3.3800858e-05,100.0,90.510345,164.18674,50.0,96.0,3.2443434e-06,0.0,440.82425,267.60843,100.0,90.51302,0.33476302,100.0,75.230194,8.330017
17707,20502420.0,0.0,12.611725,12.611664,19.868896,19.826477,19.910461,19.873444,11.892334,22.97882,22.978088,22.983185,0.0,0.111729644,0.11173444,0.113702625,250.0,11.700012,0.0,0.0,0.0,613.24506,3.5853373e-05,100.0,87.59704,192.40446,50.0,96.0,3.2927871e-06,0.0,464.31638,291.55133,100.0,87.59827,0.3372225,100.0,73.00087,8.330017
17708,20502480.0,0.0,12.613373,12.613342,19.917084,19.868439,19.964264,19.922333,11.862701,22.95932,22.958954,22.819336,0.0,0.11104311,0.11104541,0.11322031,250.0,11.700012,0.0,0.0,0.0,641.09485,3.7549056e-05,100.0,85.116104,217.87813,50.0,96.0,3.2569835e-06,0.0,475.9105,310.9687,100.0,85.116684,0.33536053,100.0,70.9635,8.330017
17709,20502540.0,0.0,12.615051,12.615021,19.964294,19.908691,20.017426,19.970673,11.833466,23.02246,23.022278,22.82135,0.0,0.10986921,0.10987031,0.1118107,250.0,11.700012,0.0,0.0,0.0,663.2899,3.8909366e-05,100.0,83.31201,236.9247,50.0,96.0,3.18427e-06,0.0,478.74222,323.9725,100.0,83.31228,0.33158126,100.0,69.39235,8.330017
17710,20502600.0,0.0,12.616699,12.616669,20.011444,19.948608,20.070496,20.018982,11.807404,23.111755,23.111664,22.906342,0.0,0.108698264,0.10869878,0.11022119,250.0,11.700012,0.0,0.0,0.0,680.8437,3.998855e-05,100.0,82.139244,248.92094,50.0,96.0,3.109109e-06,0.0,476.75528,331.1358,100.0,82.139366,0.3276373,100.0,68.31248,8.330017
17711,20502660.0,0.0,12.618378,12.618347,20.057007,19.987854,20.121216,20.065521,11.785736,23.196869,23.196838,23.019684,0.0,0.10774227,0.1077425,0.10882378,250.0,11.700012,0.0,0.0,0.0,694.76764,4.084391e-05,100.0,81.45146,255.1456,50.0,96.0,3.0464546e-06,0.0,472.69928,334.06622,100.0,81.45152,0.32431686,100.0,67.637115,8.330017
17712,20502720.0,0.0,12.620056,12.619995,20.102753,20.027557,20.171936,20.112091,11.768524,23.263855,23.263824,23.127258,0.0,0.107046366,0.10704648,0.10775002,250.0,11.700012,0.0,0.0,0.0,705.98944,4.1530904e-05,100.0,81.09163,257.54654,50.0,96.0,3.0001888e-06,0.0,468.32596,334.5016,100.0,81.09165,0.32184494,100.0,67.25253,8.330017
17713,20502780.0,0.0,12.621704,12.621674,20.14856,20.067657,20.222534,20.15863,11.755402,23.310425,23.310394,23.215576,0.0,0.10658712,0.10658717,0.10699992,250.0,11.700012,0.0,0.0,0.0,715.1513,4.2088137e-05,100.0,80.95073,257.5611,50.0,96.0,2.9690677e-06,0.0,464.39005,333.5614,100.0,80.950745,0.3201728,100.0,67.07182,8.330017
17714,20502840.0,0.0,12.623383,12.623352,20.194244,20.10794,20.272888,20.204956,11.745392,23.339478,23.339478,23.279846,0.0,0.106302574,0.1063026,0.10651045,250.0,11.700012,0.0,0.0,0.0,722.8603,4.2553722e-05,100.0,80.92515,256.5518,50.0,96.0,2.949398e-06,0.0,461.27542,332.19092,100.0,80.925156,0.3191125,100.0,67.007,8.330017
17715,20502900.0,0.0,12.6250305,12.625,20.239685,20.148193,20.322815,20.250916,11.737793,23.355316,23.355316,23.322632,0.0,0.106142946,0.10614295,0.106216185,250.0,11.700012,0.0,0.0,0.0,729.4626,4.2949334e-05,100.0,80.96121,255.16002,50.0,96.0,2.9380312e-06,0.0,458.97723,330.78494,100.0,80.96121,0.31849867,100.0,67.00934,8.330017
17716,20502960.0,0.0,12.626709,12.626678,20.282593,20.186829,20.369537,20.294067,11.732239,23.360565,23.360565,23.346588,0.0,0.10608061,0.10608061,0.106078535,250.0,11.700012,0.0,0.0,0.0,735.1317,4.3285756e-05,100.0,81.034874,253.64961,50.0,96.0,2.9331816e-06,0.0,457.4284,329.48892,100.0,81.034874,0.31823698,100.0,67.05616,8.330017
17717,20503020.0,0.0,12.628387,12.628326,20.325012,20.225128,20.415771,20.336792,11.727875,23.360413,23.360413,23.358307,0.0,0.10606407,0.10606407,0.10602249,250.0,11.700012,0.0,0.0,0.0,740.1648,4.3582277e-05,100.0,81.10743,252.39473,50.0,96.0,2.931529e-06,0.0,456.44162,328.4849,100.0,81.10743,0.31814843,100.0,67.1096,8.330017
17718,20503080.0,0.0,12.630035,12.630005,20.366974,20.263092,20.461426,20.379028,11.724457,23.357056,23.357056,23.361603,0.0,0.10607493,0.10607493,0.106018305,250.0,11.700012,0.0,0.0,0.0,744.6632,4.3845364e-05,100.0,81.17129,251.42284,50.0,96.0,2.931849e-06,0.0,455.8782,327.7558,100.0,81.17129,0.31816658,100.0,67.16078,8.330017
17719,20503140.0,0.0,12.631714,12.631683,20.408478,20.300629,20.50653,20.420776,11.721771,23.351654,23.351654,23.358673,0.0,0.10610303,0.10610303,0.106049106,250.0,11.700012,0.0,0.0,0.0,748.68713,4.4078828e-05,100.0,81.223045,250.73395,50.0,96.0,2.9334524e-06,0.0,455.65097,327.2806,100.0,81.223045,0.31825408,100.0,67.20543,8.330017
17720,20503200.0,0.0,12.633362,12.633331,20.449432,20.337708,20.551086,20.462006,11.719513,23.346222,23.346222,23.35373,0.0,0.106131434,0.106131434,0.10608591,250.0,11.700012,0.0,0.0,0.0,752.3473,4.428981e-05,100.0,81.2602,250.28181,50.0,96.0,2.935181e-06,0.0,455.58636,326.98907,100.0,81.2602,0.31834814,100.0,67.238846,8.330017
17721,20503260.0,0.0,12.63504,12.63501,20.488068,20.373047,20.592834,20.500763,11.717621,23.341217,23.341217,23.3479,0.0,0.10615699,0.10615699,0.10612244,250.0,11.700012,0.0,0.0,0.0,755.67883,4.4480505e-05,100.0,81.28439,250.02283,50.0,96.0,2.9368e-06,0.0,455.62778,326.84103,100.0,81.28439,0.31843606,100.0,67.26177,8.330017
17722,20503320.0,0.0,12.636719,12.636658,20.526215,20.407898,20.634064,20.539032,11.715973,23.337006,23.337006,23.342407,0.0,0.10617708,0.10617708,0.10615284,250.0,11.700012,0.0,0.0,0.0,758.7302,4.4653938e-05,100.0,81.29885,249.89182,50.0,96.0,2.9381047e-06,0.0,455.7094,326.78085,100.0,81.29885,0.31850684,100.0,67.27628,8.330017
17723,20503380.0,0.0,12.638367,12.638336,20.563873,20.442322,20.674774,20.576874,11.714539,23.333588,23.333588,23.337677,0.0,0.106191605,0.106191605,0.106175914,250.0,11.700012,0.0,0.0,0.0,761.53656,4.4812266e-05,100.0,81.30645,249.84259,50.0,96.0,2.9390692e-06,0.0,455.79932,326.7726,100.0,81.30645,0.31855908,100.0,67.28456,8.330017
17724,20503440.0,0.0,12.640045,12.640015,20.601105,20.476318,20.714996,20.614288,11.713287,23.330902,23.330902,23.333832,0.0,0.106201544,0.106201544,0.10619233,250.0,11.700012,0.0,0.0,0.0,764.1337,4.495769e-05,100.0,81.3099,249.83675,50.0,96.0,2.9397402e-06,0.0,455.87955,326.78848,100.0,81.3099,0.31859544,100.0,67.28887,8.330017
17725,20503500.0,0.0,12.641724,12.641663,20.637878,20.509888,20.75473,20.651276,11.712219,23.328888,23.328888,23.330872,0.0,0.10620751,0.10620751,0.10620282,250.0,11.700012,0.0,0.0,0.0,766.53876,4.509125e-05,100.0,81.31028,249.85995,50.0,96.0,2.9401554e-06,0.0,455.94577,326.81873,100.0,81.31028,0.3186179,100.0,67.29015,8.330017
17726,20503560.0,0.0,12.643372,12.643341,20.67279,20.542023,20.792328,20.686218,11.711273,23.327362,23.327362,23.328644,0.0,0.106210746,0.106210746,0.10620896,250.0,11.700012,0.0,0.0,0.0,768.78186,4.5214783e-05,100.0,81.3093,249.89133,50.0,96.0,2.940389e-06,0.0,455.99445,326.8497,100.0,81.3093,0.31863052,100.0,67.28994,8.330017
17727,20503620.0,0.0,12.64505,12.64502,20.707275,20.573761,20.829437,20.720795,11.710449,23.326233,23.326233,23.326965,0.0,0.10621231,0.10621231,0.10621227,250.0,11.700012,0.0,0.0,0.0,770.88855,4.5329863e-05,100.0,81.30788,249.92165,50.0,96.0,2.9405082e-06,0.0,456.02817,326.87637,100.0,81.30788,0.31863695,100.0,67.2891,8.330017
17728,20503680.0,0.0,12.646698,12.6466675,20.741364,20.605133,20.86615,20.754974,11.709747,23.325348,23.325348,23.325806,0.0,0.10621261,0.10621261,0.1062134,250.0,11.700012,0.0,0.0,0.0,772.8704,4.5437195e-05,100.0,81.30628,249.94846,50.0,96.0,2.9405403e-06,0.0,456.0488,326.89777,100.0,81.30628,0.31863865,100.0,67.28792,8.330017
17729,20503740.0,0.0,12.648376,12.648346,20.775085,20.636139,20.902405,20.788788,11.709106,23.324707,23.324707,23.324951,0.0,0.10621235,0.10621235,0.10621345,250.0,11.700012,0.0,0.0,0.0,774.74963,4.5538156e-05,100.0,81.30489,249.96909,50.0,96.0,2.9405314e-06,0.0,456.06052,326.9132,100.0,81.30489,0.31863818,100.0,67.286804,8.330017
17730,20503800.0,0.0,12.650055,12.649994,20.80841,20.666779,20.938263,20.822235,11.708588,23.324158,23.324158,23.32431,0.0,0.106211826,0.106211826,0.10621293,250.0,11.700012,0.0,0.0,0.0,776.54016,4.5633602e-05,100.0,81.3038,249.98384,50.0,96.0,2.9405026e-06,0.0,456.06607,326.92358,100.0,81.3038,0.3186366,100.0,67.28588,8.330017
17731,20503860.0,0.0,12.651703,12.651672,20.840393,20.696716,20.972382,20.854065,11.70813,23.323761,23.323761,23.323822,0.0,0.10621123,0.10621123,0.10621217,250.0,11.700012,0.0,0.0,0.0,778.2526,4.572419e-05,100.0,81.303024,249.99338,50.0,96.0,2.9404664e-06,0.0,456.06747,326.92975,100.0,81.303024,0.3186346,100.0,67.28517,8.330017
17732,20503920.0,0.0,12.653381,12.653351,20.87201,20.726288,21.006104,20.88556,11.707764,23.323395,23.323395,23.323456,0.0,0.10621069,0.10621069,0.10621144,250.0,11.700012,0.0,0.0,0.0,779.9014,4.5810822e-05,100.0,81.30249,249.99925,50.0,96.0,2.9404334e-06,0.0,456.06702,326.93323,100.0,81.30249,0.31863284,100.0,67.28468,8.330017
17733,20503980.0,0.0,12.65506,12.654999,20.90326,20.755524,21.03946,20.916718,11.707428,23.32309,23.32309,23.32315,0.0,0.10621027,0.10621027,0.10621079,250.0,11.700012,0.0,0.0,0.0,781.4922,4.5893834e-05,100.0,81.30218,250.00214,50.0,96.0,2.940406e-06,0.0,456.06534,326.93457,100.0,81.30218,0.31863132,100.0,67.28436,8.330017
17734,20504040.0,0.0,12.656708,12.656677,20.934143,20.784424,21.072418,20.94754,11.707123,23.322815,23.322815,23.322876,0.0,0.10620996,0.10620996,0.1062103,250.0,11.700012,0.0,0.0,0.0,783.0348,4.597385e-05,100.0,81.30201,250.00325,50.0,96.0,2.9403852e-06,0.0,456.06345,326.9348,100.0,81.30201,0.31863022,100.0,67.28419,8.330017
17735,20504100.0,0.0,12.658386,12.658325,20.964691,20.812988,21.105011,20.977997,11.706879,23.32257,23.32257,23.322632,0.0,0.10620975,0.10620975,0.10620995,250.0,11.700012,0.0,0.0,0.0,784.53705,4.605135e-05,100.0,81.30193,250.00343,50.0,96.0,2.940371e-06,0.0,456.06177,326.9345,100.0,81.30193,0.31862944,100.0,67.28409,8.330017
17736,20504160.0,0.0,12.660034,12.660004,20.99353,20.841187,21.136292,21.007141,11.705902,23.383759,23.310364,23.313416,0.0,0.104826115,0.106466524,0.1065208,250.0,11.700012,0.0,0.0,0.0,785.59863,4.6115336e-05,100.0,80.83347,251.73888,50.0,96.0,2.925552e-06,0.0,455.28342,327.802,100.0,81.24345,0.31782088,100.0,67.24574,8.330017
17737,20504220.0,0.0,12.661713,12.661682,21.020996,20.868866,21.16858,21.035736,11.700897,23.689697,23.273315,23.275085,0.0,0.10088127,0.10681356,0.10702327,250.0,11.700012,0.0,0.0,0.0,784.9644,4.61e-05,100.0,79.472275,256.8402,50.0,96.0,2.8690836e-06,0.0,451.40198,329.92,100.0,80.96573,0.31473038,100.0,67.04179,8.330017
17738,20504280.0,0.0,12.663391,12.66333,21.047577,20.895782,21.20401,21.063599,11.691681,24.294586,23.230255,23.222107,0.0,0.09447686,0.10715205,0.107520476,250.0,11.700012,0.0,0.0,0.0,781.8296,4.5952536e-05,100.0,77.28349,264.3142,50.0,96.0,2.7687086e-06,0.0,443.59967,332.33636,100.0,80.521515,0.30916643,100.0,66.695694,8.330017
17739,20504340.0,0.0,12.665039,12.665009,21.07309,20.921814,21.244354,21.090729,11.677704,25.310272,23.185242,23.162659,0.0,0.08527128,0.10744293,0.107971124,250.0,11.700012,0.0,0.0,0.0,775.23926,4.562114e-05,100.0,74.118904,273.94418,50.0,96.0,2.619467e-06,0.0,431.3382,334.504,100.0,79.93138,0.30070645,100.0,66.22389,8.330017
17740,20504400.0,0.0,12.666718,12.666687,21.096771,20.94693,21.291443,21.117096,11.658173,26.971191,23.147827,23.102783,0.0,0.07295887,0.10745597,0.10837669,250.0,11.700012,0.0,0.0,0.0,763.9217,4.503464e-05,100.0,69.71854,285.59964,50.0,96.0,2.4166943e-06,0.0,414.42297,335.80963,100.0,79.16716,0.2888188,100.0,65.64914,8.330017
17741,20504460.0,0.0,12.6683655,12.668335,21.11618,20.970947,21.34497,21.142334,11.629395,29.689178,23.237732,23.033386,0.0,0.057559185,0.10534918,0.108884715,250.0,11.700012,0.0,0.0,0.0,745.9607,4.407001e-05,100.0,63.585575,300.9508,50.0,96.0,2.1410112e-06,0.0,392.4397,336.08365,100.0,77.72161,0.27182722,100.0,64.941635,8.330017
17742,20504520.0,0.0,12.670013,12.670013,21.132263,20.993866,21.404724,21.168701,11.589935,33.975403,23.563232,22.971619,0.0,0.042165436,0.10066329,0.10847624,250.0,11.700012,0.0,0.0,0.0,719.33984,4.258881e-05,57.47595,56.310493,314.01212,50.0,96.0,1.8300789e-06,0.0,367.6327,331.8271,100.0,75.80136,0.25130782,100.0,64.17778,8.330017
17743,20504580.0,0.0,12.671692,12.671661,21.154938,21.016327,21.44223,21.198761,11.568512,25.065033,24.272217,23.021942,0.0,0.037898954,0.09333853,0.10706991,250.0,11.700012,0.0,0.0,0.0,692.26764,4.0926105e-05,0.0,54.104794,310.02176,50.0,96.0,1.6453565e-06,0.0,349.2127,320.8877,100.0,74.0082,0.23829754,100.0,63.946842,8.330017
17744,20504640.0,0.0,12.67334,12.67334,21.174927,21.039093,21.445404,21.23413,11.559387,18.352692,25.334564,23.087158,0.0,0.035528976,0.08433663,0.10658406,250.0,11.700012,0.0,0.0,0.0,664.2517,3.9259507e-05,0.0,52.800648,306.10513,50.0,96.0,1.4857253e-06,0.0,334.71722,310.8427,100.0,71.6491,0.22644429,100.0,63.912136,8.330017
17745,20504700.0,0.0,12.675018,12.675018,21.193726,21.062134,21.431244,21.276123,11.550018,15.090759,26.951843,23.119812,0.0,0.034222715,0.07287008,0.106527284,250.0,11.700012,0.0,0.0,0.0,634.10565,3.74891e-05,0.0,51.971966,304.79575,50.0,96.0,1.3222335e-06,0.0,322.2736,301.88513,100.0,68.21901,0.21362056,100.0,63.863617,8.330017
17746,20504760.0,0.0,12.676666,12.676666,21.209778,21.085114,21.40866,21.324371,11.536255,13.421265,29.497192,23.117432,0.0,0.033523984,0.05867484,0.106682256,250.0,11.700012,0.0,0.0,0.0,600.5931,3.5539255e-05,0.0,51.39454,306.1784,50.0,96.0,1.1461644e-06,0.0,310.88608,293.347,100.0,63.26417,0.19888614,100.0,63.7505,8.330017
17747,20504820.0,0.0,12.678314,12.678345,21.220581,21.107666,21.382263,21.37857,11.5164795,12.539764,33.640137,23.094238,0.0,0.033082634,0.042785387,0.1066617,250.0,11.700012,0.0,0.0,0.0,562.7173,3.33276e-05,0.0,50.95064,308.1739,50.0,96.0,9.653216e-07,0.0,300.22714,284.0498,100.0,56.39378,0.18251991,100.0,63.578636,8.330017
17748,20504880.0,0.0,12.679993,12.679993,21.233643,21.129944,21.35437,21.421173,11.517578,12.067322,27.605133,23.15863,0.0,0.032344453,0.037504375,0.1047717,250.0,11.700012,0.0,0.0,0.0,529.7628,3.1201736e-05,0.0,50.81218,297.73404,50.0,96.0,8.832239e-07,0.0,292.47516,273.0729,8.987838,53.94477,0.17459856,100.0,63.538395,8.330017
17749,20504940.0,0.0,12.681641,12.681671,21.242676,21.153046,21.325989,21.429749,11.541138,11.819031,19.909515,23.350494,0.0,0.031990197,0.035085212,0.10238493,250.0,11.700012,0.0,0.0,0.0,502.48358,2.951213e-05,0.0,50.91579,288.0782,50.0,96.0,8.3178895e-07,0.0,287.00052,264.4077,0.0,52.870296,0.16944413,100.0,63.383762,8.330017
17750,20505000.0,0.0,12.683319,12.68335,21.250061,21.177979,21.297333,21.418457,11.563934,11.696228,15.930969,23.65506,0.0,0.031856645,0.033733528,0.09902984,250.0,11.700012,0.0,0.0,0.0,478.9549,2.8088365e-05,0.0,51.061607,281.36948,50.0,96.0,7.8496896e-07,0.0,282.61737,257.6781,0.0,52.273167,0.1646096,100.0,62.903248,8.330017
17751,20505060.0,0.0,12.684967,12.684998,21.257904,21.205841,21.26941,21.39743,11.581055,11.63916,13.8992,24.095947,0.0,0.031862997,0.033011686,0.09442946,250.0,11.700012,0.0,0.0,0.0,457.79453,2.6829557e-05,0.0,51.190994,277.49457,50.0,96.0,7.351237e-07,0.0,278.81937,252.29884,0.0,51.940548,0.1592991,100.0,62.009724,8.330017
17752,20505120.0,0.0,12.6866455,12.686676,21.266449,21.237122,21.241394,21.37204,11.590729,11.614929,12.83371,24.72403,0.0,0.031947486,0.032653973,0.08832424,250.0,11.700012,0.0,0.0,0.0,437.50348,2.5639893e-05,0.0,51.26992,276.1138,50.0,96.0,6.7747004e-07,0.0,275.24698,247.69069,0.0,51.732838,0.15292478,100.0,60.614002,8.330017
17753,20505180.0,0.0,12.688293,12.6883545,21.275208,21.272644,21.213318,21.34439,11.592712,11.604919,12.26358,25.613464,0.0,0.032063115,0.032497987,0.08055634,250.0,11.700012,0.0,0.0,0.0,416.61926,2.4427538e-05,0.0,51.286324,276.6927,50.0,96.0,6.1012094e-07,0.0,271.62985,243.29459,0.0,51.57144,0.14512245,100.0,58.60563,8.330017
17754,20505240.0,0.0,12.689972,12.690002,21.282959,21.312988,21.18518,21.315552,11.58728,11.59906,11.952484,26.874084,0.0,0.032179683,0.032446377,0.071014196,250.0,11.700012,0.0,0.0,0.0,393.7574,2.310791e-05,0.0,51.2424,278.69568,50.0,96.0,5.330522e-07,0.0,267.77612,238.61626,0.0,51.417076,0.13564552,100.0,55.81661,8.330017
17755,20505300.0,0.0,12.69162,12.691681,21.287415,21.358307,21.157013,21.286072,11.575165,11.59198,11.783783,28.651794,0.0,0.0322402,0.032404345,0.06019891,250.0,11.700012,0.0,0.0,0.0,368.007,2.1613077e-05,0.0,51.151485,280.93018,50.0,96.0,4.515336e-07,0.0,263.65405,233.19128,0.0,51.258965,0.124841385,100.0,52.189087,8.330017
17756,20505360.0,0.0,12.693268,12.693329,21.292755,21.40741,21.13028,21.257263,11.576202,11.581146,11.68573,28.448975,0.0,0.031994693,0.032095358,0.05540724,250.0,11.700012,0.0,0.0,0.0,345.60886,2.0167257e-05,0.0,51.15478,276.15018,50.0,96.0,4.135946e-07,0.0,260.44562,227.50801,0.0,51.221264,0.11948576,3.2549214,50.60023,8.330017
17757,20505420.0,0.0,12.694946,12.695007,21.28363,21.422485,21.104675,21.228607,11.599335,12.931885,11.639191,21.148804,0.0,0.031863496,0.03192562,0.05291622,250.0,11.700012,0.0,0.0,0.0,329.02182,1.9139872e-05,0.0,51.27594,270.61786,50.0,96.0,3.944851e-07,0.0,258.18948,223.03821,0.0,51.31716,0.11669501,0.0,49.869232,8.330017
17758,20505480.0,0.0,12.696594,12.696686,21.261414,21.406952,21.082092,21.200043,11.624023,12.403351,11.625153,17.10852,0.0,0.031799518,0.031837918,0.051370442,250.0,11.700012,0.0,0.0,0.0,316.95395,1.8412054e-05,0.0,51.422005,265.7756,50.0,96.0,3.8309653e-07,0.0,256.5489,219.59135,0.0,51.44755,0.11499909,0.0,49.4859,8.330017
17759,20505540.0,0.0,12.698273,12.698334,21.2323,21.37561,21.05951,21.171661,11.645477,15.044861,11.628265,14.830078,0.0,0.031783592,0.03180736,0.05045592,250.0,11.700012,0.0,0.0,0.0,308.6268,1.7914277e-05,36.113903,51.572235,261.7586,50.0,96.0,3.767281e-07,0.0,255.37766,217.00446,0.0,51.58805,0.11403976,0.0,49.313564,8.330017
17760,20505600.0,0.0,12.699951,12.700012,21.203278,21.335754,21.04898,21.143372,11.662415,16.676239,11.6388855,13.521088,0.0,0.031798173,0.03181289,0.049937144,250.0,11.700012,0.0,0.0,0.0,303.13126,1.7584569e-05,19.876894,51.71262,258.56458,50.0,96.0,3.734468e-07,0.0,254.55362,215.10567,0.0,51.722412,0.11354266,0.0,49.25695,8.330017
17761,20505660.0,0.0,12.701904,12.702026,21.17865,21.296326,21.04831,21.120422,11.675171,18.175812,11.651642,12.7604065,0.0,0.03182958,0.031838685,0.049659096,250.0,11.700012,0.0,0.0,0.0,299.68246,1.737599e-05,23.524878,51.83587,256.1055,50.0,96.0,3.719992e-07,0.0,253.982,213.73895,0.0,51.84192,0.11332315,0.0,49.259403,8.330017
17762,20505720.0,0.0,12.70462,12.704773,21.154816,21.254242,21.052704,21.097534,11.684601,19.622772,11.663818,12.318848,0.0,0.031868286,0.031873923,0.049524445,250.0,11.700012,0.0,0.0,0.0,297.7756,1.725614e-05,26.451292,51.93929,254.26422,50.0,96.0,3.716025e-07,0.0,253.59248,212.77576,0.0,51.943035,0.11326353,0.0,49.28884,8.330017
17763,20505780.0,0.0,12.708008,12.708221,21.13263,21.210693,21.061615,21.078125,11.691498,20.820953,12.816467,12.061737,0.0,0.031907815,0.03191131,0.049470484,250.0,11.700012,0.0,0.0,0.0,296.9998,1.72007e-05,28.133535,52.022945,252.91849,50.0,96.0,3.7175374e-07,0.0,253.33171,212.1101,0.0,52.025257,0.11328735,0.0,49.32694,8.330017
17764,20505840.0,0.0,12.712128,12.712372,21.111816,21.166412,21.073944,21.061401,11.696533,21.66101,15.781982,11.912079,0.0,0.031944428,0.031946592,0.049459513,250.0,11.700012,0.0,0.0,0.0,297.05225,1.7191589e-05,28.572744,52.088654,251.95576,50.0,96.0,3.7215364e-07,0.0,253.16049,211.65913,5.229552,52.090084,0.11334893,0.0,49.364452,8.330017
17765,20505900.0,0.0,12.716949,12.717224,21.094055,21.121765,21.088318,21.053314,11.700195,22.09665,16.747559,11.824829,0.0,0.03197631,0.031977646,0.049469315,250.0,11.700012,0.0,0.0,0.0,297.71475,1.7215818e-05,27.867054,52.13911,251.27908,50.0,96.0,3.7263115e-07,0.0,253.05028,211.35909,19.453611,52.14,0.11342217,0.0,49.3973,8.330017
17766,20505960.0,0.0,12.722473,12.722778,21.079346,21.079956,21.10376,21.051117,11.702881,22.108734,18.209839,11.774445,0.0,0.03200285,0.03200368,0.049487624,250.0,11.700012,0.0,0.0,0.0,298.84415,1.7264936e-05,26.055145,52.17696,250.81413,50.0,96.0,3.7309667e-07,0.0,252.9815,211.16478,23.520037,52.177505,0.1134934,0.0,49.42415,8.330017
17767,20506020.0,0.0,12.728668,12.729034,21.067505,21.042908,21.118439,21.05371,11.704895,21.734833,19.654663,15.446167,0.0,0.032024156,0.03202467,0.049507674,250.0,11.700012,0.0,0.0,0.0,300.3419,1.7333168e-05,23.532717,52.20475,250.50189,50.0,96.0,3.735063e-07,0.0,252.9402,211.04266,26.689785,52.205093,0.113556005,57.474827,49.445034,8.330017
17768,20506080.0,0.0,12.735596,12.735992,21.06668,21.029053,21.131165,21.060669,11.706482,21.04486,20.901245,17.787598,0.0,0.0320408,0.032041118,0.049526174,250.0,11.700012,0.0,0.0,0.0,302.14148,1.7416607e-05,20.542093,52.224815,250.29657,50.0,96.0,3.738454e-07,0.0,252.91653,210.96841,28.736254,52.225025,0.113607764,40.786926,49.460724,8.330017
17769,20506140.0,0.0,12.743195,12.743652,21.07074,21.02594,21.140991,21.071106,11.707764,20.12616,21.839844,19.916016,0.0,0.03205347,0.032053668,0.049541786,250.0,11.700012,0.0,0.0,0.0,304.2022,1.7512884e-05,17.384329,52.239017,250.16525,50.0,96.0,3.7411394e-07,0.0,252.90396,210.92538,29.630085,52.239143,0.11364872,49.560356,49.47215,8.330017
17770,20506200.0,0.0,12.751495,12.751984,21.079346,21.033783,21.147339,21.083923,11.708832,19.080078,22.411377,21.85608,0.0,0.032062918,0.03206304,0.049554233,250.0,11.700012,0.0,0.0,0.0,306.49823,1.7620485e-05,14.351241,52.2489,250.08374,50.0,96.0,3.743196e-07,0.0,252.8981,210.90207,29.412899,52.248978,0.11368007,54.193623,49.480255,8.330017
17771,20506260.0,0.0,12.760498,12.761017,21.093262,21.054169,21.150757,21.099243,11.709808,17.979156,22.54715,23.16507,0.0,0.032069813,0.032069888,0.049563758,250.0,11.700012,0.0,0.0,0.0,309.0143,1.7738495e-05,11.44153,52.25564,250.03523,50.0,96.0,3.744727e-07,0.0,252.89615,210.89087,27.755287,52.25569,0.11370339,53.120857,49.485855,8.330017
17772,20506320.0,0.0,12.770172,12.770752,21.108215,21.07901,21.150482,21.114197,11.710724,16.93399,22.286621,23.741028,0.0,0.03207478,0.032074824,0.049570832,250.0,11.700012,0.0,0.0,0.0,311.74118,1.786635e-05,9.180156,52.260178,250.00757,50.0,96.0,3.745844e-07,0.0,252.89624,210.8866,25.428999,52.26021,0.113720395,49.689266,49.489655,8.330017
17773,20506380.0,0.0,12.780548,12.781158,21.122314,21.104797,21.14682,21.127625,11.711578,16.023285,21.683899,23.615234,0.0,0.03207825,0.03207828,0.049575906,250.0,11.700012,0.0,0.0,0.0,314.67432,1.8003742e-05,7.6102614,52.263123,249.99356,50.0,96.0,3.7466333e-07,0.0,252.89742,210.88638,22.520563,52.26314,0.11373241,43.951244,49.492123,8.330017
17774,20506440.0,0.0,12.791595,12.792236,21.13385,21.127869,21.140442,21.13855,11.712402,15.317932,20.820648,22.895844,0.0,0.03208065,0.032080665,0.049579464,250.0,11.700012,0.0,0.0,0.0,317.81042,1.8150433e-05,6.8095617,52.265007,249.9874,50.0,96.0,3.7471827e-07,0.0,252.89893,210.88806,19.32757,52.26502,0.11374078,37.034588,49.493702,8.330017
17775,20506500.0,0.0,12.803345,12.804016,21.141724,21.145721,21.13208,21.146332,11.713196,14.858032,19.786041,21.749512,0.0,0.032082267,0.03208228,0.04958189,250.0,11.700012,0.0,0.0,0.0,321.1479,1.8306275e-05,6.77678,52.266163,249.98582,50.0,96.0,3.7475547e-07,0.0,252.90048,210.8905,16.12376,52.266167,0.113746434,29.959541,49.49466,8.330017
17776,20506560.0,0.0,12.815765,12.816467,21.145935,21.157898,21.1232,21.150574,11.713989,14.64328,18.6792,20.339386,0.0,0.032083336,0.032083344,0.04958349,250.0,11.700012,0.0,0.0,0.0,324.68555,1.8471137e-05,7.277918,52.26685,249.9866,50.0,96.0,3.747801e-07,0.0,252.90186,210.89304,13.172124,52.266853,0.11375017,23.019854,49.495213,8.330017
17777,20506620.0,0.0,12.828857,12.82959,21.145721,21.162323,21.114075,21.151215,11.714783,14.674072,17.599487,18.895447,0.0,0.03208403,0.032084033,0.049584534,250.0,11.700012,0.0,0.0,0.0,328.4223,1.864489e-05,8.409761,52.267235,249.9884,50.0,96.0,3.74796e-07,0.0,252.903,210.89534,10.701944,52.267235,0.1137526,17.880901,49.49552,8.330017
17778,20506680.0,0.0,12.84259,12.843414,21.14154,21.159485,21.10556,21.14856,11.715515,14.925507,16.63321,17.616241,0.0,0.032084465,0.032084465,0.049585186,250.0,11.700012,0.0,0.0,0.0,332.38992,1.8826906e-05,9.957333,52.267437,249.99052,50.0,96.0,3.7480606e-07,0.0,252.90393,210.8973,8.871622,52.267437,0.11375413,14.74043,49.49567,8.330017
17779,20506740.0,0.0,12.857025,12.85788,21.134247,21.150696,21.098236,21.143036,11.716187,15.357971,15.846222,16.63974,0.0,0.03208473,0.03208473,0.049585577,250.0,11.700012,0.0,0.0,0.0,336.54254,1.9016386e-05,11.758143,52.26753,249.99257,50.0,96.0,3.748121e-07,0.0,252.90463,210.89885,7.7715,52.26753,0.11375504,13.728644,49.495724,8.330017
17780,20506800.0,0.0,12.872131,12.873016,21.125061,21.13794,21.092743,21.135406,11.716888,15.91568,15.290039,16.057404,0.0,0.032084882,0.032084886,0.0495858,250.0,11.700012,0.0,0.0,0.0,340.88608,1.9213929e-05,13.625814,52.26755,249.99437,50.0,96.0,3.748156e-07,0.0,252.90517,210.90007,7.4312797,52.26756,0.11375557,14.69096,49.495728,8.330017
17781,20506860.0,0.0,12.887909,12.888824,21.116302,21.125153,21.09021,21.126892,11.71759,16.508423,14.971191,15.830811,0.0,0.032084968,0.032084968,0.049585912,250.0,11.700012,0.0,0.0,0.0,345.42044,1.9419522e-05,15.107738,52.267544,249.99583,50.0,96.0,3.7481746e-07,0.0,252.90555,210.90097,7.655818,52.267544,0.11375586,16.305958,49.495705,8.330017
17782,20506920.0,0.0,12.904358,12.905304,21.10794,21.112274,21.089722,21.117859,11.718292,17.086426,14.899628,15.947449,0.0,0.03208501,0.03208501,0.04958597,250.0,11.700012,0.0,0.0,0.0,350.14484,1.963302e-05,16.428522,52.26752,249.99701,50.0,96.0,3.748183e-07,0.0,252.90582,210.90164,8.551454,52.26752,0.11375599,19.335892,49.495678,8.330017
