,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
17783,20506980.0,0.0,12.921448,12.922455,21.10086,21.101013,21.091095,21.1091,11.718964,17.602448,15.0590515,16.348328,0.0,0.032085024,0.032085024,0.049585983,250.0,11.700012,0.0,0.0,0.0,355.058,1.9854275e-05,17.39697,52.267498,249.9979,50.0,96.0,3.7481865e-07,0.0,252.906,210.90211,9.930638,52.267498,0.113756046,22.853016,49.495644,8.330017
17784,20507040.0,0.0,12.939209,12.940247,21.095673,21.09256,21.094086,21.101196,11.719635,18.02118,15.4184265,16.948792,0.0,0.032085028,0.032085028,0.04958598,250.0,11.700012,0.0,0.0,0.0,360.1586,2.008313e-05,17.964743,52.267467,249.99855,50.0,96.0,3.7481865e-07,0.0,252.90614,210.90245,11.648628,52.267467,0.113756046,26.37248,49.495613,8.330017
17785,20507100.0,0.0,12.957611,12.958679,21.092743,21.087616,21.098267,21.094788,11.720306,18.314362,15.931793,17.644043,0.0,0.032085024,0.032085024,0.049585965,250.0,11.700012,0.0,0.0,0.0,365.44455,2.031939e-05,18.116428,52.267445,249.99902,50.0,96.0,3.748185e-07,0.0,252.90622,210.90268,13.535656,52.267445,0.113756016,29.429508,49.495586,8.330017
17786,20507160.0,0.0,12.976685,12.977783,21.093842,21.089386,21.10382,21.091156,11.720947,18.444122,16.511688,18.229462,0.0,0.032085016,0.032085016,0.04958595,250.0,11.700012,0.0,0.0,0.0,370.9138,2.0562866e-05,17.671036,52.267426,249.99936,50.0,96.0,3.748183e-07,0.0,252.90628,210.90283,15.132886,52.267426,0.11375598,30.103598,49.495567,8.330017
17787,20507220.0,0.0,12.996399,12.997559,21.096771,21.09372,21.109497,21.089478,11.721558,18.41925,17.109222,18.651306,0.0,0.032085005,0.032085005,0.04958593,250.0,11.700012,0.0,0.0,0.0,376.56396,2.0813342e-05,16.949282,52.267414,249.99959,50.0,96.0,3.748181e-07,0.0,252.90631,210.90292,16.649597,52.267414,0.11375594,30.415163,49.495552,8.330017
17788,20507280.0,0.0,13.016785,13.017975,21.100891,21.099762,21.114807,21.089691,11.722168,18.256958,17.678467,18.890533,0.0,0.032085,0.032085,0.049585916,250.0,11.700012,0.0,0.0,0.0,382.39288,2.1070631e-05,15.970542,52.267403,249.99974,50.0,96.0,3.748179e-07,0.0,252.90634,210.90298,17.88296,52.267403,0.11375592,29.850939,49.49554,8.330017
17789,20507340.0,0.0,13.037781,13.039032,21.105621,21.106445,21.119324,21.091644,11.722748,17.984955,18.173492,18.940765,0.0,0.032084994,0.032084994,0.049585905,250.0,11.700012,0.0,0.0,0.0,388.39804,2.133451e-05,14.845793,52.26739,249.99985,50.0,96.0,3.7481774e-07,0.0,252.90636,210.90303,18.751127,52.26739,0.1137559,28.600248,49.49553,8.330017
17790,20507400.0,0.0,13.059448,13.06073,21.110352,21.112854,21.122711,21.095032,11.723297,17.634491,18.562836,18.82019,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,394.57724,2.1604788e-05,13.677409,52.267384,249.99991,50.0,96.0,3.748176e-07,0.0,252.90636,210.90305,19.217863,52.267384,0.11375587,26.90503,49.495525,8.330017
17791,20507460.0,0.0,13.081757,13.083069,21.11554,21.120026,21.125183,21.099915,11.723846,17.229797,18.804504,18.503906,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,400.92792,2.1881255e-05,12.456996,52.26738,249.99995,50.0,96.0,3.748175e-07,0.0,252.90636,210.90306,19.118605,52.26738,0.11375586,24.06507,49.495518,8.330017
17792,20507520.0,0.0,13.104706,13.106049,21.119598,21.125061,21.12619,21.105286,11.724396,16.816284,18.895203,18.070526,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,407.44733,2.2163684e-05,11.426329,52.26738,249.99998,50.0,96.0,3.7481743e-07,0.0,252.90636,210.90308,18.687122,52.26738,0.113755845,21.757637,49.495514,8.330017
17793,20507580.0,0.0,13.128296,13.129669,21.122223,21.127594,21.125854,21.110687,11.724915,16.428925,18.842285,17.59671,0.0,0.03208498,0.03208498,0.04958588,250.0,11.700012,0.0,0.0,0.0,414.13318,2.2451888e-05,10.6165495,52.267372,250.0,50.0,96.0,3.7481738e-07,0.0,252.90636,210.90308,17.938354,52.267372,0.113755845,19.836172,49.495514,8.330017
17794,20507640.0,0.0,13.152527,13.153931,21.123322,21.127686,21.124237,21.115662,11.725403,16.09668,18.660492,17.144562,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,420.98312,2.2745673e-05,10.07319,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,16.95,52.267372,0.11375583,18.500046,49.495514,8.330017
17795,20507700.0,0.0,13.177368,13.178833,21.122925,21.12561,21.121674,21.119843,11.725861,15.84613,18.378052,16.776306,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,427.9941,2.3044811e-05,9.822924,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,15.833748,52.267372,0.11375583,17.85677,49.495514,8.330017
17796,20507760.0,0.0,13.20285,13.204346,21.122192,21.123566,21.118927,21.123108,11.726318,15.671478,18.019073,16.468628,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,435.16397,2.334912e-05,9.698298,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,14.641444,52.267372,0.11375583,17.005333,49.495514,8.330017
17797,20507820.0,0.0,13.228973,13.230499,21.120453,21.120178,21.115753,21.125092,11.726776,15.585693,17.62146,16.261017,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,442.48984,2.3658391e-05,9.878161,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,13.525614,52.267372,0.11375582,17.113335,49.495514,8.330017
17798,20507880.0,0.0,13.255707,13.257294,21.117981,21.116089,21.112488,21.125763,11.727203,15.588196,17.224579,16.173126,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,449.96878,2.397241e-05,10.26401,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,12.564614,52.267372,0.11375582,17.705912,49.495514,8.330017
17799,20507940.0,0.0,13.283081,13.284668,21.115143,21.111938,21.109406,21.125214,11.7276,15.670502,16.857971,16.19867,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,457.59857,2.4291003e-05,10.804201,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,11.8159075,52.267372,0.11375582,18.647427,49.495514,8.330017
17800,20508000.0,0.0,13.311066,13.312714,21.112274,21.108185,21.10672,21.123566,11.727997,15.820099,16.54596,16.321442,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,465.3767,2.4614e-05,11.445203,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.317849,52.267372,0.11375582,19.789442,49.495514,8.330017
17801,20508060.0,0.0,13.339661,13.341339,21.11081,21.107422,21.105347,21.121246,11.728363,15.992981,16.303833,16.440948,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,473.3002,2.4941186e-05,11.901939,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.024571,52.267372,0.11375582,19.823263,49.495514,8.330017
17802,20508120.0,0.0,13.3688965,13.370605,21.10965,21.107239,21.104584,21.118317,11.728729,16.175995,16.147797,16.548004,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,481.3661,2.5272364e-05,12.388785,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.019889,52.267372,0.11375582,20.17661,49.495514,8.330017
17803,20508180.0,0.0,13.398743,13.400482,21.108826,21.107574,21.104462,21.11502,11.729065,16.3555,16.082764,16.64035,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,489.57196,2.5607365e-05,12.797133,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.258298,52.267372,0.11375582,20.370249,49.495514,8.330017
17804,20508240.0,0.0,13.429169,13.430969,21.108337,21.108307,21.104889,21.111755,11.729401,16.514496,16.105103,16.706848,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,497.9146,2.5945988e-05,13.093448,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.691105,52.267372,0.11375582,20.408436,49.495514,8.330017
17805,20508300.0,0.0,13.460236,13.462067,21.108154,21.109314,21.105835,21.108673,11.729706,16.643616,16.206726,16.743652,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,506.3917,2.6288084e-05,13.266301,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.275193,52.267372,0.11375582,20.303234,49.495514,8.330017
17806,20508360.0,0.0,13.491913,13.493774,21.10965,21.11319,21.107727,21.106476,11.730011,16.713318,16.358612,16.654907,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,515.0005,2.6633474e-05,13.129388,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.81693,52.267372,0.11375582,18.621504,49.495514,8.330017
17807,20508420.0,0.0,13.52417,13.526062,21.111115,21.116272,21.10971,21.104828,11.730286,16.726715,16.545624,16.480225,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,523.73773,2.6981963e-05,12.922377,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.42025,52.267372,0.11375582,17.46133,49.495514,8.330017
17808,20508480.0,0.0,13.557068,13.5589905,21.112274,21.118256,21.111664,21.103851,11.73053,16.689178,16.750732,16.264252,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,532.6005,2.7333384e-05,12.612566,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.988894,52.267372,0.11375582,16.415682,49.495514,8.330017
17809,20508540.0,0.0,13.590515,13.592499,21.113037,21.11905,21.113373,21.103546,11.730804,16.60794,16.956696,16.038849,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,541.5863,2.768758e-05,12.232035,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.480514,52.267372,0.11375582,15.590244,49.495514,8.330017
17810,20508600.0,0.0,13.624603,13.626587,21.113403,21.118713,21.114746,21.103882,11.731018,16.495056,17.14505,15.83725,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,550.6916,2.8044371e-05,11.823608,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.858435,52.267372,0.11375582,15.070495,49.495514,8.330017
17811,20508660.0,0.0,13.659271,13.661285,21.114502,21.11966,21.116058,21.105133,11.731232,16.345245,17.288574,15.60257,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,559.9168,2.840375e-05,11.287573,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.98884,52.267372,0.11375582,13.665873,49.495514,8.330017
17812,20508720.0,0.0,13.694519,13.696594,21.115112,21.119446,21.116882,21.10672,11.731445,16.181885,17.386353,15.37912,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,569.25165,2.8765211e-05,10.834434,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.01762,52.267372,0.11375582,13.066774,49.495514,8.330017
17813,20508780.0,0.0,13.730377,13.732483,21.115173,21.118195,21.117096,21.10852,11.731628,16.020844,17.433197,15.204407,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,578.6977,2.9128782e-05,10.452316,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.910594,52.267372,0.11375582,12.814702,49.495514,8.330017
17814,20508840.0,0.0,13.766815,13.768951,21.114777,21.11621,21.116821,21.110382,11.731812,15.873596,17.430115,15.091034,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,588.2521,2.9494355e-05,10.16232,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.686092,52.267372,0.11375582,12.896802,49.495514,8.330017
17815,20508900.0,0.0,13.803833,13.806,21.114044,21.1138,21.116058,21.112152,11.731995,15.750366,17.380768,15.045532,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,597.9115,2.9861772e-05,9.979982,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.368423,52.267372,0.11375582,13.266967,49.495514,8.330017
17816,20508960.0,0.0,13.841461,13.843658,21.114258,21.11383,21.115356,21.11383,11.732147,15.646973,17.285278,14.982849,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,607.6745,3.0230945e-05,9.778531,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.941372,52.267372,0.11375582,12.514663,49.495514,8.330017
17817,20509020.0,0.0,13.879639,13.881866,21.114197,21.113464,21.11438,21.115082,11.732269,15.576355,17.158875,14.924164,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,617.5358,3.060168e-05,9.74009,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.514956,52.267372,0.11375582,12.422316,49.495514,8.330017
17818,20509080.0,0.0,13.918396,13.920685,21.113892,21.112915,21.11322,21.115967,11.732391,15.533783,17.019165,14.881805,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,627.4888,3.097353e-05,9.780628,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.102789,52.267372,0.11375582,12.416279,49.495514,8.330017
17819,20509140.0,0.0,13.957764,13.9600525,21.113373,21.112213,21.112,21.116364,11.732513,15.5243225,16.876251,14.860657,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,637.5339,3.1346633e-05,9.900915,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.738043,52.267372,0.11375582,12.501272,49.495514,8.330017
17820,20509200.0,0.0,13.99765,14.0,21.11267,21.11145,21.11081,21.116302,11.732605,15.546204,16.738617,14.860413,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,647.66174,3.1720796e-05,10.087868,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.438547,52.267372,0.11375582,12.659637,49.495514,8.330017
17821,20509260.0,0.0,14.037964,14.040314,21.119507,21.120026,21.116943,21.122711,11.7326355,15.325653,16.359222,14.549347,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,657.7793,3.209514e-05,7.9879513,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.985601,52.267372,0.11375582,7.839367,49.495514,8.330017
17822,20509320.0,0.0,14.0784,14.0807495,21.125092,21.12619,21.121948,21.127563,11.73233,14.968109,15.85376,14.058197,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,667.6522,3.24638e-05,6.6148043,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.294383,52.267372,0.11375582,5.1213083,49.495514,8.330017
17823,20509380.0,0.0,14.1189575,14.121338,21.128662,21.129639,21.12558,21.130707,11.731567,14.536835,15.292328,13.515106,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,677.1892,3.28211e-05,5.240967,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.6809044,52.267372,0.11375582,2.8150992,49.495514,8.330017
17824,20509440.0,0.0,14.159668,14.162048,21.130005,21.130219,21.127686,21.131989,11.730438,14.067169,14.716949,12.98642,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,686.332,3.3163396e-05,3.9682655,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.256296,52.267372,0.11375582,1.1538393,49.495514,8.330017
17825,20509500.0,0.0,14.2005005,14.202881,21.129211,21.128235,21.128143,21.13147,11.729095,13.605164,14.178253,12.542633,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,695.0537,3.3489352e-05,2.9030046,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.12704,52.267372,0.11375582,0.28022912,49.495514,8.330017
17826,20509560.0,0.0,14.241455,14.243835,21.12796,21.127197,21.12735,21.129364,11.727692,13.179596,13.715118,12.216461,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,703.33997,3.379827e-05,2.026515,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3361342,52.267372,0.11375582,0.0,49.495514,8.330017
17827,20509620.0,0.0,14.282562,14.284943,21.125488,21.124908,21.125275,21.126007,11.726288,12.824219,13.355835,12.016357,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,711.206,3.4091176e-05,1.4939644,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9376853,52.267372,0.11375582,0.0,49.495514,8.330017
17828,20509680.0,0.0,14.323761,14.326172,21.1221,21.121796,21.122131,21.121704,11.7248535,12.564972,13.122955,11.897369,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,718.6461,3.4367633e-05,1.2941129,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9289758,52.267372,0.11375582,0.0,49.495514,8.330017
17829,20509740.0,0.0,14.365112,14.367523,21.118134,21.118256,21.118347,21.116882,11.723389,12.415497,13.024628,11.826324,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,725.92975,3.4627516e-05,1.4130816,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.276152,52.267372,0.11375582,0.0,49.495514,8.330017
17830,20509800.0,0.0,14.406555,14.408966,21.113953,21.11441,21.114258,21.11203,11.721313,12.377869,13.0563965,11.7836,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,732.9057,3.4860306e-05,1.8091055,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.9177392,52.267372,0.11375582,0.0,49.495514,8.330017
17831,20509860.0,0.0,14.448151,14.450562,21.112549,21.115326,21.111694,21.108856,11.719177,12.401337,13.164032,11.758575,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,739.37006,3.506497e-05,1.9951775,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.369117,52.267372,0.11375582,0.0,49.495514,8.330017
17832,20509920.0,0.0,14.489838,14.492279,21.11145,21.11615,21.109314,21.10614,11.717285,12.477936,13.329163,11.742096,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,745.4478,3.5251614e-05,2.4480252,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.0585365,52.267372,0.11375582,0.0,49.495514,8.330017
17833,20509980.0,0.0,14.531647,14.534088,21.110596,21.116882,21.10727,21.104065,11.715576,12.602753,13.541046,11.731537,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,751.1319,3.5419922e-05,2.9641478,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.7787304,52.267372,0.11375582,0.0,49.495514,8.330017
17834,20510040.0,0.0,14.573578,14.576019,21.110077,21.117584,21.105774,21.102692,11.713959,12.761902,13.779572,11.724609,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,756.43555,3.5570338e-05,3.4956868,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.469732,52.267372,0.11375582,0.0,49.495514,8.330017
17835,20510100.0,0.0,14.615631,14.6180725,21.110535,21.119995,21.104828,21.102142,11.712433,12.939026,14.023682,12.867218,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,761.3801,3.570406e-05,3.9973724,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.0798526,52.267372,0.11375582,4.752412,49.495514,8.330017
17836,20510160.0,0.0,14.657776,14.660248,21.115234,21.130371,21.105255,21.102875,11.711029,13.091095,14.23526,12.824524,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,765.9816,3.5821904e-05,4.1957846,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.40833,52.267372,0.11375582,4.30842,49.495514,8.330017
17837,20510220.0,0.0,14.700073,14.702515,21.12027,21.140533,21.10614,21.104187,11.709686,13.212463,14.403259,12.808289,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,770.26056,3.5924986e-05,4.363037,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.62982,52.267372,0.11375582,4.3535447,49.495514,8.330017
17838,20510280.0,0.0,14.742432,14.744904,21.125488,21.150604,21.10736,21.105957,11.708405,13.296997,14.518585,12.802887,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,774.2286,3.6013833e-05,4.408453,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.681529,52.267372,0.11375582,4.3741574,49.495514,8.330017
17839,20510340.0,0.0,14.784912,14.787384,21.130829,21.160583,21.108795,21.108002,11.707184,13.340515,14.576141,12.800873,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,777.9003,3.608916e-05,4.339605,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.574229,52.267372,0.11375582,4.388353,49.495514,8.330017
17840,20510400.0,0.0,14.827515,14.829987,21.13617,21.170502,21.11029,21.110107,11.706024,13.343475,14.576782,12.800201,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,781.29016,3.6151665e-05,4.174747,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.3329353,52.267372,0.11375582,4.3957186,49.495514,8.330017
17841,20510460.0,0.0,14.870209,14.872681,21.143005,21.183624,21.112274,21.112366,11.704956,13.288788,14.514984,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,784.4101,3.620191e-05,3.7614596,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.900639,52.267372,0.11375582,4.4009285,49.495514,8.330017
17842,20510520.0,0.0,14.912994,14.915497,21.14975,21.196686,21.113953,21.11435,11.703888,13.1910095,14.403503,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,787.27515,3.6240588e-05,3.345643,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.422468,52.267372,0.11375582,4.405363,49.495514,8.330017
17843,20510580.0,0.0,14.955872,14.958374,21.15622,21.209656,21.115265,21.115875,11.702911,13.065216,14.25827,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,789.90045,3.6268404e-05,2.9221725,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.924361,52.267372,0.11375582,4.4094076,49.495514,8.330017
17844,20510640.0,0.0,14.998871,15.001373,21.162384,21.222595,21.116089,21.116913,11.701996,12.923126,14.092072,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,792.29694,3.628587e-05,2.5166516,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.4394884,52.267372,0.11375582,4.413169,49.495514,8.330017
17845,20510700.0,0.0,15.041962,15.044464,21.168213,21.235443,21.116394,21.11737,11.701111,12.776764,13.9184265,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,794.47894,3.6293575e-05,2.1600244,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.0027976,52.267372,0.11375582,4.4166827,49.495514,8.330017
17846,20510760.0,0.0,15.085144,15.0876465,21.17511,21.251099,21.1167,21.117584,11.700317,12.622955,13.742065,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,796.458,3.6292025e-05,1.7279977,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.547886,52.267372,0.11375582,4.4199443,49.495514,8.330017
17847,20510820.0,0.0,15.128418,15.130951,21.181793,21.266663,21.116547,21.11728,11.699554,12.480804,13.581512,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,798.2591,3.6282498e-05,1.4379587,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.2286816,52.267372,0.11375582,4.4229875,49.495514,8.330017
17848,20510880.0,0.0,15.171783,15.174316,21.18814,21.282135,21.115906,21.116486,11.698853,12.35965,13.446228,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,799.8862,3.6265046e-05,1.2491488,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.023471,52.267372,0.11375582,4.425838,49.495514,8.330017
17849,20510940.0,0.0,15.2152405,15.217773,21.194275,21.297546,21.11493,21.115356,11.698181,12.27002,13.3471985,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,801.3586,3.624052e-05,1.1684395,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.9394803,52.267372,0.11375582,4.428471,49.495514,8.330017
17850,20511000.0,0.0,15.258789,15.261322,21.200226,21.312866,21.113678,21.113953,11.697601,12.215149,13.287659,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,802.687,3.620938e-05,1.1943011,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.9745595,52.267372,0.11375582,4.4308705,49.495514,8.330017
17851,20511060.0,0.0,15.302399,15.304962,21.207306,21.330505,21.112885,21.112823,11.697052,12.180878,13.2604065,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,803.87537,3.6171677e-05,1.1415901,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.995708,52.267372,0.11375582,4.4329834,49.495514,8.330017
17852,20511120.0,0.0,15.34613,15.348663,21.214386,21.348022,21.11206,21.111694,11.696625,12.171173,13.265472,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,804.9539,3.612883e-05,1.2215211,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.1409082,52.267372,0.11375582,4.4348054,49.495514,8.330017
17853,20511180.0,0.0,15.389923,15.392456,21.221436,21.365479,21.111237,21.110657,11.6961975,12.180359,13.293671,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,805.95154,3.608232e-05,1.3395358,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.32788,52.267372,0.11375582,4.436443,49.495514,8.330017
17854,20511240.0,0.0,15.433777,15.43634,21.228546,21.382843,21.110443,21.10971,11.695831,12.2066345,13.342163,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,806.8729,3.6032325e-05,1.4882389,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.546508,52.267372,0.11375582,4.437937,49.495514,8.330017
17855,20511300.0,0.0,15.477753,15.480316,21.235657,21.400116,21.109802,21.108948,11.695496,12.24823,13.407654,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,807.7289,3.597887e-05,1.6554806,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.7796035,52.267372,0.11375582,4.439259,49.495514,8.330017
17856,20511360.0,0.0,15.52179,15.524353,21.24408,21.419525,21.109955,21.108917,11.694611,12.277557,13.467377,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,809.1166,3.591126e-05,1.626903,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.861976,52.267372,0.11375582,4.442524,49.495514,8.330017
17857,20511420.0,0.0,15.565887,15.568451,21.252594,21.438843,21.110168,21.109009,11.693207,12.299103,13.52063,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,810.46423,3.5825087e-05,1.6539537,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.971454,52.267372,0.11375582,4.4483128,49.495514,8.330017
17858,20511480.0,0.0,15.610077,15.61264,21.261108,21.458069,21.110413,21.109283,11.6922,12.313293,13.564911,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,811.7595,3.5730936e-05,1.6604278,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.0452666,52.267372,0.11375582,4.4525347,49.495514,8.330017
17859,20511540.0,0.0,15.654327,15.656921,21.269653,21.477203,21.110962,21.10965,11.691681,12.817749,13.598175,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,813.0234,3.5633686e-05,3.1392753,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.078552,52.267372,0.11375582,4.4547276,49.495514,8.330017
17860,20511600.0,0.0,15.698639,15.701233,21.278656,21.496216,21.112976,21.110107,11.691498,12.80603,13.61792,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,814.26953,3.553502e-05,2.8731964,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.0679817,52.267372,0.11375582,4.455371,49.495514,8.330017
17861,20511660.0,0.0,15.743042,15.745636,21.288727,21.517242,21.115509,21.110992,11.691467,12.802063,13.611206,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,815.52454,3.543661e-05,2.87996,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.9078493,52.267372,0.11375582,4.4555607,49.495514,8.330017
17862,20511720.0,0.0,15.787506,15.7901,21.298767,21.538177,21.118011,21.111786,11.691528,12.800629,13.58313,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,816.81445,3.533968e-05,2.8816175,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.7479978,52.267372,0.11375582,4.4552965,49.495514,8.330017
17863,20511780.0,0.0,15.832031,15.834625,21.308746,21.55899,21.120514,21.112488,11.691681,12.800232,13.5381775,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,818.1575,3.5245215e-05,2.8819933,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.568031,52.267372,0.11375582,4.454617,49.495514,8.330017
17864,20511840.0,0.0,15.876617,15.879242,21.318604,21.579681,21.122986,21.112976,11.691956,12.80011,13.480713,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,819.58075,3.5154706e-05,2.881537,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.383335,52.267372,0.11375582,4.453564,49.495514,8.330017
17865,20511900.0,0.0,15.921295,15.923889,21.32837,21.60028,21.125458,21.113281,11.692261,12.800049,13.419067,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,821.0849,3.506795e-05,2.880778,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.2092323,52.267372,0.11375582,4.452245,49.495514,8.330017
17866,20511960.0,0.0,15.966003,15.968597,21.33905,21.622772,21.128357,21.113678,11.692688,12.800049,13.344879,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,822.7149,3.4987446e-05,2.879688,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.9572465,52.267372,0.11375582,4.4505215,49.495514,8.330017
17867,20512020.0,0.0,16.010773,16.013397,21.34964,21.645111,21.131226,21.113739,11.693176,12.800049,13.27301,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,824.4956,3.4914567e-05,2.8784764,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.7888315,52.267372,0.11375582,4.4486313,49.495514,8.330017
17868,20512080.0,0.0,16.055603,16.058228,21.360077,21.667328,21.134094,21.113617,11.693695,12.800018,13.209991,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,826.41077,3.484817e-05,2.8771343,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.6634398,52.267372,0.11375582,4.446554,49.495514,8.330017
17869,20512140.0,0.0,16.100494,16.103088,21.370483,21.689484,21.136932,21.113403,11.694275,12.800049,13.1519165,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,828.4157,3.4785593e-05,2.875633,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.5599542,52.267372,0.11375582,4.4442544,49.495514,8.330017
17870,20512200.0,0.0,16.145416,16.14804,21.380798,21.711548,21.139801,21.113007,11.695007,12.800049,13.106842,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,830.625,3.4732733e-05,2.8737133,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.5031767,52.267372,0.11375582,4.4413114,49.495514,8.330017
17871,20512260.0,0.0,16.1904,16.193024,21.391998,21.735382,21.143005,21.112823,11.695831,12.800049,13.065308,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,833.0657,3.4691428e-05,2.871512,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3876576,52.267372,0.11375582,4.437901,49.495514,8.330017
17872,20512320.0,0.0,16.235443,16.238068,21.403137,21.759094,21.14621,21.112549,11.696716,12.800049,13.031006,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,835.6846,3.465848e-05,2.8692706,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.343351,52.267372,0.11375582,4.4344373,49.495514,8.330017
17873,20512380.0,0.0,16.280548,16.283173,21.414246,21.782684,21.149384,21.112183,11.697662,12.800049,13.008026,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,838.5479,3.4637116e-05,2.866799,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3336241,52.267372,0.11375582,4.4306335,49.495514,8.330017
17874,20512440.0,0.0,16.325684,16.328308,21.425262,21.806183,21.152557,21.111786,11.698669,12.800049,12.9964905,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,841.6687,3.4628138e-05,2.8641305,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3535938,52.267372,0.11375582,4.426519,49.495514,8.330017
17875,20512500.0,0.0,16.37085,16.373474,21.436188,21.829529,21.155731,21.111328,11.699768,12.800049,12.996948,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,845.0542,3.4631597e-05,2.8612943,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.4039922,52.267372,0.11375582,4.4221377,49.495514,8.330017
17876,20512560.0,0.0,16.416077,16.418701,21.448029,21.854553,21.15924,21.111267,11.700928,12.800049,12.995728,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.76495,3.4650733e-05,2.8583028,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3606627,52.267372,0.11375582,4.4175158,49.495514,8.330017
17877,20512620.0,0.0,16.461334,16.46399,21.459808,21.879395,21.16272,21.111206,11.702026,12.800079,12.995911,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,852.8312,3.4687197e-05,2.8553767,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.365713,52.267372,0.11375582,4.4129853,49.495514,8.330017
17878,20512680.0,0.0,16.506622,16.509277,21.471588,21.904205,21.166199,21.111145,11.703217,12.800079,12.996887,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,857.0779,3.4730783e-05,2.8522992,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3726916,52.267372,0.11375582,4.408259,49.495514,8.330017
17879,20512740.0,0.0,16.551971,16.554626,21.483307,21.928833,21.169678,21.111084,11.70462,12.800079,12.99939,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,861.70624,3.4791952e-05,2.8486822,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.381908,52.267372,0.11375582,4.4027095,49.495514,8.330017
17880,20512800.0,0.0,16.597382,16.600006,21.494965,21.95337,21.173126,21.111053,11.706024,12.800079,13.002686,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,866.67804,3.486967e-05,2.8449795,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3908713,52.267372,0.11375582,4.396996,49.495514,8.330017
17881,20512860.0,0.0,16.642822,16.645477,21.507477,21.979553,21.17691,21.111359,11.70755,12.800079,12.99292,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,872.07135,3.4967747e-05,2.841031,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.281808,52.267372,0.11375582,4.39085,49.495514,8.330017
17882,20512920.0,0.0,16.688416,16.69107,21.519928,22.005554,21.180664,21.111603,11.708496,12.800079,12.974304,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,877.6196,3.5075904e-05,2.8385818,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.2079403,52.267372,0.11375582,4.386972,49.495514,8.330017
17883,20512980.0,0.0,16.734161,16.736816,21.532318,22.031403,21.184418,21.111786,11.709045,12.800049,12.952606,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,883.2088,3.5186207e-05,2.8371093,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.136919,52.267372,0.11375582,4.38464,49.495514,8.330017
17884,20513040.0,0.0,16.779999,16.782684,21.544647,22.05722,21.18814,21.111908,11.709442,12.800049,12.92984,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,888.8137,3.529703e-05,2.8360734,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.0681775,52.267372,0.11375582,4.382996,49.495514,8.330017
17885,20513100.0,0.0,16.825989,16.828674,21.556885,22.082855,21.191895,21.111969,11.709595,12.800018,12.906342,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,894.4183,3.5407546e-05,2.835734,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.0080433,52.267372,0.11375582,4.382459,49.495514,8.330017
17886,20513160.0,0.0,16.8721,16.874786,21.569946,22.110138,21.195923,21.112274,11.709564,12.800018,12.871002,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,900.0104,3.551693e-05,2.8358052,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8515003,52.267372,0.11375582,4.382579,49.495514,8.330017
17887,20513220.0,0.0,16.918304,16.92102,21.582977,22.137299,21.19992,21.112457,11.709503,12.800018,12.832153,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,905.5918,3.5625202e-05,2.836002,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.742491,52.267372,0.11375582,4.382887,49.495514,8.330017
17888,20513280.0,0.0,16.96463,16.967346,21.595917,22.164307,21.203918,21.112549,11.709381,12.799988,12.793579,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,911.15247,3.5731813e-05,2.8363047,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.648869,52.267372,0.11375582,4.3833566,49.495514,8.330017
17889,20513340.0,0.0,17.011078,17.013794,21.608734,22.191193,21.207916,21.112488,11.7092285,12.799988,12.757935,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,916.69305,3.5836732e-05,2.8366613,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.5758467,52.267372,0.11375582,4.3839107,49.495514,8.330017
17890,20513400.0,0.0,17.057587,17.060333,21.62146,22.217896,21.211884,21.112335,11.709106,12.799988,12.726929,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,922.21454,3.5940007e-05,2.8370376,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.5261614,52.267372,0.11375582,4.384496,49.495514,8.330017
17891,20513460.0,0.0,17.104218,17.106964,21.634949,22.246185,21.216156,21.112396,11.708954,12.799988,12.691559,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,927.7171,3.604163e-05,2.8373814,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.3973572,52.267372,0.11375582,4.3850307,49.495514,8.330017
17892,20513520.0,0.0,17.15094,17.153656,21.648407,22.274323,21.220398,21.112396,11.708832,12.799988,12.657593,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,933.2103,3.614212e-05,2.8376966,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.324366,52.267372,0.11375582,4.38552,49.495514,8.330017
17893,20513580.0,0.0,17.197723,17.20047,21.661774,22.302307,21.22464,21.112274,11.70871,12.799988,12.628052,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,938.6918,3.624136e-05,2.8379893,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.2739398,52.267372,0.11375582,4.385973,49.495514,8.330017
17894,20513640.0,0.0,17.244598,17.247345,21.675049,22.33014,21.228851,21.11206,11.708618,12.799988,12.605225,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,944.16614,3.633956e-05,2.8382447,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.2477448,52.267372,0.11375582,4.38637,49.495514,8.330017
17895,20513700.0,0.0,17.291534,17.294281,21.688232,22.357819,21.233063,21.111786,11.708527,12.799988,12.590118,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,949.6367,3.6436904e-05,2.838456,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.2457929,52.267372,0.11375582,4.3866987,49.495514,8.330017
17896,20513760.0,0.0,17.338562,17.341309,21.702148,22.386963,21.237549,21.111816,11.708466,12.799988,12.571136,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,955.1061,3.6533533e-05,2.838614,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.1566145,52.267372,0.11375582,4.3869452,49.495514,8.330017
17897,20513820.0,0.0,17.38565,17.388397,21.716003,22.415894,21.242004,21.111786,11.708435,12.800018,12.55426,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,960.5795,3.662971e-05,2.838716,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.1248114,52.267372,0.11375582,4.3871045,49.495514,8.330017
17898,20513880.0,0.0,17.43277,17.435516,21.729767,22.444641,21.24643,21.111694,11.708405,12.800018,12.540802,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,966.06287,3.672575e-05,2.8387809,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.1052613,52.267372,0.11375582,4.3872066,49.495514,8.330017
17899,20513940.0,0.0,17.47995,17.482727,21.7435,22.473358,21.250885,21.111603,11.708405,12.800018,12.529114,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,971.55884,3.6821788e-05,2.838824,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.0917323,52.267372,0.11375582,4.387275,49.495514,8.330017
17900,20514000.0,0.0,17.527191,17.529968,21.757172,22.501892,21.25531,21.11145,11.708405,12.800018,12.521454,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,977.0714,3.6918027e-05,2.8388138,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.0903463,52.267372,0.11375582,4.387262,49.495514,8.330017
17901,20514060.0,0.0,17.574463,17.57724,21.771515,22.5318,21.25998,21.111633,11.708435,12.800018,12.505066,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,982.6054,3.7014717e-05,2.8387442,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.9894898,52.267372,0.11375582,4.3871565,49.495514,8.330017
17902,20514120.0,0.0,17.621796,17.624542,21.785858,22.561584,21.264648,21.111755,11.708466,12.800018,12.48587,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,988.161,3.7111848e-05,2.838642,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.9321958,52.267372,0.11375582,4.387,49.495514,8.330017
17903,20514180.0,0.0,17.669128,17.671906,21.80011,22.591217,21.269318,21.111847,11.708527,12.800018,12.466095,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,993.7471,3.7209848e-05,2.8384821,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.8805872,52.267372,0.11375582,4.3867564,49.495514,8.330017
17904,20514240.0,0.0,17.716492,17.719269,21.81427,22.620667,21.273956,21.111847,11.708618,12.800018,12.447327,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,999.3676,3.730896e-05,2.8382692,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.8382013,52.267372,0.11375582,4.3864303,49.495514,8.330017
17905,20514300.0,0.0,17.763885,17.766663,21.828308,22.649963,21.278564,21.111786,11.70871,12.800018,12.429993,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1005.02423,3.740922e-05,2.8380053,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.8060929,52.267372,0.11375582,4.386024,49.495514,8.330017
17906,20514360.0,0.0,21.842712,17.814087,21.84311,22.680542,21.283386,21.112152,12.08493,12.815582,12.70752,12.819885,0.0,0.032128405,0.032128405,0.049663834,250.0,11.700012,0.0,0.0,0.0,1523.1663,4.2711737e-05,1.9091543,52.24001,250.29723,-0.00011849742,29.999844,0.113920815,70.00017,252.85397,211.14822,5.8926764,52.24001,0.113920785,3.2197785,49.467476,8.330017
17907,20514420.0,0.0,21.858337,17.861511,21.858337,22.71112,21.288269,21.114105,12.314392,12.810852,12.931427,12.819366,0.0,0.032107487,0.032107487,0.049625885,250.0,11.700012,0.0,0.0,0.0,1738.0447,5.220567e-05,1.2281994,52.226894,250.2757,-5.7568684e-07,29.999998,0.11384082,70.0,252.82375,211.09145,0.06258148,52.226894,0.113840766,1.7968508,49.454536,8.330017
17908,20514480.0,0.0,21.87326,17.908936,21.87326,22.741455,21.293121,21.115356,12.106689,12.7968445,12.60025,12.795349,0.0,0.032097213,0.032097213,0.049607355,250.0,11.700012,0.0,0.0,0.0,1794.6144,5.565134e-05,1.7968295,52.222054,250.22789,4.3139306e-10,30.000002,0.11380172,70.0,252.80164,211.04482,0.0,52.222054,0.11380169,2.7308145,49.449825,8.330017
17909,20514540.0,0.0,21.887848,17.95639,21.887848,22.771545,21.297913,21.115662,11.9617,12.794098,12.337738,12.790558,0.0,0.032090805,0.032090805,0.049595915,250.0,11.700012,0.0,0.0,0.0,1824.8091,5.776693e-05,2.1833944,52.21979,250.18053,5.5810093e-13,30.000002,0.11377743,70.0,252.78442,211.00691,0.0,52.21979,0.11377744,3.3613932,49.44768,8.330017
17910,20514600.0,0.0,21.90213,18.003815,21.90213,22.801514,21.302704,21.115234,11.8715515,12.794922,12.142883,12.791901,0.0,0.032087017,0.032087017,0.04958922,250.0,11.700012,0.0,0.0,0.0,1845.0472,5.9200338e-05,2.4190233,52.219063,250.1382,-1.1593034e-14,30.000002,0.113763146,70.0,252.77144,210.9773,0.0,52.219063,0.11376317,3.7356756,49.44706,8.330017
17911,20514660.0,0.0,21.91687,18.051239,21.91687,22.83255,21.30774,21.114594,11.815002,12.796356,12.004547,12.7942505,0.0,0.03208493,0.03208493,0.049585596,250.0,11.700012,0.0,0.0,0.0,1859.28,6.0180177e-05,2.5651038,52.21919,250.10278,2.2375156e-17,30.000002,0.113755345,70.0,252.76193,210.9549,0.0,52.21919,0.1137554,3.9636157,49.447258,8.330017
17912,20514720.0,0.0,21.931488,18.098663,21.931488,22.863464,21.312775,21.113617,11.777954,12.797516,11.90802,12.796112,0.0,0.032083873,0.032083873,0.049583793,250.0,11.700012,0.0,0.0,0.0,1869.6267,6.0863396e-05,2.6603215,52.219696,250.07454,-4.5037482e-18,30.000002,0.11375141,70.0,252.7551,210.93834,0.0,52.219696,0.1137515,4.111242,49.447815,8.330017
17913,20514780.0,0.0,21.945953,18.146027,21.945953,22.894226,21.31781,21.112366,11.753662,12.79834,11.843292,12.797424,0.0,0.03208345,0.03208345,0.049583107,250.0,11.700012,0.0,0.0,0.0,1877.271,6.133824e-05,2.722646,52.220352,250.05278,5.191073e-19,30.000002,0.113749884,70.0,252.75032,210.92645,0.0,52.220352,0.11374997,4.207559,49.4485,8.330017
17914,20514840.0,0.0,21.960327,18.19342,21.960327,22.924805,21.322815,21.110962,11.737518,12.798889,11.807343,12.798279,0.0,0.032083385,0.032083385,0.049583044,250.0,11.700012,0.0,0.0,0.0,1883.0553,6.167008e-05,2.764142,52.221,250.0366,9.418173e-23,30.000002,0.11374968,70.0,252.74706,210.91815,0.0,52.221,0.11374979,4.2716823,49.449173,8.330017
17915,20514900.0,0.0,21.974548,18.240753,21.974579,22.95523,21.32782,21.109436,11.726501,12.799255,11.772705,12.798828,0.0,0.032083493,0.032083493,0.049583264,250.0,11.700012,0.0,0.0,0.0,1887.6049,6.190719e-05,2.792398,52.221577,250.02486,2.5836857e-24,30.000002,0.11375011,70.0,252.74489,210.91245,0.0,52.221577,0.11375022,4.3153706,49.44976,8.330017
17916,20514960.0,0.0,21.98935,18.288055,21.98935,22.986664,21.333038,21.108215,11.718964,12.7994995,11.749725,12.799225,0.0,0.032083664,0.032083664,0.049583595,250.0,11.700012,0.0,0.0,0.0,1891.3644,6.2079336e-05,2.8117523,52.222054,250.01648,7.477538e-27,30.000002,0.11375079,70.0,252.74345,210.9086,0.0,52.222054,0.11375091,4.3453164,49.45024,8.330017
17917,20515020.0,0.0,22.00409,18.335327,22.00409,23.017914,21.338257,21.106934,11.713837,12.799652,11.7344055,12.799469,0.0,0.032083858,0.032083858,0.04958395,250.0,11.700012,0.0,0.0,0.0,1894.5546,6.2206745e-05,2.824994,52.222435,250.01067,1.4684436e-29,30.000002,0.11375154,70.0,252.74255,210.90608,0.0,52.222435,0.11375166,4.3658075,49.450623,8.330017
17918,20515080.0,0.0,22.019104,18.382538,22.019104,23.049011,21.343445,21.107178,11.710297,12.799774,13.393616,12.799622,0.0,0.032084037,0.032084037,0.049584273,250.0,11.700012,0.0,0.0,0.0,1897.3591,6.230303e-05,2.834127,52.22272,250.00671,-1.2818513e-33,30.000002,0.113752216,70.0,252.74199,210.90446,0.0,52.22272,0.11375234,4.379944,49.45091,8.330017
17919,20515140.0,0.0,22.03482,18.429718,22.03482,23.079956,21.348633,21.109833,11.707886,12.799835,12.638733,12.799744,0.0,0.032084186,0.032084186,0.049584553,250.0,11.700012,0.0,0.0,0.0,1899.9883,6.237861e-05,2.8403108,52.22294,250.00407,2.9626947e-36,30.000002,0.11375279,70.0,252.74165,210.90347,0.0,52.22294,0.113752924,4.389534,49.451126,8.330017
17920,20515200.0,0.0,22.049927,18.476837,22.049957,23.110718,21.35379,21.110626,11.706238,12.799896,12.216309,12.799835,0.0,0.032084312,0.032084312,0.049584772,250.0,11.700012,0.0,0.0,0.0,1902.3792,6.2439845e-05,2.8445797,52.2231,250.00237,-2.40463e-40,30.000002,0.11375326,70.0,252.74147,210.90288,0.0,52.2231,0.1137534,4.39613,49.45128,8.330017
17921,20515260.0,0.0,22.065277,18.523895,22.065308,23.142395,21.359192,21.110779,11.705048,12.799927,11.984863,12.799896,0.0,0.03208441,0.03208441,0.049584944,250.0,11.700012,0.0,0.0,0.0,1904.6487,6.249072e-05,2.8475773,52.223213,250.00128,1.121e-42,30.000002,0.11375363,70.0,252.74138,210.90253,0.0,52.223213,0.11375376,4.4007773,49.45139,8.330017
