,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
17922,20515320.0,0.0,22.080444,18.570892,22.080444,23.17392,21.364563,21.110382,11.704254,12.799957,11.858185,12.799927,0.0,0.032084484,0.032084484,0.049585074,250.0,11.700012,0.0,0.0,0.0,1906.8173,6.253469e-05,2.8496284,52.22329,250.00063,0.0,30.000002,0.11375391,70.0,252.74133,210.90236,0.0,52.22329,0.113754034,4.403953,49.451466,8.330017
17923,20515380.0,0.0,22.095428,18.617798,22.095428,23.205261,21.369934,21.10968,11.703705,12.799957,11.787872,12.799957,0.0,0.032084536,0.032084536,0.049585167,250.0,11.700012,0.0,0.0,0.0,1908.9054,6.257374e-05,2.8510752,52.223335,250.00023,0.0,30.000002,0.11375411,70.0,252.74133,210.90228,0.0,52.223335,0.11375424,4.4061933,49.45152,8.330017
17924,20515440.0,0.0,22.11026,18.664673,22.11026,23.23642,21.375275,21.108795,11.703308,12.799988,11.749084,12.799957,0.0,0.032084577,0.032084577,0.049585238,250.0,11.700012,0.0,0.0,0.0,1910.9366,6.260932e-05,2.8520885,52.223373,250.00002,0.0,30.000002,0.11375426,70.0,252.74133,210.90225,0.0,52.223373,0.11375439,4.4077635,49.45155,8.330017
17925,20515500.0,0.0,22.12503,18.711426,22.12503,23.267456,21.380585,21.10785,11.703033,12.799988,11.7282715,12.799988,0.0,0.032084603,0.032084603,0.049585287,250.0,11.700012,0.0,0.0,0.0,1912.9269,6.2642444e-05,2.8527894,52.223396,249.99991,0.0,30.000002,0.113754354,70.0,252.74135,210.90225,0.0,52.223396,0.11375449,4.40885,49.451572,8.330017
17926,20515560.0,0.0,22.140259,18.758118,22.140259,23.299316,21.386139,21.107208,11.702881,12.799988,11.716736,12.799988,0.0,0.03208462,0.03208462,0.049585316,250.0,11.700012,0.0,0.0,0.0,1914.9445,6.2674146e-05,2.8532405,52.223415,249.99988,0.0,30.000002,0.11375443,70.0,252.74136,210.90228,0.0,52.223415,0.11375456,4.4095564,49.451588,8.330017
17927,20515620.0,0.0,22.155457,18.804718,22.155457,23.331055,21.391632,21.106506,11.702759,12.799988,11.710419,12.799988,0.0,0.032084633,0.032084633,0.04958534,250.0,11.700012,0.0,0.0,0.013462422,1916.9634,6.270528e-05,2.8534782,52.22342,249.99986,0.0,30.000002,0.11375448,70.0,252.74138,210.9023,0.0,52.22342,0.1137546,4.4099245,49.451595,8.330017
17928,20515680.0,0.0,22.17212,18.851227,22.17212,23.362549,21.397156,21.105835,11.7031555,12.800018,11.706909,12.799835,0.0,0.03207427,0.03207427,0.049750112,250.0,11.700012,0.0,0.0,0.46429703,1920.0774,6.274207e-05,2.8533638,52.2247,249.82198,0.0,30.000002,0.11389761,70.0,252.75252,210.89407,0.0,52.2247,0.11389761,4.41953,49.518826,8.330017
17929,20515740.0,0.0,22.193542,18.89743,22.193542,23.39328,21.402618,21.10553,11.7091675,12.800232,12.899994,12.799561,0.0,0.032056537,0.032056537,0.05036169,250.0,11.700012,0.0,0.0,1.2160239,1928.8711,6.2877014e-05,2.836232,52.23767,249.29263,0.0,30.000002,0.11447328,70.0,252.83484,210.95528,89.34087,52.23767,0.114473596,4.4508133,49.763927,8.330017
17930,20515800.0,0.0,22.219574,18.943909,22.219574,23.423218,21.408173,21.110321,11.718628,12.800415,12.962555,12.799286,0.0,0.032038685,0.032038685,0.05130138,250.0,11.700012,0.0,0.0,2.2696528,1942.9716,6.314315e-05,2.8105063,52.259125,248.59157,0.0,30.000002,0.11537652,70.0,252.99089,211.11539,0.0,52.259125,0.11537719,4.492135,50.13914,8.330017
17931,20515860.0,0.0,22.24878,18.990112,22.24878,23.452576,21.41391,21.112946,11.730499,12.800568,12.405884,12.79892,0.0,0.03202125,0.03202125,0.05261628,250.0,11.700012,0.0,0.0,3.6150613,1962.8617,6.356088e-05,2.7784147,52.289158,247.73085,0.0,30.000002,0.116655804,70.0,253.24127,211.40663,0.0,52.289158,0.11665695,4.5547414,50.666107,8.330017
17932,20515920.0,0.0,22.280457,19.036194,22.280487,23.480072,21.419617,21.114288,11.743988,12.800659,12.10318,12.798523,0.0,0.032005697,0.032005697,0.054290906,250.0,11.700012,0.0,0.0,5.2220354,1988.527,6.414121e-05,2.7422292,52.326656,246.76027,0.0,30.000002,0.11829856,70.0,253.59566,211.8452,0.0,52.326656,0.1183003,4.6384554,51.342392,8.330017
17933,20515980.0,0.0,22.314331,19.082123,22.314392,23.50531,21.425354,21.11496,11.758331,12.80072,11.944214,12.798096,0.0,0.03199206,0.03199206,0.056326617,250.0,11.700012,0.0,0.0,7.07012,2020.0062,6.489096e-05,2.7040868,52.370567,245.70752,0.0,30.000002,0.120306216,70.0,254.06564,212.44398,0.0,52.370567,0.1203086,4.7449565,52.16459,8.330017
17934,20516040.0,0.0,22.35028,19.12796,22.350311,23.527802,21.431091,21.115234,11.773163,12.800781,11.863525,12.797607,0.0,0.031979065,0.031979065,0.058744743,250.0,11.700012,0.0,0.0,9.130028,2057.46,6.581386e-05,2.664759,52.420444,244.56868,0.0,30.000002,0.12269761,70.0,254.66452,213.20929,0.0,52.420444,0.12270072,4.875944,53.112648,8.330017
17935,20516100.0,0.0,22.38739,19.173645,22.387451,23.54715,21.436798,21.115387,11.788208,12.800781,11.825409,12.79718,0.0,0.03196859,0.03196859,0.06151898,250.0,11.700012,0.0,0.0,11.366935,2100.6804,6.6910725e-05,2.6249595,52.47562,243.38817,0.0,30.000002,0.12544996,70.0,255.3999,214.14886,0.0,52.47562,0.12545386,5.0293317,54.151363,8.330017
17936,20516160.0,0.0,22.425598,19.219208,22.42569,23.564392,21.442719,21.115723,11.802673,12.800781,11.811371,12.796722,0.0,0.03196073,0.03196073,0.064613275,250.0,11.700012,0.0,0.0,13.765823,2149.1465,6.817046e-05,2.5868113,52.534557,242.20265,0.0,30.000002,0.1285277,70.0,256.26767,215.25977,0.0,52.534557,0.12853245,5.2045093,55.25411,8.330017
17937,20516220.0,0.0,22.463165,19.264648,22.463257,23.577759,21.448639,21.116028,11.815979,12.80072,11.809784,12.796295,0.0,0.03195629,0.03195629,0.06797658,250.0,11.700012,0.0,0.0,16.277256,2202.0056,6.957601e-05,2.5517647,52.59571,241.05666,0.0,30.000002,0.13188146,70.0,257.2678,216.53625,0.0,52.59571,0.131887,5.4000626,56.39213,8.330017
17938,20516280.0,0.0,22.499023,19.309906,22.499115,23.587036,21.454529,21.116364,11.827576,12.800659,11.814941,12.795898,0.0,0.031955812,0.031955812,0.07154976,250.0,11.700012,0.0,0.0,18.862854,2258.281,7.110562e-05,2.5213647,52.657352,239.99313,0.0,30.000002,0.13545296,70.0,258.39755,217.96808,0.0,52.657352,0.13545941,5.614667,57.53832,8.330017
17939,20516340.0,0.0,22.532135,19.355042,22.532257,23.59198,21.460388,21.1167,11.836884,12.800537,11.822418,12.795563,0.0,0.031959683,0.031959683,0.07525468,250.0,11.700012,0.0,0.0,21.474604,2316.6816,7.27277e-05,2.4971251,52.717186,239.06161,0.0,30.000002,0.1391651,70.0,259.64777,219.5391,0.0,52.717186,0.13917232,5.8466735,58.66406,8.330017
17940,20516400.0,0.0,22.561798,19.399994,22.56192,23.59259,21.466248,21.117065,11.843597,12.800415,11.830231,12.795227,0.0,0.031967834,0.031967834,0.079020046,250.0,11.700012,0.0,0.0,24.06959,2376.0027,7.441118e-05,2.4798365,52.77322,238.29767,0.0,30.000002,0.1429463,70.0,261.00653,221.23029,0.0,52.77322,0.14295411,6.0943584,59.747993,8.330017
17941,20516460.0,0.0,22.589508,19.444672,22.58963,23.591095,21.47226,21.121033,11.847656,12.800293,13.419952,12.794922,0.0,0.031979114,0.031979114,0.08279649,250.0,11.700012,0.0,0.0,26.64354,2435.5034,7.6128876e-05,2.4696968,52.823925,237.71109,0.0,30.000002,0.14674522,70.0,262.46155,223.02092,0.0,52.823925,0.14675374,6.356574,60.779255,8.330017
17942,20516520.0,0.0,22.613037,19.488922,22.61319,23.585266,21.478271,21.125397,11.849274,12.80014,12.709778,12.794678,0.0,0.031993862,0.031993862,0.08651397,250.0,11.700012,0.0,0.0,29.137486,2493.96,7.785104e-05,2.466015,52.867985,237.3268,0.0,30.000002,0.15049218,70.0,263.99332,224.88857,0.0,52.867985,0.15050115,6.629315,61.74509,8.330017
17943,20516580.0,0.0,22.63147,19.532745,22.631592,23.575256,21.484222,21.128082,11.848053,12.799988,12.320282,12.794464,0.0,0.03201188,0.03201188,0.09009415,250.0,11.700012,0.0,0.0,31.510199,2549.9626,7.95431e-05,2.469886,52.903454,237.17392,0.0,30.000002,0.15410858,70.0,265.5752,226.8091,0.0,52.903454,0.15411784,6.9111624,62.63641,8.330017
17944,20516640.0,0.0,22.644897,19.576141,22.64502,23.56131,21.490143,21.129791,11.844177,12.799866,12.105774,12.794312,0.0,0.032032177,0.032032177,0.093483254,250.0,11.700012,0.0,0.0,33.72357,2602.5867,8.1175545e-05,2.4807987,52.929295,237.25252,0.0,30.000002,0.15753862,70.0,267.1793,228.75494,0.0,52.929295,0.157548,7.1994653,63.44592,8.330017
17945,20516700.0,0.0,22.653473,19.61911,22.653625,23.543732,21.496002,21.130981,11.837921,12.799713,11.986359,12.7942505,0.0,0.03205413,0.03205413,0.096628316,250.0,11.700012,0.0,0.0,35.74285,2651.0005,8.272208e-05,2.4981484,52.944744,237.5623,0.0,30.000002,0.16072813,70.0,268.77463,230.69888,0.0,52.944744,0.16073741,7.4904494,64.16651,8.330017
17946,20516760.0,0.0,22.659851,19.661682,22.659973,23.52658,21.502045,21.132019,11.829651,12.799622,11.917175,12.79422,0.0,0.032075036,0.032075036,0.099511236,250.0,11.700012,0.0,0.0,37.592117,2695.0125,8.4161664e-05,2.5208375,52.949787,238.06065,0.0,30.000002,0.16365337,70.0,270.33112,232.60596,0.0,52.949787,0.16366243,7.780715,64.80127,8.330017
17947,20516820.0,0.0,22.6622,19.703796,22.662323,23.50647,21.508026,21.132843,11.820007,12.79953,11.875244,12.794281,0.0,0.032095212,0.032095212,0.102112666,250.0,11.700012,0.0,0.0,39.22466,2734.185,8.5482614e-05,2.5469646,52.945602,238.72382,0.0,30.000002,0.16629586,70.0,271.82474,234.45381,0.0,52.945602,0.16630454,8.064807,65.35167,8.330017
17948,20516880.0,0.0,22.660645,19.745544,22.660767,23.483795,21.513947,21.133545,11.80896,12.799438,11.847473,12.794434,0.0,0.032115202,0.032115202,0.10438797,250.0,11.700012,0.0,0.0,40.616264,2767.902,8.666779e-05,2.5768478,52.93208,239.55669,0.0,30.000002,0.16861193,70.0,273.2253,236.22198,0.0,52.93208,0.16862014,8.339503,65.81185,8.330017
17949,20516940.0,0.0,22.655487,19.786835,22.65561,23.458984,21.519867,21.134155,11.7966,12.799377,11.827332,12.794647,0.0,0.0321347,0.0321347,0.106310196,250.0,11.700012,0.0,0.0,41.749157,2795.8188,8.770414e-05,2.6101334,52.909355,240.54868,0.0,30.000002,0.17057428,70.0,274.5063,237.8895,0.0,52.909355,0.17058174,8.601621,66.18038,8.330017
17950,20517000.0,0.0,22.647095,19.827759,22.647186,23.432465,21.525726,21.134644,11.783142,12.799316,11.810638,12.794952,0.0,0.032153398,0.032153398,0.10785564,250.0,11.700012,0.0,0.0,42.60866,2817.661,8.8580164e-05,2.6463625,52.877766,241.6859,0.0,30.000002,0.17215812,70.0,275.64197,239.43433,0.0,52.877766,0.17216481,8.847282,66.45624,8.330017
17951,20517060.0,0.0,22.639038,19.868256,22.63913,23.409485,21.531708,21.135315,11.769043,12.799255,11.795319,12.795319,0.0,0.03216815,0.03216815,0.10904653,250.0,11.700012,0.0,0.0,43.25617,2833.9954,8.9290545e-05,2.6843433,52.838593,242.8976,0.0,30.000002,0.17337942,70.0,276.61444,240.82335,0.0,52.838593,0.17338523,9.073188,66.650276,8.330017
17952,20517120.0,0.0,22.628937,19.908325,22.629028,23.385712,21.53769,21.135925,11.754944,12.799255,11.780487,12.795746,0.0,0.032179702,0.032179702,0.10990239,250.0,11.700012,0.0,0.0,43.660133,2844.9172,8.983935e-05,2.7219934,52.79445,244.13977,0.0,30.000002,0.17425928,70.0,277.4175,242.04147,0.0,52.79445,0.17426424,9.27428,66.770706,8.330017
17953,20517180.0,0.0,22.617401,19.948029,22.617462,23.361359,21.54361,21.139465,11.740784,12.799255,12.54538,12.796265,0.0,0.032189444,0.032189444,0.1104091,250.0,11.700012,0.0,0.0,43.818974,2850.408,9.022582e-05,2.7595918,52.745766,245.42247,0.0,30.000002,0.17478667,70.0,278.04355,243.08679,0.0,52.745766,0.17479056,9.448477,66.815506,8.330017
17954,20517240.0,0.0,22.604095,19.987305,22.604156,23.336914,21.54953,21.141785,11.7265625,12.799255,12.1753845,12.796814,0.0,0.03219731,0.03219731,0.110566735,250.0,11.700012,0.0,0.0,43.732773,2850.441,9.044876e-05,2.7973351,52.693302,246.7284,0.0,30.000002,0.17496106,70.0,278.485,243.94739,0.0,52.693302,0.17496397,9.594454,66.786415,8.330017
17955,20517300.0,0.0,22.589386,20.026184,22.589417,23.312775,21.55539,21.143188,11.712402,12.799255,11.967987,12.797394,0.0,0.032203443,0.032203443,0.1103815,250.0,11.700012,0.0,0.0,43.40659,2845.19,9.0509726e-05,2.8348298,52.637947,248.04128,0.0,30.000002,0.17478907,70.0,278.73978,244.6158,0.0,52.637947,0.17479098,9.710443,66.68591,8.330017
17956,20517360.0,0.0,22.576996,20.064667,22.576996,23.294342,21.56137,21.144287,11.698761,12.799286,11.848206,12.798004,0.0,0.032205034,0.032205034,0.10990667,250.0,11.700012,0.0,0.0,42.924423,2835.6912,9.0416834e-05,2.8710086,52.581234,249.29097,0.0,30.000002,0.17431818,70.0,278.81516,245.0764,0.0,52.581234,0.1743191,9.795808,66.5283,8.330017
17957,20517420.0,0.0,22.5643,20.102753,22.5643,23.276825,21.567352,21.14508,11.686218,12.799316,11.776276,12.798645,0.0,0.03220329,0.03220329,0.10918987,250.0,11.700012,0.0,0.0,42.271782,2822.4072,9.018716e-05,2.9038477,52.525753,250.44191,0.0,30.000002,0.17359862,70.0,278.7301,245.336,0.0,52.525753,0.17359866,9.848736,66.32471,8.330017
17958,20517480.0,0.0,22.551361,20.140472,22.551361,23.260437,21.573303,21.14569,11.674591,12.799377,11.732391,12.799255,0.0,0.032200076,0.032200076,0.10823545,250.0,11.700012,0.0,0.0,41.460957,2805.495,8.982928e-05,2.934142,52.472008,251.51077,0.0,30.000002,0.1726384,70.0,278.4949,245.40808,0.0,52.472008,0.17263763,9.870095,66.07459,8.330017
17959,20517540.0,0.0,22.538422,20.177765,22.538422,23.245422,21.579254,21.14618,11.663849,12.799438,11.703827,12.799866,0.0,0.03219546,0.03219546,0.107066,250.0,11.700012,0.0,0.0,40.506313,2785.321,8.935285e-05,2.9620392,52.420372,252.49211,0.0,30.000002,0.17146029,70.0,278.12253,245.3019,0.0,52.420372,0.17145877,9.861847,65.78204,8.330017
17960,20517600.0,0.0,22.525726,20.214691,22.525726,23.232025,21.585175,21.146606,11.654083,12.799469,11.683228,12.800446,0.0,0.032189928,0.032189928,0.105708584,250.0,11.700012,0.0,0.0,39.428062,2762.3687,8.87715e-05,2.9873097,52.371426,253.38249,0.0,30.000002,0.17009273,70.0,277.62964,245.03131,0.0,52.371426,0.17009036,9.825425,65.45188,8.330017
17961,20517660.0,0.0,22.516235,20.251251,22.516235,23.224762,21.591187,21.147186,11.645569,12.79953,11.668182,12.800995,0.0,0.03218123,0.03218123,0.10421936,250.0,11.700012,0.0,0.0,38.305264,2737.6067,8.809786e-05,3.0093164,52.32601,254.13322,0.0,30.000002,0.1685859,70.0,277.0325,244.59741,0.0,52.32601,0.16858312,9.763249,65.09721,8.330017
17962,20517720.0,0.0,22.50763,20.287415,22.50763,23.219269,21.597198,21.147736,11.638763,12.799622,11.656464,12.801483,0.0,0.032170568,0.032170568,0.10265496,250.0,11.700012,0.0,0.0,37.136536,2711.662,8.735624e-05,3.0264356,52.285976,254.72568,0.0,30.000002,0.16700034,70.0,276.3599,244.0246,0.0,52.285976,0.16699713,9.677211,64.730194,8.330017
17963,20517780.0,0.0,22.49997,20.323181,22.49997,23.215637,21.60321,21.149261,11.633392,12.799713,12.963745,12.80191,0.0,0.032159682,0.032159682,0.10103385,250.0,11.700012,0.0,0.0,35.94343,2684.893,8.656383e-05,3.0397701,52.251232,255.18913,0.0,30.000002,0.16535755,70.0,275.6321,243.34279,0.0,52.251232,0.165354,9.571401,64.35284,8.330017
17964,20517840.0,0.0,22.493683,20.358582,22.493683,23.213867,21.609192,21.152985,11.629486,12.799774,12.386688,12.802277,0.0,0.032148544,0.032148544,0.09937739,250.0,11.700012,0.0,0.0,34.738728,2657.6895,8.573139e-05,3.049308,52.221764,255.52519,0.0,30.000002,0.16367882,70.0,274.86172,242.56595,0.0,52.221764,0.16367504,9.448623,63.969185,8.330017
17965,20517900.0,0.0,22.488129,20.393585,22.488129,23.21399,21.615173,21.155273,11.626862,12.799835,12.041382,12.802551,0.0,0.032137606,0.032137606,0.097716704,250.0,11.700012,0.0,0.0,33.54475,2630.447,8.4877174e-05,3.0553968,52.197433,255.74666,0.0,30.000002,0.16199619,70.0,274.06906,241.72054,0.0,52.197433,0.16199225,9.313261,63.58521,8.330017
17966,20517960.0,0.0,22.485443,20.428253,22.485443,23.219055,21.621246,21.15689,11.625671,12.799927,11.85144,12.802765,0.0,0.03212542,0.03212542,0.096102744,250.0,11.700012,0.0,0.0,32.42679,2604.023,8.4017716e-05,3.057821,52.178497,255.82976,0.0,30.000002,0.16035758,70.0,273.27222,240.82161,0.0,52.178497,0.16035359,9.169761,63.21335,8.330017
17967,20518020.0,0.0,22.48404,20.462524,22.48404,23.2258,21.627289,21.158112,11.626129,12.800018,11.741638,12.8029175,0.0,0.032112792,0.032112792,0.09458308,250.0,11.700012,0.0,0.0,31.388115,2578.9985,8.317667e-05,3.0558112,52.16568,255.77449,0.0,30.000002,0.15881231,70.0,272.4951,239.89853,0.0,52.16568,0.15880838,9.021917,62.864815,8.330017
17968,20518080.0,0.0,22.483856,20.49643,22.483856,23.234161,21.633331,21.159058,11.628082,12.800079,11.689178,12.8029785,0.0,0.032100648,0.032100648,0.09316444,250.0,11.700012,0.0,0.0,30.437649,2555.5198,8.2363e-05,3.0498388,52.15878,255.60007,0.0,30.000002,0.15736912,70.0,271.74576,238.96785,0.0,52.15878,0.15736528,8.871807,62.540955,8.330017
17969,20518140.0,0.0,22.484924,20.529968,22.484924,23.243927,21.639374,21.159882,11.631287,12.80014,11.661346,12.802948,0.0,0.032089185,0.032089185,0.091872826,250.0,11.700012,0.0,0.0,29.592842,2534.0076,8.159377e-05,3.040716,52.15723,255.32555,0.0,30.000002,0.15605417,70.0,271.04053,238.05591,0.0,52.15723,0.15605053,8.724453,62.247746,8.330017
17970,20518200.0,0.0,22.487274,20.56314,22.487274,23.254974,21.645386,21.160645,11.63562,12.800201,11.648254,12.802887,0.0,0.032078534,0.032078534,0.09072627,250.0,11.700012,0.0,0.0,28.8647,2514.7678,8.088068e-05,3.0286567,52.16069,254.96216,0.0,30.000002,0.15488592,70.0,270.3894,237.1799,0.0,52.16069,0.15488254,8.582679,61.98986,8.330017
17971,20518260.0,0.0,22.492065,20.595947,22.492065,23.268951,21.651459,21.16159,11.641083,12.800262,11.643524,12.802734,0.0,0.03206792,0.03206792,0.08975454,250.0,11.700012,0.0,0.0,28.290325,2498.3132,8.0236015e-05,3.013776,52.168995,254.50519,0.0,30.000002,0.15389241,70.0,269.80286,236.3536,0.0,52.168995,0.15388936,8.449593,61.77562,8.330017
17972,20518320.0,0.0,22.498322,20.628418,22.498322,23.283722,21.657532,21.162537,11.647675,12.8003235,11.643616,12.802551,0.0,0.03205766,0.03205766,0.08898385,250.0,11.700012,0.0,0.0,27.868505,2484.97,7.967424e-05,2.995877,52.182217,253.96031,0.0,30.000002,0.15310067,70.0,269.29315,235.59573,0.0,52.182217,0.153098,8.327748,61.61215,8.330017
17973,20518380.0,0.0,22.50586,20.660492,22.50586,23.299103,21.663574,21.163513,11.655151,12.8003845,11.64682,12.802307,0.0,0.032048352,0.032048352,0.088419914,250.0,11.700012,0.0,0.0,27.603779,2474.867,7.920408e-05,2.9757211,52.199852,253.34927,0.0,30.000002,0.1525174,70.0,268.86713,234.92204,0.0,52.199852,0.15251525,8.219275,61.500885,8.330017
17974,20518440.0,0.0,22.515137,20.69223,22.515137,23.31488,21.669617,21.166595,11.663391,12.800415,12.788818,12.802002,0.0,0.03204,0.03204,0.08806858,250.0,11.700012,0.0,0.0,27.498241,2468.158,7.883082e-05,2.953738,52.2215,252.6825,0.0,30.000002,0.15214899,70.0,268.52875,234.34149,0.0,52.2215,0.15214722,8.125746,61.443584,8.330017
17975,20518500.0,0.0,22.525757,20.723633,22.525757,23.33078,21.67566,21.170288,11.67215,12.800446,12.277588,12.801697,0.0,0.032032665,0.032032665,0.08793646,250.0,11.700012,0.0,0.0,27.55252,2464.971,7.8561665e-05,2.9303463,52.246613,251.97485,0.0,30.000002,0.15200165,70.0,268.2835,233.86552,0.0,52.246613,0.15200035,8.048563,61.44177,8.330017
17976,20518560.0,0.0,22.537842,20.75467,22.537842,23.347565,21.681702,21.172943,11.681335,12.800476,12.003693,12.801361,0.0,0.03202591,0.03202591,0.088031836,250.0,11.700012,0.0,0.0,27.778963,2465.3804,7.839987e-05,2.9060528,52.274807,251.22974,0.0,30.000002,0.15208292,70.0,268.1349,233.49971,0.0,52.274807,0.15208215,7.9893193,61.49756,8.330017
17977,20518620.0,0.0,22.550812,20.78534,22.550812,23.363922,21.687775,21.174988,11.690826,12.800507,11.858429,12.800995,0.0,0.032019947,0.032019947,0.088358216,250.0,11.700012,0.0,0.0,28.167162,2469.4167,7.834875e-05,2.8809361,52.30589,250.45552,0.0,30.000002,0.15239678,70.0,268.08658,233.25026,0.0,52.30589,0.15239656,7.9484353,61.61141,8.330017
17978,20518680.0,0.0,22.564514,20.815674,22.564514,23.379608,21.693817,21.176666,11.700378,12.800507,11.782349,12.800629,0.0,0.03201508,0.03201508,0.08890664,250.0,11.700012,0.0,0.0,28.708818,2476.973,7.840803e-05,2.855659,52.339287,249.66997,0.0,30.000002,0.15293492,70.0,268.13937,233.12157,0.0,52.339287,0.15293525,7.926125,61.779957,8.330017
17979,20518740.0,0.0,22.578796,20.845673,22.578796,23.39441,21.69983,21.178192,11.709869,12.800507,11.746307,12.800262,0.0,0.032011338,0.032011338,0.089668326,250.0,11.700012,0.0,0.0,29.394112,2487.9248,7.857565e-05,2.8306603,52.374477,248.88507,0.0,30.000002,0.15368856,70.0,268.29303,233.11461,0.0,52.374477,0.15368944,7.9223976,61.999874,8.330017
17980,20518800.0,0.0,22.593445,20.875336,22.593445,23.408112,21.705841,21.179626,11.719147,12.800507,11.731506,12.799896,0.0,0.032008786,0.032008786,0.09063094,250.0,11.700012,0.0,0.0,30.211262,2502.095,7.884809e-05,2.8063636,52.41093,248.1134,0.0,30.000002,0.15464558,70.0,268.54633,233.22884,0.0,52.41093,0.15464702,7.9368896,62.26672,8.330017
17981,20518860.0,0.0,22.608795,20.904633,22.608795,23.421265,21.711853,21.181183,11.728027,12.800476,11.727631,12.79953,0.0,0.032007102,0.032007102,0.09178385,250.0,11.700012,0.0,0.0,31.157509,2519.342,7.922032e-05,2.783109,52.448116,247.361,0.0,30.000002,0.15579459,70.0,268.8973,233.4606,0.0,52.448116,0.15579659,7.9691944,62.5766,8.330017
17982,20518920.0,0.0,22.624084,20.933624,22.624115,23.432892,21.717865,21.18274,11.736481,12.800446,11.72937,12.799194,0.0,0.03200644,0.03200644,0.09311186,250.0,11.700012,0.0,0.0,32.211613,2539.389,7.968668e-05,2.7610302,52.485687,246.63754,0.0,30.000002,0.15712081,70.0,269.34354,233.8065,0.0,52.485687,0.15712334,8.018348,62.9243,8.330017
17983,20518980.0,0.0,22.639069,20.96225,22.6391,23.44278,21.723846,21.184326,11.744293,12.800415,11.734161,12.798859,0.0,0.032007076,0.032007076,0.09459225,250.0,11.700012,0.0,0.0,33.35677,2561.891,8.023942e-05,2.7406328,52.52305,245.95833,0.0,30.000002,0.15860204,70.0,269.8808,234.26225,0.0,52.52305,0.15860511,8.083498,63.30262,8.330017
17984,20519040.0,0.0,22.653442,20.99057,22.653473,23.450806,21.729828,21.185913,11.751312,12.8003845,11.740112,12.798553,0.0,0.03200907,0.03200907,0.096198015,250.0,11.700012,0.0,0.0,34.571976,2586.4258,8.0867874e-05,2.72236,52.55947,245.33769,0.0,30.000002,0.16021146,70.0,270.5023,234.82063,0.0,52.55947,0.160215,8.163633,63.703537,8.330017
17985,20519100.0,0.0,22.667542,21.018524,22.667542,23.456879,21.735748,21.190338,11.757477,12.800354,12.63028,12.798279,0.0,0.032012433,0.032012433,0.097905375,250.0,11.700012,0.0,0.0,35.839268,2612.6938,8.156262e-05,2.7064342,52.5944,244.78596,0.0,30.000002,0.16192523,70.0,271.2015,235.47417,0.0,52.5944,0.16192923,8.2575655,64.12019,8.330017
17986,20519160.0,0.0,22.681183,21.046173,22.681183,23.462036,21.74173,21.194214,11.762726,12.800293,12.235046,12.798004,0.0,0.032016546,0.032016546,0.09969307,250.0,11.700012,0.0,0.0,37.15381,2640.3193,8.231227e-05,2.6929793,52.627277,244.3038,0.0,30.000002,0.16372088,70.0,271.9697,236.21078,0.0,52.627277,0.16372527,8.363995,64.547005,8.330017
17987,20519220.0,0.0,22.69342,21.073517,22.69345,23.465057,21.74765,21.197083,11.767059,12.800262,12.022156,12.79776,0.0,0.03202163,0.03202163,0.10153845,250.0,11.700012,0.0,0.0,38.488068,2668.839,8.310616e-05,2.6819394,52.657898,243.89658,0.0,30.000002,0.16557625,70.0,272.79907,237.02144,0.0,52.657898,0.16558099,8.481548,64.97812,8.330017
17988,20519280.0,0.0,22.704132,21.100494,22.704163,23.465942,21.75357,21.199463,11.770294,12.800201,11.908295,12.797577,0.0,0.032027975,0.032027975,0.10340834,250.0,11.700012,0.0,0.0,39.82051,2697.753,8.393141e-05,2.6737518,52.6856,243.57916,0.0,30.000002,0.16745874,70.0,273.6784,237.89684,0.0,52.6856,0.16746376,8.608902,65.40518,8.330017
17989,20519340.0,0.0,22.713165,21.127167,22.713196,23.46466,21.75946,21.201569,11.77243,12.80014,11.845734,12.797394,0.0,0.032035496,0.032035496,0.10527138,250.0,11.700012,0.0,0.0,41.128696,2726.574,8.4774154e-05,2.6685545,52.709763,243.36006,0.0,30.000002,0.1693368,70.0,274.59442,238.8248,0.0,52.709763,0.16934203,8.744523,65.82091,8.330017
17990,20519400.0,0.0,22.72049,21.153534,22.72052,23.461304,21.76529,21.203522,11.773407,12.800079,11.811798,12.797241,0.0,0.03204413,0.03204413,0.10709638,250.0,11.700012,0.0,0.0,42.39168,2754.8257,8.5620806e-05,2.6664224,52.729862,243.246,0.0,30.000002,0.17117913,70.0,275.5326,239.79237,0.0,52.729862,0.17118451,8.886576,66.2185,8.330017
17991,20519460.0,0.0,22.727264,21.179565,22.727295,23.457855,21.77118,21.205505,11.773346,12.800018,11.7942505,12.797119,0.0,0.03205267,0.03205267,0.10887311,250.0,11.700012,0.0,0.0,43.62085,2782.3962,8.6461165e-05,2.667122,52.745747,243.22075,0.0,30.000002,0.17297304,70.0,276.48135,240.78374,0.0,52.745747,0.17297846,9.033818,66.59693,8.330017
17992,20519520.0,0.0,22.73236,21.205292,22.732422,23.452454,21.777008,21.207397,11.7724,12.799988,11.784515,12.797058,0.0,0.032061297,0.032061297,0.110584915,250.0,11.700012,0.0,0.0,44.786213,2808.9072,8.728606e-05,2.6699567,52.75771,243.2781,0.0,30.000002,0.17470227,70.0,277.42938,241.78683,0.0,52.75771,0.17470771,9.183713,66.953476,8.330017
17993,20519580.0,0.0,22.735687,21.230713,22.735748,23.445251,21.782806,21.20929,11.770508,12.799927,11.778259,12.796997,0.0,0.03207053,0.03207053,0.11219553,250.0,11.700012,0.0,0.0,45.866848,2833.821,8.808153e-05,2.6753473,52.765358,243.42995,0.0,30.000002,0.17633153,70.0,278.35922,242.78932,0.0,52.765358,0.17633693,9.334422,67.28062,8.330017
17994,20519640.0,0.0,22.737274,21.255798,22.737305,23.43637,21.788605,21.21112,11.76767,12.799866,11.773804,12.796997,0.0,0.032080196,0.032080196,0.113685064,250.0,11.700012,0.0,0.0,46.849186,2856.834,8.883797e-05,2.683267,52.768444,243.67633,0.0,30.000002,0.17784066,70.0,279.25787,243.78049,0.0,52.768444,0.17784594,9.484632,67.574974,8.330017
17995,20519700.0,0.0,22.737183,21.280579,22.737213,23.425934,21.794342,21.213196,11.7638855,12.799835,12.488922,12.797028,0.0,0.032090288,0.032090288,0.115039244,250.0,11.700012,0.0,0.0,47.724323,2877.742,8.9548965e-05,2.6936622,52.76686,244.01804,0.0,30.000002,0.17921561,70.0,280.11554,244.75327,20.09452,52.76686,0.17922059,9.633255,67.83436,8.330017
17996,20519760.0,0.0,22.737732,21.305084,22.737762,23.41684,21.80011,21.218231,11.75943,12.799774,12.500092,12.797089,0.0,0.032098833,0.032098833,0.11625347,250.0,11.700012,0.0,0.0,48.513447,2896.6497,9.0203626e-05,2.705916,52.760757,244.42139,0.0,30.000002,0.1804473,70.0,280.916,245.68304,0.0,52.760757,0.18045199,9.777868,68.06021,8.330017
17997,20519820.0,0.0,22.736755,21.329254,22.736755,23.406586,21.805847,21.221893,11.754547,12.799744,12.162689,12.79718,0.0,0.03210659,0.03210659,0.117330745,250.0,11.700012,0.0,0.0,49.19568,2913.3372,9.080126e-05,2.7190676,52.751358,244.87102,0.0,30.000002,0.1815405,70.0,281.6558,246.5635,0.0,52.751358,0.18154487,9.915962,68.25455,8.330017
17998,20519880.0,0.0,22.734283,21.35315,22.734283,23.395325,21.811523,21.224731,11.7491455,12.799744,11.975006,12.797333,0.0,0.032114025,0.032114025,0.11824985,250.0,11.700012,0.0,0.0,49.759907,2927.4917,9.133357e-05,2.7336287,52.73851,245.37474,0.0,30.000002,0.18247496,70.0,282.32364,247.38779,0.0,52.73851,0.18247893,10.046895,68.41337,8.330017
17999,20519940.0,0.0,22.73053,21.376709,22.73053,23.38327,21.8172,21.227112,11.743256,12.799713,11.866394,12.797485,0.0,0.03212115,0.03212115,0.11899957,250.0,11.700012,0.0,0.0,50.198788,2938.9807,9.179474e-05,2.7494407,52.72234,245.92859,0.0,30.000002,0.18323927,70.0,282.91028,248.1471,0.0,52.72234,0.18324293,10.16912,68.535194,8.330017
18000,20520000.0,0.0,22.725647,21.399994,22.725677,23.370667,21.822876,21.229218,11.736908,12.799683,11.803101,12.797668,0.0,0.03212791,0.03212791,0.11957196,250.0,11.700012,0.0,0.0,50.508083,2947.7173,9.218053e-05,2.7663422,52.70302,246.52736,0.0,30.000002,0.18382573,70.0,283.40836,248.83365,0.0,52.70302,0.18382895,10.2812,68.61921,8.330017
18001,20520060.0,0.0,22.721588,21.422607,22.721619,23.360321,21.828522,21.231201,11.730408,12.799652,11.771576,12.797882,0.0,0.032132667,0.032132667,0.11998684,250.0,11.700012,0.0,0.0,50.726604,2954.1128,9.249138e-05,2.783839,52.681046,247.13759,0.0,30.000002,0.18425073,70.0,283.8172,249.43646,0.0,52.681046,0.18425335,10.3826,68.671326,8.330017
18002,20520120.0,0.0,22.716919,21.444214,22.71695,23.349731,21.834167,21.233093,11.723999,12.799652,11.751282,12.798126,0.0,0.032135896,0.032135896,0.120257,250.0,11.700012,0.0,0.0,50.837753,2958.1912,9.272959e-05,2.8008041,52.657772,247.73828,0.0,30.000002,0.18452783,70.0,284.13846,249.95053,0.0,52.657772,0.18452998,10.470963,68.69533,8.330017
18003,20520180.0,0.0,22.71167,21.464813,22.71167,23.33905,21.839783,21.234924,11.717621,12.799683,11.737488,12.79837,0.0,0.032138567,0.032138567,0.12037464,250.0,11.700012,0.0,0.0,50.841774,2959.8801,9.2894756e-05,2.8176517,52.63336,248.33914,0.0,30.000002,0.1846513,70.0,284.37088,250.37798,0.0,52.63336,0.18465295,10.546005,68.68941,8.330017
18004,20520240.0,0.0,22.705933,21.484436,22.705933,23.32846,21.845367,21.236725,11.711243,12.799683,11.727173,12.798645,0.0,0.032140587,0.032140587,0.12034264,250.0,11.700012,0.0,0.0,50.74021,2959.2336,9.2987204e-05,2.834402,52.607952,248.93607,0.0,30.000002,0.1846238,70.0,284.5147,250.71754,0.0,52.607952,0.184625,10.607789,68.6544,8.330017
18005,20520300.0,0.0,22.69989,21.503143,22.69989,23.318146,21.850922,21.238464,11.705017,12.799683,11.718567,12.79892,0.0,0.03214209,0.03214209,0.1201661,250.0,11.700012,0.0,0.0,50.53764,2956.3682,9.300896e-05,2.8508358,52.5819,249.52393,0.0,30.000002,0.1844507,70.0,284.57178,250.96889,0.0,52.5819,0.18445145,10.655733,68.5916,8.330017
18006,20520360.0,0.0,22.695465,21.520966,22.695465,23.310638,21.856506,21.241669,11.699066,12.799683,12.89563,12.799194,0.0,0.032141525,0.032141525,0.11987021,250.0,11.700012,0.0,0.0,50.273293,2951.784,9.2963535e-05,2.8665195,52.55568,250.07144,0.0,30.000002,0.18415397,70.0,284.54657,251.1256,0.0,52.55568,0.18415427,10.690082,68.50733,8.330017
18007,20520420.0,0.0,22.691406,21.537933,22.691406,23.30365,21.86206,21.246277,11.693695,12.799713,12.348816,12.799469,0.0,0.032139793,0.032139793,0.119476855,250.0,11.700012,0.0,0.0,49.94115,2945.7148,9.2860246e-05,2.8804414,52.530563,250.56631,0.0,30.000002,0.18375745,70.0,284.44995,251.19377,0.0,52.530563,0.18375738,10.709629,68.4064,8.330017
18008,20520480.0,0.0,22.687195,21.554077,22.687195,23.29721,21.867584,21.249603,11.688782,12.799744,12.050781,12.799744,0.0,0.032137476,0.032137476,0.11899053,250.0,11.700012,0.0,0.0,49.547626,2938.1367,9.270281e-05,2.8932235,52.506565,251.01688,0.0,30.000002,0.18326677,70.0,284.28778,251.18144,0.0,52.506565,0.18326633,10.716133,68.28917,8.330017
18009,20520540.0,0.0,22.683014,21.569427,22.683014,23.291473,21.873108,21.252167,11.684265,12.799774,11.886047,12.799988,0.0,0.03213477,0.03213477,0.11842167,250.0,11.700012,0.0,0.0,49.09993,2929.2437,9.249619e-05,2.904841,52.483875,251.4235,0.0,30.000002,0.18269274,70.0,284.06677,251.09494,0.0,52.483875,0.18269196,10.710466,68.15751,8.330017
18010,20520600.0,0.0,22.679047,21.584015,22.679047,23.286469,21.878632,21.254364,11.680206,12.799774,11.792938,12.800232,0.0,0.03213178,0.03213178,0.11778136,250.0,11.700012,0.0,0.0,48.606335,2919.2368,9.2246e-05,2.9152381,52.462597,251.78622,0.0,30.000002,0.18204667,70.0,283.79388,250.94075,0.0,52.462597,0.18204561,10.69334,68.01345,8.330017
18011,20520660.0,0.0,22.676666,21.5979,22.676666,23.284271,21.884125,21.256409,11.676788,12.799805,11.740662,12.800446,0.0,0.03212742,0.03212742,0.117097825,250.0,11.700012,0.0,0.0,48.104534,2908.624,9.195959e-05,2.9241006,52.443115,252.08292,0.0,30.000002,0.18135446,70.0,283.47842,250.7206,0.0,52.443115,0.18135317,10.665967,67.863464,8.330017
18012,20520720.0,0.0,22.674744,21.611084,22.674744,23.282867,21.889618,21.258331,11.674103,12.799866,11.710449,12.800659,0.0,0.032122232,0.032122232,0.11639594,250.0,11.700012,0.0,0.0,47.593143,2897.6604,9.164757e-05,2.9307625,52.426235,252.30618,0.0,30.000002,0.18064226,70.0,283.1335,250.44522,0.0,52.426235,0.1806408,10.628992,67.71275,8.330017
18013,20520780.0,0.0,22.67331,21.623627,22.67331,23.282288,21.89508,21.260193,11.672119,12.799896,11.69342,12.800812,0.0,0.032116953,0.032116953,0.11568122,250.0,11.700012,0.0,0.0,47.079556,2886.4578,9.131605e-05,2.9356565,52.41193,252.4686,0.0,30.000002,0.179917,70.0,282.7666,250.12614,0.0,52.41193,0.1799154,10.583896,67.56175,8.330017
18014,20520840.0,0.0,22.672394,21.635529,22.672394,23.282501,21.900543,21.261993,11.670715,12.799927,11.682892,12.800964,0.0,0.03211167,0.03211167,0.11496923,250.0,11.700012,0.0,0.0,46.57385,2875.2668,9.097354e-05,2.938953,52.4001,252.57504,0.0,30.000002,0.1791944,70.0,282.38794,249.77542,0.0,52.4001,0.17919272,10.532828,67.413315,8.330017
18015,20520900.0,0.0,22.671967,21.64685,22.671967,23.283508,21.905975,21.263763,11.669922,12.799957,11.676636,12.801086,0.0,0.03210648,0.03210648,0.11426983,250.0,11.700012,0.0,0.0,46.082806,2864.254,9.062585e-05,2.940702,52.390713,252.62907,0.0,30.000002,0.17848456,70.0,282.0042,249.40106,0.0,52.390713,0.17848283,10.476986,67.26928,8.330017
18016,20520960.0,0.0,22.673004,21.657623,22.673004,23.286621,21.911407,21.265656,11.669769,12.799988,11.673523,12.801147,0.0,0.032100696,0.032100696,0.11360127,250.0,11.700012,0.0,0.0,45.631092,2853.7454,9.027829e-05,2.9407709,52.3839,252.61893,0.0,30.000002,0.17780428,70.0,281.62146,249.00592,0.0,52.3839,0.17780256,10.417528,67.13387,8.330017
18017,20521020.0,0.0,22.67508,21.667908,22.67508,23.290405,21.91681,21.27002,11.67038,12.800018,12.684814,12.8012085,0.0,0.03209471,0.03209471,0.11298562,250.0,11.700012,0.0,0.0,45.220913,2844.065,8.994219e-05,2.938813,52.380013,252.54497,0.0,30.000002,0.17717649,70.0,281.25247,248.60352,0.0,52.380013,0.17717482,10.355912,67.01167,8.330017
18018,20521080.0,0.0,22.677765,21.677673,22.677765,23.2948,21.92221,21.274292,11.671631,12.800049,12.223541,12.801239,0.0,0.032088995,0.032088995,0.1124275,250.0,11.700012,0.0,0.0,44.85759,2835.2686,8.962354e-05,2.9352176,52.378864,252.41946,0.0,30.000002,0.17660677,70.0,280.90323,248.20433,0.0,52.378864,0.17660521,10.293498,66.903175,8.330017
18019,20521140.0,0.0,22.680817,21.687012,22.680817,23.299744,21.927612,21.277466,11.67337,12.800079,11.972168,12.801239,0.0,0.032083627,0.032083627,0.11193656,250.0,11.700012,0.0,0.0,44.546528,2827.45,8.932782e-05,2.93033,52.380253,252.249,0.0,30.000002,0.17610486,70.0,280.58054,247.81784,0.0,52.380253,0.17610341,10.232503,66.81016,8.330017
18020,20521200.0,0.0,22.684265,21.695892,22.684265,23.305145,21.932983,21.28006,11.675537,12.80011,11.832733,12.801178,0.0,0.032078672,0.032078672,0.111519724,250.0,11.700012,0.0,0.0,44.291954,2820.745,8.9060115e-05,2.9243057,52.38396,252.04059,0.0,30.000002,0.17567788,70.0,280.28992,247.45229,0.0,52.38396,0.17567661,10.174168,66.73388,8.330017
18021,20521260.0,0.0,22.68863,21.704437,22.68863,23.311646,21.938324,21.28238,11.678162,12.80014,11.761383,12.801117,0.0,0.03207376,0.03207376,0.11118795,250.0,11.700012,0.0,0.0,44.10784,2815.3596,8.882467e-05,2.917168,52.389908,251.7914,0.0,30.000002,0.17533602,70.0,280.0358,247.11179,0.0,52.389908,0.17533495,10.119519,66.676834,8.330017
18022,20521320.0,0.0,22.693481,21.712616,22.693481,23.31842,21.943665,21.284546,11.681244,12.800171,11.723938,12.801056,0.0,0.032069076,0.032069076,0.11095076,250.0,11.700012,0.0,0.0,43.992523,2811.403,8.862707e-05,2.9088364,52.39813,251.50491,0.0,30.000002,0.17508918,70.0,279.82425,246.80402,0.0,52.39813,0.1750883,10.069436,66.640976,8.330017
18023,20521380.0,0.0,22.69873,21.72049,22.69873,23.325287,21.948975,21.28659,11.684631,12.800171,11.704681,12.800934,0.0,0.03206492,0.03206492,0.110808544,250.0,11.700012,0.0,0.0,43.94676,2808.9014,8.847048e-05,2.8996966,52.408325,251.19252,0.0,30.000002,0.17493837,70.0,279.65857,246.5361,0.0,52.408325,0.17493774,10.024971,66.62594,8.330017
18024,20521440.0,0.0,22.704315,21.728058,22.704315,23.332184,21.954285,21.288605,11.688293,12.800201,11.696075,12.800812,0.0,0.032061294,0.032061294,0.1107627,250.0,11.700012,0.0,0.0,43.970142,2807.8835,8.835697e-05,2.889951,52.420242,250.86055,0.0,30.000002,0.17488499,70.0,279.54108,246.31244,0.0,52.420242,0.1748846,9.986951,66.63181,8.330017
18025,20521500.0,0.0,22.710175,21.735382,22.710175,23.33902,21.959595,21.290619,11.692108,12.800201,11.693237,12.80069,0.0,0.032058258,0.032058258,0.11081281,250.0,11.700012,0.0,0.0,44.061417,2808.3555,8.828806e-05,2.8797965,52.43361,250.51587,0.0,30.000002,0.17492875,70.0,279.47333,246.13672,0.0,52.43361,0.17492864,9.955952,66.65821,8.330017
18026,20521560.0,0.0,22.716522,21.742523,22.716522,23.346008,21.964844,21.292725,11.696014,12.800201,11.693481,12.800537,0.0,0.032055628,0.032055628,0.11096,250.0,11.700012,0.0,0.0,44.223682,2810.354,8.826478e-05,2.8693964,52.448177,250.16148,0.0,30.000002,0.17507038,70.0,279.4565,246.01099,0.0,52.448177,0.17507054,9.932525,66.70522,8.330017
18027,20521620.0,0.0,22.722992,21.74945,22.722992,23.352722,21.970093,21.29483,11.700012,12.800201,11.748291,12.8003845,0.0,0.032053486,0.032053486,0.11120279,250.0,11.700012,0.0,0.0,44.45123,2813.8376,8.828769e-05,2.8588343,52.463783,249.80267,0.0,30.000002,0.17530861,70.0,279.4915,245.93744,54.106056,52.463783,0.17530905,9.916894,66.772255,8.330017
18028,20521680.0,0.0,22.730133,21.756256,22.730133,23.359009,21.975311,21.300293,11.70401,12.800201,12.539154,12.800232,0.0,0.032051977,0.032051977,0.11153746,250.0,11.700012,0.0,0.0,44.74112,2818.8506,8.835728e-05,2.8482962,52.48016,249.44708,0.0,30.000002,0.17564,70.0,279.57858,245.91846,0.0,52.48016,0.1756407,9.909206,66.8581,8.330017
18029,20521740.0,0.0,22.73703,21.76294,22.73703,23.364777,21.98053,21.304382,11.707886,12.800201,12.160034,12.800079,0.0,0.032051083,0.032051083,0.11195407,250.0,11.700012,0.0,0.0,45.085297,2825.136,8.847026e-05,2.838048,52.496952,249.10162,0.0,30.000002,0.17605458,70.0,279.71448,245.9523,0.0,52.496952,0.17605557,9.909385,66.96029,8.330017
18030,20521800.0,0.0,22.743591,21.769562,22.743591,23.369904,21.985718,21.307526,11.711578,12.800201,11.9661255,12.799927,0.0,0.03205092,0.03205092,0.112454474,250.0,11.700012,0.0,0.0,45.48361,2832.714,8.8629065e-05,2.8284378,52.51385,248.77513,0.0,30.000002,0.17655446,70.0,279.903,246.04521,0.0,52.51385,0.17655568,9.918766,67.07864,8.330017
18031,20521860.0,0.0,22.749939,21.776123,22.749939,23.374512,21.990875,21.310333,11.715027,12.800201,11.850525,12.799774,0.0,0.03205125,0.03205125,0.11301315,250.0,11.700012,0.0,0.0,45.91889,2841.2056,8.882099e-05,2.819438,52.530575,248.46756,0.0,30.000002,0.17711358,70.0,280.13022,246.18236,0.0,52.530575,0.17711505,9.935043,67.20779,8.330017
18032,20521920.0,0.0,22.75595,21.782684,22.755981,23.378357,21.996002,21.312836,11.71817,12.800171,11.788086,12.799622,0.0,0.03205218,0.03205218,0.1136292,250.0,11.700012,0.0,0.0,46.388897,2850.6038,8.90473e-05,2.8112268,52.54687,248.18616,0.0,30.000002,0.17773132,70.0,280.39804,246.36757,0.0,52.54687,0.17773302,9.958764,67.34707,8.330017
18033,20521980.0,0.0,22.761597,21.789276,22.761597,23.38147,22.001099,21.315216,11.721008,12.800171,11.756317,12.799469,0.0,0.032053694,0.032053694,0.114292435,250.0,11.700012,0.0,0.0,46.88605,2860.756,8.930404e-05,2.8039272,52.56246,247.93542,0.0,30.000002,0.17839745,70.0,280.70233,246.59772,0.0,52.56246,0.17839937,9.989481,67.49407,8.330017
18034,20522040.0,0.0,22.766785,21.795898,22.766815,23.383759,22.006195,21.317474,11.72345,12.80014,11.740662,12.799316,0.0,0.03205576,0.03205576,0.114992045,250.0,11.700012,0.0,0.0,47.402348,2871.4988,8.958681e-05,2.7976456,52.577106,247.71933,0.0,30.000002,0.17910108,70.0,281.0384,246.869,0.0,52.577106,0.17910317,10.026671,67.64629,8.330017
18035,20522100.0,0.0,22.771484,21.802643,22.771515,23.385193,22.011292,21.319733,11.725464,12.80011,11.732758,12.799194,0.0,0.032058332,0.032058332,0.11571416,250.0,11.700012,0.0,0.0,47.927784,2882.6204,8.9889756e-05,2.792482,52.590515,247.54182,0.0,30.000002,0.17982832,70.0,281.39975,247.17593,0.0,52.590515,0.17983052,10.069566,67.80066,8.330017
18036,20522160.0,0.0,22.775757,21.80951,22.775757,23.385925,22.016327,21.322021,11.727051,12.80011,11.729736,12.799103,0.0,0.032061312,0.032061312,0.11645121,250.0,11.700012,0.0,0.0,48.457897,2894.0076,9.020923e-05,2.788468,52.602547,247.40356,0.0,30.000002,0.18057124,70.0,281.78235,247.51457,0.0,52.602547,0.1805736,10.117676,67.955536,8.330017
18037,20522220.0,0.0,22.779419,21.816498,22.779419,23.385773,22.021332,21.32431,11.72821,12.800079,11.72876,12.799011,0.0,0.03206466,0.03206466,0.11719023,250.0,11.700012,0.0,0.0,48.982464,2905.453,9.0539426e-05,2.7856228,52.61302,247.3066,0.0,30.000002,0.18131696,70.0,282.17944,247.87888,0.0,52.61302,0.1813194,10.170103,68.1082,8.330017
18038,20522280.0,0.0,22.782623,21.82373,22.782623,23.384827,22.026306,21.327515,11.728912,12.800049,12.953827,12.79892,0.0,0.03206835,0.03206835,0.11791741,250.0,11.700012,0.0,0.0,49.492115,2916.7588,9.087416e-05,2.7840052,52.62174,247.25296,0.0,30.000002,0.18205157,70.0,282.5837,248.26236,0.0,52.62174,0.18205406,10.225921,68.2558,8.330017
18039,20522340.0,0.0,22.785583,21.831177,22.785583,23.383057,22.03128,21.332764,11.729187,12.800018,12.422699,12.798859,0.0,0.03207234,0.03207234,0.1186248,250.0,11.700012,0.0,0.0,49.981262,2927.8696,9.121036e-05,2.7835364,52.628593,247.24358,0.0,30.000002,0.18276699,70.0,282.99066,248.66112,0.0,52.628593,0.1827695,10.284295,68.39673,8.330017
18040,20522400.0,0.0,22.787659,21.838867,22.787659,23.380524,22.036224,21.33667,11.728973,12.799988,12.107422,12.798828,0.0,0.03207655,0.03207655,0.11929967,250.0,11.700012,0.0,0.0,50.441402,2938.4722,9.154138e-05,2.7843146,52.633484,247.27782,0.0,30.000002,0.18345039,70.0,283.39264,249.06763,0.0,52.633484,0.18345287,10.34449,68.52855,8.330017
18041,20522460.0,0.0,22.789215,21.846863,22.789246,23.377686,22.041138,21.339874,11.728302,12.799988,11.934326,12.798798,0.0,0.032080676,0.032080676,0.119934835,250.0,11.700012,0.0,0.0,50.87119,2948.4739,9.186208e-05,2.7862916,52.63638,247.35095,0.0,30.000002,0.18409392,70.0,283.78354,249.47478,0.0,52.63638,0.18409637,10.40582,68.650154,8.330017
18042,20522520.0,0.0,22.79013,21.855194,22.79013,23.374176,22.04602,21.342651,11.727264,12.799957,11.833862,12.798798,0.0,0.032084737,0.032084737,0.12052182,250.0,11.700012,0.0,0.0,51.261467,2957.7278,9.216767e-05,2.7892582,52.637386,247.45967,0.0,30.000002,0.18468916,70.0,284.15735,249.87592,0.0,52.637386,0.18469153,10.466996,68.76013,8.330017
18043,20522580.0,0.0,22.790375,21.863892,22.790375,23.370087,22.050873,21.345154,11.72583,12.799927,11.784882,12.798798,0.0,0.03208881,0.03208881,0.12105475,250.0,11.700012,0.0,0.0,51.60898,2966.1506,9.2455586e-05,2.7932172,52.636497,247.60464,0.0,30.000002,0.18523043,70.0,284.51062,250.26826,0.0,52.636497,0.1852327,10.527483,68.8574,8.330017
18044,20522640.0,0.0,22.79004,21.872955,22.79004,23.365479,22.055725,21.347534,11.72403,12.799927,11.75708,12.798828,0.0,0.032092825,0.032092825,0.12152405,250.0,11.700012,0.0,0.0,51.907547,2973.6,9.272068e-05,2.7981255,52.63372,247.78363,0.0,30.000002,0.18570796,70.0,284.8368,250.64502,0.0,52.63372,0.18571009,10.586274,68.940285,8.330017
18045,20522700.0,0.0,22.789185,21.882477,22.789185,23.360413,22.060547,21.349854,11.721924,12.799896,11.741425,12.798859,0.0,0.03209672,0.03209672,0.12192396,250.0,11.700012,0.0,0.0,52.15358,2979.9922,9.295966e-05,2.8038855,52.629097,247.99385,0.0,30.000002,0.1861159,70.0,285.13135,251.00127,0.0,52.629097,0.18611787,10.642556,69.00791,8.330017
18046,20522760.0,0.0,22.788269,21.892456,22.788269,23.355682,22.065308,21.352203,11.719543,12.799896,11.732056,12.79892,0.0,0.032100074,0.032100074,0.122254975,250.0,11.700012,0.0,0.0,52.353634,2985.3591,9.317008e-05,2.8103168,52.622807,248.22508,0.0,30.000002,0.18645382,70.0,285.39102,251.3306,0.0,52.622807,0.1864556,10.695622,69.06098,8.330017
18047,20522820.0,0.0,22.786957,21.902954,22.786957,23.350677,22.070068,21.354492,11.7170105,12.799866,11.725616,12.798981,0.0,0.03210298,0.03210298,0.122516505,250.0,11.700012,0.0,0.0,52.501785,2989.6462,9.3350274e-05,2.817106,52.61522,248.47044,0.0,30.000002,0.18672138,70.0,285.61356,251.6287,0.0,52.61522,0.18672296,10.744437,69.099785,8.330017
18048,20522880.0,0.0,22.785309,21.91397,22.785309,23.345459,22.074768,21.356781,11.714325,12.799866,11.720917,12.799072,0.0,0.032105606,0.032105606,0.12270518,250.0,11.700012,0.0,0.0,52.597046,2992.809,9.3498755e-05,2.8242624,52.606426,248.72983,0.0,30.000002,0.18691553,70.0,285.79694,251.89372,0.0,52.606426,0.18691692,10.788551,69.12374,8.330017
18049,20522940.0,0.0,22.78366,21.925537,22.78366,23.340149,22.079498,21.360931,11.711517,12.799866,12.789429,12.799164,0.0,0.03210794,0.03210794,0.122819856,250.0,11.700012,0.0,0.0,52.63899,2994.8762,9.361473e-05,2.8317597,52.596504,249.00177,0.0,30.000002,0.18703513,70.0,285.93997,252.12407,0.0,52.596504,0.18703629,10.827683,69.13277,8.330017
18050,20523000.0,0.0,22.78189,21.937714,22.78189,23.334808,22.084167,21.365692,11.708649,12.799866,12.295441,12.799286,0.0,0.032109965,0.032109965,0.122859605,250.0,11.700012,0.0,0.0,52.627438,2995.8425,9.369741e-05,2.8393965,52.585613,249.28183,0.0,30.000002,0.18707916,70.0,286.0408,252.31647,0.0,52.585613,0.1870801,10.860944,69.126915,8.330017
18051,20523060.0,0.0,22.780212,21.950531,22.780212,23.330292,22.088806,21.369354,11.7057495,12.799866,12.027161,12.799408,0.0,0.03211122,0.03211122,0.12283165,250.0,11.700012,0.0,0.0,52.574436,2995.7634,9.3746516e-05,2.8471165,52.574028,249.55797,0.0,30.000002,0.18705392,70.0,286.09985,252.4672,0.0,52.574028,0.18705463,10.888559,69.1082,8.330017
18052,20523120.0,0.0,22.778381,21.96402,22.778381,23.325867,22.093445,21.372345,11.702911,12.799866,11.879608,12.79953,0.0,0.032111898,0.032111898,0.122742355,250.0,11.700012,0.0,0.0,52.47792,2994.6978,9.376365e-05,2.8545578,52.562187,249.82393,0.0,30.000002,0.18696618,70.0,286.11948,252.5763,0.0,52.562187,0.18696667,10.910019,69.07813,8.330017
18053,20523180.0,0.0,22.776398,21.97821,22.776398,23.321655,22.098053,21.375,11.700165,12.799866,11.796875,12.799652,0.0,0.032112233,0.032112233,0.12259276,250.0,11.700012,0.0,0.0,52.34031,2992.6785,9.374966e-05,2.8617914,52.550213,250.08075,0.0,30.000002,0.18681744,70.0,286.10086,252.64519,0.0,52.550213,0.18681774,10.925317,69.036865,8.330017
18054,20523240.0,0.0,22.774414,21.993134,22.774414,23.317688,22.10263,21.37741,11.69751,12.799866,11.751648,12.799774,0.0,0.032112233,0.032112233,0.12238683,250.0,11.700012,0.0,0.0,52.164383,2989.7734,9.370585e-05,2.8687353,52.53824,250.32602,0.0,30.000002,0.18661167,70.0,286.04584,252.67464,0.0,52.53824,0.18661177,10.9345,68.985245,8.330017
18055,20523300.0,0.0,22.77246,22.00882,22.77246,23.314056,22.107208,21.37973,11.694977,12.799866,11.72641,12.799896,0.0,0.032111935,0.032111935,0.12212865,250.0,11.700012,0.0,0.0,51.953403,2986.0552,9.363383e-05,2.875315,52.5264,250.55779,0.0,30.000002,0.18635306,70.0,285.95636,252.66582,0.0,52.5264,0.18635297,10.937588,68.92414,8.330017
18056,20523360.0,0.0,22.770966,22.0253,22.770966,23.31131,22.111725,21.38205,11.692657,12.799866,11.711578,12.799988,0.0,0.03211103,0.03211103,0.121828206,250.0,11.700012,0.0,0.0,51.719593,2981.7002,9.353622e-05,2.8813837,52.51491,250.76767,0.0,30.000002,0.18605092,70.0,285.83582,252.61899,0.0,52.51491,0.18605067,10.934825,68.85582,8.330017
18057,20523420.0,0.0,22.769653,22.042633,22.769653,23.30896,22.11621,21.384338,11.690613,12.799896,11.702118,12.80011,0.0,0.032109693,0.032109693,0.1214957,250.0,11.700012,0.0,0.0,51.465214,2976.828,9.341707e-05,2.8867128,52.504112,250.95161,0.0,30.000002,0.18571584,70.0,285.68942,252.53778,0.0,52.504112,0.18571542,10.926422,68.78244,8.330017
18058,20523480.0,0.0,22.768524,22.060852,22.768524,23.307068,22.120697,21.386597,11.688782,12.799896,11.696503,12.800232,0.0,0.032108087,0.032108087,0.12113359,250.0,11.700012,0.0,0.0,51.192867,2971.4812,9.327803e-05,2.891345,52.494072,251.11107,0.0,30.000002,0.1853506,70.0,285.51923,252.42464,0.0,52.494072,0.18535006,10.912638,68.704346,8.330017
18059,20523540.0,0.0,22.76764,22.079956,22.76764,23.305573,22.125153,21.388824,11.687225,12.799927,11.692535,12.8003235,0.0,0.03210629,0.03210629,0.12075052,250.0,11.700012,0.0,0.0,50.908955,2965.7974,9.312322e-05,2.895307,52.484894,251.2459,0.0,30.000002,0.18496399,70.0,285.33047,252.28453,0.0,52.484894,0.18496335,10.8942585,68.623215,8.330017
18060,20523600.0,0.0,22.767456,22.100006,22.767456,23.304565,22.129639,21.393951,11.685974,12.799927,12.598694,12.800415,0.0,0.032104313,0.032104313,0.12035069,250.0,11.700012,0.0,0.0,50.61633,2959.9202,9.295485e-05,2.8985207,52.476616,251.35559,0.0,30.000002,0.18456024,70.0,285.12552,252.11955,0.0,52.476616,0.18455951,10.8714485,68.53985,8.330017
