,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
18061,20523660.0,0.0,22.763916,22.12088,22.763916,23.300568,22.130188,21.394562,11.6779785,12.799713,12.182434,12.799744,0.0,0.032104317,0.032104317,0.11991038,250.0,11.700012,0.0,0.0,50.268448,2947.6382,9.266973e-05,2.9176018,52.468826,251.47977,0.0,30.000002,0.18412012,70.0,284.90396,251.94232,0.0,52.468826,0.1841193,10.894325,68.44771,8.330017
18062,20523720.0,0.0,22.760284,22.142395,22.760284,23.29718,22.130737,21.394135,11.665344,12.7994995,11.960754,12.798981,0.0,0.03210509,0.03210509,0.119411826,250.0,11.700012,0.0,0.0,49.88614,2930.9565,9.217947e-05,2.9515772,52.460224,251.62747,0.0,30.000002,0.18362324,70.0,284.65656,251.7465,0.0,52.460224,0.1836223,10.973073,68.34281,8.330017
18063,20523780.0,0.0,22.756836,22.16452,22.756836,23.294403,22.131287,21.393219,11.656128,12.7994995,11.824463,12.799072,0.0,0.0321056,0.0321056,0.1188788,250.0,11.700012,0.0,0.0,49.48199,2913.4954,9.161994e-05,2.975938,52.451317,251.77422,0.0,30.000002,0.18309133,70.0,284.38956,251.5299,0.0,52.451317,0.18309027,11.017214,68.23089,8.330017
18064,20523840.0,0.0,22.753632,22.187256,22.753632,23.292236,22.131836,21.391998,11.649689,12.799622,11.745972,12.79953,0.0,0.032105684,0.032105684,0.11831467,250.0,11.700012,0.0,0.0,49.060123,2895.4514,9.100489e-05,2.9929044,52.442326,251.91331,0.0,30.000002,0.18252747,70.0,284.1031,251.29033,0.0,52.442326,0.1825263,11.030962,68.11288,8.330017
18065,20523900.0,0.0,22.750763,22.210602,22.750763,23.290741,22.132385,21.390594,11.645325,12.799713,11.700287,12.799988,0.0,0.03210517,0.03210517,0.11772761,250.0,11.700012,0.0,0.0,48.627197,2877.1294,9.035366e-05,3.0042586,52.433544,252.03586,0.0,30.000002,0.18193944,70.0,283.7994,251.02695,0.0,52.433544,0.18193819,11.021129,67.99072,8.330017
18066,20523960.0,0.0,22.748535,22.234467,22.748535,23.290222,22.133087,21.389374,11.642731,12.799835,11.674561,12.8003845,0.0,0.032103878,0.032103878,0.11712828,250.0,11.700012,0.0,0.0,48.193253,2858.8362,8.968165e-05,3.0110118,52.425312,252.13312,0.0,30.000002,0.18133754,70.0,283.48218,250.74054,0.0,52.425312,0.18133621,10.992474,67.86691,8.330017
18067,20524020.0,0.0,22.746765,22.25888,22.746765,23.290375,22.13379,21.388092,11.641541,12.799896,11.659729,12.80069,0.0,0.032101918,0.032101918,0.11652836,250.0,11.700012,0.0,0.0,47.764202,2840.8284,8.900399e-05,3.0140624,52.41802,252.19893,0.0,30.000002,0.18073368,70.0,283.15662,250.43431,0.0,52.41802,0.1807323,10.94968,67.74405,8.330017
18068,20524080.0,0.0,22.745392,22.283813,22.745392,23.291168,22.134491,21.38678,11.641388,12.799957,11.65094,12.800934,0.0,0.032099493,0.032099493,0.11593853,250.0,11.700012,0.0,0.0,47.34796,2823.3362,8.8333334e-05,3.014301,52.411926,252.23175,0.0,30.000002,0.18013895,70.0,282.8286,250.11377,0.0,52.411926,0.18013753,10.897143,67.62431,8.330017
18069,20524140.0,0.0,22.744507,22.309204,22.744507,23.292633,22.135193,21.385468,11.642151,12.800018,11.646301,12.801117,0.0,0.03209669,0.03209669,0.11536692,250.0,11.700012,0.0,0.0,46.94999,2806.5073,8.767703e-05,3.0121918,52.40716,252.23079,0.0,30.000002,0.17956167,70.0,282.5026,249.78328,0.0,52.40716,0.17956026,10.837494,67.509415,8.330017
18070,20524200.0,0.0,22.74411,22.335083,22.74411,23.294708,22.135895,21.384613,11.643677,12.800079,12.702515,12.801239,0.0,0.032093592,0.032093592,0.11481893,250.0,11.700012,0.0,0.0,46.57397,2790.4404,8.703973e-05,3.008022,52.403812,252.19595,0.0,30.000002,0.17900741,70.0,282.18155,249.44604,10.473614,52.403812,0.17900601,10.772417,67.40045,8.330017
18071,20524260.0,0.0,22.744232,22.36139,22.744232,23.2966,22.136353,21.386627,11.645782,12.80011,12.447754,12.801331,0.0,0.032090794,0.032090794,0.11429926,250.0,11.700012,0.0,0.0,46.2164,2775.2996,8.643028e-05,3.0023427,52.401917,252.1359,0.0,30.000002,0.17848206,70.0,281.871,249.11058,0.0,52.401917,0.17848071,10.704556,67.29804,8.330017
18072,20524320.0,0.0,22.744476,22.388123,22.744476,23.299042,22.13681,21.387146,11.648193,12.80011,12.083649,12.801361,0.0,0.0320881,0.0320881,0.1138104,250.0,11.700012,0.0,0.0,45.885582,2761.0205,8.58504e-05,2.9958112,52.401196,252.05457,0.0,30.000002,0.17798768,70.0,281.57303,248.78044,0.0,52.401196,0.17798641,10.636252,67.20254,8.330017
18073,20524380.0,0.0,22.744995,22.415253,22.744995,23.301971,22.137268,21.38678,11.65094,12.80014,11.885193,12.801361,0.0,0.032085408,0.032085408,0.11336102,250.0,11.700012,0.0,0.0,45.586716,2747.7263,8.530354e-05,2.9885297,52.401722,251.94926,0.0,30.000002,0.1775328,70.0,281.2915,248.45891,0.0,52.401722,0.1775316,10.568969,67.1159,8.330017
18074,20524440.0,0.0,22.74582,22.442719,22.74582,23.305359,22.137726,21.386017,11.6539,12.800171,11.77417,12.801331,0.0,0.032082714,0.032082714,0.11295776,250.0,11.700012,0.0,0.0,45.324318,2735.5012,8.479241e-05,2.9806309,52.403515,251.82063,0.0,30.000002,0.17712398,70.0,281.03003,248.15016,0.0,52.403515,0.17712289,10.503826,67.039505,8.330017
18075,20524500.0,0.0,22.74701,22.47055,22.74701,23.309082,22.138184,21.38498,11.657074,12.800171,11.713837,12.80127,0.0,0.032080043,0.032080043,0.112605676,250.0,11.700012,0.0,0.0,45.10166,2724.4019,8.431885e-05,2.9722228,52.406555,251.6698,0.0,30.000002,0.1767664,70.0,280.79163,247.8578,0.0,52.406555,0.17676543,10.4416895,66.97442,8.330017
18076,20524560.0,0.0,22.748322,22.498718,22.748322,23.312714,22.138733,21.384033,11.66037,12.800171,11.688599,12.8012085,0.0,0.032077685,0.032077685,0.112303674,250.0,11.700012,0.0,0.0,44.91356,2714.3962,8.388346e-05,2.9634376,52.41077,251.50296,0.0,30.000002,0.17645955,70.0,280.57745,247.58519,0.0,52.41077,0.1764587,10.382957,66.9202,8.330017
18077,20524620.0,0.0,22.749908,22.52716,22.749908,23.31659,22.139282,21.383026,11.663727,12.800171,11.676117,12.801147,0.0,0.032075573,0.032075573,0.11205413,250.0,11.700012,0.0,0.0,44.7657,2705.5127,8.348684e-05,2.954556,52.415936,251.32411,0.0,30.000002,0.17620564,70.0,280.38962,247.33588,0.0,52.415936,0.1762049,10.328631,66.877205,8.330017
18078,20524680.0,0.0,22.751831,22.555908,22.751831,23.320648,22.139862,21.382019,11.667114,12.800171,11.671051,12.801056,0.0,0.032073576,0.032073576,0.11186095,250.0,11.700012,0.0,0.0,44.659615,2697.7805,8.312947e-05,2.9455647,52.422035,251.13261,0.0,30.000002,0.17600828,70.0,280.22983,247.11156,0.0,52.422035,0.17600772,10.279146,66.84634,8.330017
18079,20524740.0,0.0,22.753998,22.58487,22.753998,23.32489,22.140411,21.381012,11.670563,12.800201,11.669952,12.800934,0.0,0.032071732,0.032071732,0.111725986,250.0,11.700012,0.0,0.0,44.596348,2691.2063,8.281153e-05,2.9365077,52.429,250.93027,0.0,30.000002,0.17586946,70.0,280.09952,246.91435,0.0,52.429,0.17586903,10.234791,66.82792,8.330017
18080,20524800.0,0.0,22.756409,22.614075,22.756409,23.329163,22.14096,21.380005,11.673981,12.800201,11.670837,12.800842,0.0,0.032070052,0.032070052,0.1116505,250.0,11.700012,0.0,0.0,44.5762,2685.7803,8.253282e-05,2.9274707,52.436756,250.7196,0.0,30.000002,0.17579043,70.0,279.99997,246.74643,0.0,52.436756,0.17579019,10.195927,66.82214,8.330017
18081,20524860.0,0.0,22.758911,22.643494,22.758911,23.332764,22.141632,21.38089,11.677338,12.800171,12.859375,12.80072,0.0,0.03206895,0.03206895,0.111629225,250.0,11.700012,0.0,0.0,44.589325,2681.4417,8.229277e-05,2.9185815,52.445145,250.50967,0.0,30.000002,0.17576681,70.0,279.9311,246.61052,0.0,52.445145,0.1757667,10.162541,66.82754,8.330017
18082,20524920.0,0.0,22.76181,22.673096,22.76181,23.336365,22.142303,21.383026,11.680603,12.800171,12.325806,12.800629,0.0,0.032068223,0.032068223,0.11165735,250.0,11.700012,0.0,0.0,44.63782,2678.1545,8.208927e-05,2.910015,52.453804,250.3051,0.0,30.000002,0.17579332,70.0,279.89117,246.50629,0.0,52.453804,0.1757934,10.134581,66.84288,8.330017
18083,20524980.0,0.0,22.764557,22.70285,22.764557,23.339844,22.142944,21.38388,11.683716,12.800171,12.032959,12.800507,0.0,0.03206774,0.03206774,0.111734934,250.0,11.700012,0.0,0.0,44.720573,2675.8003,8.192064e-05,2.9018497,52.462685,250.10512,0.0,30.000002,0.17586981,70.0,279.88,246.43314,0.0,52.462685,0.17587002,10.112389,66.86823,8.330017
18084,20525040.0,0.0,22.767242,22.732727,22.767242,23.34314,22.143585,21.384064,11.686676,12.800171,11.87204,12.8003845,0.0,0.032067467,0.032067467,0.111859575,250.0,11.700012,0.0,0.0,44.83563,2674.332,8.1784856e-05,2.894122,52.47168,249.9112,0.0,30.000002,0.17599376,70.0,279.89655,246.39049,0.0,52.47168,0.17599411,10.095896,66.903,8.330017
18085,20525100.0,0.0,22.769836,22.762726,22.769836,23.346252,22.144257,21.38385,11.689484,12.800171,11.787903,12.800293,0.0,0.032067396,0.032067396,0.11202874,250.0,11.700012,0.0,0.0,44.98087,2673.7056,8.168023e-05,2.8868296,52.48072,249.7247,0.0,30.000002,0.17616265,70.0,279.93988,246.37764,0.0,52.48072,0.17616317,10.084859,66.946594,8.330017
18086,20525160.0,0.0,22.772003,22.792816,22.772003,23.348389,22.144989,21.383667,11.692047,12.80014,11.743469,12.800171,0.0,0.032067925,0.032067925,0.11223276,250.0,11.700012,0.0,0.0,45.142635,2673.7576,8.1604034e-05,2.8800824,52.4896,249.5551,0.0,30.000002,0.17636766,70.0,280.00772,246.39511,0.0,52.4896,0.1763683,10.078847,66.99655,8.330017
18087,20525220.0,0.0,22.774017,22.822968,22.774017,23.35028,22.14569,21.383362,11.694336,12.80014,11.720001,12.800079,0.0,0.032068893,0.032068893,0.112462886,250.0,11.700012,0.0,0.0,45.321564,2674.387,8.155235e-05,2.8741415,52.49797,249.40685,0.0,30.000002,0.17659964,70.0,280.09625,246.44029,0.0,52.49797,0.1766004,10.077708,67.050835,8.330017
18088,20525280.0,0.0,22.775879,22.85315,22.775879,23.351837,22.146423,21.382996,11.696381,12.80011,11.70871,12.799988,0.0,0.032070033,0.032070033,0.11271714,250.0,11.700012,0.0,0.0,45.514843,2675.544,8.1522805e-05,2.8688762,52.50578,249.2769,0.0,30.000002,0.17685609,70.0,280.2034,246.51,0.0,52.50578,0.17685696,10.08105,67.10914,8.330017
18089,20525340.0,0.0,22.777618,22.883331,22.777618,23.353088,22.147125,21.38263,11.698212,12.80011,11.702972,12.799896,0.0,0.032071333,0.032071333,0.112989366,250.0,11.700012,0.0,0.0,45.71835,2677.1238,8.1511986e-05,2.864247,52.512966,249.16547,0.0,30.000002,0.17713086,70.0,280.32584,246.60083,0.0,52.512966,0.17713182,10.088197,67.17019,8.330017
18090,20525400.0,0.0,22.779205,22.913544,22.779205,23.354004,22.147827,21.382233,11.699768,12.800079,11.700623,12.799835,0.0,0.03207274,0.03207274,0.11327538,250.0,11.700012,0.0,0.0,45.92907,2679.0505,8.151744e-05,2.8602567,52.519493,249.07254,0.0,30.000002,0.17741966,70.0,280.46124,246.71039,0.0,52.519493,0.17742069,10.098784,67.2331,8.330017
18091,20525460.0,0.0,22.780182,22.943695,22.780151,23.353882,22.14859,21.38208,11.70108,12.800079,11.7005005,12.799774,0.0,0.03207465,0.03207465,0.11356606,250.0,11.700012,0.0,0.0,46.134193,2681.5012,8.153734e-05,2.8569093,52.525223,249.0057,0.0,30.000002,0.17771417,70.0,280.60706,246.83841,0.0,52.525223,0.17771526,10.112149,67.29565,8.330017
18092,20525520.0,0.0,22.781342,22.973816,22.781342,23.353424,22.149353,21.384521,11.702148,12.800079,12.663208,12.799713,0.0,0.03207686,0.03207686,0.11385065,250.0,11.700012,0.0,0.0,46.33316,2684.3105,8.1568265e-05,2.8542194,52.529846,248.96768,0.0,30.000002,0.1780032,70.0,280.7578,246.98016,0.0,52.529846,0.17800432,10.127189,67.35549,8.330017
18093,20525580.0,0.0,22.782227,23.003845,22.782227,23.35263,22.150116,21.386627,11.702972,12.800049,12.226166,12.799683,0.0,0.032079104,0.032079104,0.11412642,250.0,11.700012,0.0,0.0,46.522934,2687.1418,8.160734e-05,2.8521953,52.5334,248.9535,0.0,30.000002,0.17828348,70.0,280.91037,247.13092,0.0,52.5334,0.17828463,10.143715,67.41231,8.330017
18094,20525640.0,0.0,22.782715,23.033783,22.782715,23.351593,22.150879,21.387695,11.7034,12.800049,11.987732,12.799652,0.0,0.03208134,0.03208134,0.114388384,250.0,11.700012,0.0,0.0,46.70056,2689.803,8.164913e-05,2.8511848,52.535892,248.96149,0.0,30.000002,0.17854996,70.0,281.06137,247.28685,0.0,52.535892,0.1785511,10.162593,67.46518,8.330017
18095,20525700.0,0.0,22.782867,23.063599,22.782867,23.35025,22.151642,21.388245,11.703522,12.800018,11.854706,12.799622,0.0,0.032083508,0.032083508,0.11463228,250.0,11.700012,0.0,0.0,46.863262,2692.2268,8.16901e-05,2.8510115,52.537365,248.98949,0.0,30.000002,0.17879824,70.0,281.20776,247.4442,0.0,52.537365,0.17879936,10.182951,67.51336,8.330017
18096,20525760.0,0.0,22.782349,23.093262,22.782349,23.348083,22.152435,21.38858,11.703339,12.799988,11.7855835,12.799591,0.0,0.03208592,0.03208592,0.11484993,250.0,11.700012,0.0,0.0,47.000214,2694.2769,8.172735e-05,2.8516328,52.53776,249.04225,0.0,30.000002,0.17902084,70.0,281.34662,247.60155,0.0,52.53776,0.17902191,10.204,67.55498,8.330017
18097,20525820.0,0.0,22.781586,23.122772,22.781586,23.345703,22.153229,21.388763,11.70282,12.799988,11.747925,12.799591,0.0,0.032088414,0.032088414,0.11503405,250.0,11.700012,0.0,0.0,47.11241,2695.8706,8.1756865e-05,2.8531246,52.53694,249.11998,0.0,30.000002,0.17921004,70.0,281.47354,247.75464,0.0,52.53694,0.17921105,10.225136,67.58857,8.330017
18098,20525880.0,0.0,22.780579,23.15207,22.780548,23.34317,22.154022,21.388885,11.702087,12.799957,11.726807,12.799591,0.0,0.03209074,0.03209074,0.11518364,250.0,11.700012,0.0,0.0,47.198418,2696.9827,8.177628e-05,2.8552268,52.534996,249.21628,0.0,30.000002,0.17936437,70.0,281.58597,247.8989,0.0,52.534996,0.1793653,10.245584,67.61426,8.330017
18099,20525940.0,0.0,22.779358,23.181152,22.779358,23.340515,22.154785,21.388916,11.701141,12.799957,11.71521,12.799622,0.0,0.032092873,0.032092873,0.11529642,250.0,11.700012,0.0,0.0,47.257378,2697.5781,8.178384e-05,2.8578227,52.532047,249.3283,0.0,30.000002,0.17948155,70.0,281.6818,248.03133,0.0,52.532047,0.1794824,10.264681,67.63175,8.330017
18100,20526000.0,0.0,22.777954,23.209991,22.777954,23.3378,22.155579,21.388916,11.700043,12.799957,11.708588,12.799652,0.0,0.032094765,0.032094765,0.115371175,250.0,11.700012,0.0,0.0,47.288754,2697.6309,8.1777995e-05,2.8608105,52.5282,249.45265,0.0,30.000002,0.1795602,70.0,281.75928,248.14917,0.0,52.5282,0.17956096,10.281942,67.64097,8.330017
18101,20526060.0,0.0,22.776154,23.238556,22.776154,23.334564,22.156403,21.38913,11.6987915,12.799957,11.704468,12.799683,0.0,0.032096673,0.032096673,0.11540291,250.0,11.700012,0.0,0.0,47.284966,2697.0532,8.1757134e-05,2.8641486,52.5235,249.59135,0.0,30.000002,0.17959589,70.0,281.8164,248.25105,0.0,52.5235,0.17959654,10.296814,67.640816,8.330017
18102,20526120.0,0.0,22.7742,23.266846,22.7742,23.33133,22.157227,21.389374,11.697418,12.799927,11.971527,12.799744,0.0,0.032098457,0.032098457,0.11538875,250.0,11.700012,0.0,0.0,47.249355,2695.824,8.171927e-05,2.8678763,52.517944,249.74222,0.0,30.000002,0.17958544,70.0,281.85083,248.33386,44.39078,52.517944,0.17958596,10.308982,67.630844,8.330017
18103,20526180.0,0.0,22.772766,23.29483,22.772766,23.328217,22.15802,21.392914,11.695953,12.799927,12.518555,12.799805,0.0,0.032099944,0.032099944,0.11532947,250.0,11.700012,0.0,0.0,47.181973,2694.044,8.166417e-05,2.8717976,52.511616,249.90105,0.0,30.000002,0.17952926,70.0,281.86166,248.39536,0.0,52.511616,0.17952967,10.317948,67.6114,8.330017
18104,20526240.0,0.0,22.771027,23.32248,22.771027,23.325195,22.158844,21.394989,11.694458,12.799927,12.145142,12.799866,0.0,0.032101113,0.032101113,0.11522834,250.0,11.700012,0.0,0.0,47.085724,2691.6458,8.1592174e-05,2.875774,52.50475,250.06241,0.0,30.000002,0.1794306,70.0,281.84927,248.43414,0.0,52.50475,0.17943089,10.323437,67.58338,8.330017
18105,20526300.0,0.0,22.769135,23.349762,22.769135,23.322357,22.159637,21.39621,11.692932,12.799927,11.9410095,12.799927,0.0,0.03210193,0.03210193,0.115086615,250.0,11.700012,0.0,0.0,46.961956,2688.6284,8.150249e-05,2.8798203,52.497482,250.22276,0.0,30.000002,0.17929062,70.0,281.81342,248.44879,0.0,52.497482,0.17929079,10.325598,67.54721,8.330017
18106,20526360.0,0.0,22.766846,23.376648,22.766846,23.319183,22.160461,21.397064,11.691406,12.799927,11.827301,12.799988,0.0,0.03210272,0.03210272,0.11490236,250.0,11.700012,0.0,0.0,46.804592,2684.96,8.139507e-05,2.8838758,52.489918,250.38477,0.0,30.000002,0.17910808,70.0,281.75415,248.4401,0.0,52.489918,0.17910813,10.32409,67.50235,8.330017
18107,20526420.0,0.0,22.764526,23.403137,22.764526,23.316254,22.161316,21.397675,11.689819,12.799927,11.763763,12.800079,0.0,0.032103352,0.032103352,0.11467549,250.0,11.700012,0.0,0.0,46.61958,2680.6748,8.12695e-05,2.8880203,52.482014,250.54727,0.0,30.000002,0.17888261,70.0,281.67105,248.40715,0.0,52.482014,0.17888251,10.318938,67.44881,8.330017
18108,20526480.0,0.0,22.762268,23.4292,22.762268,23.31366,22.16214,21.398102,11.688324,12.799927,11.729309,12.80014,0.0,0.03210362,0.03210362,0.11441142,250.0,11.700012,0.0,0.0,46.410103,2675.8496,8.112671e-05,2.8920403,52.473946,250.70387,0.0,30.000002,0.17861918,70.0,281.5653,248.34903,0.0,52.473946,0.17861897,10.31003,67.38795,8.330017
18109,20526540.0,0.0,22.760101,23.454834,22.760101,23.311401,22.162933,21.398438,11.686859,12.799927,11.710297,12.800232,0.0,0.032103483,0.032103483,0.11411407,250.0,11.700012,0.0,0.0,46.179672,2670.5466,8.0967926e-05,2.8957965,52.465916,250.85146,0.033722132,30.000002,0.17832148,69.95279,281.4383,248.26605,0.0,52.465916,0.1783213,10.297226,67.320755,8.330017
18110,20526600.0,0.0,22.758118,23.47995,22.758118,23.30954,22.163757,21.398743,11.685547,12.799927,11.69931,12.800293,0.0,0.03210266,0.03210266,0.11378783,250.0,11.700012,0.0,0.0,45.932266,2664.8247,8.0794365e-05,2.8992,52.458263,250.98698,0.24300101,30.000002,0.17799345,69.6598,281.2915,248.15866,0.0,52.458263,0.1779934,10.280632,67.24862,8.330017
18111,20526660.0,0.0,22.75589,23.504608,22.75589,23.307373,22.164612,21.3992,11.684357,12.799927,11.69278,12.8003845,0.0,0.032101993,0.032101993,0.11343422,250.0,11.700012,0.0,0.0,45.66188,2658.6836,8.060788e-05,2.9022975,52.45104,251.11299,0.46293753,30.000002,0.1776384,69.35189,281.12744,248.03012,0.0,52.45104,0.17763846,10.260481,67.171265,8.330017
18112,20526720.0,0.0,22.753815,23.528717,22.753815,23.305634,22.165436,21.399628,11.683197,12.799957,11.688721,12.800446,0.0,0.032101322,0.032101322,0.11305368,250.0,11.700012,0.0,0.0,45.376385,2652.1748,8.0408805e-05,2.90523,52.44407,251.23044,0.68192166,30.000002,0.17725639,69.04531,280.94656,247.88109,0.0,52.44407,0.17725654,10.237036,67.08867,8.330017
18113,20526780.0,0.0,22.752197,23.552277,22.752167,23.304382,22.16626,21.401184,11.68222,12.799957,12.949646,12.800507,0.0,0.032100372,0.032100372,0.11265528,250.0,11.700012,0.0,0.0,45.081146,2645.442,8.0199556e-05,2.9077551,52.437527,251.33226,0.90075946,30.000002,0.17685592,68.73894,280.75177,247.71228,0.0,52.437527,0.17685622,10.210523,67.002975,8.330017
18114,20526840.0,0.0,22.75119,23.575287,22.75119,23.303589,22.167114,21.404602,11.6814575,12.799957,12.387573,12.800568,0.0,0.032099176,0.032099176,0.11224272,250.0,11.700012,0.0,0.0,44.779472,2638.6062,7.998231e-05,2.9096923,52.431534,251.4166,1.1194559,30.000002,0.17644069,68.43276,280.5448,247.52475,0.0,52.431534,0.17644122,10.180643,66.915,8.330017
18115,20526900.0,0.0,22.750214,23.597687,22.750214,23.303253,22.167938,21.406677,11.680878,12.799957,12.066315,12.800629,0.0,0.03209771,0.03209771,0.11182402,250.0,11.700012,0.0,0.0,44.47715,2631.6624,7.975963e-05,2.9111347,52.42622,251.48114,1.3380374,30.000002,0.17601869,68.12675,280.3294,247.32176,0.0,52.42622,0.17601953,10.148362,66.82648,8.330017
18116,20526960.0,0.0,22.74884,23.619476,22.74884,23.30252,22.168762,21.408112,11.68042,12.799988,11.889984,12.800659,0.0,0.032096487,0.032096487,0.11139779,250.0,11.700012,0.0,0.0,44.16526,2624.5693,7.9532736e-05,2.912182,52.42158,251.5335,1.5564815,30.000002,0.17558956,67.82092,280.10754,247.10759,0.0,52.42158,0.17559086,10.114049,66.736755,8.330017
18117,20527020.0,0.0,22.74768,23.640625,22.74765,23.302246,22.169586,21.40918,11.680084,12.799988,11.787933,12.80072,0.0,0.032095313,0.032095313,0.11096612,250.0,11.700012,0.0,0.0,43.854244,2617.4155,7.9302576e-05,2.9130285,52.417446,251.57495,1.7748011,30.000002,0.17515495,67.515274,279.8805,246.88394,0.0,52.417446,0.17515682,10.078279,66.646194,8.330017
18118,20527080.0,0.0,22.746735,23.661133,22.746735,23.30249,22.17044,21.409943,11.679871,12.799988,11.738586,12.80072,0.0,0.032093946,0.032093946,0.110534735,250.0,11.700012,0.0,0.0,43.546993,2610.2808,7.907046e-05,2.9135287,52.41388,251.60088,1.9929631,30.000002,0.17472005,67.209854,279.6499,246.65112,0.0,52.41388,0.17472266,10.041248,66.556175,8.330017
18119,20527140.0,0.0,22.746124,23.680908,22.746124,23.303192,22.171265,21.410614,11.679871,12.799988,11.711273,12.800751,0.0,0.032092363,0.032092363,0.1101119,250.0,11.700012,0.0,0.0,43.249462,2603.2932,7.88395e-05,2.913473,52.41107,251.60754,2.2110672,30.000002,0.17429304,66.9045,279.41928,246.4117,0.0,52.41107,0.17429662,10.003125,66.46859,8.330017
18120,20527200.0,0.0,22.74585,23.700012,22.74582,23.304352,22.172089,21.411194,11.680054,12.800018,11.696777,12.800781,0.0,0.032090567,0.032090567,0.10970319,250.0,11.700012,0.0,0.0,42.96587,2596.5322,7.861198e-05,2.912859,52.40911,251.59392,2.4291027,30.000002,0.17387947,66.59926,279.1913,246.16827,0.0,52.40911,0.17388427,9.964335,66.38466,8.330017
18121,20527260.0,0.0,22.602692,23.718628,22.602692,23.329865,22.175415,21.414429,11.452972,12.78949,11.665039,12.821533,0.0,0.03352196,0.03352196,0.073693685,250.0,11.700012,0.0,0.0,0.0,2280.8813,7.491105e-05,3.5966933,51.627373,290.40182,2.443672,30.000002,0.14079195,66.57886,272.68616,247.91768,0.0,51.627373,0.14076814,8.103601,56.120564,8.330017
18122,20527320.0,0.0,22.567444,23.73706,22.567444,23.38263,22.178894,21.41745,11.272705,12.790955,11.509399,12.812317,0.0,0.032773156,0.032773156,0.061864533,250.0,11.700012,0.0,0.0,0.0,2055.5203,6.8692345e-05,4.0921407,51.11371,290.17825,2.5931778,30.000002,0.12742162,66.36955,266.6349,239.48677,0.0,51.11371,0.12739804,7.7495575,52.38194,8.330017
18123,20527380.0,0.0,22.569122,23.755249,22.569122,23.443207,22.183075,21.420685,11.294861,12.798401,11.400665,12.813934,0.0,0.032300383,0.032300383,0.056801636,250.0,11.700012,0.0,0.0,0.0,1941.6229,6.409983e-05,3.970721,51.047768,283.26126,2.773339,30.000002,0.12140803,66.117325,262.57053,232.25984,0.0,51.047768,0.121388026,7.0185094,50.816505,8.330017
18124,20527440.0,0.0,22.58191,23.773254,22.58191,23.507996,22.187622,21.42685,11.364258,12.802277,12.740875,12.813965,0.0,0.03201059,0.03201059,0.053706963,250.0,11.700012,0.0,0.0,0.0,1867.9032,6.063139e-05,3.7463977,51.11487,276.27554,2.9604156,30.000002,0.11772905,65.85542,259.6021,226.4992,0.0,51.11487,0.11771503,6.312042,49.907154,8.330017
18125,20527500.0,0.0,22.601715,23.791046,22.601715,23.575226,22.192413,21.433685,11.44278,12.803711,12.131439,12.812256,0.0,0.031852674,0.031852674,0.051793087,250.0,11.700012,0.0,0.0,0.0,1820.6676,5.813308e-05,3.5189013,51.245953,270.12424,3.1521955,30.000002,0.1154961,65.58692,257.4605,222.06747,0.0,51.245953,0.11548733,5.7383122,49.429787,8.330017
18126,20527560.0,0.0,22.623718,23.808624,22.623718,23.638306,22.197113,21.439209,11.516541,12.803894,11.836273,12.809967,0.0,0.0317842,0.0317842,0.050655928,250.0,11.700012,0.0,0.0,0.0,1792.9388,5.6460805e-05,3.3166966,51.402115,265.0174,3.3474646,30.000002,0.11421935,65.313545,255.93918,218.74611,0.0,51.402115,0.11421531,5.29626,49.215576,8.330017
18127,20527620.0,0.0,22.648743,23.825989,22.648743,23.702057,22.201843,21.444122,11.578857,12.803497,11.70459,12.807739,0.0,0.031771787,0.031771787,0.050007746,250.0,11.700012,0.0,0.0,0.0,1779.3376,5.5437078e-05,3.1516726,51.558434,260.95047,3.5452173,30.000002,0.113544025,65.0367,254.87134,216.3071,0.0,51.558434,0.11354431,4.966999,49.145752,8.330017
18128,20527680.0,0.0,22.675781,23.84314,22.67575,23.766022,22.206543,21.448761,11.627899,12.802856,11.656128,12.805756,0.0,0.031791423,0.031791423,0.049656577,250.0,11.700012,0.0,0.0,0.0,1775.52,5.4891945e-05,3.024965,51.701164,257.8088,3.744514,30.000002,0.11322981,64.75768,254.12918,214.5452,0.0,51.701164,0.11323414,4.7287436,49.149178,8.330017
18129,20527740.0,0.0,22.704163,23.860077,22.704071,23.829926,22.211212,21.453278,11.664337,12.802185,11.650848,12.804138,0.0,0.03182837,0.03182837,0.049491107,250.0,11.700012,0.0,0.0,0.0,1778.5117,5.469706e-05,2.9329329,51.824463,255.45534,3.944772,30.000002,0.11313571,64.47732,253.62627,213.30717,0.0,51.824463,0.11314389,4.562879,49.1886,8.330017
18130,20527800.0,0.0,22.733246,23.8768,22.733124,23.893616,22.21579,21.457733,11.690063,12.801575,11.66275,12.802887,0.0,0.03187124,0.03187124,0.049428146,250.0,11.700012,0.0,0.0,0.0,1785.764,5.4738106e-05,2.869372,51.92603,253.7361,4.145677,30.000002,0.113155626,64.19605,253.29099,212.45387,0.0,51.92603,0.113167755,4.4513655,49.239147,8.330017
18131,20527860.0,0.0,22.760223,23.89331,22.76007,23.950623,22.22052,21.462555,11.70752,12.801086,11.679016,12.801941,0.0,0.03191314,0.03191314,0.04941744,250.0,11.700012,0.0,0.0,0.0,1795.2708,5.4929045e-05,2.827285,52.006836,252.50351,4.3469615,30.000002,0.11322538,63.914253,253.07027,211.87418,0.0,52.006836,0.1132417,4.378732,49.288315,8.330017
18132,20527920.0,0.0,22.7872,23.909576,22.786987,24.007294,22.22519,21.467377,11.718903,12.80072,11.694366,12.80127,0.0,0.031950697,0.031950697,0.049431413,250.0,11.700012,0.0,0.0,0.0,1806.0233,5.5210272e-05,2.800687,52.069527,251.63348,4.54845,30.000002,0.11331047,63.63217,252.92712,211.48613,0.0,52.069527,0.11333141,4.3332815,49.331112,8.330017
18133,20527980.0,0.0,22.814209,23.925629,22.813965,24.06363,22.229828,21.472198,11.725861,12.800446,11.707031,12.800781,0.0,0.03198268,0.03198268,0.049456462,250.0,11.700012,0.0,0.0,0.0,1817.454,5.554829e-05,2.7851286,52.116787,251.03972,4.749893,30.000002,0.113394715,63.350147,252.83878,211.23726,0.0,52.116787,0.11342087,4.30688,49.36617,8.330017
18134,20528040.0,0.0,22.841187,23.941467,22.84085,24.11966,22.234406,21.47702,11.7300415,12.800262,11.716553,12.800446,0.0,0.032008786,0.032008786,0.049482442,250.0,11.700012,0.0,0.0,0.0,1829.0226,5.591186e-05,2.7763007,52.15227,250.63011,4.9515424,30.000002,0.113467194,63.06784,252.78336,211.07509,0.0,52.15227,0.113499396,4.291848,49.39368,8.330017
18135,20528100.0,0.0,22.868927,23.957062,22.86856,24.175323,22.238922,21.485077,11.731995,12.80014,12.643524,12.800232,0.0,0.032029092,0.032029092,0.049506936,250.0,11.700012,0.0,0.0,0.0,1840.6406,5.629156e-05,2.7728598,52.17726,250.37495,5.152382,30.000002,0.113525525,62.786663,252.75418,210.9834,0.0,52.17726,0.113564715,4.2858725,49.414013,8.330017
18136,20528160.0,0.0,22.893707,23.972443,22.89325,24.224335,22.243286,21.491943,11.732697,12.800049,12.227417,12.80011,0.0,0.032044787,0.032044787,0.049527384,250.0,11.700012,0.0,0.0,0.0,1851.7664,5.667082e-05,2.772289,52.19536,250.2083,5.353721,30.000002,0.11356926,62.50479,252.73816,210.92883,0.0,52.19536,0.11361669,4.2845902,49.42907,8.330017
18137,20528220.0,0.0,22.917908,23.98758,22.917358,24.273071,22.24759,21.497803,11.732452,12.800018,11.997345,12.800018,0.0,0.03205654,0.03205654,0.049543556,250.0,11.700012,0.0,0.0,0.0,1862.4194,5.7041194e-05,2.7738647,52.208138,250.10419,5.554613,30.000002,0.11359936,62.22354,252.73055,210.89891,0.0,52.208138,0.113656476,4.2868257,49.439877,8.330017
18138,20528280.0,0.0,22.941803,24.002502,22.941193,24.321533,22.251892,21.503082,11.73172,12.799957,11.874512,12.799957,0.0,0.032065116,0.032065116,0.049555853,250.0,11.700012,0.0,0.0,0.0,1872.6692,5.740025e-05,2.7765102,52.216946,250.04277,5.7551675,30.000002,0.11361749,61.94277,252.72806,210.88472,0.0,52.216946,0.113685995,4.290854,49.447433,8.330017
18139,20528340.0,0.0,22.965546,24.017181,22.964783,24.36972,22.256165,21.508026,11.730713,12.799957,11.809021,12.799927,0.0,0.032071237,0.032071237,0.049564876,250.0,11.700012,0.0,0.0,0.0,1882.5367,5.7746744e-05,2.7795808,52.22294,250.00873,5.9552526,30.000002,0.11362544,61.662643,252.7283,210.87968,0.0,52.22294,0.11370729,4.295578,49.45262,8.330017
18140,20528400.0,0.0,22.989105,24.031647,22.98822,24.417633,22.260406,21.512787,11.729645,12.799957,11.772339,12.799927,0.0,0.03207555,0.03207555,0.049571346,250.0,11.700012,0.0,0.0,0.0,1892.0424,5.8080048e-05,2.782775,52.227028,249.99092,6.1550574,30.000002,0.11362494,61.38292,252.72978,210.87933,0.0,52.227028,0.11372243,4.3005085,49.45618,8.330017
18141,20528460.0,0.0,23.010223,24.045868,23.009186,24.459747,22.264557,21.517365,11.728455,12.799927,11.752533,12.799896,0.0,0.0320785,0.0320785,0.04957583,250.0,11.700012,0.0,0.0,0.0,1900.9906,5.8399397e-05,2.786087,52.229763,249.98341,6.3541493,30.000002,0.1136171,61.10419,252.73178,210.88148,0.0,52.229763,0.11373282,4.305607,49.458576,8.330017
18142,20528520.0,0.0,23.031097,24.059845,23.029877,24.501648,22.268677,21.52185,11.727203,12.799927,11.741211,12.799896,0.0,0.032080486,0.032080486,0.04957887,250.0,11.700012,0.0,0.0,0.0,1909.5264,5.8703794e-05,2.7895362,52.231617,249.98143,6.5527296,30.000002,0.113602936,60.826176,252.73378,210.88449,0.0,52.231617,0.11373984,4.310944,49.46021,8.330017
18143,20528580.0,0.0,23.05191,24.073578,23.050476,24.543335,22.272766,21.526276,11.726013,12.799927,11.734161,12.799896,0.0,0.032081835,0.032081835,0.049580935,250.0,11.700012,0.0,0.0,0.0,1917.7645,5.899525e-05,2.7927303,52.232933,249.98203,6.7515826,30.000002,0.11358304,60.547787,252.7356,210.88754,0.0,52.232933,0.11374461,4.3159065,49.461376,8.330017
18144,20528640.0,0.0,23.072601,24.087067,23.070923,24.584778,22.276855,21.5307,11.724915,12.799957,11.729828,12.799896,0.0,0.032082714,0.032082714,0.04958228,250.0,11.700012,0.0,0.0,0.0,1925.7294,5.9274804e-05,2.7956474,52.23388,249.984,6.9489985,30.000002,0.11355779,60.2714,252.73715,210.8903,0.0,52.23388,0.11374771,4.3204317,49.462223,8.330017
18145,20528700.0,0.0,23.093231,24.100342,23.091278,24.625977,22.280914,21.535248,11.723938,12.799957,12.30307,12.799927,0.0,0.0320832,0.0320832,0.049583018,250.0,11.700012,0.0,0.0,0.0,1933.4034,5.954158e-05,2.7982824,52.23453,249.98665,7.1429744,30.000002,0.11352739,59.999836,252.73842,210.89264,29.06525,52.23453,0.11374942,4.32451,49.462814,8.330017
18146,20528760.0,0.0,23.112732,24.113342,23.110474,24.6622,22.284912,21.542847,11.722961,12.799957,12.501282,12.799927,0.0,0.03208351,0.03208351,0.04958348,250.0,11.700012,0.0,0.0,0.0,1940.7733,5.9799015e-05,2.8008022,52.235073,249.98909,7.3384056,30.000002,0.11349133,59.72623,252.73949,210.8945,0.0,52.235073,0.1137505,4.3283963,49.463318,8.330017
18147,20528820.0,0.0,23.131683,24.12613,23.129059,24.698242,22.28891,21.54898,11.722015,12.799957,12.147827,12.799927,0.0,0.032083694,0.032083694,0.04958375,250.0,11.700012,0.0,0.0,0.0,1947.846,6.0045815e-05,2.8032887,52.235542,249.99113,7.533042,30.000002,0.11344959,59.453743,252.74034,210.89589,0.0,52.235542,0.113751136,4.332242,49.463768,8.330017
18148,20528880.0,0.0,23.15033,24.138641,23.147308,24.73407,22.292877,21.55426,11.72113,12.799957,11.952972,12.799927,0.0,0.032083794,0.032083794,0.049583893,250.0,11.700012,0.0,0.0,0.0,1954.673,6.028265e-05,2.80563,52.235977,249.99274,7.7262444,30.000002,0.113401964,59.183258,252.74106,210.8969,0.0,52.235977,0.113751486,4.3358693,49.46419,8.330017
18149,20528940.0,0.0,23.168793,24.15091,23.165314,24.769745,22.296844,21.559082,11.720306,12.799957,11.842377,12.799927,0.0,0.03208385,0.03208385,0.049583964,250.0,11.700012,0.0,0.0,0.0,1961.2877,6.0510403e-05,2.8078017,52.2364,249.9939,7.9187393,30.000002,0.113347866,58.91377,252.74168,210.8976,0.0,52.2364,0.11375167,4.339233,49.4646,8.330017
18150,20529000.0,0.0,23.187164,24.162933,23.183197,24.805206,22.300781,21.56363,11.719513,12.799957,11.780304,12.799927,0.0,0.03208388,0.03208388,0.049583998,250.0,11.700012,0.0,0.0,0.0,1967.7103,6.072973e-05,2.8098145,52.236813,249.99469,8.11035,30.000002,0.11328678,58.64551,252.74223,210.89804,0.0,52.236813,0.11375176,4.3423495,49.465004,8.330017
18151,20529060.0,0.0,23.203613,24.174713,23.199097,24.836182,22.304688,21.567902,11.71875,12.799957,11.752411,12.799957,0.0,0.032083895,0.032083895,0.04958402,250.0,11.700012,0.0,0.0,0.0,1973.7788,6.094032e-05,2.8117852,52.237213,249.99513,8.296014,30.000002,0.11322013,58.385582,252.74274,210.8983,0.0,52.237213,0.11375182,4.3453794,49.4654,8.330017
18152,20529120.0,0.0,23.21997,24.186249,23.214813,24.866974,22.308563,21.572083,11.717987,12.799957,11.736481,12.799957,0.0,0.032083903,0.032083903,0.049584024,250.0,11.700012,0.0,0.0,0.0,1979.6161,6.11419e-05,2.8138058,52.237617,249.99533,8.483968,30.000002,0.11314445,58.122444,252.74324,210.8984,0.0,52.237617,0.113751836,4.3485045,49.4658,8.330017
18153,20529180.0,0.0,23.236267,24.19751,23.230438,24.897644,22.312439,21.576202,11.717285,12.799957,11.727081,12.799957,0.0,0.032083906,0.032083906,0.04958403,250.0,11.700012,0.0,0.0,0.0,1985.2905,6.1335806e-05,2.8156626,52.23802,249.99533,8.671578,30.000002,0.11305998,57.85979,252.74376,210.89842,0.0,52.23802,0.11375184,4.351391,49.466206,8.330017
18154,20529240.0,0.0,23.252502,24.208527,23.245972,24.92807,22.316315,21.580292,11.716644,12.799957,11.722748,12.799957,0.0,0.032083932,0.032083932,0.049584072,250.0,11.700012,0.0,0.0,0.0,1990.7834,6.152139e-05,2.8173268,52.23841,249.99518,8.847908,30.000002,0.11297191,57.61293,252.7443,210.8984,0.0,52.23841,0.11375195,4.353973,49.46659,8.330017
18155,20529300.0,0.0,23.268707,24.2193,23.261353,24.958313,22.32013,21.584381,11.716064,12.799988,11.720245,12.799957,0.0,0.032083947,0.032083947,0.0495841,250.0,11.700012,0.0,0.0,0.0,1996.0955,6.169857e-05,2.8188252,52.238792,249.99496,9.027887,30.000002,0.11287249,57.36096,252.74486,210.89832,0.0,52.238792,0.11375199,4.3562922,49.466976,8.330017
18156,20529360.0,0.0,23.28366,24.229797,23.275421,24.984589,22.323944,21.58966,11.715454,12.799988,12.90686,12.799957,0.0,0.032083966,0.032083966,0.049584128,250.0,11.700012,0.0,0.0,0.0,2001.2051,6.187187e-05,2.8203712,52.239174,249.9946,9.206801,30.000002,0.11276369,57.110477,252.74547,210.89818,0.0,52.239174,0.11375207,4.3586693,49.467354,8.330017
18157,20529420.0,0.0,23.299011,24.24002,23.289856,25.010712,22.327759,21.596497,11.714905,12.799988,12.36615,12.799957,0.0,0.032083992,0.032083992,0.049584176,250.0,11.700012,0.0,0.0,0.0,2006.2229,6.20392e-05,2.821848,52.239544,249.99416,9.383567,30.000002,0.112645656,56.863003,252.74612,210.898,0.0,52.239544,0.11375216,4.3609686,49.46772,8.330017
18158,20529480.0,0.0,23.314026,24.25,23.303802,25.036713,22.331543,21.60202,11.714386,12.799988,12.071136,12.799957,0.0,0.03208402,0.03208402,0.049584225,250.0,11.700012,0.0,0.0,0.0,2011.0852,6.22008e-05,2.8232136,52.239902,249.99367,9.5589905,30.000002,0.11251765,56.617416,252.74684,210.89781,0.0,52.239902,0.11375227,4.3630786,49.46808,8.330017
18159,20529540.0,0.0,23.328796,24.259705,23.317505,25.062592,22.335297,21.606812,11.713867,12.799988,11.909515,12.799957,0.0,0.03208406,0.03208406,0.049584292,250.0,11.700012,0.0,0.0,0.0,2015.8032,6.2356725e-05,2.8245308,52.240242,249.99316,9.73015,30.000002,0.11238168,56.377792,252.7476,210.89764,0.0,52.240242,0.1137524,4.365117,49.468414,8.330017
18160,20529600.0,0.0,23.343445,24.269165,23.331024,25.088287,22.33908,21.611206,11.713379,12.799988,11.82019,12.799957,0.0,0.032084096,0.032084096,0.049584355,250.0,11.700012,0.0,0.0,0.0,2020.3939,6.2507286e-05,2.825785,52.240562,249.99265,9.898704,30.000002,0.112236686,56.14182,252.74843,210.89746,0.0,52.240562,0.11375255,4.367059,49.46874,8.330017
18161,20529660.0,0.0,23.356598,24.27835,23.342957,25.110352,22.342804,21.615326,11.712891,12.799988,11.771362,12.799957,0.0,0.032084137,0.032084137,0.04958443,250.0,11.700012,0.0,0.0,0.0,2024.7327,6.265232e-05,2.8270457,52.24086,249.99213,10.064711,30.000002,0.11208265,55.90941,252.74931,210.8973,0.0,52.24086,0.1137527,4.368996,49.46904,8.330017
18162,20529720.0,0.0,23.36966,24.287262,23.354706,25.132294,22.346497,21.619324,11.712402,12.799988,11.74408,12.799957,0.0,0.032084182,0.032084182,0.049584504,250.0,11.700012,0.0,0.0,0.0,2028.9146,6.279136e-05,2.8283703,52.241146,249.9916,10.230182,30.000002,0.11191765,55.67775,252.75024,210.89711,0.0,52.241146,0.113752864,4.371047,49.469326,8.330017
18163,20529780.0,0.0,23.382599,24.295898,23.366333,25.154083,22.35022,21.62323,11.711945,12.799988,11.73056,12.799957,0.0,0.032084234,0.032084234,0.0495846,250.0,11.700012,0.0,0.0,0.0,2032.9606,6.292437e-05,2.8295863,52.2414,249.9912,10.38449,30.000002,0.1117532,55.461716,252.75124,210.89703,0.0,52.2414,0.113753065,4.3729386,49.469578,8.330017
18164,20529840.0,0.0,23.395569,24.30426,23.37793,25.17575,22.353912,21.627075,11.711517,12.799988,11.722809,12.799957,0.0,0.032084275,0.032084275,0.049584676,250.0,11.700012,0.0,0.0,0.0,2036.9088,6.305254e-05,2.8306785,52.241642,249.99075,10.541873,30.000002,0.11157465,55.241375,252.75227,210.8969,0.0,52.241642,0.11375322,4.374634,49.46981,8.330017
18165,20529900.0,0.0,23.40863,24.312347,23.389435,25.197327,22.357574,21.63089,11.711121,12.799988,11.717651,12.799988,0.0,0.032084305,0.032084305,0.049584728,250.0,11.700012,0.0,0.0,0.0,2040.7959,6.317737e-05,2.8316834,52.241867,249.99011,10.706052,30.000002,0.111376375,55.011528,252.75339,210.89664,0.0,52.241867,0.11375333,4.3761926,49.470036,8.330017
18166,20529960.0,0.0,23.420166,24.32019,23.399567,25.215546,22.361206,21.634674,11.710724,12.799988,11.714752,12.799988,0.0,0.032084372,0.032084372,0.04958484,250.0,11.700012,0.0,0.0,0.0,2044.4397,6.3297186e-05,2.8327234,52.242058,249.98984,10.849194,30.000002,0.11119406,54.81113,252.75452,210.89664,0.0,52.242058,0.11375359,4.3777885,49.470226,8.330017
18167,20530020.0,0.0,23.432434,24.32779,23.410248,25.233856,22.364868,21.640839,11.710327,12.799988,12.700012,12.799988,0.0,0.03208441,0.03208441,0.049584907,250.0,11.700012,0.0,0.0,0.0,2048.045,6.3413005e-05,2.833786,52.242237,249.98938,11.00164,30.000002,0.11098935,54.597706,252.7557,210.89648,0.0,52.242237,0.11375372,4.37944,49.470406,8.330017
18168,20530080.0,0.0,23.44455,24.334991,23.420776,25.251709,22.36847,21.646881,11.709991,12.799988,12.251984,12.799988,0.0,0.03208445,0.03208445,0.049584985,250.0,11.700012,0.0,0.0,0.0,2051.5593,6.3524385e-05,2.8346522,52.242393,249.9889,11.149223,30.000002,0.1107811,54.391087,252.75693,210.89633,0.0,52.242393,0.113753885,4.3807893,49.470562,8.330017
18169,20530140.0,0.0,23.45639,24.34198,23.43103,25.269653,22.37207,21.651825,11.709656,12.799988,12.017303,12.799988,0.0,0.032084502,0.032084502,0.049585074,250.0,11.700012,0.0,0.0,0.0,2054.9744,6.363265e-05,2.835522,52.24253,249.98862,11.289864,30.000002,0.11057349,54.194195,252.7582,210.89629,0.0,52.24253,0.11375407,4.382128,49.470695,8.330017
18170,20530200.0,0.0,23.46817,24.348694,23.44107,25.287506,22.37564,21.65625,11.70932,12.799988,11.87793,12.799988,0.0,0.032084532,0.032084532,0.04958513,250.0,11.700012,0.0,0.0,0.0,2058.3113,6.37375e-05,2.8363736,52.242653,249.9881,11.438975,30.000002,0.110343754,53.985435,252.75952,210.8961,0.0,52.242653,0.11375419,4.383447,49.470818,8.330017
18171,20530260.0,0.0,23.478455,24.355133,23.449738,25.302307,22.379211,21.660278,11.708984,12.799988,11.804779,12.799988,0.0,0.032084584,0.032084584,0.04958522,250.0,11.700012,0.0,0.0,0.0,2061.4146,6.383791e-05,2.8372917,52.242744,249.98796,11.570996,30.000002,0.11013203,53.800606,252.76085,210.89613,0.0,52.242744,0.11375439,4.384854,49.47091,8.330017
18172,20530320.0,0.0,23.488678,24.361267,23.458221,25.317017,22.382751,21.664124,11.708618,12.799988,11.763184,12.799988,0.0,0.032084618,0.032084618,0.049585283,250.0,11.700012,0.0,0.0,0.0,2064.4033,6.393388e-05,2.8382604,52.24283,249.98767,11.707667,30.000002,0.10990496,53.609264,252.7622,210.89607,0.0,52.24283,0.11375452,4.3863573,49.47099,8.330017
18173,20530380.0,0.0,23.498932,24.367126,23.466675,25.331635,22.386261,21.667847,11.708282,12.799988,11.738373,12.799988,0.0,0.032084648,0.032084648,0.04958533,250.0,11.700012,0.0,0.0,0.0,2067.3276,6.40265e-05,2.8391442,52.242893,249.98721,11.849638,30.000002,0.10966082,53.410507,252.76364,210.8959,0.0,52.242893,0.11375463,4.3877335,49.471058,8.330017
18174,20530440.0,0.0,23.509094,24.372711,23.475037,25.346191,22.389801,21.671509,11.707947,12.799988,11.72406,12.799988,0.0,0.032084685,0.032084685,0.0495854,250.0,11.700012,0.0,0.0,0.0,2070.176,6.41159e-05,2.839949,52.242947,249.98692,11.984042,30.000002,0.10942193,53.22234,252.76508,210.89583,0.0,52.242947,0.113754764,4.3889804,49.47111,8.330017
18175,20530500.0,0.0,23.519043,24.37799,23.483337,25.360687,22.39328,21.67514,11.707672,12.799988,11.717163,12.799988,0.0,0.032084726,0.032084726,0.04958547,250.0,11.700012,0.0,0.0,0.0,2072.9148,6.4201304e-05,2.8407292,52.242977,249.98705,12.104075,30.000002,0.10920276,53.0543,252.76648,210.89598,0.0,52.242977,0.11375491,4.3901844,49.471138,8.330017
18176,20530560.0,0.0,23.527954,24.382965,23.490479,25.372345,22.396759,21.67871,11.707336,12.799988,11.713074,12.799988,0.0,0.03208475,0.03208475,0.049585514,250.0,11.700012,0.0,0.0,0.0,2075.486,6.42831e-05,2.8415375,52.242996,249.98688,12.231319,30.000002,0.108964376,52.876152,252.76793,210.89595,0.0,52.242996,0.11375501,4.3914294,49.471153,8.330017
18177,20530620.0,0.0,23.536743,24.387665,23.497498,25.383911,22.400177,21.682281,11.707031,12.799988,11.710815,12.799988,0.0,0.03208477,0.03208477,0.04958555,250.0,11.700012,0.0,0.0,0.0,2077.936,6.436019e-05,2.842334,52.243,249.98676,12.355863,30.000002,0.108725384,52.701794,252.7694,210.89594,0.0,52.243,0.1137551,4.392663,49.471157,8.330017
18178,20530680.0,0.0,23.546356,24.39209,23.505371,25.395447,22.403625,21.689026,11.706757,12.799988,12.534882,12.799988,0.0,0.032084793,0.032084793,0.049585592,250.0,11.700012,0.0,0.0,0.0,2080.4353,6.443605e-05,2.8430545,52.243,249.98656,12.48092,30.000002,0.10848014,52.52671,252.77089,210.89589,0.0,52.243,0.113755174,4.393793,49.471157,8.330017
18179,20530740.0,0.0,23.555664,24.39618,23.512909,25.406921,22.407043,21.694489,11.706543,12.799988,12.159668,12.799988,0.0,0.03208481,0.03208481,0.049585626,250.0,11.700012,0.0,0.0,0.0,2082.864,6.450949e-05,2.843671,52.24299,249.98636,12.60533,30.000002,0.10823113,52.352535,252.77238,210.89583,0.0,52.24299,0.11375525,4.3947396,49.47115,8.330017
18180,20530800.0,0.0,23.564636,24.399994,23.520142,25.418365,22.41043,21.699066,11.706268,12.799988,11.954559,12.799988,0.0,0.032084838,0.032084838,0.049585667,250.0,11.700012,0.0,0.0,0.0,2085.1926,6.458e-05,2.8443215,52.24297,249.98633,12.724193,30.000002,0.10798889,52.18613,252.7739,210.89586,0.0,52.24297,0.11375534,4.3957405,49.471127,8.330017
18181,20530860.0,0.0,23.572266,24.403595,23.526093,25.427094,22.413788,21.703033,11.705994,12.799988,11.846802,12.799988,0.0,0.032084856,0.032084856,0.0495857,250.0,11.700012,0.0,0.0,0.0,2087.3118,6.464663e-05,2.8450804,52.242935,249.98643,12.836883,30.000002,0.10775557,52.028362,252.77536,210.89597,0.0,52.242935,0.11375541,4.3969026,49.471096,8.330017
18182,20530920.0,0.0,23.579895,24.407043,23.53189,25.435822,22.417114,21.706787,11.705688,12.799988,11.783325,12.799988,0.0,0.03208486,0.03208486,0.049585707,250.0,11.700012,0.0,0.0,0.0,2089.3445,6.470977e-05,2.845885,52.242905,249.98615,12.959705,30.000002,0.10749754,51.85641,252.7769,210.89583,0.0,52.242905,0.11375542,4.3981514,49.47106,8.330017
18183,20530980.0,0.0,23.587372,24.410309,23.537598,25.444489,22.42044,21.710358,11.705383,12.799988,11.747314,12.799988,0.0,0.032084875,0.032084875,0.04958574,250.0,11.700012,0.0,0.0,0.0,2091.2954,6.47698e-05,2.8466458,52.242863,249.98619,13.073519,30.000002,0.10725528,51.697075,252.77841,210.89589,0.0,52.242863,0.113755494,4.399333,49.471024,8.330017
18184,20531040.0,0.0,23.594604,24.413452,23.543274,25.453094,22.423767,21.713806,11.705109,12.799988,11.729523,12.799988,0.0,0.032084893,0.032084893,0.049585767,250.0,11.700012,0.0,0.0,0.0,2093.1416,6.482604e-05,2.8473892,52.242817,249.9865,13.177707,30.000002,0.10703113,51.551212,252.77988,210.89607,0.0,52.242817,0.11375555,4.400481,49.47097,8.330017
18185,20531100.0,0.0,23.601868,24.416443,23.54889,25.46164,22.427063,21.717224,11.704834,12.799988,11.719482,12.799988,0.0,0.032084897,0.032084897,0.049585775,250.0,11.700012,0.0,0.0,0.0,2094.9275,6.487916e-05,2.8480737,52.242764,249.98653,13.287422,30.000002,0.10679282,51.39761,252.78134,210.89609,0.0,52.242764,0.11375557,4.4015436,49.47092,8.330017
18186,20531160.0,0.0,23.608124,24.41925,23.553436,25.467682,22.430298,21.720581,11.704559,12.799988,11.713196,12.799988,0.0,0.0320849,0.0320849,0.049585782,250.0,11.700012,0.0,0.0,0.0,2096.5554,6.492931e-05,2.8487916,52.242706,249.98656,13.395632,30.000002,0.10655582,51.246117,252.78282,210.89612,0.0,52.242706,0.113755584,4.4026465,49.470867,8.330017
18187,20531220.0,0.0,23.614258,24.421906,23.557922,25.473663,22.433533,21.723907,11.704285,12.799988,11.709473,12.799988,0.0,0.032084905,0.032084905,0.04958579,250.0,11.700012,0.0,0.0,0.0,2098.0884,6.497602e-05,2.8495457,52.242653,249.98662,13.502238,30.000002,0.10632065,51.09687,252.78429,210.89616,0.0,52.242653,0.1137556,4.403812,49.470814,8.330017
18188,20531280.0,0.0,23.620544,24.424408,23.562561,25.479645,22.436737,21.72818,11.70401,12.799988,12.9574585,12.799988,0.0,0.032084905,0.032084905,0.049585786,250.0,11.700012,0.0,0.0,0.0,2099.5515,6.5018976e-05,2.850241,52.2426,249.98663,13.608278,30.000002,0.10608535,50.94841,252.78575,210.89616,0.0,52.2426,0.1137556,4.40489,49.470757,8.330017
18189,20531340.0,0.0,23.62741,24.426758,23.56784,25.485565,22.43991,21.734497,11.703796,12.799988,12.41156,12.799988,0.0,0.032084905,0.032084905,0.04958579,250.0,11.700012,0.0,0.0,0.0,2101.06,6.506096e-05,2.8508193,52.242546,249.9867,13.713297,30.000002,0.105851226,50.801384,252.7872,210.8962,0.0,52.242546,0.1137556,4.4057975,49.470703,8.330017
18190,20531400.0,0.0,23.63388,24.428925,23.572754,25.491486,22.443115,21.73944,11.703583,12.799988,12.089691,12.799988,0.0,0.032084905,0.032084905,0.04958579,250.0,11.700012,0.0,0.0,0.0,2102.4768,6.510055e-05,2.851387,52.242493,249.98677,13.816775,30.000002,0.1056197,50.656517,252.78865,210.89624,0.0,52.242493,0.1137556,4.4066653,49.47065,8.330017
18191,20531460.0,0.0,23.63913,24.430939,23.576385,25.495026,22.446228,21.74353,11.703308,12.799988,11.913544,12.799988,0.0,0.0320849,0.0320849,0.049585782,250.0,11.700012,0.0,0.0,0.0,2103.7131,6.513699e-05,2.8520527,52.242435,249.98685,13.918972,30.000002,0.105390444,50.51344,252.79008,210.89627,0.0,52.242435,0.113755584,4.407681,49.470592,8.330017
18192,20531520.0,0.0,23.644196,24.43277,23.579865,25.498566,22.44931,21.747223,11.703033,12.799988,11.815765,12.799988,0.0,0.0320849,0.0320849,0.049585782,250.0,11.700012,0.0,0.0,0.0,2104.8428,6.516991e-05,2.8528018,52.242386,249.98692,14.021079,30.000002,0.10516104,50.37049,252.79153,210.8963,0.0,52.242386,0.113755584,4.408841,49.47054,8.330017
18193,20531580.0,0.0,23.649048,24.434448,23.583221,25.502106,22.452393,21.75064,11.702759,12.799988,11.764221,12.799988,0.0,0.032084893,0.032084893,0.049585767,250.0,11.700012,0.0,0.0,0.0,2105.8848,6.5199696e-05,2.8535295,52.242332,249.9871,14.118113,30.000002,0.1049429,50.23464,252.79292,210.89638,0.0,52.242332,0.11375556,4.4099727,49.470486,8.330017
18194,20531640.0,0.0,23.6539,24.435974,23.586548,25.505615,22.455475,21.753937,11.702484,12.799988,11.735596,12.799988,0.0,0.032084893,0.032084893,0.049585763,250.0,11.700012,0.0,0.0,0.0,2106.8735,6.522679e-05,2.8541787,52.242287,249.98726,14.216423,30.000002,0.10472197,50.097008,252.79433,210.89645,0.0,52.242287,0.11375555,4.410982,49.47044,8.330017
18195,20531700.0,0.0,23.65866,24.437317,23.589844,25.509094,22.458557,21.757141,11.7022705,12.799988,11.720184,12.799988,0.0,0.032084886,0.032084886,0.049585752,250.0,11.700012,0.0,0.0,0.0,2107.7979,6.5251326e-05,2.8547797,52.242237,249.98741,14.312792,30.000002,0.10450565,49.96209,252.7957,210.89651,0.0,52.242237,0.113755524,4.411911,49.47039,8.330017
18196,20531760.0,0.0,23.662354,24.438477,23.592194,25.510376,22.461517,21.760284,11.702026,12.799988,11.712555,12.799988,0.0,0.032084882,0.032084882,0.049585752,250.0,11.700012,0.0,0.0,0.0,2108.557,6.527255e-05,2.8554087,52.24219,249.98784,14.399916,30.000002,0.10431046,49.84012,252.797,210.89673,0.0,52.24219,0.113755524,4.4128766,49.470345,8.330017
18197,20531820.0,0.0,23.666046,24.439484,23.594452,25.511627,22.464478,21.763367,11.701782,12.799988,11.708496,12.799988,0.0,0.032084875,0.032084875,0.049585734,250.0,11.700012,0.0,0.0,0.0,2109.2324,6.529023e-05,2.8560228,52.24215,249.98796,14.492657,30.000002,0.10410328,49.71028,252.79831,210.89677,0.0,52.24215,0.11375549,4.4138284,49.47031,8.330017
